DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,45.5,40.72,69.6,23.96,87.51,,146.97,105.5,0.83,605.9,350.3
store0030-RackTCA,45.48,40.86,69.6,23.96,87.37,,147.78,104.9,0.83,606.2,350.2
store0030-RackTCA,45.52,40.86,69.6,24.26,87.37,,148.73,105.2,0.83,606.0,350.3
store0030-RackTCA,45.52,40.86,69.55,24.26,86.97,,148.73,105.5,0.83,607.5,351.1
store0030-RackTCA,45.37,40.82,69.55,24.73,86.79,,150.22,104.8,0.82,606.9,350.8
store0030-RackTCA,45.37,40.73,69.57,24.63,87.87,,150.71,104.4,0.82,606.6,350.6
store0030-RackTCA,45.37,40.73,69.57,23.93,87.87,,151.11,105.0,0.82,608.9,351.9
store0030-RackTCA,45.37,40.87,69.57,23.85,88.65,,151.11,105.5,0.83,607.7,351.2
store0030-RackTCA,45.37,40.77,69.6,23.85,90.19,,151.45,105.5,0.83,605.2,349.9
store0030-RackTCA,45.34,40.63,69.6,22.85,91.27,,151.43,105.8,0.83,606.8,350.8
store0030-RackTCA,45.39,40.63,69.55,21.85,91.27,,152.02,105.2,0.82,608.2,351.6
store0030-RackTCA,45.54,40.94,69.51,22.25,92.03,,152.02,105.5,0.83,606.9,350.7
store0030-RackTCA,45.54,40.84,69.49,22.25,92.28,,152.08,105.7,0.83,607.4,350.9
store0030-RackTCA,45.55,40.94,69.46,21.15,92.66,,151.72,105.7,0.83,607.8,351.1
store0030-RackTCA,45.61,40.94,69.46,21.55,92.66,,151.56,106.1,0.83,605.1,349.7
store0030-RackTCA,45.63,40.94,69.57,21.87,92.16,,152.53,96.2,0.83,606.8,350.7
store0030-RackTCA,45.63,40.94,69.58,21.87,92.25,,152.53,96.2,0.83,608.0,351.3
store0030-RackTCA,45.37,40.85,69.55,20.85,91.51,,151.43,105.7,0.82,607.7,351.3
store0030-RackTCA,45.52,40.85,69.55,21.75,91.51,,152.49,105.9,0.83,607.3,351.1
store0030-RackTCA,45.57,40.89,69.6,22.05,90.79,,152.49,105.1,0.82,607.8,351.3
store0030-RackTCA,45.57,40.65,69.6,22.05,90.68,,153.16,105.5,0.83,607.9,351.3
store0030-RackTCA,45.46,40.84,69.6,21.55,90.5,,152.13,96.3,0.84,606.8,350.9
store0030-RackTCA,45.48,40.79,69.58,21.65,90.28,,154.83,105.6,0.83,608.7,351.8
store0030-RackTCA,45.48,40.79,69.57,21.65,90.28,,154.83,105.6,0.82,607.2,351.0
store0030-RackTCA,45.61,40.79,69.57,21.65,90.19,,154.62,106.2,0.83,605.9,350.3
store0030-RackTCA,45.5,40.76,69.6,21.65,90.16,,156.34,106.8,0.83,606.0,350.2
store0030-RackTCA,45.5,40.74,69.6,21.65,89.92,,156.34,106.4,0.83,606.9,350.8
store0030-RackTCA,45.46,40.81,69.55,22.05,90.25,,156.51,106.5,0.83,607.0,350.8
store0030-RackTCA,45.46,40.81,69.55,21.77,90.25,,156.02,107.3,0.83,607.0,350.9
store0030-RackTCA,45.46,40.84,69.53,20.97,90.91,,156.6,107.6,0.83,608.0,351.3
store0030-RackTCA,45.46,40.84,69.53,20.97,91.27,,156.6,107.5,0.83,606.8,350.5
store0030-RackTCA,45.52,40.63,69.53,20.95,91.56,,157.44,106.9,0.83,607.9,351.3
store0030-RackTCA,45.5,40.63,69.6,21.25,91.56,,156.58,106.9,0.83,608.1,351.4
store0030-RackTCA,45.48,40.63,69.6,21.25,91.51,,155.88,106.8,0.83,605.9,350.2
store0030-RackTCA,45.48,40.63,69.6,21.25,91.89,,155.88,107.3,0.83,607.9,351.3
store0030-RackTCA,45.46,40.86,69.55,20.67,92.52,,155.88,106.5,0.83,606.4,350.3
store0030-RackTCA,45.46,40.86,69.55,20.24,92.52,,159.01,105.8,0.83,606.0,350.1
store0030-RackTCA,45.46,40.7,69.58,20.07,93.27,,156.63,104.7,0.83,606.2,350.2
store0030-RackTCA,45.46,40.75,69.57,20.07,93.45,,156.63,104.8,0.83,607.3,350.8
store0030-RackTCA,45.52,40.74,69.57,19.67,93.36,,153.66,105.4,0.83,606.4,350.3
store0030-RackTCA,45.52,40.74,69.57,19.87,93.36,,153.03,105.3,0.82,607.1,350.7
store0030-RackTCA,45.36,40.74,69.53,19.57,93.54,,153.77,104.5,0.82,606.9,350.6
store0030-RackTCA,45.43,40.65,69.53,19.57,93.67,,153.77,104.2,0.82,607.0,350.7
store0030-RackTCA,45.43,40.64,69.55,19.57,93.72,,152.74,104.1,0.82,607.8,351.1
store0030-RackTCA,45.34,40.62,69.55,19.57,93.76,,151.86,104.1,0.82,607.0,350.7
store0030-RackTCA,45.39,40.62,69.55,19.57,93.76,,151.97,104.7,0.83,607.0,350.6
store0030-RackTCA,45.46,40.62,69.58,20.37,93.04,,151.97,104.7,0.83,605.9,350.0
store0030-RackTCA,45.46,40.62,69.6,20.37,91.51,,153.05,103.4,0.82,606.6,350.7
store0030-RackTCA,45.37,40.5,69.6,20.67,89.96,,152.65,103.1,0.82,606.9,350.9
store0030-RackTCA,45.18,40.5,69.6,22.25,89.96,,152.6,102.9,0.82,607.4,351.0
store0030-RackTCA,45.18,40.38,69.53,22.75,88.05,,153.12,102.6,0.82,607.9,351.3
store0030-RackTCA,45.18,40.41,69.46,22.75,87.28,,153.12,102.7,0.82,608.3,351.6
store0030-RackTCA,45.3,40.51,69.48,23.45,87.28,,153.37,93.0,0.82,608.2,351.5
store0030-RackTCA,45.3,40.51,69.48,22.95,87.28,,153.48,92.7,0.82,608.8,351.7
store0030-RackTCA,45.32,40.47,69.55,21.95,88.41,,154.13,101.2,0.82,608.1,351.4
store0030-RackTCA,45.32,40.53,69.55,21.95,88.45,,154.13,101.6,0.82,609.9,352.5
store0030-RackTCA,45.1,40.46,69.57,22.45,88.32,,154.69,53.1,0.8,610.5,352.9
store0030-RackTCA,45.28,40.46,69.57,22.65,88.32,,148.69,53.0,0.81,610.4,352.6
store0030-RackTCA,45.27,40.54,69.57,22.15,88.68,,142.18,104.2,0.82,609.5,352.2
store0030-RackTCA,45.27,40.5,69.51,22.15,89.78,,142.18,103.3,0.82,610.6,352.9
store0030-RackTCA,45.21,40.5,69.53,21.65,90.55,,153.09,102.0,0.82,608.8,351.8
store0030-RackTCA,45.21,40.5,69.53,21.25,90.55,,150.76,92.6,0.83,609.5,352.1
store0030-RackTCA,45.18,40.5,69.53,20.77,90.88,,151.39,53.8,0.82,609.8,352.3
store0030-RackTCA,45.18,40.36,69.57,20.77,91.11,,151.39,62.9,0.8,611.1,353.1
store0030-RackTCA,45.18,40.45,69.57,20.67,91.36,,145.02,101.1,0.82,607.1,350.8
store0030-RackTCA,45.25,40.45,69.57,20.97,91.36,,139.28,94.4,0.83,607.6,351.1
store0030-RackTCA,45.16,40.45,69.55,20.97,91.36,,150.58,92.5,0.82,607.6,351.1
store0030-RackTCA,45.16,40.35,69.53,20.97,92.03,,150.58,102.2,0.82,608.7,351.7
store0030-RackTCA,45.16,40.35,69.53,20.07,92.28,,151.38,102.3,0.82,608.3,351.6
store0030-RackTCA,45.19,40.35,69.53,20.57,92.28,,150.66,92.8,0.82,609.9,352.5
store0030-RackTCA,45.03,40.11,69.53,20.37,92.28,,151.14,53.4,0.8,610.9,353.0
store0030-RackTCA,45.03,40.34,69.53,20.37,91.83,,151.14,63.6,0.8,610.4,352.8
store0030-RackTCA,45.18,40.21,69.53,20.77,90.73,,140.11,104.5,0.82,610.8,352.9
store0030-RackTCA,45.16,40.21,69.55,21.45,90.73,,151.77,92.9,0.83,611.6,353.4
store0030-RackTCA,45.16,40.29,69.55,21.25,90.32,,153.57,92.4,0.83,609.9,352.5
store0030-RackTCA,45.12,40.19,69.58,21.05,90.45,,153.57,101.8,0.82,610.8,352.9
store0030-RackTCA,45.12,40.23,69.57,21.05,91.06,,153.18,102.0,0.82,610.2,352.6
store0030-RackTCA,45.14,40.26,69.57,20.45,91.42,,156.31,102.7,0.82,610.4,352.6
store0030-RackTCA,45.3,40.26,69.57,20.47,91.42,,159.62,53.1,0.8,609.9,352.4
store0030-RackTCA,45.18,40.25,69.6,19.67,91.56,,159.62,53.1,0.8,610.8,352.8
store0030-RackTCA,45.18,40.33,69.6,19.67,91.51,,149.85,104.3,0.82,610.6,352.8
store0030-RackTCA,45.28,40.37,69.64,20.07,90.79,,154.17,102.9,0.82,610.7,352.8
store0030-RackTCA,45.34,40.37,69.64,20.07,90.79,,158.67,102.1,0.82,611.0,353.1
store0030-RackTCA,45.34,40.3,69.67,20.37,90.73,,158.67,102.8,0.82,610.8,353.0
store0030-RackTCA,45.34,40.24,69.66,20.37,90.91,,155.75,102.3,0.82,611.6,353.5
store0030-RackTCA,45.27,40.3,69.66,19.87,90.91,,156.09,102.8,0.82,609.7,352.4
store0030-RackTCA,45.19,40.3,69.66,19.87,90.91,,159.4,102.6,0.82,610.3,352.6
store0030-RackTCA,45.07,39.98,69.66,20.17,90.64,,161.31,101.7,0.82,610.3,352.7
store0030-RackTCA,45.07,40.15,69.71,20.17,90.55,,161.31,101.0,0.82,609.6,352.4
store0030-RackTCA,45.18,40.15,69.71,19.77,90.55,,161.31,101.2,0.82,610.6,352.7
store0030-RackTCA,45.16,40.15,69.67,20.27,90.55,,161.47,101.9,0.82,611.1,353.2
store0030-RackTCA,45.16,40.15,69.66,20.47,90.28,,161.2,102.1,0.82,609.4,352.2
store0030-RackTCA,45.16,40.22,69.66,20.47,89.58,,161.2,103.3,0.82,610.4,352.8
store0030-RackTCA,45.14,40.08,69.66,21.05,88.45,,159.64,103.2,0.82,609.5,352.1
store0030-RackTCA,45.09,40.08,69.66,21.65,88.45,,157.59,103.8,0.82,610.7,352.8
store0030-RackTCA,45.23,40.31,69.62,22.15,87.73,,156.85,104.4,0.82,609.8,352.4
store0030-RackTCA,45.23,40.24,69.62,22.15,87.37,,156.85,104.5,0.82,611.2,353.1
store0030-RackTCA,45.16,40.2,69.62,22.15,86.97,,153.52,104.2,0.82,610.9,353.0
store0030-RackTCA,45.19,40.2,69.62,22.35,86.97,,151.48,104.3,0.82,609.6,352.2
store0030-RackTCA,45.21,40.23,69.66,22.45,87.19,,150.75,104.5,0.82,611.5,353.3
store0030-RackTCA,45.21,40.05,69.64,22.45,87.93,,150.75,104.1,0.82,610.9,353.0
store0030-RackTCA,45.09,40.03,69.62,21.65,89.04,,151.65,104.2,0.82,609.6,352.2
store0030-RackTCA,45.05,40.03,69.62,21.45,89.04,,152.1,103.9,0.82,610.6,352.8
store0030-RackTCA,45.16,40.19,69.62,20.47,89.42,,151.95,104.2,0.82,611.8,353.5
store0030-RackTCA,45.16,40.1,69.62,20.47,90.27,,151.95,94.0,0.82,610.8,352.8
store0030-RackTCA,45.1,40.14,69.66,20.47,90.36,,151.88,93.9,0.82,611.9,353.7
store0030-RackTCA,45.1,40.14,69.66,20.57,90.36,,151.84,103.1,0.82,610.1,352.6
store0030-RackTCA,45.07,40.16,69.55,20.37,90.55,,151.63,103.0,0.82,610.6,352.8
store0030-RackTCA,45.07,40.16,69.64,20.37,90.79,,151.63,93.4,0.83,611.5,353.6
store0030-RackTCA,45.07,40.15,69.62,20.27,91.02,,151.65,92.7,0.83,611.0,353.0
store0030-RackTCA,45.19,40.19,69.62,20.17,91.11,,153.41,102.5,0.82,610.0,352.3
store0030-RackTCA,45.03,40.19,69.62,20.17,91.11,,154.08,102.0,0.82,611.3,353.1
store0030-RackTCA,45.09,40.14,69.58,19.87,91.33,,154.08,92.7,0.82,610.9,352.8
store0030-RackTCA,45.09,40.0,69.58,19.87,90.45,,153.45,91.8,0.82,605.4,349.8
store0030-RackTCA,44.96,39.87,69.58,20.67,88.9,,153.63,62.7,0.81,606.7,350.4
store0030-RackTCA,45.01,39.87,69.64,21.77,88.9,,142.84,100.9,0.82,604.9,349.4
store0030-RackTCA,45.0,39.95,69.62,22.85,87.37,,142.84,102.7,0.83,603.7,348.9
store0030-RackTCA,45.0,40.04,69.6,22.85,86.23,,147.49,92.5,0.83,606.0,350.2
store0030-RackTCA,44.94,39.91,69.6,23.35,85.5,,152.28,92.0,0.83,604.7,349.6
store0030-RackTCA,44.94,39.91,69.58,24.06,85.5,,151.68,100.9,0.82,605.5,349.8
store0030-RackTCA,44.85,39.76,69.58,23.75,85.35,,154.92,101.4,0.82,605.5,349.9
store0030-RackTCA,44.85,39.81,69.58,23.75,85.82,,154.92,53.1,0.82,605.9,350.1
store0030-RackTCA,44.85,39.88,69.58,23.28,86.56,,152.98,53.2,0.82,606.8,350.5
store0030-RackTCA,44.85,39.88,69.58,22.75,86.56,,144.28,104.1,0.83,603.9,348.8
store0030-RackTCA,44.83,39.61,69.53,22.45,86.92,,156.07,101.8,0.82,604.6,349.2
store0030-RackTCA,44.83,39.8,69.51,22.45,86.97,,156.07,91.7,0.83,605.8,350.1
store0030-RackTCA,44.83,39.85,69.55,22.55,86.74,,154.94,91.4,0.83,604.0,349.2
store0030-RackTCA,44.85,39.85,69.55,23.05,86.74,,155.55,62.7,0.81,605.7,350.0
store0030-RackTCA,44.85,39.32,69.58,22.85,86.5,,150.69,99.8,0.82,605.7,350.0
store0030-RackTCA,44.85,39.76,69.6,22.85,86.05,,150.69,102.7,0.82,604.7,349.5
store0030-RackTCA,44.92,39.81,69.6,23.25,86.11,,153.03,101.8,0.82,605.2,349.6
store0030-RackTCA,44.87,39.81,69.6,22.88,86.11,,158.7,102.1,0.82,605.9,350.1
store0030-RackTCA,44.89,39.72,69.57,22.75,86.34,,158.11,102.1,0.82,604.2,349.1
store0030-RackTCA,44.89,39.81,69.57,22.75,87.1,,158.11,102.3,0.82,604.1,349.1
store0030-RackTCA,44.85,39.81,69.57,22.48,87.42,,158.61,102.4,0.82,605.0,349.6
store0030-RackTCA,44.85,39.81,69.58,22.55,87.78,,159.15,102.3,0.82,605.4,349.9
store0030-RackTCA,44.85,39.81,69.58,22.05,87.78,,159.35,101.7,0.82,607.0,350.8
store0030-RackTCA,44.85,39.81,69.6,22.25,87.71,,159.35,101.5,0.82,606.2,350.4
store0030-RackTCA,44.85,39.78,69.6,22.25,87.71,,159.84,101.6,0.82,607.0,350.8
store0030-RackTCA,44.83,39.72,69.6,22.25,87.19,,160.21,101.5,0.82,606.6,350.6
store0030-RackTCA,44.82,39.72,69.6,22.25,87.19,,160.43,101.3,0.82,607.4,350.8
store0030-RackTCA,44.85,39.81,69.6,22.75,86.83,,160.41,101.3,0.82,606.9,350.7
store0030-RackTCA,44.85,39.77,69.53,22.75,86.45,,160.41,101.2,0.82,607.1,350.7
store0030-RackTCA,44.76,39.71,69.55,23.45,86.0,,160.41,101.0,0.82,606.6,350.6
store0030-RackTCA,44.78,39.71,69.55,23.43,86.0,,160.66,101.0,0.82,607.3,351.0
store0030-RackTCA,44.78,39.81,69.55,23.43,86.05,,161.28,62.7,0.81,607.1,350.8
store0030-RackTCA,44.78,39.81,69.55,23.43,86.38,,161.28,62.6,0.8,609.3,352.1
store0030-RackTCA,44.82,39.81,69.55,23.15,86.79,,152.06,63.5,0.81,607.6,351.0
store0030-RackTCA,44.85,39.81,69.55,22.95,86.79,,147.42,28.6,0.82,606.5,350.5
store0030-RackTCA,44.73,39.82,69.55,22.55,86.92,,159.21,102.0,0.82,608.1,351.6
store0030-RackTCA,44.73,39.84,69.51,22.55,87.06,,159.21,101.7,0.82,609.1,352.0
store0030-RackTCA,44.83,39.72,69.51,22.35,86.29,,157.46,101.9,0.82,609.6,352.4
store0030-RackTCA,44.74,39.69,69.49,23.05,85.73,,156.38,102.1,0.82,609.4,352.2
store0030-RackTCA,44.8,39.69,69.49,23.45,85.73,,156.38,102.6,0.82,608.8,351.9
store0030-RackTCA,44.8,39.89,69.49,23.35,85.82,,156.38,102.1,0.82,608.9,351.9
store0030-RackTCA,44.8,39.94,69.48,23.35,86.56,,160.99,101.5,0.82,609.1,351.9
store0030-RackTCA,44.91,39.96,69.51,22.65,86.74,,160.77,101.6,0.82,608.4,351.5
store0030-RackTCA,44.91,39.96,69.51,22.45,86.74,,160.16,101.8,0.82,610.5,352.6
store0030-RackTCA,44.87,39.96,69.51,22.45,86.83,,158.59,102.4,0.82,609.5,352.1
store0030-RackTCA,44.87,39.95,69.49,22.45,86.92,,158.59,102.7,0.82,609.7,352.2
store0030-RackTCA,44.73,39.95,69.49,22.45,87.06,,157.5,102.9,0.82,609.9,352.3
store0030-RackTCA,44.83,39.95,69.48,22.55,87.06,,157.1,103.0,0.82,610.2,352.7
store0030-RackTCA,44.89,39.94,69.44,22.25,87.13,,157.24,102.9,0.82,610.1,352.7
store0030-RackTCA,44.89,39.97,69.44,22.25,87.19,,157.24,102.9,0.82,612.3,353.8
store0030-RackTCA,44.94,40.04,69.46,22.15,87.19,,156.36,102.6,0.82,611.4,353.3
store0030-RackTCA,44.94,40.04,69.46,22.28,87.19,,156.2,102.3,0.82,611.5,353.3
store0030-RackTCA,44.78,40.06,69.46,22.85,86.59,,156.11,102.5,0.82,610.9,353.1
store0030-RackTCA,44.78,39.86,69.49,22.85,86.34,,156.11,102.3,0.82,610.7,353.0
store0030-RackTCA,44.78,40.01,69.49,23.05,85.87,,156.11,102.3,0.82,611.4,353.3
store0030-RackTCA,44.83,40.01,69.44,23.45,85.87,,156.27,102.0,0.82,609.5,352.3
store0030-RackTCA,44.83,39.93,69.44,23.45,85.82,,156.29,102.2,0.82,608.7,351.8
store0030-RackTCA,44.83,39.85,69.44,23.45,85.82,,156.29,92.9,0.82,609.9,352.5
store0030-RackTCA,44.87,40.01,69.4,23.28,85.68,,156.69,92.5,0.82,610.8,353.0
store0030-RackTCA,44.92,40.1,69.4,23.55,85.3,,155.77,102.5,0.82,610.2,352.7
store0030-RackTCA,44.94,40.1,69.4,23.75,85.3,,150.64,102.3,0.82,609.3,352.3
store0030-RackTCA,44.85,40.15,69.39,24.26,84.69,,147.31,93.4,0.83,611.0,353.2
store0030-RackTCA,44.85,40.0,69.42,24.26,84.36,,147.31,93.0,0.83,610.5,352.8
store0030-RackTCA,44.85,39.94,69.42,24.36,84.0,,146.59,92.5,0.83,610.3,352.8
store0030-RackTCA,44.78,39.94,69.42,24.43,84.0,,146.71,92.2,0.83,610.0,352.5
store0030-RackTCA,44.8,39.85,69.42,25.26,83.35,,146.66,91.2,0.82,610.7,352.9
store0030-RackTCA,44.8,39.88,69.37,25.26,82.22,,146.66,52.3,0.81,611.9,353.6
store0030-RackTCA,44.67,39.91,69.31,25.79,81.14,,144.79,62.1,0.8,612.0,353.6
store0030-RackTCA,44.74,39.91,69.31,26.86,81.14,,133.32,62.9,0.8,612.4,354.0
store0030-RackTCA,44.71,39.96,69.35,27.94,79.7,,129.97,95.3,0.82,610.0,352.4
store0030-RackTCA,44.71,39.96,69.35,27.94,78.58,,129.97,93.0,0.82,610.3,352.8
store0030-RackTCA,44.71,39.95,69.35,28.77,77.83,,139.86,91.6,0.82,610.8,352.9
store0030-RackTCA,44.71,39.95,69.37,28.94,77.83,,140.07,91.6,0.82,611.0,353.2
store0030-RackTCA,44.64,39.86,69.39,29.45,77.47,,139.89,91.5,0.82,611.2,353.3
store0030-RackTCA,44.69,39.84,69.39,29.75,77.23,,139.89,52.6,0.8,612.1,353.7
store0030-RackTCA,44.69,39.75,69.39,29.75,76.89,,141.39,53.0,0.8,611.8,353.6
store0030-RackTCA,44.62,39.69,69.35,29.85,76.68,,129.06,94.4,0.82,611.3,353.4
store0030-RackTCA,44.53,39.69,69.35,29.95,76.68,,137.95,91.8,0.82,611.2,353.2
store0030-RackTCA,44.55,39.66,69.35,30.65,76.84,,139.42,90.8,0.81,612.0,353.6
store0030-RackTCA,44.55,39.38,69.33,30.65,76.59,,139.42,53.0,0.8,612.6,354.0
store0030-RackTCA,44.22,39.64,69.28,31.03,76.21,,138.81,52.6,0.8,613.1,354.4
store0030-RackTCA,44.46,39.64,69.28,31.33,76.21,,126.36,91.0,0.82,611.5,353.3
store0030-RackTCA,44.46,39.49,69.3,32.23,75.42,,131.47,101.6,0.82,611.2,353.2
store0030-RackTCA,44.46,39.49,69.3,32.23,74.66,,131.47,100.5,0.82,611.0,353.1
store0030-RackTCA,44.46,39.61,69.3,33.33,73.47,,140.02,90.7,0.82,613.4,354.5
store0030-RackTCA,44.49,39.61,69.3,34.33,73.47,,142.07,52.2,0.8,614.5,355.1
store0030-RackTCA,44.44,39.57,69.26,34.84,73.08,,136.27,52.4,0.8,611.8,353.7
store0030-RackTCA,44.44,39.55,69.28,34.84,72.32,,136.27,102.0,0.82,610.4,352.8
store0030-RackTCA,44.46,39.47,69.28,35.84,71.56,,135.57,101.4,0.82,610.5,352.8
store0030-RackTCA,44.38,39.47,69.3,36.72,71.56,,146.64,90.7,0.82,611.6,353.4
store0030-RackTCA,44.28,39.44,69.3,37.22,70.81,,147.11,90.3,0.82,612.0,353.5
store0030-RackTCA,44.28,39.44,69.22,37.22,70.45,,147.11,98.6,0.82,611.0,353.0
store0030-RackTCA,44.22,39.48,69.22,38.02,69.69,,149.29,102.3,0.82,611.5,353.2
store0030-RackTCA,44.33,39.51,69.21,38.52,69.31,,152.53,101.6,0.82,611.3,353.2
store0030-RackTCA,44.31,39.51,69.21,38.92,69.31,,154.13,101.3,0.82,612.1,353.5
store0030-RackTCA,44.31,39.46,69.17,39.42,69.17,,154.13,101.5,0.82,612.0,353.5
store0030-RackTCA,44.31,39.46,69.17,39.42,68.99,,152.67,102.1,0.82,610.6,352.6
store0030-RackTCA,44.17,39.29,69.13,39.52,68.77,,152.67,103.1,0.82,611.8,353.5
store0030-RackTCA,44.13,39.29,69.13,39.73,68.77,,153.16,103.6,0.82,611.9,353.5
store0030-RackTCA,43.84,38.9,69.13,40.2,68.56,,153.16,104.1,0.82,612.3,353.8
store0030-RackTCA,43.84,39.3,69.12,40.2,68.13,,155.1,104.5,0.82,613.1,354.1
store0030-RackTCA,44.19,38.86,69.19,40.5,67.82,,156.6,104.9,0.82,612.0,353.4
store0030-RackTCA,43.9,38.86,69.19,41.03,67.82,,157.12,105.3,0.82,611.8,353.4
store0030-RackTCA,44.06,39.13,69.21,41.0,67.73,,158.81,105.7,0.82,612.5,353.7
store0030-RackTCA,44.06,38.54,69.21,41.0,67.33,,158.81,106.3,0.82,611.9,353.5
store0030-RackTCA,43.7,38.73,69.21,41.91,67.24,,159.21,106.0,0.82,613.0,354.1
store0030-RackTCA,43.7,38.73,69.21,41.81,67.24,,160.61,106.3,0.82,614.4,354.9
store0030-RackTCA,43.83,38.99,69.26,41.81,67.14,,160.32,106.5,0.82,614.8,355.2
store0030-RackTCA,43.83,39.04,69.26,41.81,67.08,,160.32,106.5,0.82,613.5,354.6
store0030-RackTCA,44.08,38.98,69.28,41.81,66.97,,161.42,106.6,0.82,613.2,354.4
store0030-RackTCA,44.11,38.98,69.28,42.31,66.97,,161.38,106.8,0.82,613.2,354.3
store0030-RackTCA,44.24,39.37,69.3,42.21,66.88,,160.79,106.6,0.82,613.2,354.3
store0030-RackTCA,44.24,38.93,69.3,42.21,66.54,,160.79,106.8,0.82,613.2,354.4
store0030-RackTCA,44.02,39.18,69.3,42.21,66.4,,160.66,106.5,0.82,615.5,355.6
store0030-RackTCA,44.02,39.18,69.3,41.61,66.4,,161.8,106.6,0.82,615.1,355.4
store0030-RackTCA,44.22,39.14,69.31,41.71,66.34,,161.73,106.2,0.82,612.4,353.8
store0030-RackTCA,44.22,39.34,69.35,41.71,66.25,,161.73,106.5,0.82,612.1,353.7
store0030-RackTCA,44.22,39.08,69.35,42.01,66.04,,161.42,106.6,0.82,611.8,353.6
store0030-RackTCA,44.24,39.08,69.35,42.01,66.04,,162.52,106.6,0.82,612.7,354.0
store0030-RackTCA,43.97,38.73,69.37,41.81,66.04,,163.18,106.2,0.82,613.3,354.4
store0030-RackTCA,43.97,39.04,69.37,41.81,65.95,,163.18,105.8,0.82,613.7,354.5
store0030-RackTCA,44.19,39.26,69.39,41.91,65.84,,162.81,105.9,0.82,611.3,353.2
store0030-RackTCA,44.42,38.98,69.48,41.91,65.84,,162.99,106.1,0.82,611.1,353.1
store0030-RackTCA,44.2,38.98,69.48,41.91,65.84,,162.19,106.2,0.82,610.1,352.5
store0030-RackTCA,44.29,39.07,69.46,41.91,65.8,,162.19,106.1,0.82,609.9,352.4
store0030-RackTCA,44.29,38.91,69.46,41.91,65.64,,162.01,106.3,0.82,610.0,352.6
store0030-RackTCA,44.24,38.96,69.46,42.21,65.59,,163.36,106.2,0.82,611.0,353.1
store0030-RackTCA,44.24,38.96,69.46,42.31,65.59,,162.36,106.6,0.82,612.2,353.7
store0030-RackTCA,44.4,39.22,69.48,42.51,65.59,,162.36,106.5,0.82,611.0,353.1
store0030-RackTCA,44.4,39.15,69.48,42.51,65.44,,161.78,108.0,0.83,611.0,353.1
store0030-RackTCA,44.26,38.64,69.51,42.71,65.39,,162.28,107.4,0.82,610.3,352.8
store0030-RackTCA,43.92,38.64,69.51,43.01,65.39,,162.05,107.1,0.82,611.2,353.2
store0030-RackTCA,43.95,38.68,69.53,42.91,65.28,,162.39,106.8,0.82,610.7,352.8
store0030-RackTCA,43.95,38.82,69.53,42.91,65.17,,162.39,106.5,0.82,612.3,353.6
store0030-RackTCA,44.02,38.45,69.53,43.29,65.17,,162.39,106.7,0.83,611.5,353.3
store0030-RackTCA,44.02,38.45,69.53,43.31,65.17,,161.92,106.5,0.82,610.8,352.9
store0030-RackTCA,44.02,38.8,69.55,43.51,65.17,,161.69,107.0,0.83,610.0,352.5
store0030-RackTCA,44.02,38.8,69.57,43.51,65.17,,161.69,106.8,0.82,612.3,353.7
store0030-RackTCA,44.29,38.98,69.58,43.51,65.23,,162.0,106.5,0.82,611.4,353.2
store0030-RackTCA,44.31,38.98,69.58,43.21,65.23,,162.75,106.8,0.82,611.6,353.5
store0030-RackTCA,44.15,38.97,69.6,43.11,65.28,,162.97,106.4,0.82,612.8,354.0
store0030-RackTCA,44.15,38.97,69.6,43.11,65.28,,162.97,106.5,0.82,612.8,354.1
store0030-RackTCA,44.24,39.08,69.62,43.11,65.17,,162.63,106.3,0.82,613.8,354.7
store0030-RackTCA,44.47,39.08,69.62,43.41,65.17,,162.55,106.0,0.82,612.5,353.9
store0030-RackTCA,44.26,38.79,69.67,43.91,65.14,,163.04,106.4,0.82,612.9,354.1
store0030-RackTCA,44.26,38.49,69.69,43.91,64.98,,163.04,106.0,0.82,613.1,354.3
store0030-RackTCA,43.97,38.98,69.69,43.71,64.94,,163.65,105.6,0.82,612.9,354.1
store0030-RackTCA,44.42,38.98,69.69,43.79,64.94,,163.56,105.4,0.82,613.3,354.3
store0030-RackTCA,44.42,38.84,69.73,43.61,64.83,,162.95,95.4,0.82,613.0,354.2
store0030-RackTCA,44.42,38.77,69.73,43.61,64.76,,162.95,54.8,0.81,614.1,354.7
store0030-RackTCA,44.38,38.83,69.75,43.61,64.67,,162.41,54.9,0.82,612.6,353.9
store0030-RackTCA,44.29,38.83,69.75,43.99,64.67,,154.85,96.1,0.83,611.6,353.3
store0030-RackTCA,44.31,38.71,69.75,43.89,64.62,,154.85,106.7,0.82,611.8,353.3
store0030-RackTCA,44.31,38.68,69.75,43.89,64.47,,154.85,107.7,0.82,612.1,353.6
store0030-RackTCA,44.31,38.25,69.78,43.89,64.36,,159.21,107.8,0.82,612.6,353.8
store0030-RackTCA,44.04,38.92,69.76,44.29,64.31,,157.77,107.7,0.82,612.7,354.0
store0030-RackTCA,44.46,38.92,69.76,44.51,64.31,,156.34,107.6,0.82,612.8,354.0
store0030-RackTCA,44.02,38.45,69.76,44.69,64.31,,156.34,107.9,0.82,613.2,354.2
store0030-RackTCA,44.02,38.73,69.75,44.69,64.2,,157.19,107.5,0.82,613.3,354.3
store0030-RackTCA,44.29,38.67,69.8,44.79,64.11,,159.24,104.2,0.82,612.9,354.2
store0030-RackTCA,44.29,38.67,69.8,44.89,64.11,,160.72,94.6,0.82,612.7,353.9
store0030-RackTCA,44.37,38.25,69.78,45.02,64.06,,160.72,94.5,0.82,614.7,355.0
store0030-RackTCA,44.37,38.3,69.82,45.02,63.95,,160.45,104.7,0.82,614.1,354.7
store0030-RackTCA,43.88,38.14,69.82,45.12,63.95,,160.23,105.0,0.82,614.0,354.6
store0030-RackTCA,43.97,38.14,69.82,45.09,63.95,,162.19,105.4,0.82,614.5,355.0
store0030-RackTCA,43.84,37.93,69.75,45.39,63.84,,165.79,105.5,0.82,613.5,354.4
store0030-RackTCA,43.84,38.1,69.73,45.39,63.79,,165.79,95.2,0.82,613.7,354.5
store0030-RackTCA,43.84,38.05,69.73,45.39,63.73,,166.71,94.1,0.82,614.2,354.8
store0030-RackTCA,43.95,38.05,69.73,45.42,63.73,,165.47,64.0,0.8,614.8,355.2
store0030-RackTCA,43.81,38.03,69.78,45.42,63.73,,152.74,64.5,0.8,615.7,355.7
store0030-RackTCA,43.81,38.04,69.69,45.42,63.7,,152.74,105.6,0.82,615.1,355.3
store0030-RackTCA,43.81,38.12,69.67,45.42,63.64,,159.48,105.6,0.82,615.3,355.4
store0030-RackTCA,43.81,38.12,69.67,45.42,63.64,,159.48,104.8,0.82,616.4,356.0
store0030-RackTCA,43.83,38.14,69.67,45.49,63.64,,162.75,104.8,0.82,615.5,355.5
store0030-RackTCA,43.83,38.14,69.64,45.49,63.59,,162.75,95.4,0.83,616.4,356.1
store0030-RackTCA,43.88,38.14,69.62,45.89,63.59,,164.28,54.8,0.82,616.4,356.0
store0030-RackTCA,43.88,38.14,69.62,45.89,63.59,,164.28,65.2,0.8,616.6,356.2
store0030-RackTCA,43.75,38.14,69.6,45.79,63.59,,162.46,107.9,0.82,614.6,355.0
store0030-RackTCA,43.75,38.14,69.6,45.79,63.48,,151.81,96.9,0.82,614.1,354.7
store0030-RackTCA,43.79,38.23,69.58,45.82,63.48,,164.44,94.5,0.82,615.0,355.2
store0030-RackTCA,43.79,38.23,69.58,45.82,63.48,,164.44,103.8,0.82,615.6,355.6
store0030-RackTCA,43.79,38.23,69.53,45.99,63.45,,161.76,104.0,0.82,614.9,355.2
store0030-RackTCA,43.79,38.14,69.48,45.89,63.37,,161.76,54.9,0.8,617.6,356.7
store0030-RackTCA,43.79,38.26,69.48,46.19,63.27,,164.43,54.6,0.8,616.0,355.8
store0030-RackTCA,43.77,38.28,69.49,46.22,63.27,,157.46,105.4,0.82,614.4,354.8
store0030-RackTCA,43.77,38.28,69.49,46.22,63.27,,157.46,106.3,0.82,614.8,355.1
store0030-RackTCA,43.79,38.28,69.49,46.22,63.27,,159.62,104.2,0.82,615.0,355.2
store0030-RackTCA,43.72,38.28,69.44,46.29,63.21,,159.62,94.6,0.83,614.9,355.2
store0030-RackTCA,43.72,38.24,69.44,46.29,63.18,,165.67,94.4,0.83,616.7,356.2
store0030-RackTCA,43.7,38.24,69.42,46.59,63.07,,161.91,64.2,0.8,617.2,356.5
store0030-RackTCA,43.7,38.24,69.42,46.59,63.07,,161.91,65.0,0.8,616.4,356.0
store0030-RackTCA,43.66,38.24,69.42,47.1,63.07,,161.91,106.1,0.82,616.2,355.9
store0030-RackTCA,43.66,38.29,69.35,47.1,63.01,,148.15,95.0,0.82,615.4,355.4
store0030-RackTCA,43.66,38.24,69.3,47.1,62.91,,157.51,54.4,0.8,617.3,356.6
store0030-RackTCA,43.63,38.24,69.3,47.1,62.91,,164.88,64.0,0.8,616.0,355.8
store0030-RackTCA,43.63,38.24,69.3,47.3,62.85,,164.88,105.0,0.82,614.1,354.8
store0030-RackTCA,43.63,38.25,69.31,47.3,62.8,,154.36,94.8,0.82,615.2,355.4
store0030-RackTCA,43.65,38.25,69.31,47.3,62.8,,152.29,54.6,0.8,619.0,357.5
store0030-RackTCA,43.59,38.25,69.31,47.4,62.8,,162.88,64.4,0.8,619.1,357.6
store0030-RackTCA,43.59,38.3,69.28,47.8,62.71,,150.78,105.3,0.82,616.9,356.4
store0030-RackTCA,43.59,38.42,69.28,47.8,62.64,,150.78,94.7,0.82,616.8,356.4
store0030-RackTCA,43.59,38.34,69.19,47.7,62.6,,155.68,54.6,0.81,620.3,358.3
store0030-RackTCA,43.54,38.34,69.19,47.7,62.6,,162.93,64.8,0.8,617.7,356.8
store0030-RackTCA,43.52,38.33,69.17,47.57,62.55,,157.35,105.0,0.82,617.3,356.6
store0030-RackTCA,43.52,38.32,69.17,47.57,62.42,,157.35,95.8,0.82,618.7,357.3
store0030-RackTCA,43.52,38.52,69.17,47.5,62.49,,153.37,54.8,0.8,619.8,358.1
store0030-RackTCA,43.68,38.52,69.17,47.5,62.49,,160.61,64.8,0.8,619.1,357.6
store0030-RackTCA,43.45,38.55,69.17,47.5,62.49,,157.87,104.8,0.82,616.3,356.0
store0030-RackTCA,43.45,38.14,69.17,47.7,62.49,,157.87,95.2,0.82,616.2,356.0
store0030-RackTCA,43.41,38.43,69.17,47.7,62.38,,150.93,54.5,0.8,618.1,357.1
store0030-RackTCA,43.57,38.43,69.17,47.87,62.38,,154.31,63.9,0.8,617.6,356.7
store0030-RackTCA,43.57,38.18,69.19,47.8,62.38,,155.28,104.5,0.81,618.1,357.0
store0030-RackTCA,43.57,38.15,69.19,47.8,62.42,,155.28,104.6,0.82,618.3,357.2
store0030-RackTCA,43.57,38.43,69.19,47.8,62.42,,150.62,54.7,0.81,620.2,358.3
store0030-RackTCA,43.63,38.43,69.19,47.8,62.42,,156.0,54.8,0.82,614.2,354.8
store0030-RackTCA,43.7,38.17,69.21,47.8,62.42,,156.52,105.2,0.82,611.0,353.0
store0030-RackTCA,43.7,38.29,69.21,47.8,62.49,,156.52,105.0,0.82,611.1,353.1
store0030-RackTCA,43.66,38.32,69.24,47.77,62.49,,151.34,54.5,0.81,613.4,354.5
store0030-RackTCA,43.48,38.32,69.24,48.3,62.49,,154.98,54.2,0.8,613.7,354.6
store0030-RackTCA,43.41,38.06,69.24,48.1,62.55,,157.41,104.2,0.82,613.6,354.6
store0030-RackTCA,43.41,38.33,69.22,48.1,62.64,,157.41,104.2,0.82,614.5,355.0
store0030-RackTCA,43.41,38.47,69.22,48.2,62.6,,151.0,54.4,0.8,616.6,356.2
store0030-RackTCA,43.72,38.32,69.26,48.2,62.6,,154.09,54.6,0.8,615.4,355.5
store0030-RackTCA,43.61,38.32,69.26,48.58,62.6,,154.67,104.7,0.82,612.9,354.0
store0030-RackTCA,43.59,38.56,69.28,48.58,62.42,,154.67,104.5,0.82,608.8,351.7
store0030-RackTCA,43.59,38.05,69.28,48.58,62.38,,150.69,54.1,0.82,609.8,352.3
store0030-RackTCA,43.43,38.06,69.28,48.47,62.28,,156.24,54.1,0.82,609.6,352.2
store0030-RackTCA,43.43,38.06,69.28,48.68,62.28,,155.88,64.5,0.81,609.2,351.9
store0030-RackTCA,43.74,38.37,69.28,49.18,62.22,,155.88,105.2,0.82,610.0,352.3
store0030-RackTCA,43.74,38.24,69.3,49.18,62.17,,149.7,54.8,0.81,611.6,353.2
store0030-RackTCA,43.63,38.46,69.3,49.18,62.17,,146.12,54.5,0.81,612.9,354.0
store0030-RackTCA,43.5,38.46,69.3,49.18,62.17,,152.87,105.0,0.82,611.8,353.4
store0030-RackTCA,43.5,38.03,69.33,49.18,62.17,,151.25,105.1,0.82,609.3,352.0
store0030-RackTCA,43.5,38.02,69.31,49.18,62.28,,151.25,55.0,0.81,610.8,352.9
store0030-RackTCA,43.47,38.44,69.31,48.98,62.38,,154.85,54.6,0.81,610.4,352.7
store0030-RackTCA,43.61,38.44,69.31,49.1,62.38,,159.93,102.3,0.82,609.7,352.3
store0030-RackTCA,43.88,38.41,69.35,49.18,62.49,,152.89,104.6,0.82,611.2,353.1
store0030-RackTCA,43.88,38.62,69.4,49.18,62.6,,152.89,55.4,0.82,612.5,353.9
store0030-RackTCA,43.81,38.3,69.39,49.0,62.64,,148.23,54.3,0.82,612.7,353.9
store0030-RackTCA,43.81,38.3,69.39,49.0,62.64,,154.83,105.1,0.82,612.3,353.7
store0030-RackTCA,43.75,38.64,69.39,48.9,62.71,,153.84,105.3,0.82,611.1,353.0
store0030-RackTCA,43.75,38.22,69.42,48.9,62.74,,153.84,94.6,0.82,612.4,353.8
store0030-RackTCA,43.66,38.67,69.42,48.9,62.8,,156.18,54.6,0.81,613.5,354.3
store0030-RackTCA,43.93,38.67,69.42,48.9,62.8,,159.33,64.1,0.8,614.3,354.9
store0030-RackTCA,43.92,38.48,69.42,48.98,62.8,,158.16,104.8,0.82,610.9,352.9
store0030-RackTCA,43.92,38.68,69.39,48.98,62.64,,158.16,54.8,0.81,614.4,354.8
store0030-RackTCA,43.9,38.68,69.39,49.2,62.55,,149.16,54.6,0.81,612.7,353.9
store0030-RackTCA,43.9,38.68,69.39,49.38,62.55,,151.99,105.2,0.82,609.9,352.2
store0030-RackTCA,44.01,38.67,69.39,49.58,62.42,,151.29,105.6,0.82,609.5,352.0
store0030-RackTCA,44.01,38.66,69.39,49.58,62.49,,151.29,95.3,0.84,607.5,351.0
store0030-RackTCA,43.95,38.65,69.4,49.48,62.49,,153.41,93.9,0.83,610.7,352.9
store0030-RackTCA,43.92,38.65,69.4,49.6,62.49,,159.33,103.0,0.82,610.8,352.8
store0030-RackTCA,43.92,38.58,69.42,49.4,62.49,,159.94,64.0,0.81,611.7,353.3
store0030-RackTCA,43.92,38.85,69.42,49.4,62.55,,159.94,54.5,0.81,611.6,353.2
store0030-RackTCA,44.17,38.75,69.44,49.38,62.55,,159.51,94.9,0.83,610.8,352.7
store0030-RackTCA,44.04,38.72,69.44,49.2,62.55,,150.96,104.0,0.82,609.8,352.2
store0030-RackTCA,44.01,38.72,69.44,49.2,62.55,,148.32,64.0,0.81,611.0,352.9
store0030-RackTCA,43.95,38.69,69.4,49.48,62.49,,148.32,95.6,0.83,610.1,352.3
store0030-RackTCA,43.95,38.95,69.42,49.48,62.33,,155.73,94.9,0.82,610.5,352.7
store0030-RackTCA,44.19,38.8,69.42,49.58,62.28,,155.01,103.3,0.82,610.5,352.7
store0030-RackTCA,44.1,38.8,69.44,49.7,62.28,,157.84,103.0,0.82,610.5,352.6
store0030-RackTCA,44.1,38.97,69.44,49.7,62.28,,157.84,54.2,0.82,611.5,353.1
store0030-RackTCA,44.1,38.97,69.44,49.7,62.28,,159.04,54.3,0.82,612.3,353.7
store0030-RackTCA,44.1,39.02,69.44,49.7,62.28,,155.66,104.3,0.82,610.8,352.7
store0030-RackTCA,44.24,39.02,69.44,49.4,62.28,,147.42,104.6,0.82,609.7,352.1
store0030-RackTCA,44.24,39.04,69.46,49.38,62.22,,151.43,54.3,0.81,611.5,353.1
store0030-RackTCA,44.24,39.04,69.46,49.38,62.22,,151.43,54.6,0.81,612.9,353.9
store0030-RackTCA,44.2,39.05,69.44,49.18,62.17,,154.63,104.8,0.82,612.3,353.6
store0030-RackTCA,44.26,39.05,69.44,49.78,62.17,,150.37,104.4,0.82,611.7,353.2
store0030-RackTCA,44.11,39.12,69.42,49.58,62.06,,154.74,94.5,0.82,612.6,353.7
store0030-RackTCA,44.11,38.88,69.4,49.58,62.11,,154.74,54.7,0.8,613.8,354.5
store0030-RackTCA,44.22,39.08,69.4,49.58,62.11,,158.49,54.5,0.81,614.2,354.6
store0030-RackTCA,44.28,39.08,69.4,49.68,62.11,,157.96,104.0,0.82,612.2,353.5
store0030-RackTCA,44.47,39.3,69.46,49.68,62.11,,148.68,104.5,0.82,612.6,353.8
store0030-RackTCA,44.47,39.32,69.49,49.68,62.11,,148.68,54.5,0.82,614.8,355.0
store0030-RackTCA,44.31,39.09,69.48,49.48,62.17,,147.33,54.5,0.82,614.3,354.7
store0030-RackTCA,44.31,39.09,69.48,49.48,62.17,,153.25,95.5,0.83,613.1,354.0
store0030-RackTCA,44.38,39.09,69.48,49.48,62.17,,150.8,104.3,0.82,613.2,354.1
store0030-RackTCA,44.38,39.19,69.48,49.48,62.22,,150.8,104.0,0.82,613.5,354.3
store0030-RackTCA,44.38,39.31,69.48,49.5,62.22,,153.03,63.3,0.8,614.5,354.8
store0030-RackTCA,44.55,39.31,69.46,49.68,62.22,,158.63,53.3,0.8,615.8,355.6
store0030-RackTCA,44.58,39.12,69.46,49.98,62.22,,157.41,92.3,0.81,614.9,355.1
store0030-RackTCA,44.58,39.18,69.49,49.98,62.17,,157.41,91.7,0.82,613.1,354.0
store0030-RackTCA,44.58,39.28,69.49,50.08,62.17,,148.35,53.1,0.8,615.0,355.1
store0030-RackTCA,44.46,39.28,69.49,50.68,62.17,,145.2,53.2,0.8,614.1,354.6
store0030-RackTCA,44.62,39.44,69.49,51.18,62.11,,147.97,53.6,0.8,614.6,354.9
store0030-RackTCA,44.62,39.6,69.48,51.18,61.95,,147.97,53.9,0.8,615.7,355.6
store0030-RackTCA,44.62,39.57,69.44,51.08,61.95,,144.59,54.3,0.8,614.6,354.8
store0030-RackTCA,44.6,39.57,69.44,51.08,61.95,,141.06,64.3,0.8,616.2,355.8
store0030-RackTCA,44.65,39.73,69.44,51.28,61.9,,138.56,105.4,0.82,615.2,355.2
store0030-RackTCA,44.65,39.64,69.46,51.28,61.74,,138.56,93.5,0.82,613.5,354.2
store0030-RackTCA,44.67,39.86,69.46,51.36,61.65,,136.27,53.4,0.8,615.2,355.2
store0030-RackTCA,44.76,40.27,69.46,51.66,61.63,,145.35,53.3,0.8,615.8,355.7
store0030-RackTCA,44.94,40.27,69.46,51.86,61.63,,147.2,53.3,0.8,615.8,355.7
store0030-RackTCA,45.21,40.35,69.44,51.86,61.41,,147.2,53.4,0.8,617.0,356.1
store0030-RackTCA,45.21,40.74,69.44,51.86,61.36,,136.78,53.5,0.8,615.7,355.5
store0030-RackTCA,45.37,40.97,69.39,51.86,61.3,,129.72,53.5,0.8,615.4,355.3
store0030-RackTCA,45.48,40.97,69.39,51.68,61.3,,127.13,53.6,0.8,616.5,356.0
store0030-RackTCA,45.41,40.93,69.39,51.88,61.21,,126.61,53.8,0.8,616.4,355.9
store0030-RackTCA,45.41,40.88,69.39,51.88,61.11,,126.61,54.0,0.8,617.2,356.4
store0030-RackTCA,45.36,41.14,69.39,51.96,61.05,,127.67,54.6,0.8,618.0,356.8
store0030-RackTCA,45.55,41.14,69.39,52.06,61.05,,129.61,55.0,0.81,615.8,355.6
store0030-RackTCA,45.55,41.07,69.35,52.26,61.05,,131.07,55.0,0.8,616.4,355.9
store0030-RackTCA,45.55,41.15,69.37,52.26,61.05,,131.07,55.2,0.81,616.6,356.0
store0030-RackTCA,45.52,41.03,69.37,52.09,61.05,,131.04,94.5,0.82,616.5,355.9
store0030-RackTCA,45.45,41.03,69.37,51.91,61.05,,131.94,92.4,0.82,617.1,356.3
store0030-RackTCA,45.63,41.22,69.39,51.86,61.16,,138.67,53.3,0.8,618.6,357.1
store0030-RackTCA,45.63,42.14,69.33,51.86,61.27,,138.67,53.1,0.8,614.5,354.9
store0030-RackTCA,46.06,42.06,69.22,51.86,61.27,,135.48,53.0,0.8,614.8,355.0
store0030-RackTCA,45.97,42.06,69.22,51.76,61.27,,130.46,53.2,0.8,616.4,355.9
store0030-RackTCA,45.95,42.18,69.21,51.76,61.27,,127.8,53.0,0.8,616.3,355.9
store0030-RackTCA,45.95,41.42,69.21,51.76,61.3,,127.8,53.1,0.8,617.5,356.6
store0030-RackTCA,45.57,41.47,69.19,51.76,61.3,,126.52,53.4,0.8,617.7,356.6
store0030-RackTCA,45.61,41.38,69.15,51.86,61.3,,126.55,63.3,0.8,618.5,357.0
store0030-RackTCA,45.5,41.38,69.15,52.26,61.3,,128.57,64.0,0.8,616.8,356.1
store0030-RackTCA,45.45,41.36,69.13,52.06,61.27,,128.57,55.0,0.82,617.4,356.4
store0030-RackTCA,45.45,41.04,69.12,52.06,61.21,,130.17,55.4,0.82,618.5,357.0
store0030-RackTCA,45.19,41.19,69.06,52.06,61.11,,129.54,94.1,0.82,618.6,357.1
store0030-RackTCA,45.28,41.19,69.06,52.06,61.11,,134.8,92.0,0.82,618.9,357.2
store0030-RackTCA,45.28,41.44,69.06,52.06,61.11,,139.77,53.3,0.81,620.2,358.0
store0030-RackTCA,45.28,41.61,69.01,52.06,60.98,,139.77,53.0,0.81,617.3,356.4
store0030-RackTCA,45.52,41.26,68.97,52.29,60.87,,133.63,52.9,0.81,616.1,355.7
store0030-RackTCA,45.25,41.26,68.97,52.49,60.87,,128.3,53.1,0.81,618.0,356.7
store0030-RackTCA,45.19,41.22,68.94,52.36,60.87,,125.62,53.3,0.81,619.7,357.8
store0030-RackTCA,45.19,41.13,68.94,52.36,60.87,,125.62,53.3,0.81,619.9,357.8
store0030-RackTCA,45.19,41.18,68.9,52.36,60.87,,125.17,53.8,0.81,619.5,357.6
store0030-RackTCA,45.12,41.18,68.9,52.56,60.87,,126.27,54.0,0.81,618.0,356.7
store0030-RackTCA,45.14,41.18,68.92,52.56,60.87,,128.17,54.8,0.82,618.4,357.0
store0030-RackTCA,45.14,41.18,68.92,52.56,60.87,,128.17,104.2,0.82,616.8,356.0
store0030-RackTCA,45.09,41.19,68.92,52.66,60.82,,129.34,104.9,0.82,617.9,356.6
store0030-RackTCA,45.18,41.19,68.94,52.76,60.82,,137.08,54.1,0.8,619.6,357.7
store0030-RackTCA,45.07,41.03,68.94,52.76,60.73,,144.82,53.4,0.8,619.4,357.5
store0030-RackTCA,45.07,41.01,68.94,52.86,60.67,,144.82,90.8,0.81,617.4,356.4
store0030-RackTCA,45.12,40.93,68.9,52.86,60.67,,136.17,92.7,0.82,615.6,355.4
store0030-RackTCA,45.01,41.01,68.9,52.96,60.67,,134.98,53.8,0.8,614.8,354.9
store0030-RackTCA,44.94,41.01,68.9,52.96,60.67,,143.44,53.8,0.8,614.5,354.8
store0030-RackTCA,44.91,40.88,68.92,52.96,60.67,,142.18,53.8,0.8,613.1,354.0
store0030-RackTCA,44.91,40.76,68.92,52.96,60.62,,142.18,54.2,0.81,610.7,352.6
store0030-RackTCA,44.83,40.73,68.81,53.26,60.57,,136.94,96.2,0.83,609.6,351.9
store0030-RackTCA,44.76,40.73,68.81,53.24,60.57,,141.49,95.7,0.83,610.4,352.3
store0030-RackTCA,44.8,40.75,68.85,53.24,60.57,,149.52,54.4,0.81,611.5,353.0
store0030-RackTCA,44.8,40.73,68.83,53.24,60.49,,149.52,94.0,0.82,615.9,355.5
store0030-RackTCA,44.82,40.68,68.83,53.36,60.44,,138.85,53.7,0.8,618.3,356.9
store0030-RackTCA,44.71,40.68,68.83,53.66,60.44,,136.15,53.9,0.8,618.1,356.8
store0030-RackTCA,44.73,40.59,68.83,53.46,60.33,,133.05,94.0,0.82,615.4,355.3
store0030-RackTCA,44.73,40.54,68.79,53.46,60.28,,133.05,93.0,0.82,615.4,355.3
store0030-RackTCA,44.67,40.49,68.81,53.74,60.28,,141.4,53.8,0.8,616.2,355.8
store0030-RackTCA,44.62,40.49,68.81,53.74,60.28,,147.04,64.0,0.8,616.4,355.8
store0030-RackTCA,44.65,40.49,68.81,53.74,60.24,,139.86,103.9,0.82,616.1,355.7
store0030-RackTCA,44.53,40.4,68.81,53.74,60.13,,139.86,102.8,0.81,615.5,355.4
store0030-RackTCA,44.53,40.4,68.81,53.66,60.13,,142.39,63.7,0.8,617.3,356.3
store0030-RackTCA,44.49,40.29,68.77,53.66,60.13,,147.36,103.8,0.82,615.8,355.4
store0030-RackTCA,44.46,40.29,68.77,53.87,60.13,,148.14,103.1,0.82,617.1,356.2
store0030-RackTCA,44.33,40.39,68.76,53.87,60.13,,151.81,63.5,0.8,616.7,356.0
store0030-RackTCA,44.33,40.15,68.74,53.87,60.08,,151.81,103.2,0.82,615.2,355.0
store0030-RackTCA,44.56,40.21,68.74,53.76,60.08,,147.76,63.7,0.8,616.3,355.7
store0030-RackTCA,44.37,40.21,68.74,53.76,60.08,,149.13,104.1,0.82,616.3,355.8
store0030-RackTCA,44.37,40.24,68.77,53.76,60.08,,151.75,103.6,0.82,615.6,355.4
store0030-RackTCA,44.37,40.23,68.77,53.87,60.08,,151.75,102.9,0.82,615.8,355.5
store0030-RackTCA,44.4,40.12,68.77,54.07,59.95,,156.06,102.5,0.81,616.8,356.1
store0030-RackTCA,44.4,40.12,68.77,54.37,59.95,,156.88,100.3,0.81,616.3,355.7
store0030-RackTCA,44.4,40.1,68.77,54.37,59.94,,150.26,63.4,0.8,618.2,356.8
store0030-RackTCA,44.37,39.89,68.74,54.37,59.9,,150.26,63.6,0.8,617.4,356.3
store0030-RackTCA,44.26,40.04,68.74,54.64,59.79,,148.14,64.1,0.8,616.4,355.8
store0030-RackTCA,44.2,40.04,68.74,54.57,59.79,,148.86,63.6,0.8,617.2,356.3
store0030-RackTCA,44.19,40.04,68.72,54.57,59.74,,148.48,92.8,0.82,616.9,356.1
store0030-RackTCA,44.19,40.04,68.72,54.27,59.68,,148.48,94.4,0.82,618.4,356.9
store0030-RackTCA,44.19,39.94,68.72,54.27,59.54,,146.79,62.9,0.79,618.9,357.3
store0030-RackTCA,44.15,39.91,68.68,54.27,59.41,,151.03,63.0,0.79,619.3,357.5
store0030-RackTCA,44.15,39.91,68.68,54.47,59.41,,146.64,92.1,0.82,619.0,357.3
store0030-RackTCA,44.17,39.9,68.68,54.47,59.2,,146.64,92.7,0.82,617.9,356.7
store0030-RackTCA,44.17,39.99,68.7,54.47,59.09,,142.09,62.0,0.79,619.6,357.6
store0030-RackTCA,44.11,39.86,68.7,54.17,58.96,,148.39,62.7,0.8,618.4,357.0
store0030-RackTCA,44.13,39.86,68.7,54.37,58.96,,145.9,91.0,0.81,616.3,355.8
store0030-RackTCA,43.9,39.69,68.7,54.67,58.86,,137.73,92.5,0.81,616.5,355.9
store0030-RackTCA,43.9,39.79,68.67,54.67,58.75,,137.73,91.4,0.81,617.5,356.4
store0030-RackTCA,44.01,39.75,68.68,54.77,58.64,,142.97,62.6,0.79,619.7,357.7
store0030-RackTCA,43.99,39.75,68.68,54.87,58.64,,143.96,62.9,0.79,619.3,357.5
store0030-RackTCA,43.97,39.59,68.68,54.87,58.59,,137.32,53.8,0.8,619.5,357.6
store0030-RackTCA,43.97,39.7,68.68,54.87,58.41,,137.32,53.6,0.8,618.4,356.9
store0030-RackTCA,43.86,39.55,68.68,54.94,58.41,,130.96,102.5,0.81,615.6,355.3
store0030-RackTCA,43.95,39.55,68.67,54.84,58.41,,131.58,92.3,0.82,616.9,356.1
store0030-RackTCA,43.88,39.55,68.67,54.97,58.37,,141.67,52.7,0.81,619.1,357.4
store0030-RackTCA,43.88,39.54,68.65,54.97,58.37,,141.67,52.8,0.81,619.9,357.8
store0030-RackTCA,43.9,39.65,68.63,54.87,58.37,,141.1,53.0,0.81,620.6,358.1
store0030-RackTCA,43.9,39.56,68.63,54.87,58.32,,135.48,53.1,0.81,620.1,357.9
store0030-RackTCA,43.93,39.56,68.63,55.07,58.32,,131.29,53.2,0.81,620.3,358.1
store0030-RackTCA,43.86,39.56,68.63,55.44,58.23,,131.29,53.5,0.81,620.2,358.0
store0030-RackTCA,43.86,39.55,68.63,55.44,58.23,,128.53,53.7,0.81,621.9,359.0
store0030-RackTCA,43.77,39.43,68.61,55.44,58.19,,126.93,54.2,0.81,619.8,357.7
store0030-RackTCA,43.77,39.43,68.61,55.44,58.19,,125.96,54.3,0.81,620.4,358.0
store0030-RackTCA,43.7,39.43,68.63,55.27,58.19,,125.47,104.6,0.81,618.8,357.2
store0030-RackTCA,43.7,39.41,68.56,55.27,58.28,,125.47,102.5,0.81,619.1,357.4
store0030-RackTCA,43.7,39.45,68.52,57.85,58.37,,136.94,53.2,0.8,620.1,357.9
store0030-RackTCA,43.74,39.45,68.52,56.55,58.37,,143.13,53.2,0.79,619.3,357.5
store0030-RackTCA,43.83,39.45,68.52,57.55,58.37,,134.65,92.4,0.81,618.7,357.1
store0030-RackTCA,43.83,39.69,68.5,57.55,58.53,,134.65,90.5,0.81,619.1,357.3
store0030-RackTCA,43.81,39.92,68.5,56.85,58.64,,134.15,52.8,0.79,620.3,358.1
store0030-RackTCA,44.04,39.92,68.5,57.25,58.64,,140.4,53.0,0.79,620.4,358.1
store0030-RackTCA,44.22,40.11,68.56,57.02,58.69,,137.88,53.1,0.79,621.5,358.8
store0030-RackTCA,44.22,39.95,68.63,57.02,58.75,,137.88,53.7,0.79,622.6,359.4
store0030-RackTCA,44.26,39.77,68.74,57.05,58.75,,135.0,54.1,0.79,622.6,359.4
store0030-RackTCA,44.08,39.77,68.74,58.85,58.75,,133.23,64.1,0.8,621.8,358.9
store0030-RackTCA,44.08,39.85,68.77,56.15,58.86,,132.12,105.2,0.81,620.8,358.3
store0030-RackTCA,44.08,39.59,68.81,56.15,59.29,,132.12,94.3,0.82,619.4,357.5
store0030-RackTCA,44.28,39.63,68.92,58.75,59.4,,141.24,53.5,0.8,620.3,358.1
store0030-RackTCA,44.17,39.63,68.92,57.15,59.4,,143.26,53.5,0.8,621.5,358.8
store0030-RackTCA,44.35,39.82,68.97,57.45,59.54,,132.64,92.7,0.81,620.2,357.9
store0030-RackTCA,44.35,39.79,69.03,57.45,59.85,,132.64,91.6,0.82,614.2,354.5
store0030-RackTCA,44.35,39.64,69.19,55.04,59.85,,132.64,52.6,0.8,614.7,354.9
store0030-RackTCA,44.29,39.64,69.19,55.04,59.85,,140.5,52.9,0.8,617.2,356.3
store0030-RackTCA,44.31,39.45,69.22,54.37,59.94,,139.91,53.4,0.8,616.9,356.1
store0030-RackTCA,44.31,39.42,69.28,53.87,59.94,,139.91,53.5,0.8,616.8,356.0
store0030-RackTCA,44.31,39.5,69.39,53.87,59.94,,135.45,54.0,0.8,617.6,356.4
store0030-RackTCA,44.53,39.5,69.42,53.97,59.94,,132.51,54.4,0.8,617.1,356.2
store0030-RackTCA,44.33,39.19,69.42,53.97,59.79,,131.38,54.4,0.8,617.6,356.4
store0030-RackTCA,44.33,38.97,69.46,53.97,59.54,,131.38,54.0,0.8,616.0,355.6
store0030-RackTCA,44.13,38.81,69.48,54.37,59.4,,129.94,102.7,0.81,614.5,354.8
store0030-RackTCA,43.88,38.45,69.44,54.47,59.23,,131.23,101.5,0.81,615.6,355.3
store0030-RackTCA,43.86,38.45,69.44,54.57,59.23,,141.3,53.2,0.81,617.6,356.4
store0030-RackTCA,43.97,38.64,69.44,55.27,58.96,,141.3,53.1,0.81,617.6,356.4
store0030-RackTCA,43.97,38.56,69.42,55.27,58.86,,138.31,53.5,0.81,617.2,356.2
store0030-RackTCA,44.04,38.48,69.39,55.27,58.84,,131.86,53.4,0.81,617.3,356.3
store0030-RackTCA,43.92,38.48,69.39,55.47,58.84,,130.66,53.4,0.81,619.1,357.2
store0030-RackTCA,43.75,38.41,69.35,55.44,58.78,,130.66,54.1,0.81,618.5,356.9
store0030-RackTCA,43.75,38.47,69.31,55.44,58.78,,127.85,54.3,0.81,618.6,356.9
store0030-RackTCA,43.74,38.47,69.22,55.44,58.75,,126.32,94.8,0.83,616.9,356.0
store0030-RackTCA,43.68,38.47,69.22,55.57,58.75,,133.93,92.9,0.82,617.4,356.3
store0030-RackTCA,43.61,38.37,69.21,55.57,58.75,,142.65,53.1,0.81,618.9,357.0
store0030-RackTCA,43.61,38.4,69.21,55.57,58.69,,142.65,53.0,0.81,618.4,357.0
store0030-RackTCA,43.48,38.4,69.13,55.55,58.69,,137.1,92.1,0.82,616.2,355.6
store0030-RackTCA,43.56,38.41,69.13,55.55,58.69,,140.07,100.1,0.81,616.7,355.9
store0030-RackTCA,43.52,38.09,69.1,55.77,58.69,,147.0,62.7,0.8,618.6,356.9
store0030-RackTCA,43.52,38.09,69.12,55.77,58.59,,147.0,53.1,0.8,619.2,357.3
store0030-RackTCA,43.52,38.09,69.12,55.65,58.59,,143.11,92.5,0.81,617.7,356.5
store0030-RackTCA,43.54,38.09,69.12,55.65,58.59,,143.87,101.2,0.81,617.5,356.4
store0030-RackTCA,43.23,38.34,69.08,55.95,58.53,,149.67,62.9,0.8,619.4,357.4
store0030-RackTCA,43.23,38.4,69.03,55.95,58.53,,149.67,102.3,0.81,618.1,356.8
store0030-RackTCA,43.45,38.25,69.03,56.07,58.53,,145.45,102.2,0.81,618.6,357.0
store0030-RackTCA,43.36,38.25,69.03,56.07,58.53,,149.4,63.1,0.8,617.5,356.4
store0030-RackTCA,43.29,38.28,68.99,56.15,58.53,,152.1,101.6,0.81,616.1,355.6
store0030-RackTCA,43.29,38.0,68.99,56.15,58.37,,152.1,102.4,0.82,615.8,355.3
store0030-RackTCA,43.11,37.96,68.88,56.15,58.32,,147.18,63.3,0.8,618.0,356.7
store0030-RackTCA,43.09,37.96,68.88,56.45,58.32,,149.45,103.3,0.82,617.8,356.5
store0030-RackTCA,43.2,38.33,68.86,56.35,58.28,,150.84,102.4,0.81,618.4,356.9
store0030-RackTCA,43.2,38.34,68.86,56.05,58.19,,150.84,101.6,0.81,618.5,357.0
store0030-RackTCA,43.3,38.39,68.83,56.05,58.03,,156.47,63.0,0.8,619.5,357.5
store0030-RackTCA,43.3,38.58,68.85,56.85,57.9,,155.52,102.3,0.81,618.6,357.0
store0030-RackTCA,43.27,38.58,68.85,56.95,57.9,,149.22,62.7,0.79,619.7,357.6
store0030-RackTCA,43.27,38.35,68.85,56.65,57.76,,149.22,102.3,0.81,616.4,355.7
store0030-RackTCA,43.2,38.37,68.81,56.65,57.72,,150.06,63.2,0.8,618.5,356.9
store0030-RackTCA,43.32,38.48,68.81,57.25,57.72,,152.06,102.7,0.81,616.8,356.0
store0030-RackTCA,43.29,38.48,68.83,57.25,57.72,,150.4,102.1,0.81,618.1,356.7
store0030-RackTCA,43.11,38.37,68.83,57.05,57.67,,150.4,53.1,0.79,621.0,358.3
store0030-RackTCA,43.11,38.48,68.79,57.05,57.67,,153.57,53.2,0.79,620.6,358.3
store0030-RackTCA,43.25,38.33,68.79,57.22,57.67,,150.66,102.3,0.81,619.8,357.7
store0030-RackTCA,43.12,38.33,68.79,56.95,57.76,,147.02,62.9,0.79,620.5,358.1
store0030-RackTCA,43.14,38.35,68.77,56.95,57.61,,151.36,63.1,0.8,618.6,357.0
store0030-RackTCA,43.14,38.25,68.74,57.25,57.58,,151.36,103.3,0.81,617.5,356.4
store0030-RackTCA,43.05,38.19,68.74,57.55,57.45,,148.33,102.0,0.81,616.0,355.5
store0030-RackTCA,43.05,38.19,68.74,57.65,57.45,,153.73,52.1,0.81,620.0,357.9
store0030-RackTCA,43.07,38.19,68.68,58.15,57.24,,154.47,52.3,0.81,620.0,357.8
store0030-RackTCA,43.07,38.22,68.72,58.15,57.16,,154.47,101.5,0.81,618.8,357.1
store0030-RackTCA,43.03,38.41,68.67,58.45,57.16,,149.92,100.9,0.81,619.1,357.3
store0030-RackTCA,43.12,38.41,68.67,58.35,57.16,,152.69,52.9,0.79,621.1,358.5
store0030-RackTCA,43.16,38.24,68.67,58.35,57.4,,151.41,53.1,0.8,621.6,358.7
store0030-RackTCA,43.16,38.33,68.67,58.35,57.4,,151.41,102.0,0.81,619.2,357.3
store0030-RackTCA,43.16,38.25,68.65,58.05,57.4,,142.84,101.3,0.81,618.5,356.9
store0030-RackTCA,43.02,38.25,68.65,58.13,57.4,,145.09,52.1,0.79,619.4,357.6
store0030-RackTCA,42.76,38.32,68.61,62.94,57.34,,147.27,52.7,0.79,619.0,357.3
store0030-RackTCA,42.76,38.18,68.59,62.94,57.29,,147.27,101.0,0.81,619.6,357.6
store0030-RackTCA,43.0,37.98,68.59,62.64,57.45,,142.18,99.6,0.81,620.5,358.1
store0030-RackTCA,42.89,37.98,68.59,59.86,57.45,,146.97,51.6,0.8,622.1,359.0
store0030-RackTCA,43.21,38.54,68.59,63.32,57.4,,149.68,52.2,0.81,621.2,358.5
store0030-RackTCA,43.21,38.98,68.59,63.32,57.61,,149.68,52.4,0.81,621.4,358.6
store0030-RackTCA,43.48,38.99,68.67,60.84,57.72,,143.02,52.5,0.8,621.5,358.7
store0030-RackTCA,43.52,38.99,68.67,60.23,57.72,,137.5,53.0,0.81,621.1,358.5
store0030-RackTCA,43.63,39.28,68.7,58.55,57.76,,133.7,53.6,0.81,621.5,358.7
store0030-RackTCA,43.63,38.73,68.74,58.55,57.58,,133.7,63.4,0.8,620.6,358.2
store0030-RackTCA,43.47,39.14,68.83,60.08,57.58,,131.59,103.0,0.81,619.5,357.5
store0030-RackTCA,43.75,39.14,68.83,59.93,57.4,,133.11,92.0,0.81,620.6,358.2
store0030-RackTCA,43.77,39.06,68.9,60.63,57.4,,141.87,52.5,0.79,621.6,358.8
store0030-RackTCA,43.68,38.72,68.95,59.06,57.34,,141.87,52.6,0.79,621.9,358.9
store0030-RackTCA,43.68,39.1,69.08,59.06,57.29,,140.61,90.2,0.81,620.2,357.9
store0030-RackTCA,43.97,38.75,69.13,59.56,57.18,,138.31,51.2,0.79,621.3,358.5
store0030-RackTCA,43.79,38.75,69.13,59.56,57.18,,146.68,52.2,0.79,621.5,358.7
store0030-RackTCA,43.79,38.54,69.19,59.83,56.84,,146.68,52.3,0.79,621.5,358.7
store0030-RackTCA,43.77,38.54,69.26,59.83,56.53,,145.27,52.6,0.79,621.9,358.9
store0030-RackTCA,43.93,38.45,69.31,60.03,56.26,,141.3,52.9,0.79,622.3,359.1
store0030-RackTCA,44.17,38.45,69.31,61.44,56.26,,139.71,53.3,0.79,621.4,358.6
store0030-RackTCA,44.02,38.81,69.35,62.44,55.63,,138.81,53.7,0.8,621.9,358.8
store0030-RackTCA,44.02,38.36,69.37,62.44,55.27,,138.81,103.2,0.81,620.2,357.9
store0030-RackTCA,43.74,37.77,69.4,63.44,54.95,,138.43,98.6,0.8,620.4,358.0
store0030-RackTCA,43.59,37.77,69.4,64.45,54.95,,143.91,50.6,0.78,621.9,359.0
store0030-RackTCA,43.38,37.87,69.4,64.85,54.3,,142.99,51.2,0.79,621.7,358.8
