DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,43.38,37.88,69.4,64.85,54.1,,142.99,99.3,0.8,620.0,357.8
store0030-RackTCA,43.41,37.88,69.3,64.92,53.83,,136.45,61.5,0.79,622.2,359.1
store0030-RackTCA,43.39,37.88,69.3,64.55,53.83,,138.83,100.1,0.81,620.1,357.9
store0030-RackTCA,43.29,37.88,69.28,67.15,53.56,,139.46,61.8,0.79,620.9,358.3
store0030-RackTCA,43.29,37.66,69.22,67.15,53.71,,139.46,100.4,0.81,618.9,357.2
store0030-RackTCA,43.25,37.99,69.17,66.83,53.71,,139.66,52.5,0.81,621.6,358.8
store0030-RackTCA,43.3,37.99,69.17,66.33,53.71,,141.28,52.8,0.81,622.1,359.1
store0030-RackTCA,43.27,37.64,69.15,65.42,54.73,,139.95,101.0,0.81,620.8,358.3
store0030-RackTCA,43.27,37.78,69.12,65.42,55.06,,139.95,99.5,0.8,620.7,358.2
store0030-RackTCA,43.23,37.78,69.08,65.15,55.38,,146.79,51.9,0.79,622.5,359.2
store0030-RackTCA,43.14,37.78,69.08,64.35,55.38,,147.88,51.8,0.79,622.5,359.2
store0030-RackTCA,43.03,37.76,69.04,63.64,56.03,,143.56,99.0,0.81,620.4,358.0
store0030-RackTCA,43.03,37.99,69.03,63.64,56.26,,143.56,97.1,0.8,619.2,357.3
store0030-RackTCA,43.03,37.99,68.97,63.22,56.37,,149.65,51.7,0.79,620.3,358.0
store0030-RackTCA,43.16,37.99,68.97,62.94,56.37,,152.58,51.9,0.79,620.4,358.0
store0030-RackTCA,42.93,37.69,68.97,62.82,56.48,,147.25,61.9,0.79,619.5,357.5
store0030-RackTCA,42.93,37.98,68.99,62.82,56.43,,147.25,101.0,0.81,620.1,357.8
store0030-RackTCA,43.12,38.04,68.95,62.74,56.59,,142.54,92.2,0.82,620.2,357.9
store0030-RackTCA,43.21,38.04,68.95,62.84,56.59,,146.05,52.1,0.8,621.6,358.7
store0030-RackTCA,43.23,38.14,68.95,63.04,56.59,,151.59,61.4,0.79,621.7,358.7
store0030-RackTCA,43.23,38.14,68.92,63.04,56.53,,151.59,100.8,0.81,619.9,357.8
store0030-RackTCA,43.14,38.14,68.86,63.14,56.53,,148.01,62.4,0.79,621.4,358.6
store0030-RackTCA,43.14,38.14,68.86,63.24,56.26,,150.39,52.1,0.79,620.4,358.0
store0030-RackTCA,43.14,38.14,68.86,64.04,56.26,,147.79,87.8,0.81,619.1,357.3
store0030-RackTCA,43.02,38.04,68.86,64.14,56.1,,147.79,99.2,0.81,618.6,357.1
store0030-RackTCA,43.02,38.11,68.76,64.14,56.03,,144.23,97.8,0.8,620.3,357.9
store0030-RackTCA,43.03,37.91,68.77,64.55,55.8,,149.92,51.2,0.79,621.8,358.8
store0030-RackTCA,42.91,37.91,68.77,64.65,55.8,,150.96,51.8,0.79,622.2,359.0
store0030-RackTCA,42.91,37.99,68.77,64.75,55.74,,143.22,51.9,0.79,622.6,359.3
store0030-RackTCA,42.91,38.04,68.77,64.75,55.69,,143.22,52.0,0.79,622.0,359.0
store0030-RackTCA,42.96,38.06,68.68,64.35,55.53,,135.37,52.1,0.79,621.7,358.8
store0030-RackTCA,43.0,38.06,68.68,64.45,55.53,,130.03,52.2,0.79,622.4,359.3
store0030-RackTCA,43.05,38.14,68.67,65.32,55.27,,126.25,52.0,0.79,623.1,359.7
store0030-RackTCA,43.05,38.33,68.67,65.32,55.0,,126.25,52.2,0.79,620.7,358.2
store0030-RackTCA,43.09,38.29,68.61,66.05,54.3,,124.34,52.3,0.79,620.7,358.2
store0030-RackTCA,42.98,38.29,68.61,66.55,54.3,,123.1,52.4,0.79,622.7,359.4
store0030-RackTCA,42.98,38.26,68.61,67.43,53.94,,121.46,52.1,0.79,622.5,359.3
store0030-RackTCA,42.96,38.19,68.65,67.43,53.62,,121.46,90.5,0.81,622.3,359.2
store0030-RackTCA,42.91,38.09,68.5,67.73,53.29,,120.4,87.8,0.8,622.3,359.2
store0030-RackTCA,42.75,38.09,68.5,68.93,53.29,,135.21,50.6,0.78,624.0,360.1
store0030-RackTCA,42.89,38.08,68.5,70.21,53.13,,139.1,51.1,0.78,623.6,359.9
store0030-RackTCA,42.89,38.17,68.52,70.21,52.97,,139.1,51.3,0.79,622.5,359.3
store0030-RackTCA,42.73,38.07,68.49,72.92,52.86,,130.51,99.0,0.8,622.3,359.1
store0030-RackTCA,42.78,38.07,68.49,73.62,52.86,,125.17,97.7,0.8,620.7,358.2
store0030-RackTCA,42.85,38.24,68.49,76.71,52.86,,130.44,50.7,0.8,623.1,359.6
store0030-RackTCA,42.85,38.6,68.49,76.71,53.89,,130.44,51.2,0.8,622.5,359.3
store0030-RackTCA,43.11,38.92,68.54,71.01,54.48,,135.99,51.9,0.8,623.8,360.1
store0030-RackTCA,43.36,38.92,68.54,73.42,54.48,,133.0,52.3,0.8,623.4,359.8
store0030-RackTCA,43.41,38.95,68.58,70.81,54.68,,129.15,52.2,0.8,623.9,360.1
store0030-RackTCA,43.41,39.28,68.63,70.81,55.06,,129.15,52.6,0.8,622.3,359.1
store0030-RackTCA,43.54,39.4,68.7,68.33,55.27,,125.56,52.2,0.8,622.6,359.4
store0030-RackTCA,43.63,39.39,68.74,67.23,55.11,,123.51,52.2,0.8,624.1,360.2
store0030-RackTCA,43.84,39.39,68.74,69.71,55.11,,121.64,52.1,0.8,623.8,360.0
store0030-RackTCA,43.93,39.2,68.79,70.01,55.11,,121.64,51.9,0.8,624.1,360.2
store0030-RackTCA,43.93,39.16,68.85,70.01,54.79,,118.99,51.9,0.8,623.3,359.7
store0030-RackTCA,43.93,39.17,68.94,70.41,55.0,,116.24,51.8,0.8,623.4,359.8
store0030-RackTCA,43.79,39.17,68.94,68.93,55.0,,114.22,51.8,0.8,623.1,359.6
store0030-RackTCA,43.66,38.71,68.99,69.61,55.0,,114.22,51.8,0.8,623.0,359.6
store0030-RackTCA,43.66,39.04,69.06,69.61,55.0,,113.02,51.9,0.8,623.8,360.0
store0030-RackTCA,43.66,38.9,69.15,68.21,55.06,,112.59,51.8,0.81,617.5,356.4
store0030-RackTCA,43.9,38.9,69.15,71.04,55.06,,114.04,52.1,0.81,617.2,356.3
store0030-RackTCA,43.9,38.87,69.21,69.23,55.11,,116.53,52.3,0.81,617.1,356.2
store0030-RackTCA,43.9,38.79,69.22,69.23,55.22,,116.53,52.4,0.81,617.3,356.3
store0030-RackTCA,43.86,38.41,69.31,66.63,55.0,,118.53,52.6,0.81,616.9,356.1
store0030-RackTCA,43.72,38.41,69.31,66.53,55.0,,119.89,52.3,0.81,617.2,356.3
store0030-RackTCA,44.02,38.64,69.33,67.43,54.73,,119.64,52.0,0.81,617.1,356.3
store0030-RackTCA,44.02,38.41,69.33,67.43,54.48,,119.64,51.7,0.81,615.7,355.4
store0030-RackTCA,43.75,38.09,69.35,67.83,54.25,,116.6,51.8,0.81,616.0,355.6
store0030-RackTCA,43.54,38.09,69.35,67.83,54.25,,114.06,88.2,0.82,616.9,356.1
store0030-RackTCA,43.34,38.04,69.35,68.13,54.25,,116.01,88.7,0.82,616.7,355.9
store0030-RackTCA,43.32,37.93,69.24,68.33,54.0,,132.33,51.3,0.81,616.9,356.1
store0030-RackTCA,43.32,37.93,69.24,68.43,54.0,,134.1,51.7,0.81,616.5,355.8
store0030-RackTCA,43.23,37.92,69.21,68.53,53.89,,131.0,51.6,0.81,616.5,355.8
store0030-RackTCA,43.23,37.88,69.17,68.53,53.89,,131.0,52.0,0.81,616.5,355.8
store0030-RackTCA,43.25,37.91,69.13,68.93,53.71,,129.99,52.3,0.81,616.6,355.8
store0030-RackTCA,43.25,37.91,69.13,68.93,53.71,,128.03,52.4,0.81,615.9,355.5
store0030-RackTCA,43.18,37.85,69.04,69.01,53.65,,126.0,51.9,0.81,615.9,355.6
store0030-RackTCA,43.18,37.92,69.04,69.01,53.65,,126.0,51.7,0.81,616.6,355.9
store0030-RackTCA,43.11,37.87,68.94,68.63,53.65,,123.93,51.2,0.8,618.0,356.7
store0030-RackTCA,43.02,37.87,68.94,68.53,53.65,,121.78,51.1,0.8,618.3,356.8
store0030-RackTCA,43.09,37.99,68.94,68.91,53.62,,119.8,50.9,0.81,616.9,356.1
store0030-RackTCA,43.09,37.79,68.88,68.91,53.62,,119.8,51.2,0.81,616.6,355.8
store0030-RackTCA,42.89,37.79,68.85,68.91,53.4,,118.27,51.1,0.8,617.4,356.3
store0030-RackTCA,42.89,37.9,68.77,69.43,53.4,,117.73,51.1,0.81,616.2,355.6
store0030-RackTCA,42.96,37.9,68.77,69.64,53.4,,118.02,49.5,0.8,616.4,355.7
store0030-RackTCA,42.96,38.01,68.7,69.64,53.35,,118.02,41.9,0.81,616.6,355.8
store0030-RackTCA,42.82,37.91,68.68,69.31,53.51,,118.9,42.0,0.81,615.5,355.2
store0030-RackTCA,42.91,38.04,68.63,68.83,53.56,,120.09,51.1,0.79,615.3,355.1
store0030-RackTCA,42.89,38.04,68.61,68.63,53.62,,120.69,43.2,0.8,616.5,355.8
store0030-RackTCA,42.85,38.28,68.59,78.23,53.83,,122.0,51.0,0.79,615.7,355.4
store0030-RackTCA,43.03,38.28,68.59,74.2,53.83,,120.43,50.9,0.79,616.0,355.5
store0030-RackTCA,43.03,38.28,68.59,72.02,54.1,,116.49,60.2,0.79,616.1,355.6
store0030-RackTCA,43.03,38.14,68.58,72.02,54.25,,116.49,61.1,0.79,615.4,355.2
store0030-RackTCA,42.94,38.52,68.58,76.91,54.48,,112.62,61.5,0.8,614.4,354.6
store0030-RackTCA,43.02,38.52,68.59,71.24,54.48,,110.1,61.9,0.8,614.9,354.8
store0030-RackTCA,43.39,38.58,68.59,73.32,54.64,,110.39,62.1,0.8,615.9,355.4
store0030-RackTCA,43.39,38.87,68.63,73.32,54.64,,110.39,62.3,0.8,614.8,354.9
store0030-RackTCA,43.43,39.1,68.7,69.94,54.59,,111.87,101.8,0.82,614.4,354.6
store0030-RackTCA,43.52,39.1,68.7,70.51,54.59,,117.23,90.7,0.82,615.4,355.2
store0030-RackTCA,43.48,38.74,68.74,70.01,54.43,,131.23,51.9,0.81,616.6,355.9
store0030-RackTCA,43.48,38.92,68.79,70.01,54.16,,131.23,61.0,0.79,615.6,355.1
store0030-RackTCA,43.65,39.15,68.86,70.81,53.94,,126.97,90.0,0.81,613.8,354.3
store0030-RackTCA,43.88,39.22,68.9,73.12,53.76,,133.18,51.9,0.79,615.2,355.0
store0030-RackTCA,43.88,39.26,68.95,73.12,53.71,,133.18,61.8,0.8,614.2,354.4
store0030-RackTCA,43.97,39.25,69.03,70.71,53.62,,132.82,61.6,0.8,614.5,354.5
store0030-RackTCA,44.01,39.25,69.03,70.21,53.62,,125.08,52.9,0.8,615.3,355.1
store0030-RackTCA,43.86,38.82,69.1,71.31,53.35,,120.92,103.4,0.82,614.7,354.7
store0030-RackTCA,43.83,38.87,69.17,72.82,53.29,,120.11,101.7,0.82,614.3,354.5
store0030-RackTCA,43.9,38.6,69.21,71.01,53.29,,127.71,51.6,0.81,616.2,355.6
store0030-RackTCA,43.9,38.94,69.22,72.14,53.29,,133.03,100.5,0.81,614.0,354.2
store0030-RackTCA,44.01,39.03,69.26,72.14,53.62,,127.22,99.9,0.81,613.9,354.2
store0030-RackTCA,44.02,39.01,69.33,69.21,53.51,,130.84,52.0,0.79,616.3,355.6
store0030-RackTCA,44.13,39.01,69.33,69.01,53.51,,135.54,52.5,0.8,615.6,355.3
store0030-RackTCA,43.79,38.44,69.37,69.51,53.35,,128.52,101.6,0.81,615.1,354.9
store0030-RackTCA,43.79,38.46,69.37,69.51,53.19,,128.52,101.8,0.82,614.5,354.6
store0030-RackTCA,43.81,38.5,69.4,69.94,52.97,,128.41,52.3,0.8,616.3,355.7
store0030-RackTCA,43.81,38.5,69.4,70.34,52.97,,135.91,51.6,0.79,616.6,355.9
store0030-RackTCA,43.39,38.1,69.4,70.64,52.81,,133.14,101.3,0.81,614.8,354.8
store0030-RackTCA,43.39,37.85,69.4,70.64,52.65,,133.14,100.1,0.81,615.4,355.1
store0030-RackTCA,43.32,37.8,69.31,70.71,52.54,,135.5,52.1,0.81,615.7,355.3
store0030-RackTCA,43.32,37.8,69.31,70.94,52.54,,138.69,52.5,0.81,614.6,354.8
store0030-RackTCA,43.18,37.77,69.3,71.11,52.48,,133.3,101.9,0.82,612.2,353.3
store0030-RackTCA,43.18,37.65,69.24,71.11,52.48,,133.3,101.3,0.81,612.2,353.4
store0030-RackTCA,43.05,37.7,69.15,71.21,52.59,,139.1,90.3,0.82,612.2,353.3
store0030-RackTCA,43.09,37.7,69.15,71.01,52.59,,139.44,61.7,0.8,613.2,354.0
store0030-RackTCA,43.07,37.77,69.17,70.71,52.7,,139.44,100.6,0.81,613.7,354.2
store0030-RackTCA,43.07,37.74,69.08,70.71,52.81,,135.03,52.1,0.8,613.4,354.1
store0030-RackTCA,43.07,37.74,69.08,70.51,52.75,,138.45,52.7,0.8,613.8,354.3
store0030-RackTCA,43.07,37.74,69.08,70.51,52.75,,135.88,102.5,0.82,613.1,353.9
store0030-RackTCA,42.94,37.61,69.06,70.51,52.75,,135.82,102.3,0.82,612.0,353.2
store0030-RackTCA,42.94,37.84,69.03,70.51,52.92,,135.82,100.6,0.82,612.0,353.2
store0030-RackTCA,43.02,37.92,68.97,70.34,52.97,,141.06,100.2,0.82,611.8,353.1
store0030-RackTCA,43.11,37.92,68.97,70.41,52.97,,142.54,100.8,0.82,611.4,352.9
store0030-RackTCA,43.11,37.94,68.99,70.31,52.97,,142.45,100.8,0.81,611.6,353.0
store0030-RackTCA,43.11,37.83,68.95,70.31,53.02,,142.45,100.6,0.81,611.9,353.2
store0030-RackTCA,43.11,37.85,68.94,70.31,53.08,,144.5,100.3,0.81,612.8,353.7
store0030-RackTCA,42.89,37.66,68.88,70.11,53.08,,149.83,98.9,0.81,610.4,352.3
store0030-RackTCA,42.91,37.77,68.76,70.04,53.19,,148.62,51.5,0.81,618.0,356.6
store0030-RackTCA,42.69,37.77,68.76,69.81,53.19,,142.72,90.7,0.82,616.7,355.9
store0030-RackTCA,42.78,37.65,68.77,69.71,53.19,,142.72,98.9,0.81,615.7,355.3
store0030-RackTCA,42.78,37.75,68.72,69.71,53.35,,142.68,61.5,0.79,616.9,356.0
store0030-RackTCA,42.67,37.7,68.72,69.03,53.46,,134.06,90.2,0.81,616.4,355.8
store0030-RackTCA,42.67,37.79,68.68,69.03,53.56,,134.06,60.4,0.79,616.7,355.9
store0030-RackTCA,42.49,37.68,68.61,69.13,53.62,,135.93,91.3,0.81,616.0,355.6
store0030-RackTCA,42.57,37.63,68.56,74.6,53.62,,134.62,88.9,0.81,614.6,354.7
store0030-RackTCA,42.57,37.47,68.5,74.6,53.65,,134.62,60.6,0.79,615.3,355.2
store0030-RackTCA,42.39,37.29,68.5,76.71,54.21,,140.49,62.1,0.8,614.4,354.7
store0030-RackTCA,42.28,37.29,68.5,73.8,54.21,,137.16,52.7,0.81,615.5,355.4
store0030-RackTCA,42.75,38.17,68.5,72.32,54.48,,129.42,91.8,0.82,614.2,354.6
store0030-RackTCA,42.75,37.97,68.5,72.32,55.11,,129.42,99.4,0.81,612.5,353.6
store0030-RackTCA,42.85,38.21,68.5,70.21,55.22,,131.47,60.8,0.79,613.5,354.1
store0030-RackTCA,42.89,38.21,68.56,69.84,55.22,,136.92,51.5,0.8,614.1,354.5
store0030-RackTCA,43.02,38.36,68.56,71.21,55.27,,131.92,90.4,0.81,612.9,353.8
store0030-RackTCA,43.29,38.72,68.58,68.91,55.17,,131.92,98.4,0.81,612.8,353.8
store0030-RackTCA,43.29,38.81,68.68,68.91,55.17,,134.37,60.5,0.79,613.7,354.3
store0030-RackTCA,43.41,38.52,68.72,68.33,54.95,,139.78,52.3,0.8,614.0,354.5
store0030-RackTCA,43.38,38.52,68.72,69.43,54.95,,136.36,52.7,0.8,615.4,355.2
store0030-RackTCA,43.52,39.1,68.77,71.01,54.79,,130.48,53.1,0.8,615.0,355.1
store0030-RackTCA,43.52,38.95,68.85,71.01,54.82,,130.48,92.7,0.82,613.4,354.2
store0030-RackTCA,43.65,38.91,68.94,69.51,55.0,,134.28,51.8,0.8,613.5,354.3
store0030-RackTCA,43.79,38.87,68.99,70.21,55.17,,135.1,52.0,0.8,614.5,354.9
store0030-RackTCA,43.79,38.85,69.03,70.21,55.53,,135.1,91.3,0.82,612.8,353.8
store0030-RackTCA,43.74,38.72,69.15,69.71,55.74,,130.39,89.1,0.81,612.9,353.9
store0030-RackTCA,43.48,38.72,69.15,69.21,55.74,,137.16,51.2,0.8,614.5,354.7
store0030-RackTCA,43.75,38.74,69.19,67.73,55.9,,141.35,51.9,0.8,611.9,353.3
store0030-RackTCA,43.75,38.83,69.21,67.73,56.21,,141.35,62.0,0.8,610.6,352.6
store0030-RackTCA,43.84,38.17,69.3,67.13,56.21,,136.56,101.2,0.82,609.2,351.8
store0030-RackTCA,43.54,38.17,69.33,65.55,56.21,,130.93,92.4,0.83,609.4,352.0
store0030-RackTCA,43.54,38.44,69.33,65.55,56.1,,137.14,52.3,0.81,610.4,352.4
store0030-RackTCA,43.7,38.44,69.37,65.52,55.98,,137.14,52.1,0.82,609.7,352.0
store0030-RackTCA,43.7,38.32,69.4,65.52,55.85,,141.06,99.9,0.81,615.8,355.5
store0030-RackTCA,43.43,37.85,69.4,65.92,55.8,,137.82,52.2,0.8,615.9,355.7
store0030-RackTCA,43.14,37.56,69.4,65.95,55.8,,144.07,52.3,0.8,616.6,356.0
store0030-RackTCA,43.14,37.61,69.33,65.95,55.8,,144.07,52.6,0.8,615.3,355.3
store0030-RackTCA,43.2,37.45,69.26,65.95,55.8,,140.2,91.1,0.82,613.9,354.4
store0030-RackTCA,43.03,37.45,69.26,65.62,55.8,,136.45,101.3,0.81,615.4,355.4
store0030-RackTCA,43.09,37.45,69.24,65.62,55.9,,143.33,61.8,0.79,618.6,357.2
store0030-RackTCA,43.09,37.6,69.19,65.75,56.05,,143.33,52.0,0.79,622.9,359.7
store0030-RackTCA,43.07,37.65,69.19,65.72,56.16,,145.33,91.2,0.82,616.0,355.6
store0030-RackTCA,43.07,37.65,69.19,65.55,56.16,,140.94,62.6,0.8,617.4,356.6
store0030-RackTCA,42.91,37.5,69.17,65.92,56.16,,139.68,101.0,0.81,617.7,356.6
store0030-RackTCA,42.91,37.38,69.1,65.92,56.26,,139.68,29.1,0.76,622.1,359.3
store0030-RackTCA,42.84,37.57,69.1,65.82,56.32,,140.45,63.6,0.8,614.7,354.9
store0030-RackTCA,42.96,37.57,69.1,65.45,56.32,,137.32,104.0,0.82,613.3,354.2
store0030-RackTCA,42.94,37.7,69.08,65.05,56.43,,143.26,102.1,0.82,613.1,354.1
store0030-RackTCA,42.94,37.57,69.04,65.05,56.59,,143.26,100.1,0.81,613.3,354.2
store0030-RackTCA,42.85,37.63,68.94,65.25,56.68,,149.83,100.1,0.81,614.3,354.7
store0030-RackTCA,42.85,37.63,68.94,65.25,56.68,,150.66,100.7,0.81,613.9,354.5
store0030-RackTCA,42.82,37.65,68.97,64.45,56.73,,151.21,100.9,0.82,611.6,353.1
store0030-RackTCA,42.82,37.43,68.97,64.45,56.93,,151.21,101.6,0.82,612.7,353.8
store0030-RackTCA,42.71,37.47,68.97,64.24,57.0,,153.34,101.7,0.82,612.4,353.6
store0030-RackTCA,43.0,37.54,68.9,64.12,57.11,,155.53,101.9,0.82,611.3,352.9
store0030-RackTCA,43.0,37.48,68.88,64.12,57.24,,155.53,101.9,0.82,611.7,353.3
store0030-RackTCA,43.0,37.76,68.88,64.55,57.34,,154.83,101.7,0.82,612.7,353.8
store0030-RackTCA,42.89,37.76,68.88,64.55,57.34,,154.33,53.1,0.81,613.6,354.4
store0030-RackTCA,42.82,37.79,68.85,64.02,57.61,,154.56,102.5,0.82,609.1,351.8
store0030-RackTCA,42.84,37.84,68.85,63.52,57.72,,150.03,102.4,0.82,609.0,351.7
store0030-RackTCA,42.84,37.7,68.81,62.44,57.85,,153.03,102.2,0.82,608.9,351.5
store0030-RackTCA,42.96,37.7,68.81,62.24,57.85,,155.93,102.4,0.82,609.5,351.9
store0030-RackTCA,42.96,37.81,68.83,62.24,57.85,,155.93,101.9,0.82,609.4,351.9
store0030-RackTCA,42.89,37.92,68.83,62.14,58.19,,154.89,92.6,0.82,609.0,351.6
store0030-RackTCA,42.94,37.89,68.79,61.84,58.37,,154.78,53.3,0.8,610.7,352.4
store0030-RackTCA,42.8,37.89,68.79,61.84,58.37,,152.56,101.6,0.81,616.1,355.6
store0030-RackTCA,43.03,38.13,68.77,61.24,58.41,,152.56,103.8,0.82,613.6,354.2
store0030-RackTCA,43.03,38.08,68.77,61.24,58.69,,147.49,94.3,0.82,614.2,354.5
store0030-RackTCA,43.0,37.86,68.77,61.34,58.78,,152.64,92.6,0.82,613.4,354.0
store0030-RackTCA,42.85,37.81,68.77,60.84,58.84,,153.59,101.8,0.82,613.8,354.4
store0030-RackTCA,42.76,38.05,68.81,60.86,59.2,,155.14,53.2,0.82,615.4,355.1
store0030-RackTCA,42.89,38.05,68.81,60.53,59.2,,152.11,102.1,0.82,611.9,353.1
store0030-RackTCA,43.02,38.0,68.79,60.73,59.23,,149.22,104.7,0.82,612.7,353.7
store0030-RackTCA,43.02,37.83,68.79,60.73,59.47,,149.22,104.1,0.82,612.7,353.7
store0030-RackTCA,43.02,37.76,68.77,60.63,59.47,,157.55,102.4,0.82,608.0,350.9
store0030-RackTCA,42.8,37.76,68.77,61.04,59.47,,158.59,102.7,0.82,613.0,353.9
store0030-RackTCA,43.07,37.98,68.77,60.84,59.59,,156.43,93.1,0.82,615.9,355.6
store0030-RackTCA,43.07,38.35,68.81,60.84,59.59,,156.43,53.5,0.8,618.0,356.8
store0030-RackTCA,43.23,38.05,68.81,60.84,59.63,,156.38,63.7,0.8,618.7,357.1
store0030-RackTCA,42.98,38.05,68.81,60.94,59.63,,151.29,103.9,0.82,618.2,356.6
store0030-RackTCA,42.87,37.75,68.79,61.24,59.9,,149.79,93.6,0.82,618.5,357.2
store0030-RackTCA,42.8,37.66,68.79,61.04,60.08,,154.63,102.0,0.82,612.0,353.3
store0030-RackTCA,42.76,37.66,68.79,61.04,60.08,,156.24,102.5,0.82,613.0,353.9
store0030-RackTCA,42.76,38.03,68.77,61.34,60.13,,155.84,53.8,0.82,613.5,354.1
store0030-RackTCA,42.76,38.02,68.81,61.34,60.24,,155.84,53.4,0.82,613.7,354.4
store0030-RackTCA,43.09,38.18,68.81,61.14,60.28,,154.27,104.0,0.82,612.3,353.5
store0030-RackTCA,43.09,38.18,68.81,61.14,60.28,,149.97,104.7,0.82,612.2,353.4
store0030-RackTCA,43.2,38.37,68.76,61.14,60.44,,154.6,93.4,0.82,611.9,353.2
store0030-RackTCA,43.07,38.58,68.76,60.94,60.51,,156.72,102.5,0.82,613.1,354.0
store0030-RackTCA,43.32,38.61,68.81,60.94,60.57,,156.7,63.2,0.8,613.9,354.5
store0030-RackTCA,43.21,38.61,68.81,61.04,60.57,,157.32,63.6,0.81,611.8,353.1
store0030-RackTCA,43.21,38.61,68.79,61.04,60.67,,157.32,93.6,0.82,611.0,352.8
store0030-RackTCA,43.39,38.18,68.79,60.43,60.87,,150.67,94.5,0.82,610.2,352.4
store0030-RackTCA,43.09,38.38,68.79,60.43,60.87,,150.98,104.7,0.82,610.0,352.3
store0030-RackTCA,43.41,38.38,68.79,60.43,60.87,,157.77,103.9,0.82,610.4,352.5
store0030-RackTCA,43.29,38.72,68.83,60.94,60.93,,157.77,104.3,0.82,609.7,352.1
store0030-RackTCA,43.29,38.45,68.83,60.94,60.93,,158.25,104.0,0.82,610.0,352.4
store0030-RackTCA,43.3,38.33,68.83,60.84,61.05,,156.9,93.8,0.83,611.7,353.3
store0030-RackTCA,43.23,38.33,68.83,60.84,61.05,,157.48,54.0,0.82,612.4,353.5
store0030-RackTCA,43.23,38.27,68.85,60.96,61.05,,155.73,63.8,0.81,610.5,352.6
store0030-RackTCA,43.23,38.3,68.81,60.96,61.16,,155.73,105.2,0.82,608.7,351.3
store0030-RackTCA,43.52,38.64,68.88,61.44,61.27,,159.26,94.7,0.83,608.8,351.5
store0030-RackTCA,43.52,38.31,68.92,60.94,61.27,,160.36,94.0,0.83,609.3,351.8
store0030-RackTCA,43.3,38.46,68.92,60.94,61.59,,160.36,102.9,0.82,609.2,351.6
store0030-RackTCA,43.43,38.47,68.92,60.43,61.7,,158.95,103.3,0.82,608.6,351.4
store0030-RackTCA,43.38,38.47,68.92,59.93,61.7,,159.03,54.3,0.81,611.4,353.0
store0030-RackTCA,43.47,38.72,68.92,59.83,61.84,,155.05,54.2,0.81,611.0,352.8
store0030-RackTCA,43.47,38.65,68.86,59.83,62.06,,155.05,104.6,0.82,607.0,350.5
store0030-RackTCA,43.45,38.73,68.86,58.95,62.11,,150.84,104.3,0.82,607.1,350.5
store0030-RackTCA,43.52,38.73,68.86,59.16,62.11,,153.81,54.1,0.82,609.2,351.7
store0030-RackTCA,43.7,38.81,68.83,58.83,62.17,,152.38,54.0,0.82,608.9,351.5
store0030-RackTCA,43.7,39.01,68.83,58.83,62.33,,152.38,103.6,0.82,607.5,350.7
store0030-RackTCA,43.65,38.77,68.83,58.33,62.42,,142.7,104.0,0.82,606.3,350.0
store0030-RackTCA,43.56,38.77,68.83,58.05,62.42,,144.86,54.4,0.81,608.1,351.1
store0030-RackTCA,43.66,38.88,68.9,58.15,62.55,,149.02,94.7,0.82,612.3,353.6
store0030-RackTCA,43.74,38.9,68.9,58.15,62.49,,141.21,94.9,0.82,611.0,352.9
store0030-RackTCA,43.74,38.74,68.9,57.35,62.49,,143.04,53.7,0.8,614.8,355.1
store0030-RackTCA,43.74,38.88,68.92,57.35,62.33,,143.04,93.6,0.82,612.5,353.8
store0030-RackTCA,43.61,38.85,68.94,57.63,62.22,,138.11,94.1,0.82,610.8,352.8
store0030-RackTCA,43.66,38.85,68.94,57.63,62.22,,138.6,53.8,0.81,611.8,353.4
store0030-RackTCA,43.66,39.02,68.94,57.95,62.22,,143.49,53.9,0.81,613.0,353.8
store0030-RackTCA,43.66,39.02,68.94,57.95,62.22,,143.49,94.1,0.82,611.7,353.2
store0030-RackTCA,43.79,38.86,68.94,57.25,62.22,,136.65,95.8,0.82,611.6,353.3
store0030-RackTCA,43.79,38.89,68.94,57.25,62.49,,132.26,54.8,0.81,612.6,353.9
store0030-RackTCA,43.72,38.89,68.94,57.55,62.49,,136.83,54.7,0.81,612.7,354.0
store0030-RackTCA,43.72,38.95,68.92,57.55,62.71,,136.83,54.5,0.81,611.9,353.4
store0030-RackTCA,43.72,38.82,68.92,56.85,62.8,,132.1,94.6,0.82,610.6,352.7
store0030-RackTCA,43.65,38.77,68.9,56.55,62.85,,126.43,97.2,0.83,610.7,352.6
store0030-RackTCA,43.63,38.77,68.9,56.15,62.85,,129.18,96.4,0.83,611.9,353.4
store0030-RackTCA,43.52,38.54,68.88,56.25,62.96,,129.18,95.9,0.82,612.7,353.9
store0030-RackTCA,43.52,38.81,68.88,56.25,63.21,,137.48,95.6,0.82,610.9,352.9
store0030-RackTCA,43.59,38.75,68.88,56.25,63.27,,140.68,54.9,0.81,612.3,353.5
store0030-RackTCA,43.47,38.75,68.88,56.25,63.27,,140.9,54.8,0.81,611.9,353.3
store0030-RackTCA,43.7,38.64,68.86,54.47,63.27,,135.97,96.6,0.83,612.5,353.6
store0030-RackTCA,43.7,39.02,68.86,54.47,63.59,,135.97,55.5,0.81,612.7,353.8
store0030-RackTCA,43.74,38.78,68.86,54.34,63.64,,140.99,95.7,0.82,613.2,354.0
store0030-RackTCA,43.56,38.78,68.86,54.34,63.64,,140.04,97.3,0.83,611.9,353.4
store0030-RackTCA,43.52,38.67,68.9,54.27,63.73,,144.25,95.7,0.83,610.8,352.6
store0030-RackTCA,43.52,38.51,68.9,54.27,64.0,,144.25,95.4,0.83,609.8,352.2
store0030-RackTCA,43.38,38.92,68.88,53.54,64.11,,148.89,105.1,0.82,609.7,351.9
store0030-RackTCA,43.66,38.92,68.88,52.96,64.11,,150.49,105.4,0.82,610.5,352.5
store0030-RackTCA,43.57,38.72,68.88,53.06,64.15,,151.65,106.3,0.82,610.4,352.5
store0030-RackTCA,43.57,38.96,68.94,53.06,64.26,,151.65,106.8,0.83,610.2,352.5
store0030-RackTCA,43.74,39.15,68.94,52.94,64.36,,154.78,106.9,0.83,610.5,352.6
store0030-RackTCA,43.75,39.15,68.94,52.66,64.36,,156.83,107.4,0.83,609.4,352.0
store0030-RackTCA,43.65,38.77,68.97,51.46,64.53,,157.32,107.4,0.83,609.8,352.2
store0030-RackTCA,43.65,38.82,68.99,51.46,64.76,,157.32,107.7,0.83,609.6,352.3
store0030-RackTCA,43.68,39.16,68.99,51.58,64.94,,157.5,107.4,0.83,608.4,351.4
store0030-RackTCA,43.86,39.16,68.99,50.56,64.94,,157.68,107.5,0.83,608.7,351.7
store0030-RackTCA,43.59,38.64,68.99,49.48,65.14,,158.47,107.6,0.83,609.4,352.0
store0030-RackTCA,43.59,38.85,69.01,49.48,65.28,,158.47,97.7,0.83,609.5,352.0
store0030-RackTCA,43.79,38.96,69.01,49.38,65.28,,159.85,96.5,0.83,606.4,350.4
store0030-RackTCA,43.83,38.96,69.01,49.38,65.28,,159.67,106.3,0.83,606.5,350.3
store0030-RackTCA,43.83,38.75,69.04,48.78,65.34,,160.0,106.7,0.83,607.7,351.0
store0030-RackTCA,43.83,38.59,69.04,48.78,65.39,,160.0,107.1,0.83,606.8,350.6
store0030-RackTCA,43.83,38.56,69.04,49.18,65.44,,160.41,107.5,0.83,606.1,350.2
store0030-RackTCA,43.59,38.56,69.04,48.6,65.44,,161.04,107.5,0.83,607.0,350.7
store0030-RackTCA,43.74,38.67,69.04,47.5,65.44,,159.89,107.4,0.83,607.2,350.8
store0030-RackTCA,43.74,38.9,69.08,46.09,65.53,,159.89,107.5,0.83,607.1,350.7
store0030-RackTCA,43.83,38.69,69.1,46.09,65.59,,159.4,107.6,0.83,607.0,350.7
store0030-RackTCA,43.81,38.77,69.1,46.69,65.64,,158.74,108.1,0.83,607.7,351.1
store0030-RackTCA,43.97,38.77,69.1,46.39,65.64,,158.74,107.9,0.83,608.3,351.3
store0030-RackTCA,43.61,38.52,69.12,45.99,65.84,,158.74,107.5,0.83,607.3,350.8
store0030-RackTCA,43.61,38.91,69.13,45.99,65.89,,160.18,107.3,0.83,607.7,351.1
store0030-RackTCA,43.61,38.97,69.17,45.62,65.89,,160.27,107.4,0.83,607.1,350.7
store0030-RackTCA,43.99,38.97,69.17,46.19,65.89,,160.12,107.4,0.83,609.2,352.0
store0030-RackTCA,43.75,38.63,69.19,45.19,65.95,,160.12,107.8,0.83,610.2,352.5
store0030-RackTCA,43.75,39.02,69.21,45.19,66.13,,160.47,107.9,0.83,608.2,351.3
store0030-RackTCA,43.74,38.81,69.21,45.52,66.25,,160.92,107.4,0.83,609.8,352.3
store0030-RackTCA,44.04,38.81,69.21,45.09,66.25,,161.35,107.5,0.83,610.2,352.5
store0030-RackTCA,44.04,38.95,69.24,44.49,66.34,,161.64,107.8,0.83,609.8,352.3
store0030-RackTCA,44.04,38.6,69.26,44.49,66.63,,161.64,107.8,0.83,610.4,352.7
store0030-RackTCA,43.95,38.87,69.28,44.39,66.58,,161.98,108.2,0.83,610.4,352.7
store0030-RackTCA,43.99,38.87,69.28,44.69,66.58,,161.19,107.9,0.83,610.8,352.8
store0030-RackTCA,43.86,38.66,69.28,45.19,66.7,,161.53,108.0,0.83,611.0,353.0
store0030-RackTCA,43.86,38.69,69.3,45.19,66.94,,161.53,107.7,0.83,612.0,353.5
store0030-RackTCA,43.86,38.69,69.31,44.09,67.03,,162.21,108.2,0.83,611.7,353.4
store0030-RackTCA,43.9,38.69,69.31,44.09,67.03,,162.1,107.8,0.83,609.6,352.1
store0030-RackTCA,43.66,38.43,69.33,44.41,67.14,,163.13,107.6,0.83,610.9,352.9
store0030-RackTCA,43.66,38.35,69.33,44.41,67.33,,163.13,107.2,0.83,609.3,352.0
store0030-RackTCA,43.65,38.35,69.33,43.49,67.37,,164.12,107.1,0.83,610.5,352.6
store0030-RackTCA,43.54,38.35,69.33,43.41,67.37,,163.45,107.2,0.82,612.0,353.5
store0030-RackTCA,43.7,38.36,69.33,43.71,67.37,,163.04,106.9,0.83,610.9,352.8
store0030-RackTCA,43.7,38.61,69.35,43.71,67.37,,163.04,106.9,0.83,611.0,353.0
store0030-RackTCA,43.88,38.4,69.4,43.21,67.37,,163.85,97.1,0.83,609.3,351.8
store0030-RackTCA,43.81,38.4,69.4,42.51,67.37,,164.84,96.2,0.83,609.6,352.0
store0030-RackTCA,43.61,38.13,69.4,43.01,67.33,,164.28,105.3,0.82,610.1,352.2
store0030-RackTCA,43.61,38.44,69.4,43.01,67.08,,164.28,105.2,0.82,609.3,351.8
store0030-RackTCA,43.59,38.29,69.42,43.99,67.08,,164.53,105.9,0.82,611.7,353.0
store0030-RackTCA,43.59,38.3,69.42,43.99,67.14,,164.53,105.8,0.82,611.9,353.2
store0030-RackTCA,43.86,38.41,69.46,44.11,67.3,,164.53,106.5,0.82,612.8,353.7
store0030-RackTCA,43.81,38.41,69.46,43.31,67.3,,164.25,95.9,0.82,611.4,352.9
store0030-RackTCA,43.84,38.43,69.49,43.39,67.33,,163.35,54.9,0.81,612.3,353.5
store0030-RackTCA,43.84,38.29,69.51,43.39,67.33,,163.35,106.6,0.82,612.2,353.5
store0030-RackTCA,43.83,38.25,69.51,43.51,67.37,,158.34,106.8,0.83,610.4,352.3
store0030-RackTCA,43.9,38.25,69.51,43.49,67.37,,161.51,106.8,0.83,610.4,352.5
store0030-RackTCA,43.9,38.38,69.51,43.79,67.37,,163.56,97.1,0.83,611.8,353.3
store0030-RackTCA,43.9,38.4,69.53,43.79,67.37,,163.56,96.2,0.82,611.2,352.9
store0030-RackTCA,43.95,38.34,69.55,44.11,67.37,,162.88,105.6,0.82,609.7,352.1
store0030-RackTCA,43.77,38.34,69.49,44.39,67.33,,162.61,105.6,0.83,609.6,352.1
store0030-RackTCA,44.04,38.55,69.49,43.99,67.33,,162.95,55.7,0.82,611.7,353.3
store0030-RackTCA,44.04,38.29,69.49,43.99,67.42,,162.95,55.8,0.83,610.5,352.5
store0030-RackTCA,43.7,38.51,69.49,42.58,67.48,,157.01,107.5,0.83,611.2,352.9
store0030-RackTCA,44.08,38.33,69.58,42.21,67.48,,153.48,107.2,0.83,610.1,352.2
store0030-RackTCA,43.9,38.33,69.58,42.11,67.48,,158.61,96.7,0.83,608.9,351.6
store0030-RackTCA,44.1,38.01,69.55,42.91,67.37,,158.61,95.7,0.83,608.2,351.2
store0030-RackTCA,44.1,38.58,69.6,42.91,67.33,,160.16,64.2,0.81,609.0,351.6
store0030-RackTCA,44.02,38.46,69.6,42.91,67.33,,159.19,65.0,0.81,609.7,352.1
store0030-RackTCA,44.01,38.46,69.6,42.61,67.33,,152.1,104.2,0.82,611.3,352.9
store0030-RackTCA,44.01,38.44,69.62,42.61,67.33,,152.1,106.3,0.83,610.0,352.4
store0030-RackTCA,44.01,38.47,69.64,42.61,67.33,,149.34,106.0,0.83,609.1,351.7
store0030-RackTCA,44.01,38.48,69.64,43.31,67.42,,157.87,105.9,0.83,609.4,351.9
store0030-RackTCA,44.1,38.48,69.64,43.51,67.42,,163.13,95.6,0.83,609.6,351.9
store0030-RackTCA,44.13,38.49,69.67,42.31,67.48,,163.08,54.9,0.81,612.2,353.4
store0030-RackTCA,44.13,38.24,69.66,42.31,67.51,,163.08,101.9,0.82,609.0,351.6
store0030-RackTCA,44.06,38.55,69.66,41.91,67.51,,156.72,105.1,0.82,610.0,352.1
store0030-RackTCA,44.06,38.55,69.66,42.71,67.51,,158.2,106.4,0.83,609.1,351.8
store0030-RackTCA,44.28,38.55,69.66,43.41,67.51,,158.2,96.8,0.84,608.7,351.4
store0030-RackTCA,44.28,38.73,69.69,43.41,67.73,,158.2,96.1,0.83,611.2,352.8
store0030-RackTCA,44.24,38.75,69.69,43.91,68.02,,164.73,105.7,0.82,608.8,351.5
store0030-RackTCA,44.24,38.75,69.69,43.18,68.02,,164.73,106.3,0.83,608.8,351.5
store0030-RackTCA,44.2,38.69,69.73,42.11,68.29,,164.08,106.8,0.83,609.4,351.8
store0030-RackTCA,44.2,38.68,69.73,42.11,68.56,,164.08,107.1,0.83,609.3,351.7
store0030-RackTCA,44.31,38.71,69.76,42.41,68.94,,164.19,97.8,0.83,610.6,352.4
store0030-RackTCA,44.29,38.71,69.76,42.41,68.94,,165.7,56.2,0.81,611.9,353.3
store0030-RackTCA,44.28,38.58,69.76,41.4,69.17,,164.05,107.0,0.83,610.5,352.3
store0030-RackTCA,44.28,38.63,69.76,41.4,69.37,,164.05,107.9,0.83,609.4,351.8
store0030-RackTCA,44.28,38.63,69.78,41.1,69.66,,157.46,106.3,0.83,607.8,350.9
store0030-RackTCA,44.37,38.63,69.78,41.2,69.66,,163.2,106.6,0.83,608.6,351.5
store0030-RackTCA,44.13,38.48,69.82,41.2,69.78,,163.15,107.5,0.83,606.8,350.4
store0030-RackTCA,44.13,38.33,69.82,41.2,70.02,,163.15,108.4,0.83,607.0,350.5
store0030-RackTCA,43.99,38.15,69.8,40.7,70.25,,161.2,109.4,0.83,607.2,350.6
store0030-RackTCA,43.97,38.2,69.73,40.63,70.7,,165.18,100.3,0.83,609.1,351.9
store0030-RackTCA,43.95,38.2,69.73,40.13,70.7,,170.85,86.3,0.82,608.7,351.6
store0030-RackTCA,44.11,38.27,69.73,38.62,70.81,,170.85,97.3,0.82,607.0,350.6
store0030-RackTCA,44.11,38.44,69.73,38.62,70.9,,165.72,137.1,0.83,604.5,349.0
store0030-RackTCA,44.13,38.48,69.71,38.52,70.74,,173.23,97.1,0.84,607.4,350.8
store0030-RackTCA,44.13,38.48,69.71,38.42,70.74,,174.56,84.6,0.83,607.0,350.6
store0030-RackTCA,44.13,38.47,69.71,39.12,70.72,,174.56,93.7,0.81,608.1,351.0
store0030-RackTCA,44.13,38.48,69.73,39.12,70.72,,171.21,67.4,0.82,608.5,351.2
store0030-RackTCA,44.28,38.68,69.75,39.22,70.72,,164.79,141.6,0.83,605.3,349.4
store0030-RackTCA,44.26,38.68,69.75,38.72,70.72,,177.91,124.6,0.83,605.9,349.7
store0030-RackTCA,44.22,38.68,69.67,39.52,70.7,,171.05,83.4,0.82,606.7,350.3
store0030-RackTCA,44.22,38.59,69.62,39.52,70.74,,171.05,66.5,0.81,607.6,350.8
store0030-RackTCA,44.29,38.78,69.66,39.02,70.99,,166.55,141.0,0.83,606.1,350.0
store0030-RackTCA,44.29,38.78,69.66,38.32,70.99,,175.06,134.9,0.83,604.4,349.1
store0030-RackTCA,44.29,38.83,69.66,38.02,71.15,,173.07,57.3,0.82,610.7,352.7
store0030-RackTCA,44.29,38.83,69.64,38.02,71.06,,173.07,56.8,0.81,612.5,353.9
store0030-RackTCA,44.24,38.83,69.64,38.52,70.95,,168.57,141.6,0.83,609.4,352.0
store0030-RackTCA,44.22,38.83,69.64,38.42,70.95,,175.59,135.5,0.82,609.3,352.0
store0030-RackTCA,44.28,38.87,69.58,38.62,70.75,,174.47,92.6,0.81,611.8,353.1
store0030-RackTCA,44.28,38.91,69.57,38.62,70.74,,174.47,106.6,0.82,612.6,353.6
store0030-RackTCA,44.28,38.88,69.57,38.82,70.54,,166.21,141.3,0.83,610.3,352.4
store0030-RackTCA,44.37,39.03,69.55,39.02,70.34,,173.84,58.0,0.83,612.2,353.5
store0030-RackTCA,44.37,39.03,69.55,39.02,70.34,,167.13,83.2,0.82,612.5,353.7
store0030-RackTCA,44.38,39.12,69.46,38.92,70.34,,167.13,140.6,0.83,609.3,351.7
store0030-RackTCA,44.38,39.12,69.53,38.92,70.39,,165.76,136.3,0.83,609.2,351.5
store0030-RackTCA,44.28,39.09,69.49,37.89,70.45,,172.62,84.3,0.81,612.2,353.3
store0030-RackTCA,44.4,39.09,69.49,37.02,70.45,,162.95,57.0,0.81,612.2,353.2
store0030-RackTCA,44.4,39.27,69.42,35.91,70.48,,166.91,141.8,0.83,611.0,352.7
store0030-RackTCA,44.4,39.17,69.44,35.91,70.48,,166.91,135.6,0.83,610.0,352.2
store0030-RackTCA,44.35,39.17,69.4,36.92,70.07,,175.24,83.0,0.81,610.9,352.7
store0030-RackTCA,44.22,39.17,69.4,37.22,70.07,,163.9,56.6,0.81,613.0,353.9
store0030-RackTCA,44.37,39.1,69.4,37.22,70.07,,165.18,139.1,0.83,606.9,350.7
store0030-RackTCA,44.37,39.1,69.4,37.22,70.25,,165.18,135.4,0.82,608.4,351.3
store0030-RackTCA,44.29,39.25,69.46,37.22,70.9,,173.75,83.7,0.82,610.6,352.7
store0030-RackTCA,44.33,39.25,69.46,35.84,70.9,,164.97,57.0,0.83,613.1,354.2
store0030-RackTCA,44.24,39.11,69.39,35.71,71.26,,166.87,67.3,0.81,612.6,353.6
store0030-RackTCA,44.24,39.21,69.4,35.71,71.73,,166.87,146.0,0.83,611.6,353.2
store0030-RackTCA,44.24,39.12,69.37,34.54,71.87,,163.78,141.1,0.83,610.8,352.7
store0030-RackTCA,44.19,39.12,69.37,34.03,71.87,,173.95,139.7,0.83,613.2,354.0
store0030-RackTCA,44.2,39.12,69.37,33.46,71.92,,174.13,86.5,0.82,613.7,354.5
store0030-RackTCA,44.15,39.11,69.46,33.53,71.92,,174.13,85.5,0.81,613.8,354.4
store0030-RackTCA,44.15,39.09,69.39,33.53,72.1,,172.72,149.7,0.84,611.8,353.2
store0030-RackTCA,44.15,38.82,69.4,33.53,72.21,,174.04,139.8,0.83,611.4,352.9
store0030-RackTCA,44.1,38.82,69.4,32.86,72.21,,177.58,94.9,0.81,612.9,353.9
store0030-RackTCA,43.97,38.82,69.4,33.93,72.21,,163.76,95.3,0.82,612.2,353.4
store0030-RackTCA,43.97,38.88,69.4,33.93,72.52,,163.76,111.5,0.83,610.8,352.7
store0030-RackTCA,44.11,38.83,69.35,33.43,72.68,,169.77,137.2,0.84,611.8,353.2
store0030-RackTCA,43.99,38.83,69.35,33.13,72.68,,178.79,85.8,0.82,609.1,351.6
store0030-RackTCA,44.01,38.83,69.39,33.13,73.0,,166.73,68.2,0.82,610.0,352.2
store0030-RackTCA,44.01,38.71,69.39,33.13,73.4,,166.73,142.8,0.83,609.4,351.8
store0030-RackTCA,44.02,38.81,69.4,32.13,73.51,,168.39,132.1,0.84,610.2,352.2
store0030-RackTCA,44.04,38.81,69.4,31.65,73.51,,178.92,83.8,0.82,612.1,353.3
store0030-RackTCA,43.97,38.74,69.4,30.65,73.51,,171.61,84.2,0.82,612.5,353.8
store0030-RackTCA,43.97,38.77,69.33,30.65,73.13,,171.61,57.3,0.83,612.2,353.3
store0030-RackTCA,43.95,38.76,69.33,31.23,73.13,,166.3,67.9,0.82,610.8,352.8
store0030-RackTCA,43.95,38.76,69.39,32.05,73.0,,164.03,143.3,0.83,610.7,352.6
store0030-RackTCA,43.93,38.67,69.37,31.53,72.97,,171.55,127.4,0.83,609.1,351.7
store0030-RackTCA,43.93,38.62,69.37,31.53,73.08,,171.55,84.9,0.82,610.1,352.3
store0030-RackTCA,43.9,38.62,69.35,31.03,73.47,,165.6,67.3,0.81,612.6,353.8
store0030-RackTCA,43.88,38.53,69.35,30.45,73.8,,163.31,110.0,0.83,608.3,351.2
store0030-RackTCA,43.79,38.53,69.33,29.37,73.8,,164.01,135.8,0.84,608.6,351.4
store0030-RackTCA,43.92,38.58,69.33,29.14,73.99,,164.01,127.9,0.83,608.6,351.5
store0030-RackTCA,43.92,38.59,69.33,29.14,74.34,,174.92,95.8,0.82,610.9,352.8
store0030-RackTCA,43.81,38.55,69.28,28.77,74.34,,164.12,68.2,0.82,611.1,353.1
store0030-RackTCA,43.72,38.55,69.28,28.17,74.34,,162.39,59.5,0.83,611.2,353.0
store0030-RackTCA,43.83,38.57,69.28,28.84,74.34,,161.33,61.5,0.83,612.6,353.8
store0030-RackTCA,43.83,38.5,69.35,28.84,74.52,,161.33,147.3,0.83,609.4,351.9
store0030-RackTCA,43.77,38.48,69.33,28.29,74.57,,169.99,130.5,0.83,610.0,352.4
store0030-RackTCA,43.77,38.48,69.33,28.44,74.57,,170.74,77.3,0.83,611.2,353.0
store0030-RackTCA,43.79,38.34,69.33,28.37,74.71,,164.95,58.5,0.83,612.4,353.7
store0030-RackTCA,43.79,38.34,69.37,28.37,75.04,,164.95,59.5,0.83,613.2,354.1
store0030-RackTCA,43.79,38.35,69.37,27.36,75.09,,162.0,116.7,0.84,610.0,352.2
store0030-RackTCA,43.74,38.35,69.37,26.66,75.09,,162.84,135.6,0.84,610.0,352.2
store0030-RackTCA,43.75,38.43,69.35,25.66,75.09,,173.32,65.8,0.81,610.7,352.7
store0030-RackTCA,43.75,38.43,69.4,25.66,74.86,,173.32,104.7,0.82,609.9,352.3
store0030-RackTCA,43.63,38.14,69.39,27.06,74.89,,164.71,97.9,0.83,610.2,352.5
store0030-RackTCA,43.56,38.14,69.39,28.07,74.95,,163.29,96.0,0.83,609.8,352.2
store0030-RackTCA,43.56,38.14,69.37,27.47,74.95,,163.08,104.5,0.82,609.9,352.3
store0030-RackTCA,43.56,38.04,69.37,27.97,75.33,,160.32,94.7,0.83,609.7,352.2
store0030-RackTCA,43.5,37.98,69.37,25.33,75.47,,158.25,55.9,0.81,610.5,352.6
store0030-RackTCA,43.43,37.98,69.37,25.43,75.47,,157.78,102.2,0.82,610.8,352.9
store0030-RackTCA,43.32,37.89,69.33,25.66,75.56,,156.38,105.3,0.82,610.8,352.7
store0030-RackTCA,43.32,37.86,69.35,25.66,75.42,,156.38,93.8,0.83,610.3,352.3
store0030-RackTCA,43.32,37.75,69.35,26.16,75.42,,160.29,92.9,0.83,610.1,352.3
store0030-RackTCA,43.32,37.75,69.35,25.53,75.42,,157.26,92.7,0.83,611.1,352.6
store0030-RackTCA,43.29,37.79,69.3,25.46,75.52,,154.96,63.4,0.8,611.7,353.0
store0030-RackTCA,43.29,37.75,69.3,25.46,75.27,,154.96,104.0,0.82,609.4,351.7
store0030-RackTCA,43.29,37.75,69.33,25.99,75.18,,153.36,103.6,0.82,610.2,352.4
store0030-RackTCA,43.27,37.75,69.33,26.49,75.18,,158.25,102.9,0.82,610.8,352.6
store0030-RackTCA,43.27,37.75,69.31,26.86,75.09,,155.01,103.6,0.82,609.8,352.1
store0030-RackTCA,43.27,37.74,69.31,26.86,74.89,,155.01,104.1,0.82,610.5,352.4
store0030-RackTCA,43.11,37.74,69.28,26.86,74.8,,154.51,104.6,0.82,610.8,352.7
store0030-RackTCA,43.14,37.74,69.28,26.76,74.8,,156.51,94.3,0.82,611.7,353.2
store0030-RackTCA,43.12,37.51,69.28,27.77,74.71,,157.89,93.0,0.82,610.6,352.6
store0030-RackTCA,43.12,37.55,69.3,27.77,74.34,,157.89,102.4,0.82,609.6,352.2
store0030-RackTCA,43.12,37.55,69.3,28.77,74.17,,158.13,103.1,0.82,611.7,353.3
store0030-RackTCA,43.12,37.55,69.3,28.94,74.17,,157.53,93.9,0.82,611.8,353.4
store0030-RackTCA,43.12,37.5,69.3,28.74,74.17,,158.77,94.2,0.82,610.4,352.6
store0030-RackTCA,43.12,37.5,69.31,28.74,74.14,,158.77,104.8,0.82,610.6,352.8
store0030-RackTCA,43.12,37.5,69.33,28.17,73.99,,159.94,105.6,0.82,611.7,353.3
store0030-RackTCA,43.14,37.51,69.33,28.34,73.99,,159.75,106.8,0.82,610.9,353.1
store0030-RackTCA,43.14,37.49,69.35,28.44,73.96,,160.74,108.6,0.83,611.8,353.4
store0030-RackTCA,43.14,37.49,69.35,28.44,73.96,,160.74,140.4,0.83,608.2,351.4
store0030-RackTCA,43.05,37.41,69.35,27.74,74.26,,162.41,139.0,0.83,609.9,352.2
store0030-RackTCA,42.96,37.28,69.3,27.94,74.48,,167.5,96.2,0.82,610.7,352.8
store0030-RackTCA,42.94,37.28,69.3,28.24,74.48,,167.67,68.4,0.82,611.4,353.1
store0030-RackTCA,43.03,37.27,69.31,27.36,74.8,,167.67,146.2,0.83,610.0,352.3
store0030-RackTCA,43.03,37.37,69.33,27.36,75.15,,166.96,144.5,0.83,610.5,352.6
store0030-RackTCA,42.93,37.26,69.24,28.04,75.27,,179.17,86.8,0.83,610.1,352.5
store0030-RackTCA,43.0,37.46,69.3,27.84,75.61,,167.52,67.0,0.81,612.4,353.6
store0030-RackTCA,43.0,37.36,69.3,27.84,76.1,,167.52,142.0,0.83,610.1,352.3
store0030-RackTCA,43.05,37.36,69.35,27.57,76.39,,173.93,95.4,0.82,612.6,353.8
store0030-RackTCA,43.05,37.36,69.35,26.56,76.39,,174.09,53.5,0.8,612.6,353.8
store0030-RackTCA,43.05,37.28,69.33,26.71,76.51,,155.17,63.5,0.8,611.8,353.2
store0030-RackTCA,43.05,37.35,69.33,26.86,76.62,,155.71,94.6,0.82,611.7,353.2
store0030-RackTCA,43.03,37.35,69.33,27.09,76.62,,157.95,54.3,0.81,611.2,352.9
store0030-RackTCA,42.98,37.35,69.3,27.36,76.28,,152.06,63.0,0.8,610.9,352.8
store0030-RackTCA,42.98,37.29,69.3,27.36,76.32,,152.06,100.5,0.82,609.3,351.8
store0030-RackTCA,42.93,37.27,69.31,27.16,76.32,,139.23,104.3,0.82,608.8,351.5
store0030-RackTCA,42.96,37.27,69.31,26.96,76.32,,151.97,93.5,0.83,610.2,352.5
store0030-RackTCA,43.07,37.35,69.31,27.47,76.84,,153.05,53.3,0.82,611.6,353.5
store0030-RackTCA,43.07,37.41,69.35,27.47,76.71,,153.05,63.3,0.8,610.7,352.8
store0030-RackTCA,43.07,37.34,69.35,27.47,76.51,,140.7,104.1,0.82,610.1,352.4
store0030-RackTCA,43.02,37.34,69.35,27.97,76.51,,146.86,93.3,0.82,609.7,352.1
store0030-RackTCA,42.84,37.44,69.33,28.27,76.48,,151.54,53.2,0.8,611.7,353.3
store0030-RackTCA,42.84,37.36,69.3,28.27,76.35,,151.54,63.1,0.8,611.2,353.0
store0030-RackTCA,43.03,37.18,69.3,28.17,76.26,,137.19,104.1,0.82,610.0,352.3
store0030-RackTCA,42.91,37.18,69.3,28.37,76.26,,141.62,92.8,0.82,611.5,353.2
store0030-RackTCA,43.05,37.46,69.3,28.97,75.99,,150.31,52.9,0.8,613.0,354.0
store0030-RackTCA,43.05,37.41,69.35,28.97,75.85,,150.31,62.8,0.8,612.2,353.6
store0030-RackTCA,42.93,37.41,69.35,28.44,75.61,,139.91,103.3,0.82,611.2,352.9
store0030-RackTCA,43.02,37.41,69.35,29.75,75.61,,142.16,92.7,0.83,611.2,352.8
store0030-RackTCA,43.11,37.34,69.31,30.25,75.04,,149.49,53.0,0.82,612.4,353.7
store0030-RackTCA,43.11,37.5,69.31,30.25,74.86,,149.49,62.8,0.8,612.4,353.5
store0030-RackTCA,43.12,37.5,69.33,30.92,74.8,,137.95,103.5,0.82,611.7,353.3
store0030-RackTCA,43.14,37.46,69.33,30.45,74.8,,140.61,92.6,0.82,610.2,352.3
store0030-RackTCA,43.21,37.46,69.37,30.85,74.8,,150.1,52.8,0.8,612.1,353.4
store0030-RackTCA,43.18,37.52,69.4,31.35,74.77,,150.1,63.3,0.8,612.4,353.6
store0030-RackTCA,43.18,37.52,69.39,31.35,74.71,,140.32,103.8,0.82,610.7,352.6
store0030-RackTCA,43.11,37.48,69.35,31.35,74.71,,140.56,93.4,0.82,611.2,352.8
store0030-RackTCA,43.11,37.48,69.35,30.82,74.71,,149.97,53.7,0.81,611.4,353.1
store0030-RackTCA,43.23,37.55,69.33,31.43,74.8,,149.97,63.9,0.81,611.9,353.3
store0030-RackTCA,43.23,37.56,69.33,31.43,74.98,,139.15,105.1,0.82,611.3,352.9
store0030-RackTCA,43.18,37.55,69.37,31.03,75.15,,141.58,94.7,0.83,611.3,352.9
store0030-RackTCA,43.27,37.55,69.37,30.62,75.15,,151.48,54.4,0.82,613.5,354.4
store0030-RackTCA,43.27,37.66,69.39,31.63,74.95,,151.48,63.8,0.81,611.4,353.1
store0030-RackTCA,43.27,37.66,69.39,31.63,74.95,,146.8,105.0,0.82,609.8,352.2
store0030-RackTCA,43.2,37.66,69.31,31.75,74.89,,141.12,95.5,0.82,610.1,352.3
store0030-RackTCA,43.16,37.66,69.31,32.05,74.89,,152.98,53.7,0.81,612.1,353.5
store0030-RackTCA,43.36,37.81,69.31,32.05,74.89,,144.77,53.6,0.8,610.5,352.3
store0030-RackTCA,43.36,37.76,69.31,32.05,75.04,,144.77,94.2,0.82,608.7,351.4
store0030-RackTCA,43.34,37.76,69.37,32.05,75.18,,136.72,93.8,0.82,609.3,351.8
store0030-RackTCA,43.29,37.76,69.37,31.83,75.18,,149.74,62.7,0.8,609.8,352.2
store0030-RackTCA,43.29,37.9,69.35,31.33,75.33,,144.7,62.8,0.8,611.8,353.3
store0030-RackTCA,43.29,37.9,69.31,31.33,75.36,,144.7,93.6,0.82,610.0,352.3
store0030-RackTCA,43.29,37.9,69.31,31.43,75.6,,138.13,93.3,0.82,610.0,352.3
store0030-RackTCA,43.43,37.9,69.31,30.92,75.6,,153.14,53.4,0.8,612.8,353.8
store0030-RackTCA,43.41,37.9,69.42,31.05,75.74,,146.05,63.2,0.8,611.7,353.2
store0030-RackTCA,43.41,37.89,69.42,31.05,75.69,,146.05,102.8,0.82,611.7,353.3
store0030-RackTCA,43.47,37.89,69.33,30.15,75.9,,134.51,93.4,0.83,610.6,352.7
store0030-RackTCA,43.38,37.89,69.33,30.35,75.9,,151.86,53.1,0.82,612.8,353.8
store0030-RackTCA,43.3,37.85,69.35,30.35,76.03,,148.75,62.6,0.8,613.1,354.1
store0030-RackTCA,43.3,37.99,69.35,30.35,76.01,,148.75,63.5,0.81,611.6,353.2
store0030-RackTCA,43.3,38.0,69.35,31.25,76.08,,137.91,93.3,0.82,611.4,353.1
store0030-RackTCA,43.5,38.0,69.35,31.75,76.08,,138.4,94.5,0.82,610.1,352.3
store0030-RackTCA,43.56,38.15,69.37,31.33,75.74,,151.88,101.9,0.82,610.2,352.3
store0030-RackTCA,43.56,38.06,69.39,31.33,75.65,,151.88,102.5,0.82,610.5,352.5
store0030-RackTCA,43.52,38.13,69.4,31.03,75.6,,151.05,94.2,0.82,610.1,352.3
store0030-RackTCA,43.47,38.13,69.4,28.27,75.6,,150.69,94.1,0.82,609.5,351.9
store0030-RackTCA,43.61,38.05,69.4,29.35,75.61,,152.71,54.1,0.81,611.2,352.8
store0030-RackTCA,43.61,38.14,69.4,29.35,75.52,,152.71,105.0,0.82,610.5,352.5
store0030-RackTCA,43.61,38.02,69.4,28.74,75.52,,143.94,104.1,0.82,609.0,351.6
store0030-RackTCA,43.59,38.02,69.37,29.14,75.52,,151.09,93.3,0.83,609.4,351.9
store0030-RackTCA,43.59,38.1,69.37,29.27,75.74,,151.32,93.7,0.83,609.2,351.8
store0030-RackTCA,43.59,38.15,69.39,29.27,75.94,,151.32,103.4,0.82,608.7,351.5
store0030-RackTCA,43.59,38.13,69.4,29.95,76.01,,151.81,104.0,0.82,608.9,351.8
store0030-RackTCA,43.61,38.13,69.4,29.95,76.21,,154.54,104.4,0.82,608.4,351.5
store0030-RackTCA,43.63,38.13,69.4,29.95,76.21,,157.32,104.1,0.82,608.8,351.6
store0030-RackTCA,43.63,38.13,69.4,29.95,76.21,,157.32,103.5,0.82,608.5,351.5
store0030-RackTCA,43.59,38.3,69.37,29.95,76.26,,157.3,103.9,0.82,608.5,351.4
store0030-RackTCA,43.7,38.15,69.42,29.55,76.15,,157.48,104.3,0.82,608.5,351.6
store0030-RackTCA,43.65,38.15,69.42,28.84,76.15,,157.19,104.7,0.82,608.4,351.5
store0030-RackTCA,43.65,38.15,69.42,29.25,76.03,,157.19,104.7,0.82,609.9,352.5
store0030-RackTCA,43.63,38.05,69.4,29.25,75.94,,157.44,104.1,0.82,607.9,351.1
store0030-RackTCA,43.57,38.08,69.44,29.25,75.94,,157.59,104.1,0.82,609.3,352.0
store0030-RackTCA,43.61,38.08,69.44,29.45,75.94,,157.59,103.9,0.82,608.4,351.6
store0030-RackTCA,43.61,38.08,69.42,29.65,76.01,,157.66,104.4,0.82,607.4,351.0
store0030-RackTCA,43.61,38.06,69.42,29.65,76.06,,157.66,104.6,0.82,608.4,351.6
store0030-RackTCA,43.59,37.96,69.42,29.65,76.35,,158.38,104.1,0.82,609.5,352.2
store0030-RackTCA,43.59,37.96,69.42,29.55,76.35,,158.67,104.0,0.82,609.1,351.9
store0030-RackTCA,43.59,38.01,69.42,29.55,76.48,,158.72,103.9,0.82,608.7,351.8
store0030-RackTCA,43.57,38.05,69.42,29.55,76.3,,158.72,103.9,0.82,609.9,352.3
store0030-RackTCA,43.57,38.05,69.42,29.95,76.3,,158.25,103.9,0.82,611.3,353.2
store0030-RackTCA,43.57,38.05,69.42,30.62,76.01,,159.08,103.4,0.82,609.6,352.1
store0030-RackTCA,43.57,38.05,69.39,31.03,76.1,,160.21,103.5,0.82,609.0,351.8
store0030-RackTCA,43.57,38.02,69.39,31.03,76.21,,160.21,104.1,0.82,609.6,352.1
store0030-RackTCA,43.56,38.15,69.4,30.75,76.35,,159.42,103.7,0.82,608.9,351.8
store0030-RackTCA,43.61,38.15,69.4,30.45,76.35,,156.42,103.8,0.82,609.5,352.2
store0030-RackTCA,43.57,38.14,69.44,29.45,76.59,,154.87,103.9,0.82,607.9,351.2
store0030-RackTCA,43.57,38.08,69.44,29.45,76.48,,154.87,103.2,0.82,608.8,351.6
store0030-RackTCA,43.57,38.08,69.44,28.94,76.26,,154.89,53.7,0.81,610.0,352.3
store0030-RackTCA,43.65,38.08,69.44,27.94,76.26,,151.18,53.7,0.81,609.3,352.0
store0030-RackTCA,43.74,38.24,69.46,28.47,75.99,,138.0,104.6,0.82,608.8,351.7
store0030-RackTCA,43.74,37.92,69.46,28.47,75.9,,138.0,105.4,0.82,607.9,351.2
store0030-RackTCA,43.48,38.02,69.42,28.17,75.69,,148.71,93.5,0.82,609.4,352.1
store0030-RackTCA,43.57,38.02,69.42,27.87,75.69,,148.35,93.2,0.82,608.5,351.7
store0030-RackTCA,43.66,37.94,69.44,28.77,75.65,,147.94,103.1,0.82,608.4,351.5
store0030-RackTCA,43.66,37.94,69.44,28.77,75.65,,147.94,103.9,0.82,610.8,352.9
store0030-RackTCA,43.52,38.11,69.4,29.85,75.65,,149.65,94.5,0.83,610.5,352.6
store0030-RackTCA,43.63,38.14,69.4,29.55,75.99,,151.63,53.7,0.82,611.3,353.2
store0030-RackTCA,43.65,38.14,69.4,29.75,75.99,,144.72,63.8,0.8,612.6,353.9
store0030-RackTCA,43.65,37.92,69.4,29.45,76.08,,144.72,106.6,0.82,610.0,352.5
store0030-RackTCA,43.65,38.0,69.46,29.45,76.01,,140.5,94.4,0.82,611.9,353.5
store0030-RackTCA,43.61,38.05,69.48,29.45,76.26,,147.96,92.6,0.82,607.7,351.2
store0030-RackTCA,43.72,38.05,69.48,29.04,76.26,,147.81,63.1,0.81,608.8,351.8
store0030-RackTCA,43.72,38.2,69.48,29.04,76.1,,147.81,63.3,0.8,610.8,352.9
store0030-RackTCA,43.72,38.19,69.49,29.04,76.1,,140.14,105.1,0.82,609.3,351.9
store0030-RackTCA,43.72,38.28,69.42,29.55,75.85,,135.86,94.9,0.83,609.4,352.0
store0030-RackTCA,43.68,38.28,69.42,30.22,75.85,,147.0,93.2,0.82,609.0,351.9
store0030-RackTCA,43.74,38.3,69.42,30.55,75.6,,147.76,102.5,0.82,609.3,352.0
store0030-RackTCA,43.74,38.3,69.42,30.55,75.47,,147.76,102.7,0.82,610.1,352.6
store0030-RackTCA,43.63,38.29,69.44,31.05,75.42,,149.2,53.7,0.82,610.7,352.7
store0030-RackTCA,43.72,38.29,69.44,31.93,75.42,,141.96,54.0,0.82,610.8,352.8
store0030-RackTCA,43.7,38.29,69.44,31.73,75.42,,141.04,105.1,0.82,610.4,352.6
store0030-RackTCA,43.7,38.29,69.44,31.73,75.65,,141.04,103.3,0.82,607.9,351.1
store0030-RackTCA,43.75,38.26,69.42,31.03,76.21,,150.93,93.2,0.82,608.6,351.6
store0030-RackTCA,43.74,38.26,69.42,31.03,76.21,,150.69,53.7,0.81,610.5,352.7
store0030-RackTCA,43.77,38.3,69.42,31.25,76.39,,136.8,63.8,0.81,610.8,352.8
store0030-RackTCA,43.77,38.34,69.42,31.25,76.48,,136.8,104.9,0.82,610.7,352.7
store0030-RackTCA,43.77,38.42,69.4,31.25,76.48,,140.5,94.5,0.83,610.3,352.5
store0030-RackTCA,43.77,38.42,69.4,30.92,76.48,,151.11,93.9,0.82,609.8,352.3
store0030-RackTCA,43.84,38.44,69.42,30.55,76.71,,151.2,93.6,0.82,610.9,352.9
store0030-RackTCA,43.84,38.44,69.42,30.55,76.86,,151.2,54.5,0.81,611.8,353.3
store0030-RackTCA,43.84,38.3,69.42,30.35,76.8,,151.18,54.1,0.81,610.6,352.6
store0030-RackTCA,43.81,38.3,69.42,30.15,76.8,,140.32,106.0,0.83,608.3,351.3
store0030-RackTCA,43.79,38.34,69.48,29.75,76.8,,147.27,104.9,0.82,609.4,351.9
store0030-RackTCA,43.79,38.39,69.44,29.75,76.77,,147.27,94.4,0.83,609.4,351.9
store0030-RackTCA,43.79,38.39,69.44,30.25,76.59,,148.86,94.0,0.83,609.1,351.7
store0030-RackTCA,43.79,38.39,69.44,30.45,76.59,,148.93,94.4,0.83,612.0,353.4
store0030-RackTCA,43.75,38.29,69.42,30.82,76.59,,149.04,53.9,0.82,612.2,353.7
store0030-RackTCA,43.75,38.23,69.42,30.82,76.59,,149.04,64.0,0.8,612.3,353.7
