DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,43.81,38.33,69.42,30.72,76.48,,138.4,106.1,0.82,611.5,353.2
store0030-RackTCA,43.83,38.33,69.42,30.72,76.48,,149.85,93.8,0.82,611.6,353.2
store0030-RackTCA,43.84,38.39,69.44,30.72,76.35,,152.15,92.8,0.82,611.0,353.0
store0030-RackTCA,43.84,38.34,69.44,30.25,76.15,,152.15,53.7,0.8,613.3,354.1
store0030-RackTCA,43.74,38.52,69.39,31.13,75.9,,150.55,53.8,0.8,614.1,354.7
store0030-RackTCA,43.9,38.52,69.39,31.63,75.9,,137.28,105.5,0.82,613.0,354.0
store0030-RackTCA,43.95,38.45,69.46,31.43,75.94,,144.72,105.0,0.82,612.0,353.4
store0030-RackTCA,43.95,38.52,69.46,31.43,75.99,,144.72,94.9,0.82,611.8,353.2
store0030-RackTCA,43.88,38.63,69.42,31.75,75.99,,148.51,94.6,0.82,611.4,353.0
store0030-RackTCA,43.97,38.63,69.42,31.53,75.99,,148.84,95.4,0.82,612.3,353.5
store0030-RackTCA,43.93,38.63,69.44,31.53,75.99,,152.13,95.3,0.82,612.7,353.8
store0030-RackTCA,43.93,38.51,69.48,31.53,75.99,,152.13,55.5,0.81,612.4,353.9
store0030-RackTCA,43.92,38.31,69.48,32.03,76.06,,154.35,54.0,0.8,612.9,354.1
store0030-RackTCA,43.84,38.31,69.48,31.63,76.06,,144.12,100.8,0.82,612.5,353.9
store0030-RackTCA,43.84,38.55,69.46,31.73,76.26,,141.93,105.9,0.82,612.3,353.7
store0030-RackTCA,44.04,38.68,69.46,31.73,76.35,,141.93,94.4,0.83,611.6,353.3
store0030-RackTCA,44.04,38.3,69.46,31.53,76.48,,153.52,93.8,0.83,611.9,353.5
store0030-RackTCA,43.75,38.59,69.42,31.43,76.44,,151.81,103.2,0.82,612.9,354.1
store0030-RackTCA,44.06,38.59,69.42,31.13,76.44,,152.46,104.2,0.82,609.9,352.2
store0030-RackTCA,44.06,38.73,69.49,31.05,76.44,,152.46,104.2,0.82,609.7,352.1
store0030-RackTCA,44.06,38.68,69.4,31.05,76.39,,155.26,103.7,0.82,611.6,353.2
store0030-RackTCA,43.97,38.68,69.4,31.63,76.42,,158.7,103.7,0.82,612.5,353.7
store0030-RackTCA,43.99,38.68,69.4,31.65,76.42,,159.49,103.8,0.82,613.4,354.4
store0030-RackTCA,43.99,38.66,69.46,32.03,76.51,,159.49,104.1,0.82,612.2,353.5
store0030-RackTCA,43.99,38.66,69.42,32.03,76.71,,158.86,104.5,0.82,611.8,353.3
store0030-RackTCA,43.95,38.5,69.42,31.03,76.46,,160.02,105.1,0.82,612.8,353.9
store0030-RackTCA,43.88,38.5,69.42,31.03,76.46,,161.35,104.9,0.82,611.9,353.6
store0030-RackTCA,43.86,38.54,69.4,31.33,76.59,,161.55,104.5,0.82,612.5,353.9
store0030-RackTCA,43.86,38.5,69.4,31.33,76.68,,161.55,105.2,0.82,611.9,353.5
store0030-RackTCA,43.86,38.52,69.4,31.33,76.77,,159.57,104.9,0.82,611.7,353.4
store0030-RackTCA,43.92,38.52,69.46,30.92,76.77,,159.49,105.4,0.82,612.8,354.0
store0030-RackTCA,43.83,38.44,69.42,30.82,76.86,,160.5,105.7,0.82,610.8,352.9
store0030-RackTCA,43.83,38.44,69.42,30.82,76.95,,160.5,105.1,0.82,611.1,353.1
store0030-RackTCA,43.83,38.44,69.42,30.55,77.13,,160.45,104.9,0.82,611.9,353.3
store0030-RackTCA,43.88,38.44,69.42,30.25,77.13,,159.87,105.0,0.82,612.7,353.9
store0030-RackTCA,43.86,38.54,69.44,30.15,77.22,,159.3,105.2,0.82,611.2,353.1
store0030-RackTCA,43.86,38.45,69.44,30.15,77.09,,159.3,105.3,0.82,612.9,353.9
store0030-RackTCA,43.86,38.4,69.44,30.85,76.64,,160.75,104.4,0.82,611.6,353.3
store0030-RackTCA,43.56,38.46,69.46,30.82,76.42,,161.56,103.5,0.82,613.1,354.1
store0030-RackTCA,43.56,38.46,69.46,30.75,76.42,,161.83,103.3,0.82,611.5,353.1
store0030-RackTCA,43.56,38.54,69.46,30.05,76.42,,160.84,103.2,0.82,611.1,353.1
store0030-RackTCA,43.56,38.54,69.46,30.05,76.42,,160.84,102.7,0.82,611.6,353.4
store0030-RackTCA,43.88,38.53,69.42,29.95,76.59,,159.8,53.4,0.8,615.2,355.5
store0030-RackTCA,43.97,38.53,69.42,30.45,76.84,,150.31,53.9,0.8,614.2,354.7
store0030-RackTCA,43.97,38.53,69.42,30.45,76.84,,144.93,104.7,0.82,610.5,352.6
store0030-RackTCA,43.84,38.38,69.44,31.05,76.71,,144.93,103.3,0.82,609.7,352.1
store0030-RackTCA,43.84,38.38,69.44,31.05,76.62,,153.81,103.0,0.82,612.5,353.7
store0030-RackTCA,43.92,38.54,69.44,30.82,76.51,,152.11,93.7,0.82,612.8,353.8
store0030-RackTCA,43.86,38.54,69.44,31.13,76.51,,150.51,53.7,0.8,614.6,354.8
store0030-RackTCA,43.83,38.54,69.39,30.92,76.42,,150.51,63.8,0.81,613.2,354.3
store0030-RackTCA,43.83,38.58,69.37,30.92,76.42,,136.83,105.0,0.82,612.2,353.7
store0030-RackTCA,43.83,38.45,69.37,30.92,76.48,,143.56,93.8,0.83,613.9,354.7
store0030-RackTCA,43.83,38.45,69.37,30.85,76.48,,150.8,53.8,0.82,615.2,355.4
store0030-RackTCA,43.83,38.58,69.35,32.05,76.62,,138.69,29.5,0.82,614.7,355.0
store0030-RackTCA,43.86,38.39,69.35,32.05,76.59,,138.69,104.3,0.82,614.1,354.9
store0030-RackTCA,43.75,38.49,69.35,35.31,76.28,,141.78,94.0,0.82,613.7,354.5
store0030-RackTCA,43.75,38.49,69.35,35.81,76.28,,148.28,54.2,0.8,615.1,355.1
store0030-RackTCA,43.57,38.54,69.31,35.61,76.64,,136.56,64.7,0.8,615.5,355.3
store0030-RackTCA,43.57,38.69,69.31,35.61,77.47,,136.56,105.9,0.82,612.8,354.2
store0030-RackTCA,43.97,38.87,69.39,35.21,77.77,,138.42,95.2,0.82,613.7,354.4
store0030-RackTCA,43.92,38.87,69.39,34.81,77.77,,146.21,95.1,0.82,612.6,353.9
store0030-RackTCA,44.08,38.88,69.37,34.94,77.99,,148.3,54.7,0.81,614.4,355.0
store0030-RackTCA,44.08,38.94,69.37,34.94,78.22,,148.3,64.2,0.8,615.2,355.5
store0030-RackTCA,44.13,39.03,69.37,34.94,78.28,,141.82,106.1,0.82,612.6,354.0
store0030-RackTCA,44.19,39.03,69.37,34.43,78.28,,140.16,96.8,0.83,612.8,354.0
store0030-RackTCA,44.31,39.1,69.4,34.43,78.28,,146.26,96.1,0.83,614.2,354.9
store0030-RackTCA,44.31,39.27,69.39,34.43,78.28,,146.26,96.1,0.83,613.0,354.2
store0030-RackTCA,44.31,39.13,69.39,34.43,78.33,,146.14,96.0,0.83,614.6,355.1
store0030-RackTCA,44.31,39.37,69.42,33.73,78.33,,149.88,96.3,0.83,613.0,354.1
store0030-RackTCA,44.47,39.37,69.42,33.71,78.22,,156.18,95.8,0.83,612.5,354.0
store0030-RackTCA,44.47,39.42,69.42,33.83,78.49,,156.18,55.5,0.82,614.7,355.3
store0030-RackTCA,44.47,39.46,69.42,33.83,78.55,,157.98,63.9,0.8,613.6,354.6
store0030-RackTCA,44.49,39.45,69.4,33.33,78.85,,147.9,105.5,0.82,611.9,353.7
store0030-RackTCA,44.58,39.45,69.4,32.63,78.85,,156.31,105.2,0.82,612.3,353.9
store0030-RackTCA,44.56,39.62,69.4,33.03,78.89,,157.95,105.2,0.82,613.8,354.6
store0030-RackTCA,44.56,39.67,69.4,33.03,78.44,,157.95,105.9,0.82,612.0,353.7
store0030-RackTCA,44.71,39.81,69.46,32.93,78.44,,157.01,106.1,0.82,612.1,353.7
store0030-RackTCA,44.65,39.81,69.46,32.73,78.44,,159.13,106.3,0.82,613.0,354.1
store0030-RackTCA,44.42,39.64,69.42,33.23,78.4,,161.04,105.6,0.82,613.3,354.3
store0030-RackTCA,44.42,39.77,69.44,33.23,77.83,,161.04,105.4,0.82,613.7,354.5
store0030-RackTCA,44.73,39.62,69.44,33.53,77.54,,159.94,105.3,0.82,613.0,354.2
store0030-RackTCA,44.73,39.62,69.44,33.63,77.54,,159.39,105.9,0.82,614.0,354.8
store0030-RackTCA,44.78,39.81,69.44,33.93,77.43,,161.2,106.3,0.82,612.9,354.1
store0030-RackTCA,44.78,39.8,69.44,33.93,77.23,,161.2,105.3,0.82,612.9,354.1
store0030-RackTCA,44.74,39.96,69.44,32.43,77.2,,162.28,104.8,0.82,613.3,354.4
store0030-RackTCA,44.83,39.96,69.46,31.63,77.13,,161.91,105.0,0.82,613.2,354.3
store0030-RackTCA,44.69,39.77,69.46,30.95,77.13,,161.15,105.1,0.82,614.4,355.0
store0030-RackTCA,44.71,39.81,69.4,30.72,77.04,,161.15,105.0,0.82,612.5,353.9
store0030-RackTCA,44.71,39.86,69.4,30.72,77.18,,161.1,105.3,0.82,612.3,353.6
store0030-RackTCA,44.78,39.86,69.44,30.52,77.18,,160.59,105.1,0.82,612.9,353.9
store0030-RackTCA,44.82,39.86,69.44,30.62,77.23,,161.4,105.0,0.82,613.9,354.4
store0030-RackTCA,44.76,39.96,69.44,30.25,77.47,,162.1,104.6,0.82,613.1,354.0
store0030-RackTCA,44.76,39.92,69.42,30.25,77.74,,162.1,104.6,0.82,614.9,355.0
store0030-RackTCA,44.85,39.92,69.42,30.05,77.92,,163.42,104.6,0.82,612.4,353.8
store0030-RackTCA,44.87,39.92,69.42,30.05,77.92,,163.96,104.4,0.82,612.2,353.5
store0030-RackTCA,44.87,39.87,69.51,29.04,77.92,,163.83,104.1,0.82,611.9,353.5
store0030-RackTCA,44.87,39.86,69.44,29.04,78.33,,163.83,104.0,0.82,611.7,353.3
store0030-RackTCA,44.78,39.82,69.44,28.74,78.44,,163.9,103.7,0.82,612.6,354.0
store0030-RackTCA,44.73,39.82,69.44,28.84,78.44,,163.69,103.6,0.82,613.3,354.3
store0030-RackTCA,44.74,39.81,69.44,28.94,78.35,,164.84,103.5,0.82,613.3,354.4
store0030-RackTCA,44.74,39.81,69.4,28.94,78.35,,164.84,94.4,0.82,614.0,354.8
store0030-RackTCA,44.71,39.78,69.4,28.64,78.35,,164.62,94.6,0.82,612.9,354.1
store0030-RackTCA,44.71,39.78,69.44,28.64,78.35,,163.42,104.8,0.82,612.2,353.7
store0030-RackTCA,44.62,39.76,69.44,28.34,78.35,,161.85,105.4,0.82,614.2,354.8
store0030-RackTCA,44.62,39.57,69.42,28.34,78.55,,161.85,105.0,0.82,611.0,353.2
store0030-RackTCA,44.62,39.66,69.42,28.04,78.55,,161.46,105.4,0.82,611.1,353.1
store0030-RackTCA,44.6,39.66,69.42,27.74,78.64,,160.52,105.7,0.82,610.8,352.9
store0030-RackTCA,44.6,39.66,69.42,28.24,78.64,,160.18,95.3,0.82,613.4,354.4
store0030-RackTCA,44.6,39.57,69.42,28.24,78.8,,160.18,95.1,0.82,612.6,353.9
store0030-RackTCA,44.6,39.57,69.42,28.24,79.0,,160.74,104.2,0.82,613.6,354.5
store0030-RackTCA,44.6,39.57,69.42,28.24,79.0,,160.74,104.3,0.82,612.5,353.8
store0030-RackTCA,44.42,39.43,69.46,28.44,79.12,,157.1,95.1,0.83,613.0,354.2
store0030-RackTCA,44.44,39.49,69.46,27.97,79.09,,154.81,94.1,0.83,613.0,354.3
store0030-RackTCA,44.44,39.47,69.42,27.97,79.09,,154.81,54.0,0.82,613.5,354.5
store0030-RackTCA,44.51,39.56,69.42,28.27,78.85,,151.03,63.8,0.8,614.2,354.9
store0030-RackTCA,44.47,39.56,69.42,28.34,78.85,,151.03,106.2,0.82,614.2,354.8
store0030-RackTCA,44.47,39.55,69.39,28.54,78.73,,148.48,95.2,0.82,613.3,354.4
store0030-RackTCA,44.47,39.55,69.37,28.54,78.58,,148.48,93.9,0.82,614.8,355.1
store0030-RackTCA,44.47,39.55,69.37,28.54,78.58,,148.48,94.0,0.82,613.2,354.4
store0030-RackTCA,44.13,39.43,69.37,28.74,78.4,,148.17,54.1,0.81,614.2,354.9
store0030-RackTCA,44.42,39.32,69.35,28.94,78.13,,143.08,54.2,0.8,614.1,354.9
store0030-RackTCA,44.42,39.42,69.35,28.94,77.59,,143.08,106.1,0.82,610.2,352.6
store0030-RackTCA,44.44,39.37,69.4,29.95,77.38,,143.08,104.9,0.82,610.6,353.0
store0030-RackTCA,44.46,39.36,69.4,29.75,77.2,,146.41,94.7,0.82,613.6,354.6
store0030-RackTCA,44.38,39.36,69.37,30.12,77.2,,146.3,94.3,0.82,613.6,354.6
store0030-RackTCA,44.38,39.36,69.37,30.12,77.2,,146.3,94.1,0.82,614.0,354.8
store0030-RackTCA,44.15,39.39,69.44,29.85,77.2,,146.3,53.9,0.8,614.0,354.9
store0030-RackTCA,44.37,39.31,69.42,29.65,77.18,,146.68,54.1,0.8,614.4,355.1
store0030-RackTCA,44.37,39.37,69.42,29.65,77.18,,147.47,107.0,0.82,612.7,354.0
store0030-RackTCA,44.4,39.37,69.42,29.65,77.18,,137.93,105.3,0.82,611.9,353.6
store0030-RackTCA,44.24,38.89,69.42,30.35,77.18,,146.1,94.7,0.83,612.7,353.9
store0030-RackTCA,44.24,39.27,69.39,30.35,77.54,,146.1,94.4,0.83,613.4,354.4
store0030-RackTCA,44.35,39.19,69.39,30.35,77.68,,145.45,94.4,0.83,615.2,355.4
store0030-RackTCA,44.29,39.17,69.46,29.35,77.83,,145.72,53.9,0.81,615.5,355.6
store0030-RackTCA,44.29,39.17,69.46,29.35,77.83,,148.12,54.5,0.82,614.6,355.0
store0030-RackTCA,44.29,39.09,69.46,29.35,77.88,,148.12,97.3,0.83,612.6,354.0
store0030-RackTCA,44.29,39.03,69.4,29.35,77.88,,137.46,94.3,0.83,611.0,353.1
store0030-RackTCA,44.31,39.03,69.4,29.35,77.88,,143.37,93.2,0.83,611.6,353.4
store0030-RackTCA,44.31,39.01,69.4,28.94,77.77,,147.25,53.4,0.82,613.4,354.3
store0030-RackTCA,44.31,39.01,69.4,28.94,77.77,,147.25,63.1,0.8,615.1,355.2
store0030-RackTCA,44.24,39.03,69.44,29.14,78.04,,146.34,104.8,0.82,612.9,354.0
store0030-RackTCA,44.22,39.03,69.44,28.34,78.04,,136.8,95.1,0.82,612.9,354.0
store0030-RackTCA,44.2,38.95,69.48,28.34,78.33,,144.61,93.4,0.82,612.6,353.9
store0030-RackTCA,44.2,38.89,69.42,28.34,78.19,,144.61,63.7,0.8,613.3,354.3
store0030-RackTCA,44.2,38.97,69.46,28.74,77.99,,149.88,104.7,0.82,614.8,355.2
store0030-RackTCA,44.2,38.97,69.46,29.35,77.99,,141.24,94.3,0.82,613.2,354.3
store0030-RackTCA,44.2,39.02,69.46,29.65,77.74,,140.65,53.5,0.8,615.6,355.6
store0030-RackTCA,44.2,38.97,69.46,29.65,77.29,,140.65,54.0,0.8,614.7,355.0
store0030-RackTCA,44.22,39.08,69.46,30.35,77.22,,146.79,95.7,0.82,613.8,354.7
store0030-RackTCA,44.15,39.08,69.48,30.15,77.22,,137.53,93.3,0.82,613.4,354.4
store0030-RackTCA,44.2,38.89,69.48,30.65,76.98,,145.98,53.4,0.8,615.5,355.6
store0030-RackTCA,44.2,38.96,69.48,31.05,76.42,,145.98,53.9,0.8,614.0,354.9
store0030-RackTCA,44.2,38.93,69.46,31.05,76.84,,145.94,95.0,0.82,613.2,354.3
store0030-RackTCA,44.24,38.92,69.44,31.53,76.71,,132.49,93.7,0.82,613.8,354.6
store0030-RackTCA,44.13,38.92,69.44,31.53,76.71,,140.56,54.5,0.8,614.3,354.9
store0030-RackTCA,44.13,38.9,69.44,31.43,76.86,,140.56,53.3,0.8,615.9,355.8
store0030-RackTCA,44.2,38.88,69.44,31.43,76.28,,145.69,102.8,0.82,612.5,353.9
store0030-RackTCA,44.15,38.95,69.48,31.43,76.77,,138.83,105.0,0.82,614.1,354.8
store0030-RackTCA,44.15,38.95,69.48,31.43,76.77,,136.22,93.9,0.83,614.5,355.1
store0030-RackTCA,44.15,38.95,69.42,32.23,76.51,,145.02,93.5,0.83,612.6,354.0
store0030-RackTCA,44.15,38.85,69.42,32.23,76.39,,145.02,53.8,0.82,614.5,354.9
store0030-RackTCA,44.11,38.98,69.44,32.33,76.08,,146.77,54.1,0.82,615.3,355.3
store0030-RackTCA,44.11,38.98,69.44,32.33,76.08,,143.28,95.6,0.83,614.6,355.0
store0030-RackTCA,44.1,38.98,69.44,32.73,75.69,,134.2,104.1,0.82,615.4,355.5
store0030-RackTCA,44.1,38.87,69.39,32.73,75.56,,134.2,102.5,0.81,613.5,354.2
store0030-RackTCA,44.17,39.05,69.39,32.93,75.52,,146.55,53.9,0.8,616.6,356.1
store0030-RackTCA,44.26,39.05,69.39,33.03,75.52,,147.42,53.2,0.8,615.1,355.3
store0030-RackTCA,44.26,38.88,69.35,33.43,75.42,,145.26,90.2,0.81,616.0,355.7
store0030-RackTCA,44.26,38.97,69.4,33.43,75.36,,145.26,93.2,0.82,614.6,354.8
store0030-RackTCA,44.19,39.0,69.42,33.53,75.24,,134.87,53.0,0.8,615.8,355.6
store0030-RackTCA,44.22,39.0,69.42,33.53,75.24,,145.24,52.7,0.8,615.6,355.6
store0030-RackTCA,44.13,39.0,69.42,33.53,74.95,,143.35,92.9,0.82,614.7,355.3
store0030-RackTCA,44.13,39.0,69.42,33.53,74.86,,143.35,86.2,0.82,616.0,355.9
store0030-RackTCA,44.08,38.73,69.42,34.03,74.77,,126.43,44.6,0.8,618.6,357.4
store0030-RackTCA,43.99,38.73,69.42,33.71,74.77,,137.66,52.9,0.8,617.0,356.6
store0030-RackTCA,44.11,38.88,69.4,33.73,74.71,,141.17,91.8,0.81,614.9,355.2
store0030-RackTCA,44.11,38.88,69.4,33.73,74.52,,141.17,104.2,0.82,614.6,355.2
store0030-RackTCA,44.15,38.82,69.39,33.93,74.43,,125.73,103.9,0.81,616.8,356.3
store0030-RackTCA,44.06,38.82,69.39,34.23,74.43,,136.13,104.3,0.82,616.6,356.2
store0030-RackTCA,44.17,38.98,69.39,34.21,74.34,,139.55,105.4,0.82,616.0,356.0
store0030-RackTCA,44.17,38.93,69.44,34.21,74.34,,139.55,106.7,0.82,616.1,356.0
store0030-RackTCA,44.17,38.83,69.44,34.21,74.34,,139.95,108.0,0.82,617.6,356.8
store0030-RackTCA,44.11,38.83,69.4,34.21,74.34,,143.28,108.5,0.83,610.1,352.5
store0030-RackTCA,44.13,38.92,69.4,34.21,74.34,,148.03,109.1,0.83,609.8,352.3
store0030-RackTCA,44.1,38.79,69.37,34.74,74.34,,148.03,109.4,0.83,610.4,352.7
store0030-RackTCA,44.1,38.88,69.37,34.74,74.34,,152.82,140.8,0.83,609.7,352.2
store0030-RackTCA,44.1,38.92,69.35,34.23,74.34,,153.95,96.0,0.82,612.0,353.5
store0030-RackTCA,44.1,38.92,69.35,33.93,74.34,,162.32,96.8,0.82,611.1,353.0
store0030-RackTCA,44.08,38.93,69.39,33.83,74.52,,162.32,148.3,0.84,610.7,352.6
store0030-RackTCA,44.08,38.97,69.4,33.83,74.61,,158.58,140.5,0.83,608.8,351.5
store0030-RackTCA,44.17,38.98,69.4,33.63,74.95,,163.74,86.4,0.83,611.4,353.1
store0030-RackTCA,44.15,38.98,69.4,34.03,74.95,,170.15,58.4,0.83,611.3,353.1
store0030-RackTCA,44.15,38.97,69.4,33.73,75.04,,170.15,148.3,0.83,610.4,352.4
store0030-RackTCA,44.15,38.95,69.4,33.73,75.18,,161.76,137.3,0.83,608.9,351.6
store0030-RackTCA,44.15,38.83,69.42,33.53,75.24,,165.06,65.0,0.81,612.4,353.6
store0030-RackTCA,44.1,38.83,69.42,34.31,75.24,,170.65,105.6,0.82,612.4,353.7
store0030-RackTCA,44.11,39.06,69.39,34.51,75.24,,170.65,108.3,0.83,611.3,353.1
store0030-RackTCA,44.11,38.69,69.37,34.51,75.27,,155.8,106.9,0.82,610.3,352.7
store0030-RackTCA,43.93,38.97,69.37,34.71,75.36,,155.17,105.9,0.82,612.2,353.7
store0030-RackTCA,44.24,38.97,69.37,34.71,75.36,,156.11,96.1,0.83,611.0,353.1
store0030-RackTCA,44.2,39.0,69.37,34.74,75.36,,152.65,95.9,0.82,611.6,353.4
store0030-RackTCA,44.2,39.12,69.37,34.74,75.36,,152.65,95.6,0.82,613.1,354.1
store0030-RackTCA,44.13,39.08,69.35,34.84,75.36,,153.19,104.3,0.82,610.4,352.6
store0030-RackTCA,44.13,39.08,69.35,34.61,75.36,,155.35,104.6,0.82,611.2,353.1
store0030-RackTCA,44.01,38.99,69.37,35.11,75.24,,153.61,104.9,0.82,611.1,353.1
store0030-RackTCA,44.01,38.99,69.37,35.11,74.98,,153.61,95.6,0.83,611.8,353.4
store0030-RackTCA,44.22,39.12,69.39,35.61,74.66,,150.76,95.6,0.83,611.8,353.4
store0030-RackTCA,44.26,39.12,69.39,36.19,74.66,,151.03,95.4,0.82,612.0,353.6
store0030-RackTCA,44.15,39.0,69.39,36.62,74.48,,152.69,103.9,0.82,611.9,353.5
store0030-RackTCA,44.15,39.0,69.39,36.62,74.39,,152.69,104.2,0.82,611.4,353.1
store0030-RackTCA,44.01,39.0,69.33,36.42,74.34,,154.9,104.5,0.82,610.7,353.0
store0030-RackTCA,44.02,39.0,69.33,36.32,74.34,,153.57,104.6,0.82,612.3,353.8
store0030-RackTCA,44.17,39.03,69.33,36.22,74.34,,153.54,95.5,0.83,611.8,353.5
store0030-RackTCA,44.17,39.03,69.33,36.22,74.34,,153.54,95.8,0.83,610.7,352.8
store0030-RackTCA,44.17,38.98,69.35,36.22,74.05,,155.16,95.6,0.83,611.3,353.2
store0030-RackTCA,44.15,38.98,69.35,36.22,74.05,,156.33,64.5,0.81,612.5,353.9
store0030-RackTCA,44.2,38.98,69.37,35.91,73.9,,148.06,107.4,0.82,613.0,354.0
store0030-RackTCA,44.2,39.11,69.33,35.91,73.74,,148.06,107.9,0.83,611.6,353.2
store0030-RackTCA,44.22,39.12,69.33,36.92,73.45,,153.16,109.4,0.83,612.4,353.6
store0030-RackTCA,44.17,39.12,69.33,37.29,73.45,,154.58,141.6,0.83,610.8,352.8
store0030-RackTCA,44.19,39.04,69.33,37.32,73.4,,163.49,141.2,0.83,610.8,352.7
store0030-RackTCA,44.19,39.27,69.33,37.32,73.31,,163.49,140.3,0.83,611.0,353.0
store0030-RackTCA,44.4,39.27,69.33,37.42,73.13,,171.97,69.4,0.82,612.8,354.1
store0030-RackTCA,44.35,39.27,69.37,37.39,73.13,,168.28,146.1,0.83,611.3,353.2
store0030-RackTCA,44.35,39.15,69.39,37.39,72.82,,174.72,140.2,0.83,611.9,353.6
store0030-RackTCA,44.35,39.24,69.39,37.39,72.63,,174.72,140.9,0.83,611.0,353.0
store0030-RackTCA,44.2,39.27,69.33,37.82,72.55,,175.32,97.3,0.82,612.3,353.7
store0030-RackTCA,44.19,39.27,69.35,38.1,72.28,,172.15,98.4,0.82,613.6,354.6
store0030-RackTCA,44.31,39.27,69.35,38.02,72.28,,170.65,146.8,0.83,612.3,353.7
store0030-RackTCA,44.31,39.35,69.22,38.02,72.28,,170.65,138.8,0.83,609.6,352.2
store0030-RackTCA,44.28,39.32,69.3,37.89,72.21,,178.5,96.0,0.82,611.0,352.9
store0030-RackTCA,44.28,39.25,69.31,38.4,72.12,,168.35,68.4,0.82,612.1,353.6
store0030-RackTCA,44.29,39.25,69.31,38.22,72.12,,165.04,145.9,0.83,609.6,352.1
store0030-RackTCA,44.38,39.34,69.31,38.22,72.09,,165.04,137.8,0.83,608.8,351.8
store0030-RackTCA,44.38,39.35,69.35,38.22,72.1,,174.79,94.7,0.81,610.2,352.5
store0030-RackTCA,44.38,39.41,69.35,38.52,71.98,,164.8,67.2,0.81,611.7,353.4
store0030-RackTCA,44.38,39.41,69.35,38.52,71.98,,163.94,141.7,0.83,609.6,352.2
store0030-RackTCA,44.38,39.4,69.35,38.52,71.98,,174.83,135.6,0.82,609.4,352.2
store0030-RackTCA,44.38,39.42,69.31,38.4,72.01,,174.83,94.9,0.81,610.8,352.9
store0030-RackTCA,44.35,39.37,69.31,38.3,72.01,,167.68,67.1,0.81,610.6,352.8
store0030-RackTCA,44.35,39.37,69.31,38.62,72.09,,164.05,144.6,0.83,608.0,351.2
store0030-RackTCA,44.01,39.32,69.31,38.02,72.18,,173.73,135.2,0.82,609.7,352.1
store0030-RackTCA,44.01,38.95,69.24,38.02,72.43,,173.73,93.6,0.81,610.6,352.7
store0030-RackTCA,44.19,39.27,69.28,38.02,72.52,,168.71,66.5,0.81,610.4,352.7
store0030-RackTCA,44.26,39.27,69.28,37.42,72.52,,162.82,108.7,0.83,610.0,352.4
store0030-RackTCA,44.11,39.05,69.3,37.52,72.46,,165.52,142.5,0.83,608.7,351.7
store0030-RackTCA,44.11,39.13,69.22,37.52,72.28,,165.52,94.1,0.81,609.4,352.1
store0030-RackTCA,44.15,39.07,69.26,37.22,72.1,,172.72,95.5,0.82,610.1,352.5
store0030-RackTCA,44.15,39.07,69.26,37.22,72.1,,160.38,108.0,0.83,609.3,352.0
store0030-RackTCA,44.02,39.07,69.26,37.22,71.98,,161.89,133.8,0.83,608.7,351.7
store0030-RackTCA,44.02,38.98,69.24,37.22,71.92,,161.89,82.8,0.81,610.8,352.9
store0030-RackTCA,44.24,39.19,69.28,37.02,71.76,,171.39,66.0,0.81,611.4,353.2
store0030-RackTCA,44.2,39.19,69.28,37.42,71.76,,164.41,94.3,0.81,610.1,352.5
store0030-RackTCA,44.28,39.36,69.22,37.44,71.76,,159.93,58.6,0.82,611.6,353.3
store0030-RackTCA,44.28,39.37,69.22,37.44,71.76,,159.93,86.6,0.82,609.9,352.3
store0030-RackTCA,44.28,39.37,69.22,37.22,71.73,,156.56,143.6,0.83,609.3,351.9
store0030-RackTCA,44.29,39.37,69.22,37.12,71.73,,156.9,137.2,0.83,609.1,351.9
store0030-RackTCA,44.31,39.37,69.28,37.32,71.76,,165.06,99.8,0.84,611.6,353.3
store0030-RackTCA,44.31,39.37,69.26,37.32,71.76,,165.06,100.8,0.84,609.5,352.1
store0030-RackTCA,44.33,39.37,69.26,37.29,71.67,,164.44,68.2,0.82,610.6,352.8
store0030-RackTCA,44.33,39.39,69.26,37.72,71.67,,162.41,115.2,0.83,610.5,352.7
store0030-RackTCA,44.33,39.39,69.26,37.62,71.67,,167.95,103.8,0.84,610.1,352.5
store0030-RackTCA,44.33,39.39,69.26,37.62,71.82,,167.95,100.2,0.83,610.2,352.6
store0030-RackTCA,44.22,39.12,69.21,37.62,71.92,,170.4,99.8,0.83,610.5,352.8
store0030-RackTCA,44.11,39.26,69.19,37.87,71.87,,164.48,110.1,0.83,611.6,353.3
store0030-RackTCA,44.17,39.26,69.19,38.1,71.87,,163.06,67.2,0.81,611.0,352.9
store0030-RackTCA,44.26,39.26,69.19,38.3,71.87,,163.06,57.6,0.81,612.4,353.7
store0030-RackTCA,44.26,39.37,69.22,38.3,71.87,,162.84,99.8,0.83,610.2,352.5
store0030-RackTCA,44.28,39.56,69.28,38.72,71.73,,160.29,115.4,0.84,610.2,352.3
store0030-RackTCA,44.44,39.56,69.28,38.92,71.73,,173.89,113.2,0.83,610.9,352.8
store0030-RackTCA,44.44,39.21,69.3,39.02,71.82,,175.26,109.8,0.83,608.8,351.6
store0030-RackTCA,44.44,38.77,69.3,39.02,71.82,,175.26,108.8,0.83,608.7,351.5
store0030-RackTCA,44.35,38.91,69.21,39.52,71.62,,162.45,109.6,0.83,609.4,352.0
store0030-RackTCA,43.95,38.91,69.21,39.73,71.62,,159.31,110.3,0.83,610.3,352.5
store0030-RackTCA,44.38,39.31,69.21,40.1,71.62,,164.08,109.7,0.83,610.2,352.3
store0030-RackTCA,44.38,39.0,69.33,40.1,71.56,,164.08,110.1,0.83,610.8,352.8
store0030-RackTCA,44.13,39.12,69.35,40.3,71.4,,172.92,110.6,0.83,610.9,352.9
store0030-RackTCA,44.26,39.12,69.35,40.4,71.4,,175.78,109.4,0.83,610.0,352.3
store0030-RackTCA,44.26,39.34,69.39,40.4,71.4,,169.0,109.7,0.83,611.3,353.2
store0030-RackTCA,44.26,39.25,69.4,40.4,71.47,,169.0,110.2,0.83,609.5,352.0
store0030-RackTCA,44.22,39.32,69.44,40.4,71.47,,163.56,110.9,0.83,609.5,352.0
store0030-RackTCA,44.42,39.32,69.44,40.33,71.47,,166.82,111.4,0.83,610.8,352.8
store0030-RackTCA,44.53,39.37,69.48,40.6,71.47,,172.13,110.8,0.83,611.6,353.2
store0030-RackTCA,44.53,39.42,69.48,40.6,71.4,,172.13,109.3,0.83,611.0,353.1
store0030-RackTCA,44.64,39.36,69.55,40.8,71.26,,170.83,109.1,0.83,610.2,352.6
store0030-RackTCA,44.56,39.36,69.55,40.9,71.26,,166.21,110.1,0.83,612.1,353.6
store0030-RackTCA,44.49,39.24,69.53,41.0,71.22,,168.31,111.7,0.83,610.6,352.7
store0030-RackTCA,44.49,39.23,69.57,41.0,71.17,,168.31,112.3,0.83,611.8,353.4
store0030-RackTCA,44.47,39.27,69.6,41.51,71.2,,171.57,110.9,0.83,610.3,352.4
store0030-RackTCA,44.55,39.27,69.6,41.71,71.2,,170.46,110.7,0.83,611.8,353.4
store0030-RackTCA,44.6,39.3,69.62,42.11,71.15,,164.8,111.7,0.83,611.5,353.2
store0030-RackTCA,44.6,39.3,69.66,42.11,71.15,,164.8,112.4,0.83,610.7,352.7
store0030-RackTCA,44.62,39.29,69.66,42.38,71.06,,162.41,102.6,0.84,612.5,353.8
store0030-RackTCA,44.64,39.29,69.66,42.38,71.06,,165.74,101.4,0.84,611.4,353.1
store0030-RackTCA,44.64,39.38,69.69,42.51,70.99,,164.55,100.3,0.84,610.3,352.5
store0030-RackTCA,44.64,39.2,69.71,42.51,70.95,,164.55,111.0,0.83,612.4,353.8
store0030-RackTCA,44.65,39.32,69.71,42.91,70.75,,158.4,111.5,0.83,610.3,352.5
store0030-RackTCA,44.73,39.32,69.71,43.21,70.75,,159.15,102.2,0.83,611.2,353.0
store0030-RackTCA,44.6,39.32,69.76,43.18,70.74,,163.38,101.2,0.83,611.4,353.1
store0030-RackTCA,44.6,39.31,69.78,43.18,70.74,,163.38,109.0,0.83,610.6,352.8
store0030-RackTCA,44.6,39.31,69.8,43.29,70.81,,161.64,109.4,0.83,610.9,352.8
store0030-RackTCA,44.8,39.31,69.84,43.41,70.81,,155.82,101.2,0.83,610.7,352.7
store0030-RackTCA,44.8,39.23,69.84,43.41,70.86,,157.59,102.0,0.83,610.6,352.7
store0030-RackTCA,44.78,39.17,69.82,43.41,70.86,,157.59,111.2,0.83,611.6,353.3
store0030-RackTCA,44.78,39.33,69.82,43.41,70.95,,162.79,110.2,0.83,610.5,352.6
store0030-RackTCA,44.76,39.27,69.82,43.69,70.95,,164.44,110.0,0.83,610.8,352.7
store0030-RackTCA,44.74,39.27,69.82,43.89,70.95,,160.86,110.8,0.83,610.8,352.8
store0030-RackTCA,44.71,39.41,69.78,44.69,70.9,,160.86,112.0,0.83,610.9,352.8
store0030-RackTCA,44.71,39.41,69.78,44.69,70.9,,162.9,102.0,0.84,612.3,353.7
store0030-RackTCA,44.73,39.25,69.71,45.19,70.7,,166.06,100.3,0.84,611.7,353.2
store0030-RackTCA,44.64,39.25,69.71,45.59,70.7,,166.01,109.5,0.83,611.5,353.2
store0030-RackTCA,44.82,39.42,69.69,46.39,70.54,,163.83,109.6,0.83,610.3,352.5
store0030-RackTCA,44.82,39.51,69.73,46.39,70.48,,163.83,101.0,0.83,612.4,353.7
store0030-RackTCA,44.87,39.6,69.75,47.4,70.48,,166.26,100.5,0.83,612.5,353.7
store0030-RackTCA,44.89,39.6,69.75,47.9,70.48,,170.87,108.9,0.83,612.6,353.8
store0030-RackTCA,44.96,39.61,69.75,48.2,70.45,,170.38,108.5,0.82,612.5,353.7
store0030-RackTCA,44.96,39.7,69.75,48.2,70.45,,170.38,99.2,0.83,613.1,354.0
store0030-RackTCA,44.85,39.78,69.67,48.78,70.39,,167.72,99.3,0.83,612.5,353.7
store0030-RackTCA,44.94,39.78,69.67,48.88,70.39,,169.05,108.8,0.83,612.6,353.8
store0030-RackTCA,44.94,40.04,69.66,48.88,70.39,,173.64,108.9,0.83,611.9,353.4
store0030-RackTCA,44.94,39.85,69.64,48.88,70.34,,173.64,98.7,0.84,613.1,354.1
store0030-RackTCA,45.07,39.88,69.64,49.08,70.29,,174.52,97.7,0.83,611.2,353.0
store0030-RackTCA,45.0,39.88,69.64,49.18,70.29,,171.9,108.0,0.82,611.1,353.1
store0030-RackTCA,44.92,39.97,69.64,49.28,70.25,,169.74,109.0,0.83,611.1,353.1
store0030-RackTCA,44.92,39.88,69.58,49.28,70.3,,169.74,110.5,0.83,611.9,353.4
store0030-RackTCA,44.82,40.13,69.6,49.38,70.45,,170.78,111.0,0.83,611.7,353.4
store0030-RackTCA,45.1,40.13,69.6,49.58,70.45,,172.38,109.7,0.83,610.3,352.4
store0030-RackTCA,45.16,40.19,69.57,49.58,70.48,,169.25,109.9,0.83,611.1,352.9
store0030-RackTCA,45.16,40.21,69.57,49.58,70.65,,169.25,110.5,0.83,612.2,353.6
store0030-RackTCA,45.14,40.29,69.57,49.78,70.65,,167.41,111.0,0.83,612.7,353.8
store0030-RackTCA,45.19,40.29,69.57,50.38,70.65,,171.07,110.5,0.83,611.3,353.1
store0030-RackTCA,45.18,40.29,69.51,50.43,70.57,,173.43,99.4,0.83,612.3,353.5
store0030-RackTCA,45.18,40.42,69.48,50.43,70.57,,173.43,98.1,0.83,613.6,354.3
store0030-RackTCA,45.32,40.48,69.53,50.66,70.57,,172.42,108.3,0.83,611.9,353.3
store0030-RackTCA,45.32,40.48,69.53,50.68,70.57,,171.93,109.1,0.83,612.3,353.5
store0030-RackTCA,45.34,40.7,69.53,50.86,70.57,,172.99,109.8,0.83,612.8,353.6
store0030-RackTCA,45.34,40.72,69.44,50.98,70.54,,172.99,109.5,0.83,612.1,353.4
store0030-RackTCA,45.34,40.74,69.44,50.98,70.54,,174.33,108.9,0.83,611.4,353.1
store0030-RackTCA,45.41,40.74,69.42,50.96,70.48,,171.79,109.4,0.83,612.0,353.5
store0030-RackTCA,45.39,40.74,69.42,50.96,70.48,,169.61,110.2,0.83,613.3,354.1
store0030-RackTCA,45.54,40.96,69.48,50.96,70.48,,169.61,110.8,0.83,612.7,353.8
store0030-RackTCA,45.54,41.01,69.49,50.96,70.45,,171.39,110.0,0.83,611.2,353.0
store0030-RackTCA,45.57,41.02,69.49,51.46,70.3,,173.57,109.3,0.83,610.4,352.5
store0030-RackTCA,45.57,41.02,69.49,51.76,70.3,,171.25,109.1,0.82,613.4,354.2
store0030-RackTCA,45.55,41.13,69.49,52.06,70.29,,168.76,110.3,0.82,613.6,354.3
store0030-RackTCA,45.55,41.14,69.39,52.06,70.16,,168.76,111.4,0.83,614.8,355.1
store0030-RackTCA,45.55,40.94,69.4,52.26,70.07,,170.69,111.1,0.83,611.6,353.3
store0030-RackTCA,45.41,40.94,69.4,52.34,70.07,,172.94,109.9,0.83,611.8,353.4
store0030-RackTCA,45.41,41.06,69.35,52.66,70.02,,169.93,109.6,0.83,611.9,353.4
store0030-RackTCA,45.57,41.07,69.33,52.66,69.87,,169.93,111.1,0.83,612.9,354.1
store0030-RackTCA,45.57,41.12,69.3,52.76,69.66,,167.88,111.8,0.83,613.2,354.2
store0030-RackTCA,45.48,41.12,69.3,53.06,69.66,,169.34,111.8,0.83,612.5,353.8
store0030-RackTCA,45.5,41.21,69.3,53.34,69.6,,171.61,110.9,0.83,612.1,353.6
store0030-RackTCA,45.5,41.29,69.3,53.34,69.55,,171.61,111.0,0.83,613.8,354.6
store0030-RackTCA,45.5,41.23,69.31,54.84,69.51,,168.01,111.9,0.83,613.4,354.2
store0030-RackTCA,45.52,41.23,69.06,55.95,69.51,,166.14,103.0,0.83,612.5,353.7
store0030-RackTCA,45.1,40.91,69.06,55.95,69.51,,168.33,102.1,0.83,609.9,352.2
store0030-RackTCA,45.59,41.44,69.24,58.2,69.4,,168.33,110.6,0.83,610.6,352.6
store0030-RackTCA,45.59,41.51,69.21,58.2,69.28,,170.78,109.9,0.83,609.0,351.8
store0030-RackTCA,45.48,41.55,69.26,58.43,69.08,,169.05,108.9,0.83,610.6,352.6
store0030-RackTCA,45.81,41.55,69.26,57.93,69.08,,162.01,109.4,0.83,610.6,352.7
store0030-RackTCA,45.93,41.89,69.3,57.83,69.03,,162.01,109.8,0.83,609.8,352.2
store0030-RackTCA,45.93,41.32,69.3,57.83,68.94,,160.66,110.5,0.83,609.4,352.1
store0030-RackTCA,45.73,40.62,69.28,57.33,68.74,,164.64,110.5,0.83,610.8,352.7
store0030-RackTCA,45.12,40.62,69.28,57.73,68.74,,168.58,109.4,0.83,607.8,351.1
store0030-RackTCA,45.57,41.2,69.28,57.22,68.7,,164.93,109.1,0.83,607.5,350.8
store0030-RackTCA,45.57,41.58,69.28,57.22,68.59,,164.93,99.1,0.84,608.0,351.2
store0030-RackTCA,45.57,41.78,69.28,57.22,68.5,,162.41,100.0,0.84,608.3,351.3
store0030-RackTCA,45.55,41.78,69.3,57.22,68.5,,163.06,111.0,0.83,608.1,351.2
store0030-RackTCA,45.64,41.04,69.35,57.22,68.56,,160.95,109.3,0.83,608.0,351.2
store0030-RackTCA,45.64,41.28,69.35,57.33,68.56,,160.95,99.3,0.83,609.0,351.7
store0030-RackTCA,45.61,41.44,69.39,57.12,68.45,,154.98,99.5,0.83,605.8,349.9
store0030-RackTCA,45.73,41.44,69.39,57.12,68.45,,150.98,109.8,0.83,605.4,349.7
store0030-RackTCA,46.06,41.37,69.4,56.12,68.45,,153.23,110.2,0.83,606.3,350.2
store0030-RackTCA,46.06,41.3,69.44,56.12,68.5,,153.23,100.2,0.83,607.2,350.7
store0030-RackTCA,45.77,41.0,69.44,56.35,68.5,,156.25,98.7,0.83,605.8,349.9
store0030-RackTCA,45.72,41.24,69.46,56.52,68.5,,154.13,99.2,0.83,606.9,350.6
store0030-RackTCA,45.59,41.24,69.46,56.55,68.5,,151.05,99.4,0.83,607.0,350.5
store0030-RackTCA,45.86,41.35,69.49,56.22,68.45,,151.05,100.2,0.83,607.2,350.7
store0030-RackTCA,45.86,41.35,69.51,56.22,68.45,,152.02,99.7,0.83,607.1,350.7
store0030-RackTCA,46.0,41.64,69.55,56.22,68.4,,154.4,98.5,0.83,605.4,349.7
store0030-RackTCA,46.06,41.64,69.55,56.22,68.4,,152.38,98.4,0.83,606.3,350.1
store0030-RackTCA,46.04,41.65,69.58,56.45,68.4,,150.12,98.4,0.83,606.5,350.3
store0030-RackTCA,46.04,41.27,69.58,56.45,68.34,,150.12,108.7,0.83,607.3,350.7
store0030-RackTCA,46.02,41.67,69.57,56.35,68.34,,151.48,108.9,0.83,607.3,350.8
store0030-RackTCA,45.93,41.67,69.57,55.85,68.34,,154.33,98.7,0.84,606.9,350.6
store0030-RackTCA,46.13,41.8,69.57,56.25,68.34,,152.89,97.7,0.84,607.1,350.7
store0030-RackTCA,46.13,41.32,69.55,56.25,68.4,,152.89,98.2,0.84,607.8,351.1
store0030-RackTCA,45.68,41.67,69.51,56.22,68.4,,149.92,98.9,0.84,608.8,351.7
store0030-RackTCA,45.82,41.67,69.51,56.22,68.4,,152.74,99.1,0.84,606.6,350.5
store0030-RackTCA,46.24,41.91,69.49,56.42,68.4,,157.93,98.2,0.84,604.3,349.2
store0030-RackTCA,46.24,41.86,69.49,56.42,68.34,,157.93,97.5,0.84,604.2,349.2
store0030-RackTCA,46.17,42.0,69.49,56.55,68.34,,157.44,97.4,0.84,605.3,349.8
store0030-RackTCA,46.2,42.0,69.53,56.55,68.34,,155.77,107.0,0.83,605.3,349.8
store0030-RackTCA,46.22,42.01,69.53,56.55,68.29,,157.51,108.5,0.83,605.4,349.8
store0030-RackTCA,46.22,42.02,69.55,56.75,68.29,,157.51,109.1,0.83,607.3,350.8
store0030-RackTCA,46.22,42.13,69.55,56.75,68.29,,162.39,108.5,0.83,605.4,349.8
store0030-RackTCA,46.26,42.26,69.49,56.62,68.29,,161.55,108.5,0.83,605.2,349.7
store0030-RackTCA,46.35,42.26,69.49,56.62,68.29,,158.13,109.0,0.83,606.9,350.6
store0030-RackTCA,46.35,42.29,69.49,56.32,68.29,,159.08,109.9,0.83,603.2,348.4
store0030-RackTCA,46.35,42.23,69.48,56.32,68.29,,159.08,110.2,0.83,603.0,348.4
store0030-RackTCA,46.35,41.59,69.42,56.55,68.34,,163.89,110.0,0.83,604.8,349.3
store0030-RackTCA,46.08,41.59,69.42,56.05,68.34,,164.1,109.5,0.83,605.3,349.7
store0030-RackTCA,46.17,42.17,69.39,56.22,68.34,,160.02,109.9,0.83,604.8,349.4
store0030-RackTCA,46.17,42.21,69.4,56.22,68.4,,160.02,110.2,0.83,603.7,348.9
store0030-RackTCA,46.22,42.21,69.4,56.15,68.5,,160.47,110.3,0.83,603.8,348.8
store0030-RackTCA,46.26,42.21,69.4,56.15,68.5,,165.06,109.7,0.83,610.3,352.6
store0030-RackTCA,46.27,42.27,69.44,56.25,68.45,,165.06,109.1,0.83,611.0,353.0
store0030-RackTCA,46.27,42.19,69.44,56.25,68.45,,165.06,109.3,0.83,611.9,353.5
store0030-RackTCA,46.18,42.29,69.33,56.55,68.45,,161.1,109.9,0.83,612.8,354.1
store0030-RackTCA,46.09,42.29,69.33,56.45,68.45,,160.77,110.7,0.83,611.9,353.6
store0030-RackTCA,45.95,42.45,69.33,56.65,68.45,,165.69,110.2,0.83,611.6,353.3
store0030-RackTCA,45.95,42.13,69.3,56.65,68.5,,165.69,109.3,0.83,613.0,354.1
store0030-RackTCA,46.29,42.34,69.35,56.75,68.5,,165.47,108.5,0.83,609.1,351.8
store0030-RackTCA,46.26,42.34,69.35,58.15,68.5,,162.01,109.5,0.83,609.7,352.3
store0030-RackTCA,46.26,42.34,69.35,59.31,68.5,,162.05,110.1,0.83,610.4,352.6
store0030-RackTCA,46.18,42.37,69.26,59.43,68.5,,162.05,110.3,0.83,610.9,352.9
store0030-RackTCA,46.18,42.45,69.26,59.43,68.45,,165.9,108.8,0.83,610.4,352.6
store0030-RackTCA,46.22,42.43,69.24,60.03,68.34,,165.97,108.4,0.83,610.0,352.4
store0030-RackTCA,46.22,42.43,69.24,60.53,68.34,,161.98,108.5,0.83,611.3,353.2
store0030-RackTCA,46.15,42.24,69.24,60.94,68.27,,161.56,109.4,0.83,609.7,352.2
store0030-RackTCA,46.15,42.05,69.22,60.94,68.22,,161.56,99.7,0.83,613.0,354.1
store0030-RackTCA,45.95,42.26,69.19,61.34,68.07,,165.34,98.5,0.83,610.7,352.7
store0030-RackTCA,45.95,42.26,69.19,60.81,68.07,,166.53,107.6,0.83,610.8,352.8
store0030-RackTCA,45.95,42.44,69.19,60.81,67.96,,163.11,107.5,0.83,611.3,353.1
store0030-RackTCA,46.22,42.48,69.19,60.81,67.96,,163.11,98.4,0.83,610.4,352.5
store0030-RackTCA,46.2,42.51,69.19,61.44,67.82,,161.85,98.6,0.83,612.3,353.7
store0030-RackTCA,46.29,42.51,69.19,62.44,67.82,,165.52,108.1,0.83,609.9,352.3
store0030-RackTCA,45.99,42.34,69.15,63.52,67.82,,166.5,107.4,0.83,610.4,352.6
store0030-RackTCA,45.99,42.76,69.1,63.52,67.73,,166.5,107.2,0.83,611.7,353.3
store0030-RackTCA,46.31,42.78,69.1,63.42,67.64,,162.64,107.4,0.83,611.1,353.0
store0030-RackTCA,46.35,42.78,69.1,64.02,67.64,,161.13,107.9,0.82,610.9,352.9
store0030-RackTCA,46.38,42.8,69.1,65.02,67.59,,163.78,108.1,0.83,610.2,352.4
store0030-RackTCA,46.38,42.93,69.12,65.02,67.48,,163.78,97.8,0.84,610.7,352.8
store0030-RackTCA,46.4,42.93,69.08,65.02,67.37,,165.97,96.7,0.83,611.0,352.9
store0030-RackTCA,46.4,42.93,69.08,65.82,67.37,,163.92,106.3,0.83,610.4,352.5
store0030-RackTCA,46.36,42.98,69.1,66.13,67.33,,161.1,106.1,0.82,609.9,352.2
store0030-RackTCA,46.36,42.77,69.1,66.13,67.33,,161.1,96.5,0.83,610.9,352.8
store0030-RackTCA,46.44,42.91,69.06,66.3,66.94,,162.72,96.2,0.83,610.8,352.8
store0030-RackTCA,46.44,42.61,69.06,67.5,66.83,,165.16,105.2,0.82,611.3,353.0
store0030-RackTCA,46.47,42.61,69.06,68.11,66.83,,164.16,104.8,0.82,611.3,353.0
store0030-RackTCA,46.47,42.89,69.06,68.41,66.83,,164.16,95.3,0.82,611.6,353.2
store0030-RackTCA,46.47,42.83,69.03,68.41,66.76,,162.54,95.0,0.82,611.7,353.2
store0030-RackTCA,46.38,42.87,69.04,67.91,66.63,,162.66,104.7,0.82,610.7,352.6
store0030-RackTCA,46.49,42.87,69.04,67.91,66.63,,164.21,104.7,0.82,611.3,353.1
store0030-RackTCA,46.4,43.02,69.01,69.01,66.54,,164.21,94.8,0.83,611.7,353.3
store0030-RackTCA,46.4,43.09,68.99,69.01,66.4,,165.02,94.2,0.83,612.3,353.7
store0030-RackTCA,46.35,43.33,68.97,69.51,66.25,,163.8,103.2,0.82,611.5,353.2
store0030-RackTCA,46.53,43.33,68.97,70.11,66.25,,162.7,103.8,0.82,611.2,353.0
store0030-RackTCA,46.47,42.69,68.97,71.21,66.18,,163.4,103.6,0.82,611.6,353.2
store0030-RackTCA,46.47,43.34,68.94,71.21,66.04,,163.4,103.9,0.82,611.0,352.9
store0030-RackTCA,46.54,43.15,68.92,71.72,65.86,,163.92,93.9,0.82,611.4,353.1
store0030-RackTCA,46.36,43.15,68.92,71.62,65.86,,163.62,93.1,0.82,611.3,353.0
store0030-RackTCA,46.45,43.35,68.88,72.62,65.8,,163.96,63.8,0.8,612.0,353.5
store0030-RackTCA,46.45,43.49,68.88,72.62,65.64,,163.96,63.7,0.81,612.3,353.7
store0030-RackTCA,46.65,43.72,68.88,73.2,65.48,,155.68,94.4,0.82,611.4,353.2
store0030-RackTCA,46.69,43.72,68.88,73.5,65.48,,151.48,94.3,0.82,611.5,353.2
store0030-RackTCA,46.62,43.81,68.85,73.8,65.39,,162.79,103.0,0.82,611.3,353.1
store0030-RackTCA,46.62,43.83,68.79,73.8,65.34,,162.79,102.8,0.82,611.2,353.1
store0030-RackTCA,46.63,43.86,68.77,73.9,65.23,,163.9,93.4,0.83,612.1,353.5
store0030-RackTCA,46.63,43.86,68.77,74.3,65.23,,160.79,93.5,0.83,611.8,353.4
store0030-RackTCA,46.49,43.53,68.72,74.4,65.08,,160.86,64.1,0.8,613.4,354.2
store0030-RackTCA,46.49,43.72,68.72,74.4,65.03,,160.86,104.7,0.82,612.3,353.6
store0030-RackTCA,46.44,43.87,68.65,74.7,64.94,,154.89,95.6,0.82,612.6,353.8
store0030-RackTCA,46.54,43.87,68.65,75.2,64.94,,161.85,94.8,0.82,613.4,354.3
store0030-RackTCA,46.54,43.9,68.63,74.8,64.89,,161.04,103.9,0.82,612.4,353.7
store0030-RackTCA,46.54,43.25,68.68,74.8,64.76,,161.04,104.2,0.82,612.3,353.7
store0030-RackTCA,46.54,43.64,68.61,74.8,64.72,,158.11,94.8,0.82,612.3,353.7
store0030-RackTCA,46.38,43.64,68.61,76.1,64.72,,158.2,94.4,0.82,613.0,354.1
store0030-RackTCA,46.58,43.87,68.61,77.81,64.67,,161.62,55.6,0.81,614.5,355.1
store0030-RackTCA,46.58,43.86,68.61,77.81,64.67,,161.62,63.8,0.8,614.5,355.1
store0030-RackTCA,45.77,43.08,68.67,76.78,64.83,,160.83,103.3,0.82,612.6,353.9
store0030-RackTCA,45.81,42.59,68.68,76.88,64.83,,149.18,95.0,0.83,613.7,354.6
store0030-RackTCA,45.79,42.59,68.68,77.11,64.83,,159.4,94.0,0.83,612.5,353.8
store0030-RackTCA,46.09,43.05,68.72,76.18,64.89,,159.4,103.1,0.82,614.9,355.2
store0030-RackTCA,46.09,43.22,68.72,76.18,64.94,,162.37,104.4,0.82,614.9,355.2
store0030-RackTCA,46.26,43.42,68.79,76.2,64.98,,158.5,54.5,0.8,617.7,356.9
store0030-RackTCA,46.47,43.42,68.79,75.08,64.98,,157.53,54.0,0.8,617.2,356.5
store0030-RackTCA,46.38,43.45,68.85,76.28,65.03,,154.15,100.2,0.81,615.5,355.5
store0030-RackTCA,46.38,43.34,68.88,76.28,65.03,,154.15,104.0,0.82,615.4,355.5
store0030-RackTCA,46.38,43.34,68.99,76.08,65.14,,152.46,55.6,0.81,616.9,356.5
store0030-RackTCA,46.33,43.34,68.99,75.9,65.14,,160.16,54.4,0.8,616.7,356.3
store0030-RackTCA,46.51,43.12,69.04,75.38,65.14,,156.22,101.7,0.81,615.9,355.8
store0030-RackTCA,46.51,43.17,69.1,75.38,65.08,,156.22,104.1,0.81,616.0,355.8
store0030-RackTCA,46.56,43.11,69.22,75.68,65.08,,149.65,94.5,0.82,618.0,357.0
store0030-RackTCA,46.56,43.11,69.22,74.5,65.03,,152.94,93.7,0.82,616.1,355.9
store0030-RackTCA,46.58,42.99,69.28,74.3,64.98,,155.82,63.4,0.81,611.1,353.1
store0030-RackTCA,46.58,42.87,69.33,74.3,64.83,,155.82,103.1,0.82,610.4,352.7
store0030-RackTCA,46.71,42.99,69.44,74.3,64.62,,151.92,54.6,0.81,611.0,352.9
store0030-RackTCA,46.74,42.99,69.44,75.3,64.62,,153.16,54.5,0.81,612.3,353.8
store0030-RackTCA,46.9,43.29,69.48,75.9,64.56,,153.34,103.3,0.82,612.1,353.6
store0030-RackTCA,46.9,42.97,69.48,75.9,64.53,,153.34,105.2,0.82,611.3,353.1
store0030-RackTCA,46.98,43.32,69.48,76.1,64.47,,149.2,95.7,0.83,610.0,352.4
store0030-RackTCA,46.98,43.32,69.48,76.1,64.47,,154.63,93.8,0.82,610.9,353.0
store0030-RackTCA,47.08,43.6,69.51,75.78,64.47,,157.21,54.3,0.8,611.9,353.5
store0030-RackTCA,47.08,43.75,69.51,75.78,64.47,,157.21,53.9,0.8,612.4,353.7
store0030-RackTCA,47.17,43.74,69.4,76.08,64.47,,156.58,102.6,0.82,610.8,352.9
store0030-RackTCA,47.14,43.74,69.4,76.2,64.47,,149.58,103.1,0.82,611.8,353.5
store0030-RackTCA,47.19,43.81,69.39,76.0,64.42,,152.38,54.1,0.82,613.7,354.6
store0030-RackTCA,47.19,43.95,69.39,76.0,64.53,,152.38,54.4,0.82,614.0,354.7
store0030-RackTCA,47.34,43.96,69.39,76.0,64.72,,152.67,104.1,0.82,613.1,354.2
store0030-RackTCA,47.39,43.96,69.39,76.0,64.72,,150.6,103.9,0.82,615.0,355.3
store0030-RackTCA,47.32,44.15,69.37,76.0,64.76,,156.88,53.5,0.8,615.1,355.4
store0030-RackTCA,47.32,44.16,69.37,76.0,64.76,,156.88,53.7,0.8,615.1,355.3
store0030-RackTCA,47.25,44.33,69.31,76.68,64.76,,154.92,103.1,0.82,614.5,355.0
store0030-RackTCA,47.41,44.28,69.28,77.21,64.67,,151.2,102.4,0.82,614.2,354.7
store0030-RackTCA,47.28,44.28,69.28,77.51,64.67,,157.39,54.2,0.8,616.0,355.8
store0030-RackTCA,47.28,44.11,69.26,77.51,64.72,,157.39,54.1,0.81,614.4,354.9
store0030-RackTCA,47.28,44.22,69.26,77.61,64.53,,154.29,102.2,0.82,613.1,354.1
store0030-RackTCA,47.35,43.92,69.15,77.83,64.42,,149.2,102.3,0.81,613.3,354.2
store0030-RackTCA,47.01,43.92,69.15,78.21,64.42,,155.14,53.5,0.81,615.4,355.4
store0030-RackTCA,47.34,44.35,69.19,79.19,64.26,,155.14,53.8,0.81,615.4,355.4
store0030-RackTCA,47.34,44.29,69.13,79.19,64.11,,155.03,93.3,0.83,612.7,353.9
store0030-RackTCA,47.21,44.03,69.08,79.91,64.11,,151.59,102.1,0.82,613.1,354.1
store0030-RackTCA,47.05,44.03,69.08,79.91,64.11,,158.07,63.5,0.8,616.9,356.3
store0030-RackTCA,47.07,44.13,69.04,80.01,64.06,,154.89,53.9,0.8,617.3,356.5
store0030-RackTCA,47.07,44.15,69.03,80.01,63.95,,154.89,93.5,0.82,615.5,355.5
store0030-RackTCA,46.99,44.42,69.03,80.32,63.84,,147.24,93.2,0.82,614.7,355.1
store0030-RackTCA,47.25,44.42,69.03,80.92,63.84,,152.82,53.5,0.8,614.9,355.1
store0030-RackTCA,47.34,44.42,68.99,81.12,63.84,,154.44,53.8,0.8,614.1,354.7
store0030-RackTCA,47.34,44.63,68.99,81.12,63.84,,154.44,93.8,0.82,612.0,353.4
store0030-RackTCA,47.34,44.53,68.97,80.79,63.84,,150.42,101.8,0.82,609.8,352.2
store0030-RackTCA,47.34,44.53,68.97,81.32,63.84,,157.42,63.5,0.8,610.7,352.7
store0030-RackTCA,47.19,44.51,68.92,81.22,64.06,,157.24,54.0,0.8,612.0,353.5
store0030-RackTCA,47.19,44.87,68.9,81.22,64.0,,157.24,93.4,0.82,610.9,352.9
store0030-RackTCA,47.52,45.0,68.83,80.32,64.11,,148.59,101.4,0.82,611.3,353.0
store0030-RackTCA,47.39,45.0,68.83,80.32,64.11,,153.61,63.2,0.8,613.9,354.6
store0030-RackTCA,47.34,45.12,68.86,80.32,64.15,,155.95,54.0,0.82,612.8,353.9
store0030-RackTCA,47.34,44.81,68.85,80.79,64.15,,155.95,94.0,0.83,612.1,353.6
store0030-RackTCA,47.34,44.89,68.81,80.52,64.15,,150.78,92.8,0.83,612.2,353.6
store0030-RackTCA,47.21,44.89,68.81,81.22,64.0,,157.15,63.4,0.8,613.2,354.2
store0030-RackTCA,47.16,44.82,68.77,81.42,63.95,,158.31,63.7,0.8,613.0,354.1
store0030-RackTCA,47.16,44.44,68.68,81.42,63.95,,158.31,93.7,0.82,613.6,354.5
store0030-RackTCA,46.96,44.63,68.72,81.42,63.95,,148.06,92.6,0.82,612.3,353.6
store0030-RackTCA,47.07,44.63,68.76,81.02,63.95,,151.25,53.2,0.8,612.6,353.8
store0030-RackTCA,47.26,45.0,68.76,81.29,63.91,,155.16,53.6,0.8,612.4,353.8
store0030-RackTCA,47.26,44.83,68.74,81.29,63.84,,155.16,53.7,0.8,612.7,353.9
store0030-RackTCA,47.05,44.82,68.63,81.22,63.95,,150.67,53.6,0.81,611.5,353.2
store0030-RackTCA,47.3,44.79,68.59,80.62,64.0,,144.95,54.1,0.8,611.9,353.4
store0030-RackTCA,47.14,44.79,68.59,81.39,64.0,,142.03,104.6,0.82,609.6,352.1
store0030-RackTCA,47.14,45.29,68.59,81.39,64.0,,142.03,103.8,0.82,609.1,351.8
store0030-RackTCA,47.37,44.89,68.68,82.9,64.11,,150.82,54.1,0.81,610.4,352.6
store0030-RackTCA,47.25,44.89,68.67,82.2,64.15,,156.72,54.3,0.81,611.2,353.1
store0030-RackTCA,47.03,44.89,68.67,82.1,64.15,,146.68,93.1,0.82,611.5,353.2
store0030-RackTCA,46.81,43.99,68.7,82.5,64.2,,146.68,92.5,0.82,611.4,353.1
store0030-RackTCA,46.81,44.6,68.7,82.5,64.31,,145.89,53.7,0.81,611.5,353.2
store0030-RackTCA,47.12,44.64,68.72,82.4,64.36,,152.8,63.3,0.8,611.5,353.1
store0030-RackTCA,47.12,44.64,68.72,82.6,64.36,,150.75,104.2,0.82,611.1,353.0
store0030-RackTCA,47.32,44.57,68.77,82.6,64.36,,150.75,94.8,0.83,610.5,352.6
store0030-RackTCA,47.32,44.47,68.86,82.6,64.47,,154.06,54.3,0.82,614.0,354.7
store0030-RackTCA,47.05,44.69,68.94,82.6,64.47,,159.42,103.5,0.82,611.2,353.1
store0030-RackTCA,47.3,44.69,68.94,82.7,64.47,,151.03,103.9,0.82,610.8,352.8
store0030-RackTCA,47.3,44.69,68.99,82.7,64.47,,150.73,54.2,0.8,612.6,353.8
store0030-RackTCA,47.3,44.37,69.06,82.7,64.42,,150.73,54.0,0.8,613.3,354.2
store0030-RackTCA,47.3,44.42,69.12,82.6,64.42,,152.62,54.6,0.81,613.1,354.1
store0030-RackTCA,47.57,44.3,69.24,82.9,64.53,,150.48,54.5,0.8,612.5,353.8
store0030-RackTCA,47.35,44.82,69.31,82.9,64.53,,150.12,94.8,0.82,612.1,353.5
store0030-RackTCA,47.53,44.82,69.31,82.62,64.53,,145.87,95.8,0.82,611.5,353.1
store0030-RackTCA,47.52,44.39,69.35,82.62,64.36,,150.26,104.4,0.82,611.8,353.3
store0030-RackTCA,47.52,44.66,69.37,82.62,64.31,,150.26,103.5,0.82,613.3,354.1
store0030-RackTCA,47.75,44.63,69.44,83.0,64.15,,155.57,54.2,0.8,612.9,354.1
store0030-RackTCA,47.77,44.83,69.48,83.4,64.15,,156.06,53.9,0.8,614.1,354.6
store0030-RackTCA,47.77,44.83,69.48,83.5,64.15,,152.58,93.5,0.82,613.2,354.1
store0030-RackTCA,47.97,44.96,69.48,84.0,64.15,,146.88,93.3,0.82,613.5,354.3
store0030-RackTCA,48.02,45.19,69.4,84.0,64.15,,152.92,63.5,0.8,612.2,353.6
store0030-RackTCA,48.02,45.43,69.4,84.0,64.15,,152.92,64.3,0.8,613.9,354.7
store0030-RackTCA,48.15,45.54,69.4,84.1,64.06,,157.51,95.8,0.83,610.6,352.7
store0030-RackTCA,48.24,45.97,69.37,84.3,64.06,,151.92,53.6,0.82,612.2,353.5
store0030-RackTCA,48.49,45.97,69.37,84.5,64.06,,151.07,63.3,0.8,611.7,353.3
store0030-RackTCA,48.56,46.25,69.37,84.8,64.0,,146.95,103.1,0.82,611.4,353.2
store0030-RackTCA,48.6,46.39,69.28,85.0,64.0,,146.95,93.8,0.82,611.5,353.2
store0030-RackTCA,48.6,46.4,69.22,85.0,63.91,,151.25,92.4,0.82,611.6,353.2
store0030-RackTCA,48.54,46.68,69.21,85.41,63.84,,155.77,53.1,0.8,612.5,353.8
store0030-RackTCA,48.72,46.68,69.21,85.58,63.84,,154.38,52.9,0.8,611.1,352.8
store0030-RackTCA,48.72,46.69,69.1,85.81,63.79,,145.33,101.8,0.82,610.6,352.6
store0030-RackTCA,48.61,46.96,68.99,86.11,63.73,,145.27,101.6,0.82,610.0,352.3
store0030-RackTCA,48.61,46.93,68.9,86.11,63.73,,145.27,53.2,0.8,610.2,352.5
store0030-RackTCA,48.56,46.86,68.76,86.31,63.7,,151.09,53.2,0.8,613.2,354.1
store0030-RackTCA,48.42,46.68,68.7,86.51,63.64,,149.72,92.8,0.82,610.6,352.6
store0030-RackTCA,48.25,46.68,68.7,86.48,63.64,,149.27,92.3,0.82,609.7,352.1
store0030-RackTCA,48.33,47.09,68.65,86.58,63.64,,156.49,53.0,0.8,613.5,354.2
store0030-RackTCA,48.24,47.09,68.58,87.11,63.64,,156.49,53.1,0.8,612.4,353.7
store0030-RackTCA,48.24,46.84,68.54,87.11,63.64,,153.0,101.3,0.82,610.9,352.8
store0030-RackTCA,48.11,46.69,68.4,87.39,63.64,,143.92,101.4,0.82,610.8,352.8
store0030-RackTCA,48.02,46.46,68.45,87.49,63.54,,147.42,52.9,0.82,612.8,354.0
store0030-RackTCA,47.79,46.46,68.45,87.49,63.54,,150.76,53.3,0.81,614.9,355.1
store0030-RackTCA,47.46,46.27,68.45,87.69,63.54,,147.56,93.4,0.83,612.8,353.9
store0030-RackTCA,47.46,45.16,68.49,87.69,63.48,,147.56,92.9,0.83,611.9,353.4
store0030-RackTCA,46.71,44.37,68.5,87.89,63.48,,152.76,52.6,0.81,613.0,354.0
store0030-RackTCA,46.78,44.37,68.5,87.99,63.48,,155.43,53.0,0.81,615.5,355.5
store0030-RackTCA,48.06,46.1,68.52,88.59,63.48,,147.72,53.1,0.81,615.8,355.7
store0030-RackTCA,48.02,46.63,68.54,88.39,63.7,,139.17,53.0,0.81,614.5,355.0
store0030-RackTCA,48.02,46.45,68.59,88.39,63.73,,139.17,52.8,0.81,614.2,354.7
store0030-RackTCA,48.02,46.77,68.7,88.39,63.73,,134.22,52.9,0.81,612.0,353.6
store0030-RackTCA,48.25,46.48,68.76,87.79,63.73,,131.16,53.3,0.82,611.1,353.0
store0030-RackTCA,47.8,46.48,68.76,88.09,63.73,,130.78,53.5,0.82,611.3,353.1
store0030-RackTCA,47.73,45.62,68.81,88.09,63.73,,130.95,54.2,0.82,612.0,353.5
store0030-RackTCA,47.59,45.63,68.86,88.09,63.73,,130.95,54.2,0.82,613.1,354.2
store0030-RackTCA,47.59,45.59,68.9,88.09,63.73,,131.68,54.2,0.82,613.2,354.2
store0030-RackTCA,48.07,45.95,69.03,88.59,63.73,,131.9,54.0,0.82,613.5,354.4
store0030-RackTCA,48.04,45.53,69.06,88.19,63.73,,130.75,93.3,0.83,612.4,353.7
store0030-RackTCA,48.02,45.53,69.06,88.89,63.73,,129.96,92.1,0.83,612.5,353.7
store0030-RackTCA,48.29,46.35,69.15,89.19,63.79,,133.93,52.7,0.81,612.3,353.7
store0030-RackTCA,48.29,45.81,69.17,89.19,63.91,,133.93,52.8,0.81,613.5,354.3
store0030-RackTCA,48.29,46.09,69.24,88.69,63.95,,134.56,90.6,0.82,611.0,352.8
store0030-RackTCA,48.34,45.73,69.28,88.29,63.95,,131.86,52.1,0.82,610.0,352.3
store0030-RackTCA,48.22,45.73,69.28,88.09,63.95,,137.16,52.4,0.81,609.5,352.1
store0030-RackTCA,49.03,47.1,69.3,88.09,63.84,,137.44,52.1,0.81,608.3,351.3
store0030-RackTCA,49.19,47.37,69.31,88.09,63.84,,133.36,52.1,0.82,606.5,350.3
