DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,49.19,47.55,69.22,88.09,63.79,,133.36,52.7,0.81,613.4,354.3
store0030-RackTCA,49.33,48.06,69.1,88.09,63.79,,131.22,52.6,0.82,611.3,353.1
store0030-RackTCA,49.37,48.27,69.06,88.49,63.73,,130.3,53.5,0.82,609.8,352.1
store0030-RackTCA,49.41,48.27,69.06,88.39,63.73,,131.16,53.7,0.82,610.2,352.4
store0030-RackTCA,49.24,48.11,68.99,88.39,63.73,,131.23,53.8,0.82,611.3,353.1
store0030-RackTCA,49.15,47.96,68.92,88.09,63.84,,131.23,53.5,0.82,611.4,353.1
store0030-RackTCA,49.15,47.67,68.77,88.09,64.0,,130.35,53.2,0.82,609.8,352.2
store0030-RackTCA,48.81,47.52,68.76,87.99,64.11,,127.85,53.2,0.82,609.4,352.0
store0030-RackTCA,48.81,47.55,68.59,87.49,64.36,,124.5,53.1,0.82,609.6,352.1
store0030-RackTCA,48.61,47.55,68.59,86.98,64.36,,121.39,52.9,0.82,610.7,352.7
store0030-RackTCA,48.63,47.58,68.59,86.61,64.53,,119.77,52.7,0.82,611.2,353.1
store0030-RackTCA,48.63,47.43,68.56,86.61,64.56,,119.77,52.8,0.81,612.1,353.5
store0030-RackTCA,48.56,47.26,68.49,86.58,64.56,,119.55,53.0,0.82,611.9,353.4
store0030-RackTCA,48.22,47.01,68.5,86.51,64.56,,119.89,53.1,0.81,613.2,354.1
store0030-RackTCA,47.98,47.01,68.5,86.88,64.56,,121.6,53.0,0.81,612.6,353.8
store0030-RackTCA,47.82,46.28,68.5,86.88,64.47,,123.37,53.5,0.82,611.6,353.2
store0030-RackTCA,47.7,46.07,68.5,86.48,64.47,,124.54,54.0,0.82,613.1,354.2
store0030-RackTCA,47.7,46.0,68.47,86.48,64.53,,124.54,54.2,0.82,612.8,353.9
store0030-RackTCA,47.84,46.27,68.52,86.98,64.42,,125.67,54.0,0.82,612.8,353.8
store0030-RackTCA,47.62,45.89,68.56,86.68,64.36,,126.0,93.2,0.83,610.0,352.2
store0030-RackTCA,47.64,45.89,68.56,87.19,64.36,,124.25,92.0,0.83,611.4,353.0
store0030-RackTCA,47.52,45.54,68.58,87.69,64.36,,129.7,53.1,0.81,610.7,352.7
store0030-RackTCA,47.52,46.08,68.65,87.29,64.36,,136.2,52.5,0.81,611.1,352.9
store0030-RackTCA,47.7,46.16,68.7,87.29,64.47,,136.2,52.6,0.81,612.6,353.8
store0030-RackTCA,47.91,46.97,68.79,86.78,64.47,,134.92,52.5,0.82,610.5,352.6
store0030-RackTCA,48.49,46.44,68.85,86.81,64.47,,131.11,52.5,0.82,608.9,351.7
store0030-RackTCA,48.15,46.44,68.85,87.08,64.36,,129.56,52.4,0.82,609.9,352.2
store0030-RackTCA,48.38,46.59,68.88,86.98,64.36,,128.57,44.1,0.82,610.2,352.4
store0030-RackTCA,48.29,46.32,68.94,86.61,64.36,,128.57,44.1,0.82,610.2,352.4
store0030-RackTCA,48.29,46.26,69.03,86.61,64.26,,128.77,53.5,0.81,609.2,351.8
store0030-RackTCA,48.58,46.36,69.03,87.11,64.31,,130.23,54.0,0.81,611.4,353.1
store0030-RackTCA,48.34,46.36,69.03,87.66,64.31,,131.05,54.6,0.81,611.1,352.9
store0030-RackTCA,48.56,46.37,69.08,87.19,64.42,,131.2,64.4,0.81,612.0,353.5
store0030-RackTCA,48.42,46.33,69.1,87.19,64.47,,129.38,64.4,0.81,613.2,354.1
store0030-RackTCA,48.42,46.42,69.12,86.98,64.47,,129.38,95.1,0.83,611.4,353.1
store0030-RackTCA,48.9,46.8,69.17,86.88,64.47,,127.04,93.6,0.82,611.0,352.9
store0030-RackTCA,48.76,46.62,69.21,87.39,64.47,,133.84,54.2,0.81,612.3,353.7
store0030-RackTCA,48.67,46.62,69.21,86.48,64.47,,139.21,93.6,0.82,611.6,353.2
store0030-RackTCA,48.61,46.55,69.19,86.68,64.36,,139.01,53.8,0.8,613.7,354.3
store0030-RackTCA,48.81,47.15,69.19,86.68,64.31,,138.18,93.6,0.82,613.5,354.3
store0030-RackTCA,48.81,46.51,69.19,86.68,64.26,,138.18,53.9,0.8,613.3,354.1
store0030-RackTCA,48.58,46.4,69.26,86.68,64.2,,134.22,53.8,0.8,614.6,354.8
store0030-RackTCA,48.49,46.68,69.24,86.58,64.15,,132.75,94.6,0.82,612.7,353.8
store0030-RackTCA,48.74,46.68,69.24,86.38,64.15,,132.84,94.4,0.82,613.4,354.1
store0030-RackTCA,48.51,46.35,69.21,86.41,64.15,,143.53,53.8,0.8,613.9,354.5
store0030-RackTCA,48.76,46.73,69.22,86.31,64.15,,143.53,53.4,0.8,614.9,355.1
store0030-RackTCA,48.76,47.08,69.15,86.31,64.15,,145.31,101.8,0.82,613.2,354.0
store0030-RackTCA,48.79,47.12,68.94,86.48,64.26,,136.02,101.7,0.82,612.6,353.7
store0030-RackTCA,48.7,46.95,68.97,86.51,64.26,,136.45,53.0,0.81,613.4,354.1
store0030-RackTCA,48.54,46.95,68.97,86.51,64.26,,142.34,52.7,0.81,613.5,354.2
store0030-RackTCA,48.43,46.91,68.81,86.61,64.26,,141.69,102.0,0.82,612.3,353.5
store0030-RackTCA,48.38,46.84,68.79,86.11,64.31,,141.69,102.5,0.82,611.8,353.1
store0030-RackTCA,48.38,46.93,68.63,86.11,64.42,,142.52,63.5,0.81,611.7,353.2
store0030-RackTCA,48.16,46.47,68.52,86.18,64.42,,149.67,102.2,0.82,612.2,353.4
store0030-RackTCA,47.97,46.69,68.49,86.21,64.42,,145.89,103.1,0.82,614.0,354.5
store0030-RackTCA,48.04,46.69,68.49,86.81,64.42,,145.99,102.9,0.81,615.4,355.2
store0030-RackTCA,47.44,46.64,68.47,87.39,64.26,,150.24,102.3,0.82,614.5,354.8
store0030-RackTCA,47.48,45.45,68.45,87.69,64.26,,150.24,63.1,0.8,615.0,355.1
store0030-RackTCA,47.48,45.73,68.45,87.69,64.2,,152.28,102.3,0.82,613.1,353.9
store0030-RackTCA,47.48,45.5,68.45,87.29,64.2,,150.3,63.8,0.8,614.9,354.9
store0030-RackTCA,47.32,45.98,68.45,88.29,64.2,,151.74,103.8,0.82,613.8,354.4
store0030-RackTCA,47.61,45.98,68.45,88.79,64.2,,149.56,54.2,0.8,615.3,355.2
store0030-RackTCA,47.57,46.29,68.49,88.79,64.2,,150.57,54.4,0.8,616.0,355.7
store0030-RackTCA,47.68,45.79,68.54,88.59,64.26,,150.57,54.2,0.8,616.9,356.2
store0030-RackTCA,47.68,45.91,68.63,88.59,64.36,,149.16,63.7,0.8,616.5,355.9
store0030-RackTCA,47.7,46.3,68.68,88.26,64.36,,150.1,103.3,0.82,611.7,353.1
store0030-RackTCA,48.04,46.12,68.74,88.19,64.47,,144.23,94.4,0.83,612.8,353.8
store0030-RackTCA,48.31,46.12,68.74,87.89,64.47,,143.58,53.7,0.82,613.5,354.2
store0030-RackTCA,48.16,46.36,68.76,87.39,64.53,,145.76,62.9,0.8,612.5,353.8
store0030-RackTCA,48.16,46.37,68.81,87.39,64.42,,145.76,102.2,0.82,614.0,354.5
store0030-RackTCA,48.27,45.58,68.92,87.39,64.42,,141.01,93.1,0.82,615.3,355.3
store0030-RackTCA,47.8,45.85,68.97,87.39,64.26,,141.33,53.4,0.8,616.1,355.7
store0030-RackTCA,48.0,45.85,68.97,87.41,64.26,,148.51,63.0,0.8,616.1,355.7
store0030-RackTCA,48.11,45.71,69.01,87.81,64.26,,148.51,102.3,0.82,614.1,354.6
store0030-RackTCA,47.93,46.13,69.04,88.69,64.15,,137.52,102.1,0.82,613.9,354.3
store0030-RackTCA,47.93,45.84,69.04,88.69,64.11,,137.52,53.4,0.8,615.7,355.5
store0030-RackTCA,48.09,45.75,69.12,88.69,64.06,,140.77,53.0,0.8,614.4,354.8
store0030-RackTCA,47.88,45.93,69.12,88.86,64.06,,142.7,102.2,0.81,615.1,355.1
store0030-RackTCA,48.13,45.93,69.12,89.09,64.06,,138.07,102.2,0.82,614.7,354.8
store0030-RackTCA,48.67,46.33,69.17,89.09,64.06,,142.39,53.1,0.81,615.3,355.3
store0030-RackTCA,48.47,46.38,69.15,89.09,64.0,,147.0,52.7,0.81,615.7,355.4
store0030-RackTCA,48.47,45.89,69.13,89.09,64.0,,147.0,52.6,0.81,617.3,356.4
store0030-RackTCA,48.18,46.55,69.13,89.29,63.95,,142.41,52.5,0.81,616.1,355.7
store0030-RackTCA,48.74,46.85,69.13,89.19,63.91,,135.45,52.6,0.81,617.2,356.3
store0030-RackTCA,48.78,46.85,69.13,89.79,63.91,,130.69,52.8,0.81,615.3,355.2
store0030-RackTCA,48.6,46.83,69.13,90.02,63.84,,128.64,53.2,0.81,615.0,354.9
store0030-RackTCA,48.83,46.88,69.15,89.89,63.84,,127.92,53.6,0.82,614.4,354.8
store0030-RackTCA,48.83,47.12,69.15,89.89,63.84,,127.92,53.6,0.81,614.2,354.6
store0030-RackTCA,48.88,46.69,69.12,89.89,63.95,,127.44,53.7,0.82,614.5,354.8
store0030-RackTCA,48.76,46.93,69.1,89.89,63.91,,126.75,53.7,0.81,615.7,355.5
store0030-RackTCA,48.65,46.93,69.1,89.39,63.91,,124.7,93.2,0.83,614.8,354.9
store0030-RackTCA,48.47,46.72,69.08,89.39,63.84,,124.05,91.6,0.83,614.9,355.0
store0030-RackTCA,48.45,46.4,69.08,89.39,63.84,,130.17,52.7,0.81,614.2,354.7
store0030-RackTCA,48.45,45.88,69.08,89.89,63.79,,130.17,52.6,0.81,614.6,354.9
store0030-RackTCA,47.97,45.62,69.08,89.89,63.79,,132.06,52.4,0.81,614.9,355.0
store0030-RackTCA,47.98,45.73,69.06,90.09,63.79,,127.94,52.5,0.81,614.4,354.8
store0030-RackTCA,48.0,45.73,69.06,89.99,63.91,,124.79,52.8,0.81,614.4,354.7
store0030-RackTCA,47.86,45.46,69.06,89.79,63.91,,123.21,52.8,0.81,617.0,356.2
store0030-RackTCA,47.82,45.64,69.08,90.39,63.84,,123.21,53.4,0.81,617.2,356.3
store0030-RackTCA,47.82,45.66,69.08,90.39,63.84,,122.67,54.3,0.82,617.6,356.5
store0030-RackTCA,47.75,45.34,68.99,89.89,63.84,,123.26,54.4,0.82,616.3,355.9
store0030-RackTCA,47.95,45.75,68.99,89.89,63.84,,125.15,95.2,0.83,615.8,355.5
store0030-RackTCA,47.97,45.75,68.99,89.89,63.84,,127.78,94.3,0.83,615.7,355.5
store0030-RackTCA,48.0,45.86,68.95,90.09,63.84,,137.88,53.9,0.81,616.4,355.9
store0030-RackTCA,48.2,46.27,68.94,90.32,63.84,,137.88,53.4,0.81,615.8,355.5
store0030-RackTCA,48.2,46.33,68.94,90.32,63.79,,135.23,53.4,0.81,615.6,355.4
store0030-RackTCA,48.45,46.73,68.92,90.12,63.73,,127.02,53.2,0.81,617.8,356.7
store0030-RackTCA,48.61,46.55,68.92,89.79,63.7,,127.87,92.3,0.82,617.0,356.2
store0030-RackTCA,48.36,46.55,68.92,90.17,63.7,,127.72,92.0,0.82,615.9,355.6
store0030-RackTCA,48.58,46.93,68.92,90.39,63.7,,135.28,52.9,0.81,617.1,356.3
store0030-RackTCA,48.65,47.06,68.92,90.62,63.64,,135.28,53.0,0.81,616.5,355.9
store0030-RackTCA,48.65,46.67,68.92,90.62,63.64,,141.91,52.8,0.81,616.1,355.7
store0030-RackTCA,48.29,46.41,68.94,90.52,63.64,,137.57,53.1,0.81,616.4,355.9
store0030-RackTCA,48.38,46.41,68.94,90.32,63.64,,132.17,53.0,0.81,616.3,355.8
store0030-RackTCA,48.13,46.3,68.94,90.19,63.64,,128.68,53.1,0.81,616.9,356.2
store0030-RackTCA,48.02,46.15,68.92,90.12,63.64,,127.09,53.4,0.82,617.2,356.3
store0030-RackTCA,48.02,45.86,68.92,90.12,63.64,,127.09,93.3,0.83,613.9,354.5
store0030-RackTCA,48.16,45.91,68.92,90.12,63.7,,125.92,93.1,0.83,614.4,354.7
store0030-RackTCA,47.93,45.88,68.95,90.29,63.7,,128.62,53.7,0.81,615.9,355.6
store0030-RackTCA,48.0,45.88,68.95,90.29,63.7,,136.58,53.4,0.81,616.4,355.9
store0030-RackTCA,47.88,45.61,68.95,90.22,63.73,,133.92,92.3,0.82,614.1,354.5
store0030-RackTCA,47.95,45.63,68.95,89.99,63.79,,133.92,92.4,0.83,615.2,355.2
store0030-RackTCA,47.95,45.83,68.92,89.99,64.0,,131.11,53.0,0.81,619.2,357.5
store0030-RackTCA,47.89,45.75,68.9,89.79,64.06,,139.8,53.2,0.81,619.5,357.7
store0030-RackTCA,47.55,45.75,68.9,89.59,64.06,,141.64,53.3,0.81,619.9,358.0
store0030-RackTCA,48.06,46.03,68.9,89.59,64.06,,135.16,53.8,0.81,619.7,357.8
store0030-RackTCA,48.16,45.78,68.88,89.77,64.06,,130.57,54.1,0.81,619.5,357.7
store0030-RackTCA,48.16,46.09,68.86,89.77,63.95,,130.57,94.3,0.83,617.0,356.2
store0030-RackTCA,48.16,46.13,68.86,89.89,63.91,,129.02,92.7,0.82,616.5,356.0
store0030-RackTCA,48.07,46.95,68.85,89.99,63.91,,134.28,53.4,0.81,617.8,356.6
store0030-RackTCA,48.29,46.95,68.85,89.99,63.91,,139.55,101.5,0.81,617.8,356.6
store0030-RackTCA,48.45,47.0,68.83,89.99,63.91,,136.65,63.2,0.79,619.6,357.7
store0030-RackTCA,48.33,46.98,68.83,89.99,64.0,,137.88,53.2,0.8,618.4,357.0
store0030-RackTCA,48.33,46.9,68.79,89.99,64.0,,137.88,92.7,0.82,615.5,355.4
store0030-RackTCA,48.33,46.72,68.81,89.99,64.06,,136.27,102.6,0.82,612.8,353.8
store0030-RackTCA,48.36,46.78,68.81,89.79,64.11,,139.68,63.9,0.8,614.6,354.8
store0030-RackTCA,48.07,46.78,68.81,89.79,64.11,,146.68,103.2,0.82,613.6,354.2
store0030-RackTCA,48.25,46.55,68.81,89.59,64.2,,146.37,103.2,0.82,613.0,353.9
store0030-RackTCA,48.24,46.49,68.83,89.47,64.2,,146.37,102.4,0.82,613.6,354.3
store0030-RackTCA,48.24,46.18,68.83,89.47,64.26,,149.95,102.2,0.82,616.1,355.6
store0030-RackTCA,47.97,45.86,68.79,89.49,64.26,,152.13,63.3,0.8,616.2,355.7
store0030-RackTCA,47.86,45.86,68.79,89.49,64.26,,152.82,102.4,0.81,616.8,356.0
store0030-RackTCA,47.7,45.63,68.79,89.49,64.11,,147.06,63.1,0.8,615.1,355.1
store0030-RackTCA,47.8,45.8,68.81,89.77,64.11,,148.21,103.2,0.82,614.2,354.5
store0030-RackTCA,47.8,45.51,68.81,89.77,64.11,,148.21,103.4,0.82,613.5,354.1
store0030-RackTCA,47.75,45.41,68.85,89.79,64.11,,149.31,103.0,0.82,613.7,354.3
store0030-RackTCA,47.75,45.75,68.85,89.89,64.06,,155.89,102.5,0.82,614.6,354.8
store0030-RackTCA,47.75,45.75,68.85,90.22,64.06,,158.02,54.3,0.8,617.7,356.6
store0030-RackTCA,47.79,45.61,68.86,90.29,64.06,,156.0,53.7,0.8,617.9,356.7
store0030-RackTCA,47.79,45.63,68.86,90.19,64.0,,156.0,102.1,0.82,615.8,355.6
store0030-RackTCA,47.79,45.66,68.83,90.19,63.95,,148.8,62.7,0.8,614.2,354.6
store0030-RackTCA,47.95,46.29,68.83,90.19,63.95,,144.75,63.1,0.8,614.8,354.9
store0030-RackTCA,48.13,46.28,68.85,90.19,63.95,,146.32,93.8,0.83,613.8,354.3
store0030-RackTCA,48.45,46.28,68.85,90.19,63.95,,147.02,54.4,0.82,615.7,355.5
store0030-RackTCA,48.22,46.34,68.85,90.19,63.95,,149.11,101.4,0.82,613.7,354.3
store0030-RackTCA,48.22,46.07,68.88,90.29,63.95,,149.11,105.0,0.82,615.2,355.1
store0030-RackTCA,48.07,46.43,68.92,90.49,63.95,,146.79,93.7,0.82,615.4,355.3
store0030-RackTCA,48.29,46.59,68.92,90.49,63.95,,150.44,92.8,0.82,615.8,355.5
store0030-RackTCA,48.34,46.59,68.92,90.39,63.95,,153.25,101.2,0.81,615.4,355.3
store0030-RackTCA,48.27,46.48,68.94,90.39,63.95,,153.66,61.7,0.8,615.5,355.3
store0030-RackTCA,48.27,46.11,68.94,90.39,63.95,,152.55,52.6,0.8,615.8,355.5
store0030-RackTCA,48.27,46.19,68.94,90.39,63.95,,152.55,92.1,0.82,615.0,355.0
store0030-RackTCA,48.16,46.3,68.94,90.19,64.0,,147.7,100.6,0.81,615.5,355.3
store0030-RackTCA,48.24,46.29,68.95,90.19,64.06,,150.37,62.8,0.8,615.5,355.3
store0030-RackTCA,48.2,46.29,68.95,90.39,64.06,,155.46,53.8,0.81,617.3,356.4
store0030-RackTCA,48.2,46.27,68.94,90.29,64.06,,150.55,93.7,0.83,616.0,355.6
store0030-RackTCA,48.2,46.44,68.94,90.29,64.06,,150.55,102.1,0.81,615.6,355.4
store0030-RackTCA,48.31,46.77,68.94,90.29,63.91,,145.89,61.9,0.79,616.9,356.2
store0030-RackTCA,48.07,46.39,68.94,90.7,63.91,,150.1,52.6,0.8,617.3,356.3
store0030-RackTCA,48.15,46.39,68.94,90.9,63.91,,147.02,91.4,0.82,615.4,355.4
store0030-RackTCA,48.15,46.16,68.9,90.59,63.95,,142.99,90.5,0.81,617.2,356.3
store0030-RackTCA,48.42,46.72,68.9,90.39,64.0,,148.75,52.7,0.8,616.7,356.0
store0030-RackTCA,48.42,46.71,68.9,90.39,64.0,,148.75,52.9,0.8,616.5,355.9
store0030-RackTCA,48.43,47.0,68.86,90.42,64.0,,149.72,52.7,0.8,617.6,356.6
store0030-RackTCA,48.38,46.93,68.83,90.42,63.91,,142.38,53.1,0.8,618.0,356.8
store0030-RackTCA,48.61,46.93,68.83,90.42,63.91,,137.08,53.5,0.8,618.5,357.0
store0030-RackTCA,48.56,46.92,68.81,90.9,63.84,,133.83,53.8,0.8,617.9,356.7
store0030-RackTCA,48.56,46.76,68.81,91.0,63.79,,133.83,53.9,0.8,617.6,356.5
store0030-RackTCA,48.56,46.76,68.79,91.0,63.73,,132.24,92.4,0.82,615.8,355.5
store0030-RackTCA,48.52,47.0,68.79,91.3,63.73,,130.64,101.9,0.81,616.0,355.6
store0030-RackTCA,48.52,47.0,68.79,91.3,63.73,,132.67,62.3,0.8,617.2,356.3
store0030-RackTCA,48.38,47.21,68.79,91.2,63.73,,139.91,52.7,0.79,619.0,357.3
store0030-RackTCA,48.29,46.62,68.79,91.2,63.73,,139.51,90.4,0.81,618.5,357.0
store0030-RackTCA,48.29,46.62,68.79,91.2,63.73,,139.51,90.7,0.81,618.0,356.7
store0030-RackTCA,48.29,46.21,68.81,91.2,63.73,,136.33,52.1,0.8,618.9,357.3
store0030-RackTCA,48.06,46.07,68.79,91.4,63.73,,143.92,52.7,0.79,620.0,357.9
store0030-RackTCA,47.91,46.07,68.79,91.4,63.73,,148.05,52.6,0.8,618.8,357.2
store0030-RackTCA,47.68,46.05,68.79,91.5,63.7,,144.99,52.8,0.8,619.4,357.6
store0030-RackTCA,47.68,45.6,68.77,91.67,63.7,,141.49,53.4,0.8,618.8,357.2
store0030-RackTCA,47.68,45.6,68.76,91.67,63.64,,141.49,53.9,0.8,618.3,356.9
store0030-RackTCA,47.66,45.81,68.76,91.8,63.64,,140.31,54.5,0.8,619.8,357.8
store0030-RackTCA,47.71,45.33,68.76,91.9,63.64,,139.98,94.9,0.82,617.3,356.4
store0030-RackTCA,47.5,45.33,68.76,92.07,63.64,,139.89,93.0,0.82,616.7,356.0
store0030-RackTCA,47.5,45.38,68.76,92.1,63.64,,144.72,63.1,0.8,618.9,357.3
store0030-RackTCA,47.44,45.2,68.76,92.1,63.64,,144.72,102.2,0.81,618.4,356.9
store0030-RackTCA,47.44,45.48,68.76,92.1,63.64,,145.76,53.6,0.81,621.3,358.6
store0030-RackTCA,47.97,46.57,68.79,92.1,63.7,,144.97,92.4,0.82,618.3,356.9
store0030-RackTCA,48.13,46.57,68.79,92.58,63.7,,142.38,62.9,0.8,617.6,356.5
store0030-RackTCA,48.25,46.58,68.79,92.48,63.79,,141.57,100.5,0.81,616.4,355.9
store0030-RackTCA,48.24,46.45,68.79,92.07,63.79,,141.17,63.5,0.8,618.3,356.9
store0030-RackTCA,48.24,46.19,68.83,92.07,63.73,,141.17,53.9,0.8,617.7,356.6
store0030-RackTCA,48.24,46.77,68.86,92.1,63.73,,143.89,94.3,0.82,616.1,355.6
store0030-RackTCA,48.43,46.13,68.86,91.97,63.73,,143.69,104.3,0.82,615.1,355.1
store0030-RackTCA,48.16,46.13,68.86,91.9,63.73,,147.47,63.1,0.8,615.9,355.6
store0030-RackTCA,48.34,46.79,68.92,91.9,63.91,,153.43,53.1,0.8,617.5,356.5
store0030-RackTCA,48.58,46.4,68.99,91.6,64.0,,153.43,53.4,0.8,616.5,356.1
store0030-RackTCA,48.58,46.36,69.01,91.6,64.0,,149.23,102.3,0.81,616.1,355.6
store0030-RackTCA,48.42,46.2,69.04,91.5,64.15,,142.61,62.9,0.8,616.9,356.1
store0030-RackTCA,48.33,46.06,69.06,90.8,64.2,,143.17,53.2,0.81,616.9,356.2
store0030-RackTCA,48.29,46.06,69.06,90.8,64.2,,145.45,93.2,0.83,616.3,355.8
store0030-RackTCA,48.7,46.62,69.12,90.82,64.26,,144.97,92.8,0.82,616.5,355.9
store0030-RackTCA,48.7,46.59,69.15,90.82,64.31,,144.97,63.8,0.8,616.7,355.9
store0030-RackTCA,48.4,46.25,69.15,90.29,64.31,,154.51,102.8,0.82,615.4,355.3
store0030-RackTCA,48.4,46.09,69.17,90.49,64.31,,157.23,93.3,0.82,617.7,356.6
store0030-RackTCA,48.4,46.09,69.17,90.49,64.31,,150.91,53.3,0.79,618.3,357.0
store0030-RackTCA,48.27,46.07,69.17,90.49,64.31,,151.12,52.8,0.8,618.1,356.8
store0030-RackTCA,48.36,46.01,69.19,90.49,64.31,,147.69,101.8,0.81,617.3,356.3
store0030-RackTCA,48.36,45.94,69.21,90.49,64.31,,147.69,62.9,0.79,618.6,357.1
store0030-RackTCA,48.15,45.81,69.21,90.19,64.36,,148.33,53.7,0.8,619.3,357.5
store0030-RackTCA,48.18,45.97,69.21,90.09,64.36,,149.88,92.6,0.82,616.4,355.8
store0030-RackTCA,48.29,45.97,69.21,89.99,64.36,,147.72,93.5,0.82,616.1,355.7
store0030-RackTCA,48.34,46.52,69.21,89.99,64.36,,153.09,52.9,0.8,618.5,357.0
store0030-RackTCA,48.52,46.4,69.21,89.99,64.36,,153.09,53.0,0.79,618.9,357.3
store0030-RackTCA,48.52,45.73,69.15,89.99,64.56,,155.55,91.4,0.81,617.3,356.4
store0030-RackTCA,48.11,46.31,69.17,89.69,64.62,,147.11,91.9,0.81,617.2,356.3
store0030-RackTCA,48.11,46.58,69.13,89.59,64.53,,144.75,52.4,0.79,619.5,357.6
store0030-RackTCA,48.54,46.58,69.13,89.59,64.53,,150.08,52.6,0.79,618.7,357.1
store0030-RackTCA,48.79,46.99,69.13,89.59,64.47,,148.05,52.7,0.79,619.4,357.6
store0030-RackTCA,48.79,46.65,69.12,89.59,64.36,,148.05,52.6,0.79,617.8,356.7
store0030-RackTCA,48.52,47.17,69.1,89.49,64.36,,139.37,52.7,0.8,618.0,356.7
store0030-RackTCA,48.51,46.59,69.04,89.39,64.36,,132.78,52.9,0.79,618.6,357.1
store0030-RackTCA,48.78,46.59,69.04,89.39,64.53,,129.25,53.2,0.8,617.7,356.6
store0030-RackTCA,48.67,46.92,69.08,88.59,64.53,,127.63,53.8,0.8,619.4,357.6
store0030-RackTCA,48.67,46.93,69.03,88.39,64.72,,126.48,53.9,0.8,619.3,357.4
store0030-RackTCA,48.67,46.79,69.01,88.39,64.76,,126.48,53.7,0.8,618.9,357.3
store0030-RackTCA,48.6,46.25,68.99,88.39,64.94,,125.31,53.8,0.8,620.6,358.2
store0030-RackTCA,48.33,46.39,68.97,88.21,64.98,,123.19,92.7,0.81,617.7,356.6
store0030-RackTCA,48.22,46.39,68.97,87.49,64.98,,123.73,91.7,0.81,617.6,356.5
store0030-RackTCA,48.34,46.45,68.97,87.59,64.98,,130.55,52.9,0.8,618.4,357.0
store0030-RackTCA,48.15,46.12,68.95,87.59,64.98,,130.55,52.7,0.79,618.3,356.9
store0030-RackTCA,48.15,45.99,68.94,87.59,64.83,,130.55,52.8,0.79,619.6,357.8
store0030-RackTCA,47.93,45.77,68.94,87.59,64.89,,126.01,53.0,0.8,619.3,357.5
store0030-RackTCA,47.88,45.77,68.94,87.59,64.89,,122.83,53.1,0.79,619.7,357.8
store0030-RackTCA,47.73,45.66,68.94,87.08,64.98,,120.74,43.5,0.81,619.8,357.8
store0030-RackTCA,47.71,45.34,68.88,87.08,65.08,,120.18,44.0,0.82,619.0,357.4
store0030-RackTCA,47.71,45.61,68.88,87.08,65.08,,120.18,53.9,0.81,618.5,357.1
store0030-RackTCA,47.77,45.66,68.92,87.31,64.72,,120.49,54.6,0.81,619.0,357.3
store0030-RackTCA,47.75,45.6,68.92,87.59,64.53,,121.28,54.5,0.81,617.6,356.5
store0030-RackTCA,47.61,45.6,68.92,88.39,64.53,,121.78,93.7,0.82,618.2,356.8
store0030-RackTCA,47.61,45.53,68.85,88.49,64.31,,126.99,92.4,0.82,619.2,357.5
store0030-RackTCA,47.91,45.93,68.85,88.59,64.26,,136.15,53.3,0.81,620.5,358.2
store0030-RackTCA,47.91,46.11,68.81,88.59,64.15,,136.15,52.7,0.81,618.2,356.8
store0030-RackTCA,47.86,46.83,68.81,88.59,64.11,,132.21,52.2,0.81,616.8,356.1
store0030-RackTCA,48.43,46.55,68.81,88.69,64.11,,124.77,52.6,0.81,616.4,355.8
store0030-RackTCA,48.29,46.55,68.81,88.79,64.11,,121.23,52.9,0.81,615.9,355.6
store0030-RackTCA,48.38,47.31,68.77,88.79,64.11,,120.09,52.9,0.81,616.3,355.7
store0030-RackTCA,48.38,47.17,68.77,88.79,64.06,,120.09,53.1,0.81,616.6,356.0
store0030-RackTCA,48.63,47.03,68.76,88.89,64.06,,119.61,53.6,0.81,618.6,357.1
store0030-RackTCA,48.49,47.14,68.76,88.89,64.0,,120.51,53.4,0.81,618.6,357.0
store0030-RackTCA,48.47,47.14,68.76,89.09,64.0,,121.73,44.4,0.82,618.5,357.1
store0030-RackTCA,48.16,46.46,68.76,88.66,64.0,,123.76,43.9,0.81,618.8,357.2
store0030-RackTCA,48.16,46.58,68.79,88.59,64.11,,123.76,53.0,0.8,616.8,356.1
store0030-RackTCA,48.16,46.73,68.79,88.59,64.11,,125.1,52.9,0.8,615.5,355.3
store0030-RackTCA,48.34,46.04,68.81,88.59,63.95,,125.22,52.9,0.8,614.9,355.0
store0030-RackTCA,47.97,46.33,68.83,88.59,63.95,,122.83,89.7,0.81,614.0,354.4
store0030-RackTCA,47.93,46.33,68.83,88.89,63.95,,120.04,91.5,0.82,613.5,354.2
store0030-RackTCA,47.91,45.94,68.83,88.69,64.0,,123.13,52.7,0.79,616.6,356.0
store0030-RackTCA,47.91,45.64,68.85,88.69,64.26,,123.13,52.2,0.79,617.0,356.2
store0030-RackTCA,47.79,45.33,68.9,88.39,64.26,,129.92,52.6,0.8,617.1,356.3
store0030-RackTCA,47.64,45.47,68.92,88.19,64.11,,129.52,52.2,0.79,618.8,357.3
store0030-RackTCA,47.71,45.47,68.92,88.19,64.11,,125.33,52.8,0.79,618.5,357.0
store0030-RackTCA,47.8,45.34,68.95,88.29,64.2,,123.6,52.9,0.79,618.3,356.8
store0030-RackTCA,47.75,45.34,68.97,88.29,64.2,,123.6,53.0,0.8,616.9,356.0
store0030-RackTCA,47.75,45.95,69.03,88.29,64.2,,122.77,53.4,0.8,617.9,356.7
store0030-RackTCA,48.11,45.81,69.06,89.19,64.2,,123.37,53.4,0.8,618.0,356.8
store0030-RackTCA,48.07,46.14,69.08,88.69,64.15,,123.98,53.5,0.8,617.4,356.4
store0030-RackTCA,48.24,46.14,69.08,88.69,64.15,,124.79,53.4,0.8,616.5,355.9
store0030-RackTCA,48.24,46.29,69.08,88.49,64.06,,124.5,53.0,0.8,617.4,356.4
store0030-RackTCA,48.24,46.12,69.1,88.49,63.95,,124.5,53.1,0.8,616.7,355.9
store0030-RackTCA,48.27,46.64,69.12,88.89,63.79,,123.53,42.5,0.79,617.0,356.2
store0030-RackTCA,48.6,46.49,69.12,88.99,63.73,,122.43,42.4,0.79,618.5,357.1
store0030-RackTCA,48.56,46.49,69.12,89.09,63.73,,121.86,51.0,0.79,617.8,356.7
store0030-RackTCA,48.72,46.61,69.12,89.19,63.73,,121.05,51.1,0.79,616.6,356.0
store0030-RackTCA,48.67,46.85,69.12,89.19,63.73,,119.89,42.9,0.81,616.5,355.9
store0030-RackTCA,48.67,46.74,69.12,89.19,63.73,,119.89,42.9,0.81,616.9,356.1
store0030-RackTCA,48.58,46.83,69.03,89.29,63.64,,118.35,51.6,0.81,616.7,356.1
store0030-RackTCA,48.61,46.86,69.04,89.29,63.64,,117.84,52.0,0.8,615.0,355.0
store0030-RackTCA,48.61,46.86,69.04,89.29,63.64,,116.4,52.0,0.8,615.3,355.2
store0030-RackTCA,48.51,46.5,69.04,89.27,63.64,,115.2,61.9,0.8,615.5,355.4
store0030-RackTCA,48.45,46.51,69.01,89.19,63.59,,115.2,62.4,0.8,615.2,355.2
store0030-RackTCA,48.45,46.32,69.01,89.19,63.73,,114.33,62.9,0.8,616.7,356.1
store0030-RackTCA,48.33,46.26,69.01,88.99,63.73,,114.06,63.6,0.8,617.2,356.4
store0030-RackTCA,48.27,46.18,68.99,88.99,63.64,,114.06,93.8,0.82,615.0,354.9
store0030-RackTCA,48.27,46.18,68.99,88.99,63.64,,118.08,92.7,0.82,615.2,355.1
store0030-RackTCA,48.06,45.95,68.99,89.39,63.64,,131.05,63.0,0.8,616.7,356.0
store0030-RackTCA,48.06,45.88,69.04,89.39,63.64,,131.05,62.7,0.8,615.7,355.4
store0030-RackTCA,47.97,45.94,69.01,89.19,63.64,,131.92,92.6,0.83,613.6,354.3
store0030-RackTCA,48.09,45.69,69.03,89.19,63.73,,124.97,91.9,0.83,614.1,354.5
store0030-RackTCA,47.98,45.69,69.03,88.99,63.73,,128.34,62.8,0.8,616.5,355.9
store0030-RackTCA,47.95,45.62,69.03,89.27,63.64,,136.15,63.0,0.8,617.3,356.3
store0030-RackTCA,48.06,45.7,69.03,89.39,63.59,,132.55,94.2,0.82,615.5,355.3
store0030-RackTCA,48.06,45.86,69.03,89.39,63.54,,132.55,95.2,0.82,616.3,355.7
store0030-RackTCA,48.02,45.84,68.95,89.29,63.54,,131.49,54.2,0.8,617.9,356.6
store0030-RackTCA,48.04,45.64,68.95,89.29,63.54,,141.42,63.1,0.8,617.0,356.1
store0030-RackTCA,47.91,45.64,68.95,89.29,63.54,,139.15,103.3,0.82,615.5,355.3
store0030-RackTCA,48.09,45.82,68.95,89.69,63.48,,132.49,53.5,0.8,617.9,356.7
store0030-RackTCA,48.2,46.16,68.95,89.69,63.45,,132.49,53.4,0.8,617.7,356.6
store0030-RackTCA,48.2,46.21,68.94,89.69,63.45,,130.21,103.1,0.82,616.0,355.5
store0030-RackTCA,48.18,46.52,68.94,89.59,63.54,,125.78,102.8,0.81,616.6,355.8
store0030-RackTCA,48.42,46.41,68.97,89.59,63.59,,132.28,53.7,0.81,617.6,356.6
store0030-RackTCA,48.15,46.41,68.97,89.27,63.59,,137.34,53.3,0.81,617.4,356.4
store0030-RackTCA,48.45,46.65,68.97,89.49,63.59,,133.84,103.4,0.82,616.6,355.9
store0030-RackTCA,48.45,46.36,68.97,89.49,63.48,,133.84,103.3,0.81,615.9,355.6
store0030-RackTCA,48.31,46.64,68.95,89.49,63.48,,136.8,53.4,0.8,617.1,356.2
store0030-RackTCA,48.38,46.48,68.99,89.39,63.48,,142.43,92.9,0.82,615.7,355.4
store0030-RackTCA,48.49,46.48,68.99,89.29,63.54,,138.65,53.6,0.8,616.0,355.6
store0030-RackTCA,48.42,46.67,68.97,89.29,63.54,,136.29,103.3,0.82,614.5,354.8
store0030-RackTCA,48.09,46.04,68.97,89.59,63.59,,135.23,104.5,0.82,616.8,356.0
store0030-RackTCA,48.09,46.57,68.97,89.59,63.59,,135.23,94.5,0.82,615.7,355.4
store0030-RackTCA,48.36,46.34,68.97,89.57,63.59,,140.99,93.6,0.82,616.6,355.9
store0030-RackTCA,48.29,46.27,68.94,89.57,63.64,,144.0,93.6,0.82,616.9,356.2
store0030-RackTCA,48.22,46.27,68.94,89.49,63.64,,144.5,93.6,0.82,616.4,355.8
store0030-RackTCA,47.93,45.76,68.95,89.39,63.7,,143.71,54.2,0.8,617.7,356.6
store0030-RackTCA,48.02,45.91,68.95,89.09,63.7,,142.65,103.6,0.82,616.4,355.8
store0030-RackTCA,48.02,45.66,68.9,89.09,63.7,,142.65,104.7,0.82,617.8,356.7
store0030-RackTCA,47.77,45.49,68.92,89.19,63.7,,136.69,95.0,0.83,616.4,355.9
store0030-RackTCA,47.77,44.91,68.97,89.19,63.59,,140.83,94.3,0.83,616.7,356.0
store0030-RackTCA,47.43,44.91,68.97,89.19,63.59,,143.51,94.3,0.83,616.6,355.9
store0030-RackTCA,47.34,44.79,68.97,89.49,63.59,,143.55,94.3,0.83,617.8,356.6
store0030-RackTCA,47.84,45.41,68.97,89.39,63.59,,143.55,54.1,0.81,619.0,357.3
store0030-RackTCA,47.84,45.68,68.88,89.39,63.7,,145.02,103.6,0.82,615.8,355.6
store0030-RackTCA,47.86,46.15,68.88,90.39,63.79,,144.01,104.3,0.82,615.0,355.1
store0030-RackTCA,48.16,46.45,68.88,90.39,63.84,,142.54,104.8,0.82,616.9,356.2
store0030-RackTCA,48.27,46.45,68.88,88.89,63.84,,149.02,104.6,0.82,616.1,355.8
store0030-RackTCA,48.13,46.2,68.88,88.99,63.84,,152.38,104.3,0.82,615.3,355.3
store0030-RackTCA,48.04,46.1,68.9,89.27,63.73,,152.38,104.3,0.82,616.5,355.9
store0030-RackTCA,48.04,46.03,68.9,89.27,63.73,,152.35,104.5,0.82,616.9,356.2
store0030-RackTCA,48.07,46.12,68.88,89.27,63.73,,151.18,104.5,0.82,615.3,355.2
store0030-RackTCA,47.98,46.12,68.88,89.27,63.7,,151.3,104.4,0.82,614.7,354.9
store0030-RackTCA,47.98,46.09,68.88,89.49,63.7,,153.12,104.2,0.82,615.2,355.2
store0030-RackTCA,48.24,46.05,68.92,89.49,63.7,,154.65,92.9,0.81,616.8,356.1
store0030-RackTCA,48.24,45.82,68.94,89.49,63.59,,154.65,53.7,0.8,616.1,355.7
store0030-RackTCA,47.97,45.74,68.95,89.19,63.54,,155.39,63.3,0.8,615.2,355.2
store0030-RackTCA,48.09,46.28,69.01,89.39,63.54,,150.78,103.6,0.82,612.9,353.8
store0030-RackTCA,48.29,46.28,69.01,89.29,63.54,,139.95,93.7,0.82,614.1,354.6
store0030-RackTCA,48.0,46.04,68.97,89.29,63.54,,139.44,53.1,0.8,615.7,355.4
store0030-RackTCA,48.15,45.87,68.99,89.29,63.54,,143.94,62.9,0.8,614.5,354.8
store0030-RackTCA,48.15,45.83,68.99,89.29,63.54,,143.94,103.8,0.82,613.0,353.9
store0030-RackTCA,48.11,45.99,69.03,89.09,63.54,,141.64,93.3,0.83,614.1,354.5
store0030-RackTCA,48.2,45.72,69.03,89.19,63.54,,141.06,53.1,0.81,614.5,354.8
store0030-RackTCA,48.06,45.72,69.03,89.19,63.54,,145.62,63.3,0.8,614.7,354.9
store0030-RackTCA,48.06,46.05,69.03,89.19,63.48,,141.13,102.9,0.82,612.7,353.8
store0030-RackTCA,47.93,45.75,69.01,89.29,63.48,,132.4,93.2,0.82,614.0,354.5
store0030-RackTCA,47.93,46.05,69.01,89.29,63.48,,132.4,53.3,0.8,614.2,354.7
store0030-RackTCA,48.15,45.55,69.01,89.29,63.48,,137.88,63.0,0.8,613.9,354.4
store0030-RackTCA,47.84,45.61,68.95,89.29,63.48,,141.24,103.2,0.82,613.0,353.9
store0030-RackTCA,47.86,45.61,68.95,89.29,63.48,,137.37,93.3,0.82,612.7,353.9
store0030-RackTCA,47.86,45.56,68.95,89.29,63.54,,142.32,53.3,0.8,613.6,354.3
store0030-RackTCA,48.18,46.38,68.99,89.29,63.48,,145.27,63.2,0.8,612.9,353.9
store0030-RackTCA,48.18,46.43,69.01,89.29,63.48,,145.27,102.8,0.82,612.3,353.5
store0030-RackTCA,48.29,46.22,69.01,89.39,63.59,,135.93,93.2,0.83,612.1,353.5
store0030-RackTCA,48.13,46.19,68.97,89.19,63.59,,131.72,53.2,0.81,613.4,354.2
store0030-RackTCA,48.31,46.19,68.97,89.19,63.59,,139.17,63.1,0.8,614.1,354.6
store0030-RackTCA,48.07,45.95,68.97,89.19,63.59,,139.8,63.0,0.8,614.1,354.6
store0030-RackTCA,48.04,46.28,68.97,89.19,63.59,,134.37,54.1,0.81,615.3,355.3
store0030-RackTCA,48.04,45.99,68.94,89.19,63.64,,134.37,94.6,0.82,612.5,353.6
store0030-RackTCA,48.22,46.42,68.95,89.19,63.7,,129.11,94.5,0.82,612.8,353.8
store0030-RackTCA,48.33,46.15,68.99,89.39,63.73,,129.81,53.9,0.8,613.3,354.1
store0030-RackTCA,48.24,46.15,68.99,89.19,63.73,,138.83,62.9,0.8,613.7,354.4
store0030-RackTCA,47.86,46.07,68.97,89.29,63.79,,138.49,102.4,0.82,612.4,353.6
store0030-RackTCA,47.82,45.61,68.97,88.76,63.91,,136.24,53.9,0.8,614.8,355.1
store0030-RackTCA,47.82,45.76,68.97,88.76,63.95,,136.24,53.7,0.8,616.0,355.7
store0030-RackTCA,47.93,45.63,68.92,88.26,63.95,,140.5,93.9,0.82,612.7,353.8
store0030-RackTCA,47.93,45.63,68.94,88.99,63.95,,136.87,103.4,0.82,611.7,353.2
store0030-RackTCA,47.84,45.63,68.94,88.86,63.95,,137.43,53.8,0.82,612.5,353.7
store0030-RackTCA,47.77,45.73,68.94,88.79,64.0,,144.18,53.5,0.82,613.4,354.3
store0030-RackTCA,47.77,45.73,68.9,88.69,64.0,,144.18,93.0,0.83,612.2,353.6
store0030-RackTCA,47.77,46.18,68.88,88.69,64.0,,141.49,92.3,0.83,611.9,353.3
store0030-RackTCA,48.13,45.87,68.88,89.17,64.0,,138.99,53.7,0.82,611.9,353.4
store0030-RackTCA,47.88,45.84,68.88,89.17,64.0,,147.04,63.4,0.81,611.5,353.2
store0030-RackTCA,47.88,45.84,68.88,88.99,64.0,,147.43,102.9,0.82,610.3,352.4
store0030-RackTCA,48.11,45.36,68.94,88.59,64.06,,139.87,93.7,0.82,611.5,353.2
store0030-RackTCA,47.68,45.4,68.94,88.59,64.06,,139.87,53.5,0.8,614.1,354.5
store0030-RackTCA,47.68,45.56,68.9,88.59,63.95,,143.22,63.2,0.8,614.8,355.0
store0030-RackTCA,47.77,45.92,68.92,88.59,64.0,,147.99,104.1,0.82,613.9,354.4
store0030-RackTCA,47.98,46.46,68.92,88.59,64.0,,146.1,104.1,0.82,611.7,353.2
store0030-RackTCA,48.36,46.46,68.92,89.37,64.0,,150.69,103.2,0.82,610.6,352.6
store0030-RackTCA,48.04,45.97,68.92,88.89,64.11,,153.36,102.6,0.82,611.2,352.9
store0030-RackTCA,48.04,45.83,68.92,88.89,64.26,,153.36,63.3,0.8,612.0,353.4
store0030-RackTCA,48.09,46.05,68.92,88.49,64.2,,155.35,63.0,0.8,611.7,353.3
store0030-RackTCA,48.22,46.12,68.9,88.49,64.2,,153.48,102.7,0.82,610.3,352.3
store0030-RackTCA,48.02,46.12,68.9,88.49,64.2,,148.1,103.9,0.82,611.1,352.8
store0030-RackTCA,48.27,46.56,68.94,88.39,64.2,,152.29,104.0,0.82,611.4,353.0
store0030-RackTCA,48.13,46.41,68.92,88.09,64.2,,158.56,103.2,0.82,611.3,353.0
store0030-RackTCA,48.13,46.16,68.92,88.09,64.26,,158.56,102.7,0.82,611.6,353.2
store0030-RackTCA,48.29,46.21,68.97,87.96,64.2,,158.68,102.5,0.82,610.0,352.3
store0030-RackTCA,48.29,45.72,68.99,88.26,64.2,,157.44,103.2,0.82,609.9,352.2
store0030-RackTCA,47.97,45.72,68.99,88.69,64.2,,156.97,104.4,0.82,611.8,353.2
store0030-RackTCA,47.98,45.63,69.03,88.69,64.2,,158.09,104.6,0.82,612.7,353.7
store0030-RackTCA,48.24,45.63,69.01,88.59,64.2,,159.28,104.3,0.82,610.6,352.6
store0030-RackTCA,48.24,46.05,69.01,88.59,64.2,,159.28,104.4,0.82,610.7,352.6
store0030-RackTCA,48.22,45.52,69.04,88.29,64.15,,159.26,104.4,0.82,609.1,351.7
store0030-RackTCA,47.88,45.86,69.06,87.99,64.2,,158.0,104.7,0.82,609.2,351.9
store0030-RackTCA,48.09,45.86,69.06,87.99,64.2,,156.94,104.7,0.82,609.6,352.1
store0030-RackTCA,48.13,45.62,69.06,88.09,64.2,,157.37,104.5,0.83,608.2,351.2
store0030-RackTCA,48.04,45.91,69.06,87.79,64.26,,157.37,104.4,0.82,609.6,352.1
store0030-RackTCA,48.04,45.57,69.06,87.79,64.26,,157.91,104.2,0.82,611.7,353.3
store0030-RackTCA,47.93,45.74,69.08,87.79,64.26,,158.41,105.1,0.82,610.3,352.5
store0030-RackTCA,47.93,45.85,69.1,87.79,64.26,,158.32,105.3,0.83,609.0,351.8
store0030-RackTCA,48.11,45.85,69.1,87.79,64.2,,158.25,104.4,0.82,608.5,351.5
store0030-RackTCA,48.16,45.96,69.1,87.79,64.2,,158.36,94.1,0.83,609.1,351.7
store0030-RackTCA,48.27,45.96,69.1,87.99,64.15,,158.36,94.0,0.83,608.7,351.5
store0030-RackTCA,48.27,45.93,69.12,87.99,64.15,,158.29,102.8,0.82,608.6,351.4
store0030-RackTCA,48.18,46.54,69.15,87.99,64.15,,159.69,103.6,0.82,609.7,352.0
store0030-RackTCA,48.56,46.45,69.21,88.09,64.15,,161.24,103.5,0.82,611.5,353.1
store0030-RackTCA,48.38,46.45,69.21,88.09,64.15,,161.64,103.0,0.82,611.3,352.9
store0030-RackTCA,48.42,45.83,69.21,87.49,64.2,,160.88,103.2,0.82,609.5,351.9
store0030-RackTCA,48.42,46.23,69.21,87.49,64.2,,160.88,103.3,0.82,609.9,352.1
store0030-RackTCA,48.51,46.23,69.22,87.29,64.2,,159.46,103.6,0.82,610.5,352.5
store0030-RackTCA,48.31,46.22,69.22,87.19,64.15,,159.37,103.5,0.82,609.3,351.8
store0030-RackTCA,48.54,46.22,69.22,87.69,64.15,,159.64,93.2,0.83,609.8,352.2
store0030-RackTCA,48.33,46.09,69.24,87.31,64.11,,159.64,92.7,0.83,609.4,351.9
store0030-RackTCA,48.18,45.85,69.26,86.88,64.06,,159.06,101.9,0.82,609.4,351.7
store0030-RackTCA,48.18,46.63,69.31,86.88,64.06,,159.06,62.6,0.8,609.2,351.9
store0030-RackTCA,48.78,46.53,69.3,86.38,64.26,,158.47,53.3,0.8,609.9,352.1
store0030-RackTCA,48.67,46.96,69.3,86.38,64.31,,154.96,92.9,0.82,608.1,351.2
store0030-RackTCA,48.87,46.96,69.3,86.21,64.31,,149.45,104.1,0.82,609.5,351.9
store0030-RackTCA,48.92,47.13,69.21,86.18,64.31,,153.59,104.0,0.82,609.3,351.8
store0030-RackTCA,48.9,47.13,69.17,86.18,64.31,,153.59,103.2,0.82,609.8,352.2
store0030-RackTCA,48.9,47.33,69.04,86.18,64.31,,158.52,103.1,0.82,607.1,350.6
store0030-RackTCA,48.9,46.91,69.01,86.11,64.31,,157.78,102.8,0.82,607.8,351.0
store0030-RackTCA,48.76,46.91,69.01,86.31,64.31,,155.73,93.0,0.83,606.7,350.4
store0030-RackTCA,48.54,46.95,68.94,86.41,64.26,,155.25,54.1,0.81,608.0,351.2
store0030-RackTCA,48.09,46.99,68.9,86.38,64.26,,157.39,63.4,0.81,608.5,351.3
store0030-RackTCA,48.09,46.24,68.9,86.38,64.2,,157.39,103.0,0.82,607.8,351.0
store0030-RackTCA,48.2,46.5,68.74,86.58,64.15,,153.52,104.5,0.82,608.3,351.1
store0030-RackTCA,48.02,46.46,68.65,86.58,64.06,,151.03,103.6,0.82,606.4,350.1
store0030-RackTCA,48.0,46.46,68.65,86.98,64.06,,155.62,103.3,0.82,606.0,350.0
store0030-RackTCA,47.89,46.31,68.59,87.49,64.0,,155.44,103.4,0.82,607.0,350.5
store0030-RackTCA,47.71,46.25,68.52,87.99,63.91,,154.35,103.5,0.82,608.3,351.2
store0030-RackTCA,47.71,45.76,68.56,87.99,63.91,,154.35,94.0,0.83,608.0,351.1
store0030-RackTCA,47.57,45.76,68.56,88.69,63.95,,154.85,93.6,0.83,607.8,351.0
store0030-RackTCA,47.39,44.9,68.54,88.99,64.11,,156.87,63.0,0.81,608.4,351.3
store0030-RackTCA,47.43,44.9,68.54,88.59,64.11,,158.29,102.7,0.82,607.3,350.7
store0030-RackTCA,47.73,45.83,68.58,88.66,64.2,,153.93,104.0,0.83,607.0,350.6
store0030-RackTCA,47.95,46.24,68.61,88.09,64.26,,153.93,94.6,0.83,604.9,349.5
store0030-RackTCA,47.95,46.36,68.7,88.09,64.36,,156.76,93.1,0.83,605.1,349.6
store0030-RackTCA,48.06,46.56,68.74,87.59,64.31,,159.8,102.5,0.82,610.4,352.6
store0030-RackTCA,48.36,46.56,68.74,87.46,64.31,,158.86,102.5,0.82,611.2,353.0
store0030-RackTCA,48.36,46.68,68.79,87.69,64.31,,158.14,53.8,0.8,612.1,353.4
store0030-RackTCA,48.11,46.32,68.83,87.69,64.31,,157.91,53.5,0.81,611.8,353.3
store0030-RackTCA,48.11,46.43,68.94,87.69,64.31,,157.91,102.4,0.82,610.4,352.5
store0030-RackTCA,48.31,46.08,69.01,88.09,64.15,,152.38,105.2,0.82,610.6,352.6
store0030-RackTCA,48.18,46.03,69.04,88.69,64.11,,149.22,105.0,0.82,610.2,352.3
store0030-RackTCA,48.25,46.03,69.04,88.69,64.11,,155.21,104.0,0.82,608.6,351.6
store0030-RackTCA,48.42,46.03,69.12,88.69,64.11,,157.24,103.7,0.82,611.3,353.1
store0030-RackTCA,48.38,46.14,69.17,89.29,64.0,,154.71,93.8,0.83,611.4,353.1
store0030-RackTCA,48.38,46.12,69.21,89.29,63.91,,154.71,92.7,0.83,612.1,353.6
store0030-RackTCA,48.38,46.05,69.24,89.49,63.84,,153.84,62.6,0.8,611.3,353.1
store0030-RackTCA,48.38,46.27,69.28,89.59,63.73,,155.08,61.9,0.8,611.5,353.1
store0030-RackTCA,48.58,46.27,69.28,89.59,63.73,,152.83,93.5,0.82,610.4,352.5
store0030-RackTCA,48.49,46.4,69.33,89.59,63.7,,149.16,94.7,0.82,612.1,353.4
store0030-RackTCA,48.49,46.04,69.33,89.59,63.64,,149.16,54.0,0.8,617.5,356.5
store0030-RackTCA,48.43,46.62,69.33,89.89,63.59,,153.86,53.5,0.8,617.1,356.3
store0030-RackTCA,48.74,46.78,69.26,89.89,63.59,,151.54,102.7,0.82,611.8,353.2
store0030-RackTCA,48.96,46.78,69.26,90.09,63.59,,139.19,102.8,0.82,614.1,354.6
store0030-RackTCA,48.92,47.08,69.26,90.19,63.59,,135.16,93.2,0.82,615.1,355.3
store0030-RackTCA,48.9,47.29,69.13,90.19,63.59,,138.76,52.8,0.8,616.6,356.1
store0030-RackTCA,48.9,47.14,69.04,90.19,63.54,,138.76,52.6,0.79,617.5,356.6
store0030-RackTCA,48.79,47.3,68.95,90.19,63.54,,140.45,53.0,0.8,617.4,356.6
store0030-RackTCA,48.49,46.55,68.77,90.19,63.54,,135.23,53.7,0.81,613.3,354.2
store0030-RackTCA,48.42,46.55,68.77,90.19,63.54,,129.36,93.3,0.82,615.1,355.1
store0030-RackTCA,48.43,46.98,68.72,90.19,63.48,,124.3,95.3,0.82,616.5,356.0
store0030-RackTCA,48.25,46.94,68.67,89.99,63.59,,124.3,93.2,0.82,610.8,352.7
store0030-RackTCA,48.25,46.88,68.54,89.99,63.59,,129.4,91.7,0.82,611.3,353.1
store0030-RackTCA,48.2,46.37,68.52,90.39,63.64,,136.72,52.7,0.8,612.3,353.6
store0030-RackTCA,48.02,46.37,68.52,90.8,63.64,,138.47,52.9,0.8,614.3,354.8
store0030-RackTCA,48.0,45.63,68.5,90.72,63.64,,131.59,93.9,0.82,612.5,353.5
store0030-RackTCA,48.0,45.71,68.58,90.72,63.7,,131.59,95.0,0.82,612.3,353.8
store0030-RackTCA,47.21,44.75,68.56,90.9,63.7,,131.92,94.4,0.82,612.4,353.8
store0030-RackTCA,47.21,44.75,68.56,91.47,63.7,,139.39,93.8,0.82,611.2,353.1
store0030-RackTCA,47.48,45.26,68.56,91.77,63.79,,141.42,93.7,0.82,611.2,353.1
store0030-RackTCA,47.48,46.11,68.61,91.77,63.91,,141.42,53.4,0.8,611.4,353.3
store0030-RackTCA,47.84,46.8,68.68,91.5,64.11,,141.73,53.2,0.8,613.3,354.3
store0030-RackTCA,48.31,46.8,68.72,91.5,64.11,,138.15,102.4,0.82,611.6,353.4
store0030-RackTCA,48.36,46.77,68.72,90.7,64.11,,133.84,103.6,0.82,611.9,353.3
store0030-RackTCA,48.42,46.88,68.79,90.39,64.0,,133.84,93.7,0.83,609.9,352.2
store0030-RackTCA,48.42,46.37,68.88,90.39,63.84,,141.98,92.6,0.83,608.8,351.7
store0030-RackTCA,48.15,45.93,68.92,90.49,63.79,,149.07,102.2,0.82,611.6,353.1
store0030-RackTCA,48.16,45.93,68.92,90.9,63.79,,150.49,102.8,0.82,610.9,353.0
store0030-RackTCA,48.09,46.29,68.95,90.8,63.79,,150.49,103.0,0.82,609.4,352.2
store0030-RackTCA,48.09,45.76,69.03,90.8,63.73,,149.77,102.9,0.82,607.7,351.1
store0030-RackTCA,48.02,45.72,69.1,90.59,63.73,,150.6,103.1,0.82,608.1,351.2
store0030-RackTCA,48.06,45.72,69.1,90.59,63.73,,152.13,102.8,0.82,607.9,351.1
store0030-RackTCA,48.0,45.6,69.13,90.59,63.73,,153.57,102.6,0.82,607.7,351.0
store0030-RackTCA,48.0,45.67,69.24,90.59,63.64,,153.57,103.0,0.82,608.0,351.1
store0030-RackTCA,48.07,45.53,69.28,91.02,63.7,,153.07,93.3,0.82,608.1,351.3
store0030-RackTCA,48.09,45.53,69.28,90.8,63.7,,152.73,92.8,0.82,607.7,351.0
store0030-RackTCA,48.33,45.68,69.3,90.7,63.7,,153.34,62.9,0.81,609.0,351.8
store0030-RackTCA,48.33,45.81,69.31,90.7,63.54,,153.34,102.5,0.82,608.2,351.2
store0030-RackTCA,48.29,46.2,69.31,91.1,63.45,,152.46,103.7,0.82,608.2,351.2
store0030-RackTCA,48.49,46.2,69.31,91.2,63.45,,151.11,103.6,0.82,608.2,351.1
store0030-RackTCA,48.72,46.53,69.21,91.2,63.37,,154.99,102.7,0.82,609.5,352.0
store0030-RackTCA,48.72,46.68,69.24,91.2,63.27,,154.99,102.9,0.82,608.5,351.5
store0030-RackTCA,48.6,46.98,69.17,91.4,63.27,,154.83,93.1,0.82,607.9,351.2
store0030-RackTCA,48.83,47.0,69.19,91.4,63.27,,153.73,92.4,0.82,608.1,351.3
store0030-RackTCA,48.87,47.0,69.19,91.4,63.27,,153.57,53.2,0.8,609.3,352.0
store0030-RackTCA,48.87,46.95,69.12,91.5,63.27,,154.94,101.2,0.82,607.9,351.2
store0030-RackTCA,48.87,46.96,69.06,91.5,63.32,,154.94,103.4,0.83,606.3,350.1
store0030-RackTCA,48.61,46.54,68.81,91.2,63.32,,148.57,103.2,0.82,607.0,350.5
store0030-RackTCA,48.25,46.79,68.76,91.3,63.23,,148.68,103.1,0.82,607.1,350.5
store0030-RackTCA,48.31,46.79,68.76,91.3,63.23,,152.47,103.0,0.82,607.1,350.5
store0030-RackTCA,48.2,46.46,68.72,91.77,63.23,,152.47,102.6,0.82,606.2,349.9
store0030-RackTCA,48.02,46.36,68.7,91.77,63.27,,151.86,102.7,0.82,606.7,350.2
store0030-RackTCA,48.02,46.22,68.61,91.77,63.37,,151.86,102.6,0.82,606.3,350.1
store0030-RackTCA,47.61,46.13,68.58,91.4,63.32,,152.51,102.5,0.82,606.2,349.9
store0030-RackTCA,47.64,46.14,68.49,91.27,63.32,,154.62,102.4,0.82,608.0,351.0
store0030-RackTCA,47.7,46.14,68.49,91.2,63.32,,155.79,102.8,0.82,607.5,350.6
store0030-RackTCA,47.8,46.23,68.45,91.47,63.32,,155.43,102.8,0.82,607.2,350.5
store0030-RackTCA,47.79,45.96,68.52,91.67,63.32,,155.43,92.8,0.83,607.9,350.8
store0030-RackTCA,47.79,45.05,68.56,91.67,63.48,,155.48,92.5,0.83,607.5,350.7
store0030-RackTCA,47.16,45.41,68.56,92.17,63.54,,155.75,101.9,0.82,605.7,349.7
store0030-RackTCA,47.41,45.41,68.56,91.9,63.54,,156.24,102.5,0.82,606.0,350.0
store0030-RackTCA,47.97,45.81,68.65,91.9,63.54,,156.72,53.8,0.81,605.7,349.6
store0030-RackTCA,48.09,45.81,68.68,91.87,63.54,,157.08,52.7,0.81,606.0,349.8
store0030-RackTCA,48.09,46.49,68.74,91.87,63.45,,157.08,100.6,0.82,603.7,348.5
store0030-RackTCA,48.24,46.99,68.85,91.8,63.37,,151.68,102.1,0.82,610.6,352.5
store0030-RackTCA,48.51,46.66,68.88,91.8,63.37,,148.17,53.5,0.8,613.6,354.3
store0030-RackTCA,48.52,46.66,68.88,91.8,63.37,,154.13,53.2,0.8,612.0,353.3
store0030-RackTCA,48.49,46.78,68.94,91.7,63.32,,152.46,93.2,0.82,611.5,353.1
store0030-RackTCA,48.49,46.6,69.03,91.7,63.27,,152.46,102.5,0.82,610.5,352.4
store0030-RackTCA,48.38,46.27,69.1,91.97,63.23,,149.59,102.3,0.82,609.6,352.0
store0030-RackTCA,48.38,46.27,69.1,92.0,63.23,,152.17,102.1,0.82,609.1,351.8
store0030-RackTCA,48.42,46.13,69.15,92.4,63.21,,152.53,102.1,0.82,609.5,352.0
store0030-RackTCA,48.42,46.1,69.22,92.4,63.21,,152.53,101.8,0.82,609.0,351.8
store0030-RackTCA,48.42,45.81,69.22,92.48,63.21,,153.12,101.6,0.82,610.1,352.3
store0030-RackTCA,48.25,45.81,69.22,92.7,63.21,,155.77,101.5,0.82,610.1,352.5
store0030-RackTCA,48.34,45.92,69.28,92.6,63.21,,157.32,101.7,0.82,612.4,353.5
store0030-RackTCA,48.34,45.23,69.33,92.6,63.18,,157.32,101.8,0.82,611.6,353.1
store0030-RackTCA,47.98,45.42,69.3,92.3,63.07,,158.11,101.8,0.82,612.1,353.4
store0030-RackTCA,48.09,45.42,69.3,92.4,63.07,,156.94,102.1,0.82,612.7,353.6
store0030-RackTCA,48.33,45.75,69.26,92.4,63.12,,157.03,102.1,0.82,611.6,353.5
store0030-RackTCA,48.33,46.45,69.26,92.4,63.12,,157.03,101.5,0.82,610.6,352.8
store0030-RackTCA,48.67,47.55,69.26,92.4,63.12,,157.44,62.7,0.8,610.9,353.0
store0030-RackTCA,49.37,47.55,69.26,92.1,63.12,,157.26,101.6,0.82,607.9,351.2
store0030-RackTCA,49.06,48.02,69.21,92.0,63.18,,152.87,102.6,0.82,607.2,350.8
store0030-RackTCA,49.06,47.41,69.15,92.0,63.18,,152.87,102.8,0.82,608.5,351.5
store0030-RackTCA,49.08,47.55,69.04,91.9,63.21,,155.59,102.2,0.82,607.4,350.9
store0030-RackTCA,49.05,47.55,69.04,91.9,63.21,,158.58,102.1,0.82,607.2,350.8
store0030-RackTCA,48.72,47.14,68.95,91.8,63.21,,157.78,102.0,0.82,606.6,350.4
store0030-RackTCA,48.72,47.24,69.01,91.8,63.23,,157.78,102.0,0.82,608.0,351.0
store0030-RackTCA,48.69,47.11,68.9,91.8,63.23,,155.89,63.1,0.81,608.5,351.3
store0030-RackTCA,48.58,46.72,68.79,91.6,63.23,,156.07,62.9,0.8,608.4,351.2
store0030-RackTCA,48.34,46.72,68.79,91.7,63.23,,154.71,102.4,0.82,609.0,351.6
store0030-RackTCA,48.34,46.44,68.77,91.7,63.23,,154.71,102.3,0.82,608.3,351.2
store0030-RackTCA,48.15,46.74,68.72,91.7,63.37,,150.24,91.8,0.83,606.1,350.0
store0030-RackTCA,48.29,46.75,68.72,91.3,63.48,,154.22,52.5,0.82,607.4,350.8
store0030-RackTCA,48.24,46.75,68.72,91.3,63.48,,154.36,101.1,0.82,605.7,349.8
store0030-RackTCA,47.97,46.43,68.63,90.82,63.59,,154.36,62.6,0.8,608.3,351.3
store0030-RackTCA,47.97,46.5,68.49,90.82,63.7,,150.49,92.1,0.82,608.5,351.3
store0030-RackTCA,47.93,46.2,68.49,90.92,63.7,,150.39,53.4,0.8,610.2,352.3
store0030-RackTCA,47.73,46.2,68.49,90.8,63.7,,147.54,63.5,0.8,610.8,352.6
store0030-RackTCA,47.91,46.3,68.49,90.8,63.73,,147.22,104.1,0.82,608.5,351.2
store0030-RackTCA,47.91,46.29,68.56,90.8,63.73,,147.22,102.8,0.82,608.3,351.3
store0030-RackTCA,47.88,46.36,68.58,90.9,63.73,,150.08,102.5,0.82,608.4,351.2
store0030-RackTCA,47.79,46.36,68.58,91.5,63.73,,153.34,101.3,0.82,607.4,350.7
store0030-RackTCA,47.84,45.74,68.63,91.2,63.79,,153.48,62.4,0.81,606.8,350.5
store0030-RackTCA,47.84,46.51,68.68,91.2,63.95,,153.48,62.4,0.81,606.7,350.3
store0030-RackTCA,48.09,47.25,68.7,90.49,63.95,,151.83,100.8,0.82,605.0,349.3
store0030-RackTCA,48.42,47.25,68.7,90.39,63.95,,146.1,101.5,0.82,603.9,348.7
store0030-RackTCA,48.36,46.66,68.74,90.39,64.0,,151.41,62.9,0.81,606.1,350.0
store0030-RackTCA,48.36,46.26,68.88,90.39,64.0,,151.41,103.5,0.83,604.4,349.2
store0030-RackTCA,48.16,46.36,68.97,90.7,64.0,,155.93,103.1,0.82,604.8,349.4
store0030-RackTCA,48.45,46.36,68.97,90.7,64.0,,157.5,93.1,0.83,603.9,348.8
store0030-RackTCA,48.43,46.37,69.03,90.7,63.95,,158.05,92.7,0.83,604.7,349.3
store0030-RackTCA,48.43,46.37,69.19,90.7,63.95,,158.05,101.2,0.82,604.2,348.9
store0030-RackTCA,48.34,45.82,69.22,90.39,63.91,,156.45,62.8,0.81,605.6,349.8
store0030-RackTCA,48.25,45.82,69.22,90.49,63.91,,156.42,58.5,0.81,605.6,349.8
store0030-RackTCA,48.27,45.71,69.26,90.59,63.84,,153.34,92.1,0.83,605.2,349.6
store0030-RackTCA,48.27,45.53,69.33,90.59,63.79,,153.34,93.5,0.83,605.1,349.6
store0030-RackTCA,48.16,45.53,69.37,89.99,63.73,,148.82,103.2,0.83,604.0,349.0
store0030-RackTCA,48.15,45.53,69.37,90.29,63.73,,154.42,103.2,0.83,604.8,349.6
store0030-RackTCA,48.04,45.15,69.31,90.22,63.73,,158.02,103.3,0.82,605.1,349.4
store0030-RackTCA,48.04,45.71,69.31,90.22,63.7,,158.02,103.6,0.83,603.2,348.5
store0030-RackTCA,48.25,46.13,69.35,90.22,63.64,,156.31,103.1,0.83,602.6,348.1
store0030-RackTCA,48.87,46.13,69.35,90.22,63.64,,154.74,102.4,0.83,601.2,347.4
store0030-RackTCA,49.17,47.09,69.35,90.8,63.59,,154.9,62.8,0.81,604.8,349.5
store0030-RackTCA,49.17,47.53,69.28,90.8,63.59,,154.9,63.3,0.81,605.8,349.9
store0030-RackTCA,49.21,47.54,69.28,90.39,63.59,,155.43,104.2,0.82,608.4,351.3
store0030-RackTCA,49.05,47.54,69.28,90.39,63.59,,151.12,105.4,0.82,609.1,351.6
store0030-RackTCA,48.94,47.26,69.22,90.59,63.59,,156.65,103.5,0.82,608.0,351.0
store0030-RackTCA,48.94,47.26,69.12,90.59,63.64,,156.65,102.6,0.82,609.5,351.9
store0030-RackTCA,48.9,47.21,69.12,90.49,63.7,,160.2,102.4,0.82,607.7,350.9
store0030-RackTCA,48.74,47.21,69.06,90.19,63.7,,157.35,102.3,0.82,609.0,351.7
store0030-RackTCA,48.42,46.99,69.06,90.42,63.73,,155.59,101.9,0.82,610.0,352.5
store0030-RackTCA,48.36,46.52,68.97,90.62,63.73,,155.59,53.1,0.81,609.6,351.9
store0030-RackTCA,48.36,46.45,68.86,90.62,63.73,,156.13,53.0,0.8,610.1,352.3
store0030-RackTCA,48.22,46.35,68.88,90.8,63.79,,154.42,102.9,0.82,608.4,351.3
store0030-RackTCA,48.18,46.35,68.88,90.39,63.79,,149.16,104.0,0.82,607.9,350.9
store0030-RackTCA,48.25,46.64,68.81,90.39,63.79,,149.16,103.5,0.82,609.3,351.6
store0030-RackTCA,48.25,46.46,68.72,90.39,63.79,,154.67,102.8,0.82,608.9,351.5
store0030-RackTCA,48.13,46.44,68.74,90.29,63.73,,157.69,102.9,0.82,609.3,351.8
store0030-RackTCA,48.13,46.44,68.74,89.89,63.73,,154.9,103.5,0.82,610.0,352.1
store0030-RackTCA,47.88,46.44,68.7,89.89,63.73,,153.34,103.1,0.82,609.9,352.0
store0030-RackTCA,47.88,46.68,68.67,89.89,63.84,,153.34,103.1,0.82,608.6,351.3
store0030-RackTCA,48.2,46.6,68.61,90.59,63.84,,155.17,93.6,0.82,609.3,351.7
store0030-RackTCA,48.11,46.6,68.61,90.49,63.84,,157.26,93.0,0.82,609.9,352.1
store0030-RackTCA,47.98,46.55,68.65,89.99,63.91,,158.2,102.7,0.82,609.6,351.8
store0030-RackTCA,47.98,46.6,68.68,89.99,63.95,,158.2,103.3,0.82,607.7,350.7
store0030-RackTCA,47.77,45.99,68.63,89.09,63.95,,157.44,103.6,0.82,610.4,352.7
store0030-RackTCA,47.95,45.99,68.63,88.86,63.95,,155.84,103.9,0.82,609.9,352.5
