DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.13,46.55,68.63,89.29,64.06,,155.43,104.0,0.82,609.0,351.7
store0030-RackTCA,48.13,46.3,68.63,89.29,64.11,,155.43,93.6,0.83,609.2,351.8
store0030-RackTCA,47.97,46.17,68.72,89.59,64.15,,155.52,92.9,0.83,608.9,351.8
store0030-RackTCA,48.06,46.17,68.72,89.59,64.15,,155.26,102.0,0.82,609.6,352.0
store0030-RackTCA,48.02,46.11,68.77,89.19,64.15,,155.79,102.2,0.82,608.6,351.5
store0030-RackTCA,48.02,46.23,68.83,89.19,64.15,,155.79,92.5,0.82,609.1,351.8
store0030-RackTCA,48.11,46.08,68.97,89.19,64.15,,156.27,53.1,0.8,609.8,352.4
store0030-RackTCA,48.09,46.08,68.97,89.29,64.06,,156.36,100.7,0.82,608.9,351.9
store0030-RackTCA,48.09,45.95,68.99,89.89,64.06,,150.69,103.3,0.82,610.0,352.3
store0030-RackTCA,48.09,46.13,69.04,89.89,64.06,,150.69,103.9,0.82,609.2,352.0
store0030-RackTCA,48.24,46.01,69.13,89.89,63.95,,151.75,103.6,0.82,608.3,351.3
store0030-RackTCA,48.29,46.29,69.17,90.29,63.95,,157.46,103.4,0.82,607.8,351.1
store0030-RackTCA,48.45,46.29,69.17,90.7,63.95,,157.68,103.6,0.82,608.1,351.3
store0030-RackTCA,48.54,46.4,69.21,90.8,63.95,,157.68,93.9,0.82,608.3,351.4
store0030-RackTCA,48.54,46.46,69.24,90.8,63.95,,155.55,93.3,0.83,607.8,351.1
store0030-RackTCA,48.85,46.61,69.24,90.9,63.95,,155.12,63.5,0.81,609.6,352.1
store0030-RackTCA,48.65,46.61,69.24,90.49,63.95,,157.19,102.8,0.82,607.8,351.0
store0030-RackTCA,48.74,46.9,69.3,90.49,63.95,,152.4,104.0,0.82,607.6,350.9
store0030-RackTCA,48.74,47.1,69.28,90.49,64.06,,152.4,104.2,0.82,608.5,351.5
store0030-RackTCA,48.9,47.01,69.28,90.29,64.06,,150.46,104.0,0.82,608.1,351.2
store0030-RackTCA,49.05,47.01,69.28,90.12,64.06,,153.36,103.2,0.82,607.8,351.0
store0030-RackTCA,49.12,47.24,69.24,90.12,64.06,,153.1,93.4,0.83,608.1,351.3
store0030-RackTCA,49.12,47.24,69.24,90.49,64.11,,153.1,92.8,0.83,609.9,352.2
store0030-RackTCA,48.94,46.93,69.21,90.49,64.11,,153.1,62.9,0.8,610.4,352.5
store0030-RackTCA,48.81,46.93,69.21,89.89,64.11,,154.29,102.8,0.82,608.2,351.2
store0030-RackTCA,48.78,46.98,69.15,89.77,64.11,,150.24,104.9,0.82,608.1,351.4
store0030-RackTCA,48.78,46.75,69.06,89.77,64.11,,150.24,104.2,0.82,609.3,352.0
store0030-RackTCA,48.49,46.39,68.9,89.59,64.2,,153.48,93.3,0.82,609.6,352.1
store0030-RackTCA,48.25,46.45,68.95,89.99,64.26,,157.95,92.4,0.82,608.6,351.6
store0030-RackTCA,48.4,46.45,68.95,89.79,64.26,,156.52,101.8,0.82,607.1,350.8
store0030-RackTCA,48.34,46.41,68.92,89.79,64.26,,156.52,63.5,0.81,608.2,351.2
store0030-RackTCA,48.34,46.32,68.81,89.79,64.31,,154.45,53.4,0.81,607.7,350.9
store0030-RackTCA,48.04,46.3,68.76,89.47,64.36,,152.01,89.3,0.82,606.9,350.6
store0030-RackTCA,48.02,46.3,68.76,89.39,64.36,,143.58,103.9,0.82,606.7,350.5
store0030-RackTCA,47.97,46.24,68.72,89.29,64.36,,139.24,103.9,0.82,606.0,350.1
store0030-RackTCA,47.97,46.21,68.7,89.29,64.36,,139.24,92.6,0.83,606.7,350.5
store0030-RackTCA,47.88,46.11,68.61,89.29,64.36,,145.35,53.5,0.82,609.1,351.9
store0030-RackTCA,47.77,46.11,68.61,89.89,64.36,,147.7,53.1,0.82,609.5,352.1
store0030-RackTCA,47.86,46.11,68.56,90.49,64.42,,141.57,102.5,0.82,607.8,351.2
store0030-RackTCA,47.86,46.35,68.65,90.49,64.53,,141.57,103.1,0.82,606.7,350.4
store0030-RackTCA,47.95,45.99,68.67,89.99,64.53,,139.23,53.8,0.81,608.1,351.4
store0030-RackTCA,47.8,45.99,68.67,89.69,64.53,,144.82,54.0,0.81,607.6,351.1
store0030-RackTCA,47.62,45.67,68.67,89.79,64.36,,140.77,95.4,0.83,606.7,350.5
store0030-RackTCA,47.62,46.19,68.7,89.79,64.31,,140.77,104.4,0.82,608.8,351.8
store0030-RackTCA,48.04,46.05,68.81,90.39,64.31,,137.35,103.2,0.82,608.3,351.4
store0030-RackTCA,48.07,46.05,68.81,90.29,64.31,,142.97,93.7,0.82,610.1,352.2
store0030-RackTCA,48.15,46.14,68.88,90.29,64.31,,143.44,93.3,0.82,608.5,351.5
store0030-RackTCA,48.15,46.37,68.94,90.29,64.42,,143.44,53.3,0.81,608.4,351.5
store0030-RackTCA,48.38,46.37,69.01,90.09,64.26,,143.1,53.5,0.81,608.5,351.7
store0030-RackTCA,48.42,46.28,69.06,89.92,64.2,,143.24,103.0,0.82,606.4,350.3
store0030-RackTCA,48.54,46.28,69.06,90.7,64.2,,138.33,104.7,0.82,605.4,349.8
store0030-RackTCA,48.72,46.77,69.12,90.7,64.15,,138.33,94.3,0.83,607.2,350.9
store0030-RackTCA,48.72,46.76,69.22,90.7,64.0,,142.7,93.4,0.83,607.5,351.1
store0030-RackTCA,48.81,46.75,69.28,91.3,64.0,,149.16,93.4,0.83,608.6,351.6
store0030-RackTCA,48.78,46.75,69.28,91.2,64.0,,149.43,45.5,0.83,611.3,353.1
store0030-RackTCA,48.65,46.41,69.31,90.97,63.91,,148.62,44.0,0.82,611.1,353.1
store0030-RackTCA,48.65,46.64,69.3,90.97,63.79,,148.62,53.5,0.8,611.4,353.3
store0030-RackTCA,48.74,46.43,69.3,91.0,63.84,,144.45,94.2,0.83,609.4,352.1
store0030-RackTCA,48.69,46.43,69.3,90.9,63.84,,137.68,94.7,0.82,613.8,354.5
store0030-RackTCA,48.76,46.78,69.3,90.9,63.84,,142.39,93.6,0.82,613.7,354.4
store0030-RackTCA,48.76,46.79,69.19,91.3,64.06,,142.39,92.6,0.82,611.7,353.4
store0030-RackTCA,48.76,46.93,69.13,91.3,64.11,,147.6,102.1,0.82,610.8,352.7
store0030-RackTCA,48.61,46.93,69.13,91.3,64.11,,149.09,102.6,0.82,610.8,352.8
store0030-RackTCA,48.47,46.54,69.13,91.3,64.11,,148.95,103.3,0.82,611.7,353.2
store0030-RackTCA,48.47,46.81,69.04,91.3,64.26,,148.95,103.7,0.82,613.0,354.0
store0030-RackTCA,48.47,46.79,69.01,91.0,64.26,,150.89,104.2,0.82,613.0,354.0
store0030-RackTCA,48.54,46.73,68.97,91.0,64.26,,152.76,103.9,0.82,611.7,353.2
store0030-RackTCA,48.51,46.73,68.97,91.0,64.26,,153.52,94.4,0.82,611.6,353.2
store0030-RackTCA,48.51,46.69,68.95,90.7,64.31,,153.52,93.6,0.82,613.1,354.0
store0030-RackTCA,48.51,46.4,68.85,90.7,64.31,,153.12,93.6,0.82,613.1,354.1
store0030-RackTCA,48.25,46.28,68.85,90.49,64.31,,152.73,103.1,0.82,611.6,353.1
store0030-RackTCA,48.16,46.28,68.85,91.1,64.26,,153.95,103.3,0.82,611.5,353.2
store0030-RackTCA,48.06,46.3,68.81,91.4,64.26,,154.33,93.2,0.83,612.3,353.7
store0030-RackTCA,48.06,46.57,68.68,91.4,64.47,,154.33,53.3,0.81,613.5,354.3
store0030-RackTCA,48.2,46.5,68.67,90.9,64.47,,154.85,101.6,0.81,614.1,354.6
store0030-RackTCA,48.07,46.5,68.67,90.9,64.47,,151.74,103.8,0.82,612.4,353.6
store0030-RackTCA,48.07,46.28,68.61,90.8,64.47,,150.49,94.2,0.82,613.6,354.2
store0030-RackTCA,48.07,46.9,68.63,90.8,64.56,,150.49,93.3,0.82,613.1,353.9
store0030-RackTCA,48.09,46.53,68.58,90.8,64.56,,154.74,92.8,0.82,613.5,354.2
store0030-RackTCA,48.11,46.69,68.58,90.8,64.56,,156.25,53.4,0.8,614.2,354.6
store0030-RackTCA,48.27,46.84,68.68,91.1,64.56,,155.41,53.5,0.8,614.0,354.5
store0030-RackTCA,48.29,46.84,68.68,91.4,64.56,,151.45,103.0,0.82,611.4,353.0
store0030-RackTCA,47.95,46.16,68.7,91.4,64.67,,143.15,103.4,0.82,610.5,352.7
store0030-RackTCA,47.95,46.27,68.72,91.4,64.76,,143.15,94.6,0.82,611.1,352.8
store0030-RackTCA,48.04,46.59,68.85,90.9,64.72,,146.68,93.7,0.82,611.3,353.0
store0030-RackTCA,48.06,46.11,68.86,90.8,64.72,,151.3,103.6,0.82,612.4,353.7
store0030-RackTCA,48.22,46.11,68.86,91.3,64.72,,152.56,104.0,0.82,613.6,354.3
store0030-RackTCA,48.31,46.35,68.92,91.3,64.94,,152.58,103.8,0.82,613.0,354.0
store0030-RackTCA,48.27,46.22,68.92,90.29,64.94,,152.58,103.6,0.82,612.3,353.5
store0030-RackTCA,48.27,46.45,69.08,90.29,65.08,,152.4,103.5,0.82,609.6,352.2
store0030-RackTCA,48.36,46.26,69.13,90.39,65.14,,154.74,103.7,0.82,610.7,352.9
store0030-RackTCA,48.4,46.48,69.15,90.39,65.14,,155.26,103.7,0.82,610.1,352.5
store0030-RackTCA,48.65,46.48,69.15,90.8,65.14,,154.53,103.7,0.82,610.5,352.8
store0030-RackTCA,48.52,46.32,69.24,90.49,65.28,,152.96,103.6,0.82,610.1,352.6
store0030-RackTCA,48.52,46.3,69.3,90.49,65.44,,152.96,103.0,0.82,611.0,353.0
store0030-RackTCA,48.54,46.31,69.33,89.49,65.48,,151.88,63.3,0.8,611.0,353.0
store0030-RackTCA,48.61,46.31,69.35,89.17,65.48,,152.11,102.9,0.82,610.1,352.4
store0030-RackTCA,48.51,46.31,69.35,89.19,65.48,,147.7,54.2,0.82,612.0,353.5
store0030-RackTCA,48.83,46.39,69.35,89.19,65.48,,147.04,54.1,0.82,611.8,353.5
store0030-RackTCA,49.01,46.98,69.35,89.39,65.48,,146.95,103.9,0.82,611.2,352.9
store0030-RackTCA,49.01,47.32,69.26,89.39,65.48,,146.95,104.2,0.82,611.9,353.2
store0030-RackTCA,49.24,47.81,69.26,88.79,65.48,,140.58,103.2,0.82,611.5,353.2
store0030-RackTCA,49.28,47.8,69.15,88.79,65.59,,142.84,102.8,0.82,610.6,352.7
store0030-RackTCA,49.28,47.8,69.15,88.49,65.59,,145.4,102.6,0.82,610.5,352.7
store0030-RackTCA,49.03,47.48,69.04,88.59,65.59,,145.63,53.3,0.8,611.2,353.1
store0030-RackTCA,49.03,47.59,69.04,88.69,65.64,,145.63,53.3,0.8,611.8,353.3
store0030-RackTCA,49.03,47.4,68.94,88.69,65.68,,146.46,101.9,0.82,611.0,353.0
store0030-RackTCA,48.74,47.18,68.9,88.39,65.73,,142.34,103.0,0.82,610.8,352.9
store0030-RackTCA,48.63,47.18,68.9,88.79,65.73,,141.85,63.7,0.8,612.5,353.8
store0030-RackTCA,48.78,47.41,68.83,88.79,65.73,,148.14,53.7,0.8,613.0,354.0
store0030-RackTCA,48.58,47.09,68.81,88.79,65.73,,145.09,94.0,0.82,611.5,353.0
store0030-RackTCA,48.58,46.96,68.7,88.79,65.8,,145.09,103.7,0.82,610.2,352.5
store0030-RackTCA,48.43,47.1,68.67,88.69,65.8,,137.08,103.0,0.82,610.9,352.9
store0030-RackTCA,48.49,47.1,68.67,89.19,65.68,,139.41,102.7,0.82,610.4,352.5
store0030-RackTCA,48.31,47.1,68.67,89.09,65.68,,143.58,54.6,0.82,612.3,353.6
store0030-RackTCA,48.2,46.8,68.61,88.59,65.68,,145.24,53.1,0.81,612.3,353.6
store0030-RackTCA,48.15,46.69,68.58,88.59,65.73,,145.24,52.7,0.81,612.4,353.7
store0030-RackTCA,48.15,46.54,68.56,88.59,65.64,,144.95,92.7,0.83,610.2,352.5
store0030-RackTCA,47.95,46.73,68.65,88.39,65.64,,139.89,92.6,0.83,609.6,352.2
store0030-RackTCA,48.27,45.72,68.65,88.29,65.86,,144.0,53.1,0.82,612.8,353.9
store0030-RackTCA,47.64,45.72,68.65,87.79,65.86,,148.82,53.3,0.81,611.7,353.6
store0030-RackTCA,47.84,46.04,68.65,87.59,65.89,,142.11,92.5,0.83,610.0,352.5
store0030-RackTCA,47.84,45.45,68.68,87.59,65.84,,142.11,91.9,0.82,611.3,353.3
store0030-RackTCA,47.52,45.97,68.77,87.59,65.73,,135.66,52.7,0.81,612.7,354.0
store0030-RackTCA,47.89,45.95,68.83,88.79,65.64,,139.93,63.1,0.8,610.6,352.9
store0030-RackTCA,47.93,45.95,68.83,89.29,65.64,,139.32,102.7,0.82,610.1,352.6
store0030-RackTCA,48.06,46.42,68.86,89.79,65.53,,136.76,92.2,0.82,609.5,352.1
store0030-RackTCA,48.18,46.17,68.92,89.47,65.48,,142.66,53.2,0.81,611.4,353.2
store0030-RackTCA,48.18,46.25,69.01,89.47,65.39,,142.66,63.2,0.81,610.2,352.7
store0030-RackTCA,48.31,46.12,69.08,89.47,65.39,,144.32,103.4,0.82,610.5,352.7
store0030-RackTCA,48.27,46.16,69.13,89.59,65.28,,137.01,103.5,0.82,609.0,351.8
store0030-RackTCA,48.51,46.16,69.13,89.99,65.28,,139.3,63.3,0.8,609.5,352.2
store0030-RackTCA,48.45,46.06,69.13,90.49,65.23,,143.73,102.8,0.82,611.6,353.3
store0030-RackTCA,48.52,46.14,69.28,90.29,65.14,,143.73,63.7,0.8,612.5,353.9
store0030-RackTCA,48.52,46.55,69.33,90.29,65.03,,143.51,63.3,0.81,611.5,353.1
store0030-RackTCA,48.42,45.95,69.35,89.97,65.03,,145.96,102.9,0.82,609.4,352.0
store0030-RackTCA,48.61,45.95,69.35,89.97,65.03,,142.36,63.4,0.8,611.8,353.1
store0030-RackTCA,48.99,46.62,69.35,89.97,64.89,,141.78,103.5,0.82,609.9,352.1
store0030-RackTCA,48.99,47.02,69.4,89.99,64.89,,142.05,64.2,0.81,611.2,353.1
store0030-RackTCA,48.99,47.46,69.4,89.99,64.83,,142.05,94.5,0.82,609.1,351.9
store0030-RackTCA,49.26,47.85,69.28,90.09,64.76,,144.34,92.8,0.82,609.7,352.2
store0030-RackTCA,49.33,47.55,69.22,90.8,64.76,,143.69,62.8,0.8,611.1,353.1
store0030-RackTCA,49.23,47.55,69.22,90.7,64.76,,146.79,102.0,0.82,609.1,351.8
store0030-RackTCA,49.15,47.58,69.22,90.49,64.76,,144.28,53.8,0.82,611.7,353.3
store0030-RackTCA,49.05,47.58,69.19,90.49,65.03,,144.28,53.7,0.82,611.5,353.1
store0030-RackTCA,49.05,47.44,69.06,90.49,65.14,,145.22,103.5,0.82,612.1,353.6
store0030-RackTCA,48.79,47.34,69.03,90.39,65.17,,141.8,105.8,0.82,611.4,353.1
store0030-RackTCA,48.94,47.34,68.97,90.19,65.17,,138.38,95.7,0.82,612.0,353.4
store0030-RackTCA,48.87,47.5,68.97,89.99,65.28,,144.45,94.1,0.82,611.4,353.2
store0030-RackTCA,48.69,47.31,68.92,89.69,65.28,,146.57,94.2,0.82,610.4,352.5
store0030-RackTCA,48.69,47.06,68.83,89.69,65.39,,146.57,103.5,0.82,610.5,352.5
store0030-RackTCA,48.6,46.88,68.77,89.47,65.34,,146.41,103.7,0.82,610.0,352.3
store0030-RackTCA,48.24,47.05,68.72,89.49,65.34,,147.11,94.3,0.82,610.6,352.5
store0030-RackTCA,48.47,47.05,68.72,89.49,65.34,,148.64,94.1,0.82,612.1,353.4
store0030-RackTCA,48.36,47.0,68.68,89.49,65.34,,151.68,103.1,0.82,612.0,353.5
store0030-RackTCA,48.36,46.81,68.68,89.19,65.34,,151.68,103.2,0.82,610.3,352.7
store0030-RackTCA,48.36,46.56,68.67,89.19,65.48,,152.64,103.2,0.82,609.8,352.3
store0030-RackTCA,48.27,46.67,68.56,89.19,65.53,,152.64,103.5,0.82,610.1,352.5
store0030-RackTCA,48.2,46.44,68.61,89.09,65.53,,152.42,104.4,0.82,611.3,353.0
store0030-RackTCA,48.09,46.44,68.61,89.59,65.53,,153.72,104.4,0.82,609.4,351.9
store0030-RackTCA,47.57,45.59,68.63,89.79,65.44,,154.72,104.7,0.82,611.9,353.3
store0030-RackTCA,47.57,46.63,68.7,89.79,65.39,,154.72,104.4,0.82,611.0,353.0
store0030-RackTCA,47.89,45.5,68.7,90.59,65.39,,154.83,105.2,0.82,610.1,352.5
store0030-RackTCA,47.89,45.89,68.74,90.09,65.39,,154.29,105.2,0.82,611.4,353.3
store0030-RackTCA,47.86,45.89,68.74,89.77,65.39,,154.09,105.8,0.82,610.2,352.6
store0030-RackTCA,47.93,45.88,68.79,89.77,65.39,,154.08,105.7,0.82,610.1,352.5
store0030-RackTCA,48.67,46.81,68.83,89.77,65.34,,154.56,104.7,0.82,610.2,352.6
store0030-RackTCA,48.67,47.18,68.86,89.79,65.28,,154.56,104.3,0.82,609.0,351.9
store0030-RackTCA,48.56,47.08,68.95,89.79,65.28,,154.15,104.9,0.82,611.8,353.5
store0030-RackTCA,48.7,46.75,69.01,90.19,65.28,,154.96,104.9,0.82,611.7,353.4
store0030-RackTCA,48.63,46.75,69.01,90.19,65.28,,156.11,104.6,0.82,610.3,352.5
store0030-RackTCA,48.27,46.38,69.06,89.89,65.28,,157.24,104.3,0.82,610.7,352.9
store0030-RackTCA,48.15,46.07,69.06,89.69,65.28,,157.24,103.8,0.82,611.0,353.0
store0030-RackTCA,48.15,45.73,69.21,89.69,65.39,,157.23,104.5,0.82,610.2,352.5
store0030-RackTCA,48.16,45.68,69.26,88.89,65.39,,156.13,104.8,0.82,610.1,352.5
store0030-RackTCA,48.2,45.68,69.26,88.49,65.39,,155.21,104.9,0.82,609.4,352.1
store0030-RackTCA,48.06,45.38,69.3,88.19,65.44,,154.02,104.7,0.82,608.5,351.6
store0030-RackTCA,48.06,45.52,69.33,88.59,65.48,,152.46,104.8,0.82,611.1,353.0
store0030-RackTCA,48.06,45.69,69.39,88.59,65.73,,152.46,104.5,0.82,611.4,353.3
store0030-RackTCA,48.38,46.0,69.35,89.47,65.86,,151.27,104.2,0.82,611.0,353.0
store0030-RackTCA,48.43,45.92,69.35,88.99,65.89,,150.4,103.8,0.82,610.0,352.5
store0030-RackTCA,48.36,45.92,69.35,89.29,65.89,,150.58,104.0,0.82,611.1,353.1
store0030-RackTCA,48.58,46.01,69.28,88.26,66.04,,151.32,103.9,0.82,610.9,353.0
store0030-RackTCA,48.49,46.31,69.33,88.19,65.98,,151.02,104.4,0.82,611.6,353.3
store0030-RackTCA,48.49,46.16,69.3,88.19,65.98,,151.02,103.9,0.82,611.4,353.2
store0030-RackTCA,48.52,46.26,69.17,88.49,65.95,,149.54,103.9,0.82,610.6,352.7
store0030-RackTCA,48.42,46.78,69.15,88.86,65.95,,149.16,103.4,0.82,610.9,352.9
store0030-RackTCA,48.54,46.78,69.15,88.29,65.95,,150.1,103.6,0.82,611.6,353.4
store0030-RackTCA,48.69,46.93,69.15,88.29,65.89,,150.03,103.5,0.82,610.8,353.0
store0030-RackTCA,48.83,47.18,69.04,88.29,65.89,,150.03,102.8,0.82,611.5,353.3
store0030-RackTCA,48.83,47.15,69.01,88.29,65.8,,149.95,63.5,0.8,612.0,353.7
store0030-RackTCA,48.83,46.85,68.95,88.79,65.8,,150.4,103.1,0.82,610.2,352.7
store0030-RackTCA,48.83,46.85,68.95,88.69,65.8,,145.9,55.0,0.82,612.6,354.1
store0030-RackTCA,48.63,47.24,68.9,88.89,65.8,,144.45,54.5,0.82,612.1,353.7
store0030-RackTCA,48.78,47.29,68.88,88.89,65.8,,146.52,102.4,0.82,609.9,352.5
store0030-RackTCA,48.78,46.63,68.77,88.89,65.64,,146.52,95.8,0.83,609.5,352.2
store0030-RackTCA,48.27,46.94,68.7,88.59,65.53,,138.67,104.2,0.82,609.5,352.1
store0030-RackTCA,48.34,47.16,68.63,89.09,65.53,,137.79,103.6,0.82,609.9,352.4
store0030-RackTCA,48.52,47.16,68.63,89.09,65.53,,142.81,103.9,0.82,610.2,352.5
store0030-RackTCA,48.31,47.21,68.63,89.99,65.53,,143.26,103.1,0.82,610.0,352.5
store0030-RackTCA,48.22,46.85,68.58,88.99,65.89,,143.26,103.2,0.82,610.3,352.6
store0030-RackTCA,48.22,46.17,68.54,88.99,65.84,,143.78,54.2,0.8,612.9,354.2
store0030-RackTCA,48.22,46.03,68.65,88.39,65.86,,146.61,54.4,0.8,612.9,354.1
store0030-RackTCA,47.93,45.87,68.67,88.49,65.86,,145.29,106.5,0.82,610.4,352.7
store0030-RackTCA,47.88,45.87,68.67,89.49,65.86,,141.71,105.8,0.83,609.5,352.3
store0030-RackTCA,48.07,46.13,68.7,89.79,65.86,,147.06,104.0,0.82,611.5,353.3
store0030-RackTCA,48.31,46.75,68.74,89.69,65.86,,147.06,94.3,0.83,610.6,352.9
store0030-RackTCA,48.31,46.83,68.79,89.69,65.95,,149.63,54.2,0.82,612.6,353.9
store0030-RackTCA,48.4,46.81,68.81,89.69,65.95,,149.0,64.1,0.8,612.4,353.8
store0030-RackTCA,48.38,46.81,68.81,88.97,65.95,,147.79,103.7,0.82,611.2,353.1
store0030-RackTCA,48.52,46.6,68.88,88.86,65.84,,140.5,105.1,0.82,612.0,353.5
store0030-RackTCA,48.29,46.41,68.92,88.99,65.86,,142.57,105.2,0.82,611.6,353.2
store0030-RackTCA,48.29,46.25,69.06,88.99,65.53,,142.57,94.9,0.82,611.6,353.3
store0030-RackTCA,48.25,46.26,69.12,88.79,65.44,,147.78,94.3,0.82,611.0,353.1
store0030-RackTCA,48.27,45.79,69.19,89.19,65.44,,148.19,103.7,0.82,611.0,352.9
store0030-RackTCA,48.18,45.79,69.19,89.79,65.44,,147.09,104.0,0.82,611.4,353.2
store0030-RackTCA,48.22,45.78,69.21,90.09,65.39,,147.67,54.4,0.81,612.5,353.7
store0030-RackTCA,48.22,45.72,69.33,90.09,65.39,,147.67,53.7,0.8,612.6,353.9
store0030-RackTCA,48.22,45.58,69.35,89.49,65.39,,148.84,102.9,0.82,612.1,353.5
store0030-RackTCA,48.11,45.0,69.35,89.29,65.34,,145.99,105.8,0.82,613.0,354.1
store0030-RackTCA,47.75,45.0,69.35,89.09,65.34,,142.16,95.5,0.83,613.8,354.4
store0030-RackTCA,48.06,45.17,69.31,89.77,65.28,,149.14,94.0,0.83,613.6,354.3
store0030-RackTCA,48.27,45.38,69.31,89.27,65.23,,149.14,103.3,0.82,611.7,353.2
store0030-RackTCA,48.27,46.46,69.31,89.27,65.17,,151.05,54.3,0.8,613.7,354.4
store0030-RackTCA,48.7,46.91,69.31,89.27,65.08,,149.41,53.8,0.8,613.5,354.3
store0030-RackTCA,49.17,46.93,69.26,89.99,65.14,,147.85,92.7,0.82,611.7,353.3
store0030-RackTCA,48.83,46.93,69.26,89.89,65.14,,141.13,105.0,0.82,610.9,353.2
store0030-RackTCA,48.92,47.15,69.19,89.19,65.14,,136.35,106.2,0.82,611.3,353.3
store0030-RackTCA,48.92,47.01,69.13,89.19,65.14,,136.35,95.7,0.82,612.0,353.6
store0030-RackTCA,48.81,47.12,69.17,89.49,65.14,,143.02,94.2,0.82,612.4,353.7
store0030-RackTCA,48.69,46.85,69.08,89.49,65.14,,146.37,103.3,0.82,610.8,352.9
store0030-RackTCA,48.76,46.85,69.08,89.39,65.14,,146.53,103.5,0.82,611.8,353.3
store0030-RackTCA,48.87,47.29,69.03,89.39,65.17,,146.35,54.0,0.82,613.3,354.1
store0030-RackTCA,48.56,46.98,69.01,88.89,65.28,,146.82,53.7,0.81,614.9,355.2
store0030-RackTCA,48.56,46.84,68.92,88.89,65.34,,146.82,102.3,0.82,612.8,354.0
store0030-RackTCA,48.52,46.98,68.81,88.89,65.39,,145.69,105.9,0.82,610.4,352.6
store0030-RackTCA,48.31,46.71,68.76,89.19,65.39,,141.87,105.8,0.82,610.5,352.9
store0030-RackTCA,48.13,46.71,68.76,89.17,65.39,,147.07,104.3,0.82,610.6,353.0
store0030-RackTCA,48.36,46.89,68.68,89.39,65.39,,150.94,104.1,0.82,611.1,353.1
store0030-RackTCA,48.09,46.51,68.72,89.89,65.44,,150.94,104.1,0.82,611.2,353.2
store0030-RackTCA,48.09,46.62,68.61,89.89,65.53,,150.22,103.8,0.82,613.7,354.5
store0030-RackTCA,48.11,46.29,68.59,89.67,65.64,,149.16,103.9,0.82,611.8,353.4
store0030-RackTCA,48.04,46.09,68.59,89.79,65.68,,150.37,103.9,0.82,611.2,353.1
store0030-RackTCA,47.8,46.09,68.59,88.97,65.68,,153.52,104.3,0.82,612.0,353.5
store0030-RackTCA,47.84,46.36,68.59,89.37,65.73,,156.33,104.5,0.82,613.0,354.1
store0030-RackTCA,47.84,45.64,68.56,89.37,65.73,,156.33,105.2,0.82,611.9,353.6
store0030-RackTCA,47.12,44.78,68.52,88.89,65.44,,157.24,105.1,0.82,610.7,352.8
store0030-RackTCA,47.25,45.19,68.63,88.76,65.39,,156.4,105.1,0.82,612.9,354.1
store0030-RackTCA,47.23,45.19,68.63,89.57,65.39,,154.89,105.0,0.82,613.3,354.3
store0030-RackTCA,47.52,45.9,68.67,90.09,65.39,,154.65,104.8,0.82,611.0,353.0
store0030-RackTCA,48.15,46.28,68.68,90.29,65.39,,156.61,104.4,0.82,611.3,353.1
store0030-RackTCA,48.15,46.61,68.83,90.29,65.73,,156.61,104.1,0.82,611.0,352.9
store0030-RackTCA,48.25,46.47,68.86,89.99,65.86,,158.2,104.3,0.82,610.4,352.8
store0030-RackTCA,48.38,46.88,68.9,88.89,65.86,,159.3,103.8,0.82,609.9,352.5
store0030-RackTCA,48.56,46.88,68.9,88.09,65.86,,159.44,103.9,0.82,610.9,353.1
store0030-RackTCA,48.4,46.27,68.97,88.31,65.68,,158.36,103.9,0.82,610.4,352.6
store0030-RackTCA,48.51,46.27,69.08,88.69,65.44,,158.36,103.3,0.82,611.8,353.3
store0030-RackTCA,48.51,45.98,69.13,88.69,65.44,,157.32,104.2,0.82,614.0,354.7
store0030-RackTCA,48.27,45.83,69.21,89.69,65.53,,157.37,63.5,0.8,614.5,355.1
store0030-RackTCA,48.22,45.7,69.24,89.39,65.53,,159.19,63.4,0.8,613.8,354.6
store0030-RackTCA,48.2,45.7,69.24,89.39,65.53,,158.2,102.5,0.82,610.9,353.2
store0030-RackTCA,48.11,45.54,69.3,89.49,65.64,,149.99,94.9,0.82,611.4,353.3
store0030-RackTCA,48.11,45.45,69.37,89.49,65.73,,149.99,54.6,0.81,610.9,353.2
store0030-RackTCA,48.13,45.36,69.35,89.49,65.68,,145.85,105.0,0.82,612.9,354.1
store0030-RackTCA,48.07,45.41,69.35,88.89,65.68,,147.24,105.2,0.82,612.6,354.1
store0030-RackTCA,48.07,45.41,69.35,88.39,65.68,,145.11,104.5,0.82,612.7,354.0
store0030-RackTCA,48.27,45.73,69.39,88.39,65.48,,147.9,93.5,0.82,613.8,354.7
store0030-RackTCA,48.94,46.42,69.39,88.39,65.39,,148.98,53.4,0.8,615.1,355.4
store0030-RackTCA,48.94,47.39,69.31,88.39,65.23,,148.98,63.2,0.8,614.3,354.9
store0030-RackTCA,49.21,46.8,69.22,89.39,65.17,,147.2,102.9,0.82,612.3,353.8
store0030-RackTCA,48.83,47.03,69.13,89.59,65.17,,138.22,93.2,0.83,613.8,354.8
store0030-RackTCA,48.61,47.03,69.13,90.09,65.17,,134.58,53.7,0.81,614.4,355.0
store0030-RackTCA,48.74,46.77,69.06,90.39,65.14,,141.6,63.2,0.8,613.7,354.7
store0030-RackTCA,48.74,46.76,69.03,90.39,65.34,,141.6,103.9,0.82,614.9,355.4
store0030-RackTCA,48.6,46.4,68.97,90.39,65.34,,142.0,94.3,0.83,608.9,351.8
store0030-RackTCA,48.33,46.85,68.9,90.39,65.53,,139.73,53.5,0.81,609.0,351.8
store0030-RackTCA,48.47,46.85,68.9,89.39,65.53,,146.26,63.5,0.81,607.6,351.1
store0030-RackTCA,48.06,46.49,68.86,89.49,65.59,,143.42,103.2,0.82,607.2,350.8
store0030-RackTCA,48.13,46.5,68.79,88.79,65.8,,143.42,53.8,0.8,609.5,352.2
store0030-RackTCA,48.13,46.54,68.72,88.79,65.86,,134.02,53.8,0.81,609.7,352.3
store0030-RackTCA,48.18,46.25,68.61,89.09,65.89,,135.55,104.5,0.82,608.0,351.4
store0030-RackTCA,47.97,46.25,68.61,88.49,65.89,,134.65,105.2,0.82,609.0,351.9
store0030-RackTCA,47.97,46.42,68.58,88.49,65.89,,138.67,94.6,0.83,609.2,352.0
store0030-RackTCA,47.98,46.6,68.58,88.59,65.95,,145.78,94.3,0.83,609.1,352.0
store0030-RackTCA,47.98,46.54,68.45,88.59,65.95,,145.78,93.8,0.83,607.8,351.3
store0030-RackTCA,47.93,46.33,68.5,88.59,65.84,,146.07,64.4,0.81,610.4,352.8
store0030-RackTCA,47.86,46.26,68.52,88.79,65.8,,144.84,104.9,0.82,609.7,352.2
store0030-RackTCA,47.75,46.26,68.52,89.79,65.8,,137.16,96.1,0.83,611.5,353.2
store0030-RackTCA,47.89,46.24,68.54,89.59,65.8,,135.45,54.5,0.81,612.0,353.6
store0030-RackTCA,47.89,46.0,68.63,89.59,65.98,,135.45,94.8,0.83,608.1,351.3
store0030-RackTCA,48.06,46.57,68.67,91.1,66.34,,139.3,105.5,0.83,608.6,351.7
store0030-RackTCA,48.31,46.57,68.67,88.99,66.34,,137.86,104.7,0.82,607.1,350.9
store0030-RackTCA,48.43,46.94,68.7,88.69,66.49,,142.86,93.8,0.83,608.4,351.6
store0030-RackTCA,48.43,46.97,68.85,88.69,66.49,,142.86,54.2,0.82,610.5,353.0
store0030-RackTCA,48.54,46.9,68.9,88.29,66.49,,145.92,54.2,0.82,610.5,353.0
store0030-RackTCA,48.58,46.9,68.9,87.79,66.49,,145.27,54.1,0.82,611.6,353.4
store0030-RackTCA,48.42,46.71,68.95,87.81,66.43,,135.75,93.3,0.83,608.0,351.4
store0030-RackTCA,48.42,46.45,69.06,87.81,66.34,,135.75,93.9,0.83,608.4,351.5
store0030-RackTCA,48.51,46.39,69.12,88.19,66.18,,137.12,54.8,0.82,610.6,352.8
store0030-RackTCA,48.51,46.39,69.12,88.19,66.18,,145.18,103.9,0.82,608.4,351.6
store0030-RackTCA,48.38,46.13,69.17,88.19,66.04,,145.2,105.2,0.82,607.9,351.3
store0030-RackTCA,48.31,46.12,69.24,88.69,65.95,,145.2,105.1,0.82,609.9,352.5
store0030-RackTCA,48.31,45.87,69.28,88.69,65.84,,149.27,105.1,0.83,609.0,351.9
store0030-RackTCA,48.31,45.73,69.3,89.19,65.89,,149.77,105.2,0.83,607.8,351.3
store0030-RackTCA,48.22,45.73,69.3,89.29,65.89,,150.1,105.2,0.83,607.1,350.9
store0030-RackTCA,48.11,45.31,69.31,89.29,65.89,,151.34,105.3,0.82,607.7,351.2
store0030-RackTCA,48.11,45.28,69.31,89.29,65.89,,151.34,105.1,0.83,607.3,350.9
store0030-RackTCA,48.15,45.68,69.31,88.99,65.89,,154.62,105.3,0.82,609.3,352.1
store0030-RackTCA,48.16,45.68,69.31,88.86,65.89,,156.33,95.5,0.83,609.2,352.0
store0030-RackTCA,48.16,45.77,69.24,88.86,65.86,,157.21,94.6,0.83,607.9,351.3
store0030-RackTCA,48.16,47.01,69.24,89.19,65.8,,157.21,103.4,0.82,606.7,350.6
store0030-RackTCA,48.96,47.24,69.22,89.39,65.73,,156.72,104.2,0.82,608.6,351.6
store0030-RackTCA,49.15,47.24,69.22,89.99,65.73,,156.58,104.5,0.82,609.9,352.4
store0030-RackTCA,48.99,47.25,69.21,89.49,65.73,,158.56,104.4,0.82,607.7,351.1
store0030-RackTCA,48.99,47.47,69.21,89.49,65.73,,158.56,104.4,0.82,608.3,351.4
store0030-RackTCA,49.05,47.31,69.19,89.09,65.59,,159.53,104.3,0.82,608.6,351.6
store0030-RackTCA,48.92,47.31,69.19,89.59,65.59,,158.7,104.3,0.82,608.7,351.7
store0030-RackTCA,48.67,46.64,69.15,90.09,65.44,,157.14,103.9,0.82,609.1,352.0
store0030-RackTCA,48.67,46.95,69.04,90.09,65.44,,157.14,103.9,0.82,608.2,351.5
store0030-RackTCA,48.52,46.71,68.99,90.39,65.48,,156.99,104.0,0.82,608.3,351.4
store0030-RackTCA,48.56,46.61,68.97,90.39,65.53,,158.41,104.1,0.82,608.2,351.3
store0030-RackTCA,48.43,46.61,68.97,89.69,65.53,,159.3,104.5,0.83,607.9,351.1
store0030-RackTCA,48.29,46.36,68.97,89.39,65.64,,159.3,104.8,0.83,608.3,351.1
store0030-RackTCA,48.29,46.37,68.97,89.39,65.8,,157.77,105.6,0.83,608.4,351.4
store0030-RackTCA,48.31,46.4,68.88,89.19,65.84,,155.88,105.2,0.83,608.1,351.3
store0030-RackTCA,48.2,46.4,68.88,89.49,65.84,,154.94,105.9,0.83,608.2,351.5
store0030-RackTCA,48.27,46.54,68.83,89.49,66.13,,155.93,105.4,0.83,607.8,351.3
store0030-RackTCA,48.27,46.32,68.74,89.49,66.18,,155.93,105.3,0.82,608.2,351.4
store0030-RackTCA,48.11,46.35,68.74,88.69,66.18,,156.24,104.1,0.82,608.2,351.6
store0030-RackTCA,48.11,46.35,68.74,88.49,66.18,,156.24,93.9,0.82,609.0,352.1
store0030-RackTCA,48.04,46.46,68.67,88.79,66.25,,156.02,94.3,0.82,609.1,351.9
store0030-RackTCA,48.04,46.07,68.58,88.79,66.25,,156.02,63.9,0.81,610.1,352.5
store0030-RackTCA,48.06,46.54,68.61,88.29,66.31,,153.95,64.6,0.81,611.4,353.5
store0030-RackTCA,47.95,46.54,68.61,88.29,66.31,,145.29,105.5,0.82,610.7,352.7
store0030-RackTCA,47.95,46.43,68.54,88.89,66.34,,141.78,106.3,0.82,610.1,352.5
store0030-RackTCA,47.95,46.61,68.63,88.89,66.34,,141.78,105.2,0.82,608.4,351.3
store0030-RackTCA,47.8,46.48,68.63,89.59,66.34,,146.79,94.9,0.83,608.9,351.9
store0030-RackTCA,47.8,46.27,68.65,89.49,66.34,,146.16,94.4,0.83,608.2,351.5
store0030-RackTCA,48.11,46.27,68.65,89.17,66.34,,145.76,63.4,0.81,609.4,352.3
store0030-RackTCA,48.22,46.27,68.68,89.17,66.34,,145.76,63.4,0.81,608.7,351.8
store0030-RackTCA,48.22,46.65,68.74,89.17,66.34,,142.43,95.1,0.83,608.5,351.8
store0030-RackTCA,48.31,46.11,68.79,88.89,66.31,,139.01,95.8,0.83,609.0,352.0
store0030-RackTCA,48.18,46.11,68.79,88.49,66.31,,146.12,104.3,0.82,608.2,351.4
store0030-RackTCA,48.24,46.41,68.79,88.49,65.89,,148.33,103.1,0.82,607.0,350.9
store0030-RackTCA,48.24,46.43,68.92,89.49,65.8,,148.33,93.4,0.82,609.6,352.3
store0030-RackTCA,48.24,46.39,68.95,90.17,65.8,,147.36,54.0,0.81,611.2,353.2
store0030-RackTCA,48.36,46.39,68.95,90.19,65.8,,145.29,63.6,0.81,609.5,352.3
store0030-RackTCA,48.42,46.38,69.01,90.19,65.68,,136.13,104.4,0.82,607.9,351.2
store0030-RackTCA,48.42,46.16,69.12,90.19,65.59,,136.13,95.6,0.83,608.3,351.6
store0030-RackTCA,48.33,46.25,69.13,90.09,65.48,,137.34,95.2,0.84,608.0,351.3
store0030-RackTCA,48.49,46.41,69.15,90.39,65.44,,143.42,104.0,0.82,607.4,351.0
store0030-RackTCA,48.65,46.41,69.15,90.9,65.44,,145.27,103.5,0.82,607.6,351.1
store0030-RackTCA,48.69,46.64,69.19,91.17,65.44,,145.36,45.2,0.81,610.2,352.7
store0030-RackTCA,48.63,46.52,69.22,91.4,65.44,,144.36,53.5,0.8,609.2,352.2
store0030-RackTCA,48.63,46.19,69.28,91.4,65.53,,144.36,91.1,0.82,608.1,351.5
store0030-RackTCA,48.83,46.19,69.28,91.47,65.59,,138.58,104.6,0.82,609.5,352.2
store0030-RackTCA,48.83,46.61,69.26,91.3,65.59,,140.52,104.8,0.82,609.4,352.2
store0030-RackTCA,48.7,46.61,69.26,91.1,65.59,,147.43,94.4,0.83,608.5,351.7
store0030-RackTCA,48.92,47.02,69.24,90.9,65.64,,148.75,93.8,0.83,608.3,351.6
store0030-RackTCA,48.88,47.32,69.21,90.7,65.68,,148.75,63.4,0.81,609.6,352.2
store0030-RackTCA,48.88,46.66,69.19,90.7,65.73,,147.83,63.6,0.81,609.7,352.4
store0030-RackTCA,48.67,46.34,69.15,90.39,65.73,,141.49,92.3,0.82,607.8,351.3
store0030-RackTCA,48.49,46.34,69.15,90.49,65.73,,134.42,93.8,0.83,608.2,351.5
store0030-RackTCA,48.65,46.34,68.95,90.59,65.86,,134.42,63.5,0.8,610.5,352.8
store0030-RackTCA,48.65,46.74,68.9,90.59,65.84,,142.03,63.9,0.81,610.7,352.7
store0030-RackTCA,48.47,46.88,68.85,90.59,65.84,,143.01,93.1,0.82,609.4,352.1
store0030-RackTCA,48.47,46.88,68.85,89.19,65.84,,138.72,94.2,0.82,609.9,352.4
store0030-RackTCA,47.82,46.87,68.86,89.37,65.84,,144.64,103.1,0.82,609.5,352.3
store0030-RackTCA,47.82,46.51,68.59,89.37,65.95,,144.64,102.2,0.82,608.9,351.9
store0030-RackTCA,48.38,46.89,68.59,89.39,65.98,,146.7,53.4,0.82,609.4,352.2
store0030-RackTCA,48.29,46.89,68.59,90.09,65.98,,142.75,53.3,0.82,609.2,352.0
store0030-RackTCA,48.18,46.89,68.61,89.77,66.31,,132.87,102.6,0.82,608.2,351.3
store0030-RackTCA,48.18,46.74,68.63,89.77,66.34,,132.87,102.8,0.82,608.8,351.6
store0030-RackTCA,47.88,44.82,68.65,89.77,66.34,,135.55,53.9,0.81,609.3,351.9
store0030-RackTCA,47.43,44.82,68.65,89.89,66.34,,140.56,54.2,0.81,609.8,352.2
store0030-RackTCA,47.1,45.09,68.65,89.49,66.54,,137.91,105.2,0.82,610.0,352.6
store0030-RackTCA,47.1,45.23,68.74,89.49,66.58,,137.91,105.5,0.83,609.3,352.1
store0030-RackTCA,47.53,45.59,68.76,89.49,66.79,,142.9,95.0,0.82,612.3,353.9
store0030-RackTCA,47.82,45.59,68.76,89.57,66.79,,145.49,94.6,0.82,610.5,352.8
store0030-RackTCA,48.11,46.16,68.79,88.99,66.94,,145.24,93.6,0.82,608.9,351.9
store0030-RackTCA,48.11,46.66,68.86,88.99,67.03,,145.24,53.6,0.81,608.8,351.9
store0030-RackTCA,48.38,46.79,68.94,88.99,67.03,,143.92,63.7,0.81,608.6,351.8
store0030-RackTCA,48.61,46.79,68.97,88.49,67.03,,135.03,104.2,0.82,607.6,351.2
store0030-RackTCA,48.58,46.77,68.97,87.89,66.88,,135.14,95.7,0.83,608.6,351.5
store0030-RackTCA,48.58,46.41,69.08,87.89,66.83,,135.14,54.2,0.82,609.6,352.3
store0030-RackTCA,48.45,46.35,69.12,88.89,66.83,,141.69,105.3,0.82,608.6,351.6
store0030-RackTCA,48.36,46.12,69.15,88.69,66.97,,140.31,105.3,0.82,607.9,351.3
store0030-RackTCA,48.36,46.12,69.15,87.99,66.97,,143.58,95.0,0.83,610.0,352.4
store0030-RackTCA,48.25,45.98,69.22,87.59,66.97,,143.58,92.1,0.82,610.2,352.4
store0030-RackTCA,48.25,45.81,69.3,87.59,66.97,,144.64,52.5,0.8,609.9,352.1
store0030-RackTCA,48.09,45.48,69.3,87.79,66.85,,144.88,52.7,0.8,609.3,351.9
store0030-RackTCA,48.11,45.48,69.3,87.79,66.85,,136.71,93.6,0.83,608.0,351.2
store0030-RackTCA,48.07,45.49,69.3,87.49,66.85,,130.77,96.3,0.83,608.4,351.4
store0030-RackTCA,48.07,45.51,69.28,87.49,66.85,,130.77,96.7,0.83,609.4,352.0
store0030-RackTCA,48.4,46.06,69.26,87.49,66.85,,135.66,95.6,0.83,608.9,351.8
store0030-RackTCA,48.69,46.06,69.26,87.59,66.85,,139.42,105.5,0.82,608.7,351.7
store0030-RackTCA,48.9,47.02,69.3,87.59,66.83,,137.53,105.7,0.83,608.3,351.3
store0030-RackTCA,48.9,47.51,69.3,87.79,66.88,,137.53,95.8,0.83,608.0,351.3
store0030-RackTCA,49.21,47.65,69.24,87.69,66.97,,138.85,95.6,0.83,608.5,351.5
store0030-RackTCA,49.23,47.65,69.24,87.69,66.97,,142.48,105.3,0.82,608.6,351.5
store0030-RackTCA,49.19,47.59,69.19,87.01,67.08,,145.35,105.1,0.82,607.8,351.2
store0030-RackTCA,49.19,47.49,69.17,87.01,67.08,,145.35,105.0,0.82,608.8,351.6
store0030-RackTCA,49.1,47.22,69.1,86.81,67.08,,145.99,104.9,0.82,609.2,351.9
store0030-RackTCA,48.79,47.22,69.1,86.58,67.08,,144.9,105.0,0.82,609.7,352.1
store0030-RackTCA,48.43,46.07,69.08,86.58,67.03,,145.56,105.1,0.82,609.2,351.9
store0030-RackTCA,48.43,46.6,68.99,86.58,67.03,,145.56,105.1,0.83,607.2,350.8
store0030-RackTCA,48.43,46.81,68.95,86.98,67.14,,147.02,104.8,0.82,607.5,350.8
store0030-RackTCA,48.51,46.81,68.95,86.68,67.14,,148.17,104.8,0.82,607.9,351.2
store0030-RackTCA,48.42,46.75,68.85,86.78,67.08,,148.3,104.6,0.82,608.8,351.8
store0030-RackTCA,48.42,46.37,68.83,86.78,67.08,,148.3,104.8,0.82,608.4,351.4
store0030-RackTCA,48.15,46.74,68.81,86.38,66.97,,147.38,104.9,0.82,610.5,352.5
store0030-RackTCA,48.31,46.74,68.81,86.88,66.97,,147.51,104.9,0.82,608.6,351.4
store0030-RackTCA,48.04,46.09,68.74,86.21,66.97,,147.97,104.7,0.82,609.1,351.9
store0030-RackTCA,48.04,46.26,68.67,86.21,67.19,,147.97,95.2,0.83,610.8,352.7
store0030-RackTCA,47.97,46.07,68.61,85.68,67.33,,148.59,54.6,0.82,611.5,353.1
store0030-RackTCA,47.84,46.07,68.61,86.71,67.33,,147.06,103.8,0.82,610.2,352.4
store0030-RackTCA,48.11,46.51,68.59,86.61,67.64,,142.25,105.7,0.83,607.2,350.8
store0030-RackTCA,48.11,46.7,68.58,86.61,67.78,,142.25,107.1,0.83,609.5,352.0
store0030-RackTCA,48.11,46.66,68.56,85.51,67.82,,146.35,106.5,0.83,609.0,351.6
store0030-RackTCA,48.0,45.32,68.56,85.51,68.02,,148.55,106.5,0.82,611.4,353.1
store0030-RackTCA,47.88,45.32,68.61,85.38,68.02,,147.72,96.5,0.83,610.2,352.4
store0030-RackTCA,47.89,45.99,68.61,84.9,68.02,,146.55,96.3,0.83,608.8,351.7
store0030-RackTCA,47.89,46.08,68.7,84.9,67.86,,146.55,106.2,0.82,609.1,351.8
store0030-RackTCA,47.89,46.65,68.72,85.98,67.86,,148.73,106.3,0.82,609.3,351.9
store0030-RackTCA,48.16,46.85,68.77,85.78,68.07,,150.71,96.1,0.83,608.5,351.5
store0030-RackTCA,48.51,46.85,68.77,86.31,68.07,,152.46,96.3,0.83,609.6,352.1
store0030-RackTCA,48.51,47.2,68.88,86.31,68.22,,152.46,105.3,0.82,610.3,352.5
store0030-RackTCA,48.69,47.44,68.94,85.88,68.29,,151.43,105.9,0.82,610.2,352.4
store0030-RackTCA,48.92,47.44,68.94,84.7,68.29,,150.75,105.8,0.82,608.1,351.3
store0030-RackTCA,48.88,47.3,69.04,84.78,68.5,,150.75,96.2,0.83,608.7,351.6
store0030-RackTCA,48.88,47.41,69.1,84.78,68.59,,150.93,95.7,0.83,608.6,351.6
store0030-RackTCA,49.03,46.99,69.13,84.8,68.74,,151.09,105.7,0.82,610.2,352.4
store0030-RackTCA,48.78,46.99,69.13,83.8,68.74,,150.66,106.1,0.82,609.9,352.2
store0030-RackTCA,48.65,46.57,69.24,84.4,68.74,,150.66,106.0,0.82,609.3,351.9
store0030-RackTCA,48.65,46.42,69.3,84.4,68.74,,150.84,106.4,0.83,608.0,351.3
store0030-RackTCA,48.58,46.29,69.33,83.6,68.74,,150.98,96.7,0.83,609.1,351.7
store0030-RackTCA,48.51,46.29,69.33,83.6,68.59,,151.32,96.1,0.83,608.0,351.3
store0030-RackTCA,48.51,46.11,69.37,82.6,68.5,,151.32,106.1,0.82,607.4,351.0
store0030-RackTCA,48.51,45.98,69.35,82.6,68.45,,151.5,106.8,0.82,609.6,352.1
store0030-RackTCA,48.51,46.3,69.31,82.9,68.27,,151.83,96.8,0.83,609.8,352.1
store0030-RackTCA,48.74,46.3,69.31,83.3,68.27,,152.31,96.6,0.83,610.1,352.3
store0030-RackTCA,48.74,46.62,69.3,84.38,68.13,,153.1,107.0,0.82,610.1,352.4
store0030-RackTCA,48.74,46.6,69.3,84.38,68.02,,153.1,107.1,0.83,609.6,352.0
store0030-RackTCA,48.79,46.67,69.3,84.3,67.96,,152.69,107.6,0.83,608.8,351.6
store0030-RackTCA,48.87,46.67,69.3,84.9,67.96,,153.46,107.7,0.83,609.6,352.0
store0030-RackTCA,48.9,46.95,69.26,84.0,67.96,,154.67,108.1,0.83,610.1,352.3
store0030-RackTCA,48.9,46.93,69.22,84.0,67.91,,154.67,108.2,0.83,609.7,352.2
store0030-RackTCA,48.63,46.49,69.15,83.5,67.86,,154.87,107.9,0.83,608.1,351.3
store0030-RackTCA,48.74,46.49,69.15,83.8,67.86,,155.66,107.7,0.83,608.3,351.4
store0030-RackTCA,48.58,46.55,69.19,83.8,67.82,,155.95,106.9,0.83,609.5,352.1
store0030-RackTCA,48.58,45.75,69.06,83.8,67.82,,155.95,106.8,0.83,609.5,352.1
store0030-RackTCA,48.0,46.11,69.01,83.4,67.68,,155.84,106.7,0.83,607.8,351.1
store0030-RackTCA,48.09,46.11,69.01,84.0,67.68,,155.84,106.6,0.83,607.5,351.0
store0030-RackTCA,48.36,46.38,68.99,84.4,67.42,,153.73,106.4,0.83,607.8,351.2
store0030-RackTCA,48.36,46.5,68.97,84.4,67.33,,153.73,106.1,0.83,608.3,351.5
store0030-RackTCA,48.33,46.58,68.88,84.8,67.14,,152.89,106.0,0.83,607.7,351.1
store0030-RackTCA,48.2,46.06,68.88,85.61,67.03,,152.49,105.7,0.82,607.8,351.2
store0030-RackTCA,47.86,46.06,68.88,85.71,67.03,,152.6,105.7,0.82,608.3,351.5
store0030-RackTCA,47.95,46.19,68.76,86.21,66.94,,152.6,105.9,0.83,607.5,351.0
store0030-RackTCA,47.95,45.88,68.7,86.21,66.97,,152.46,105.8,0.82,608.9,351.8
store0030-RackTCA,47.79,45.57,68.74,86.21,66.97,,151.79,105.3,0.82,608.9,351.8
store0030-RackTCA,47.91,45.57,68.74,85.18,67.14,,152.62,95.4,0.83,608.9,351.9
store0030-RackTCA,48.04,46.09,68.74,85.0,67.19,,153.18,94.7,0.83,608.7,351.6
store0030-RackTCA,48.04,46.56,68.74,85.0,67.24,,153.18,64.0,0.8,610.2,352.3
store0030-RackTCA,48.24,47.27,68.68,85.0,67.3,,150.4,64.5,0.81,610.8,352.8
store0030-RackTCA,48.24,47.27,68.68,85.0,67.3,,142.03,105.5,0.82,609.6,352.1
store0030-RackTCA,48.63,47.32,68.65,85.0,67.33,,146.55,106.2,0.83,610.6,352.6
store0030-RackTCA,48.63,47.9,68.63,85.0,67.33,,146.55,106.1,0.82,610.0,352.3
store0030-RackTCA,48.85,48.2,68.54,85.38,67.42,,151.09,105.4,0.82,609.5,352.1
store0030-RackTCA,48.78,48.2,68.54,84.78,67.42,,149.81,105.2,0.82,609.4,352.1
store0030-RackTCA,48.6,47.47,68.52,84.88,67.37,,149.09,95.7,0.83,610.0,352.3
store0030-RackTCA,48.6,48.12,68.52,84.88,67.37,,149.09,95.1,0.83,609.8,352.3
store0030-RackTCA,48.88,46.55,68.59,85.61,67.37,,150.67,64.1,0.81,610.5,352.6
store0030-RackTCA,48.06,46.55,68.59,85.48,67.37,,148.41,105.2,0.82,609.1,351.8
store0030-RackTCA,48.13,46.67,68.59,84.98,67.48,,148.78,106.8,0.83,609.4,352.1
store0030-RackTCA,48.13,46.11,68.63,84.98,67.48,,148.78,96.1,0.83,608.7,351.6
store0030-RackTCA,47.84,46.29,68.68,84.7,67.59,,154.09,95.4,0.82,609.6,352.2
store0030-RackTCA,48.31,46.29,68.68,85.68,67.59,,153.54,104.8,0.82,609.4,352.0
store0030-RackTCA,48.38,46.78,68.79,85.1,67.59,,151.9,104.8,0.82,609.0,351.9
store0030-RackTCA,48.51,46.96,68.83,84.28,67.64,,151.9,95.1,0.83,609.5,352.1
store0030-RackTCA,48.51,46.9,68.86,84.28,67.51,,152.04,54.8,0.82,610.5,352.6
store0030-RackTCA,48.36,46.56,68.92,85.98,67.51,,153.79,64.3,0.81,610.2,352.4
store0030-RackTCA,48.36,46.56,68.92,86.38,67.59,,147.18,104.5,0.82,609.3,352.1
store0030-RackTCA,48.45,46.51,69.04,85.38,67.59,,148.23,98.1,0.83,609.6,352.0
store0030-RackTCA,48.45,46.41,69.08,85.38,67.68,,148.23,96.7,0.83,609.2,351.9
store0030-RackTCA,48.47,46.18,69.12,85.48,67.73,,153.63,105.0,0.82,608.8,351.6
store0030-RackTCA,48.42,46.18,69.22,85.48,67.73,,153.25,105.2,0.83,608.2,351.3
store0030-RackTCA,48.36,46.26,69.22,84.9,67.78,,151.57,95.2,0.83,608.4,351.4
store0030-RackTCA,48.34,45.79,69.26,84.0,67.82,,151.3,95.0,0.83,608.6,351.4
store0030-RackTCA,48.34,45.57,69.28,84.0,67.82,,151.3,103.9,0.82,608.6,351.4
store0030-RackTCA,48.0,45.38,69.3,84.2,67.82,,154.94,104.3,0.82,608.6,351.3
store0030-RackTCA,48.06,45.38,69.3,83.8,67.82,,158.5,55.3,0.82,610.4,352.4
store0030-RackTCA,47.98,45.34,69.3,84.3,67.82,,157.05,55.0,0.82,611.9,353.4
store0030-RackTCA,47.98,45.47,69.3,84.3,67.91,,157.05,106.2,0.82,609.4,351.8
store0030-RackTCA,48.49,46.68,69.24,84.3,68.16,,156.07,106.7,0.82,611.4,352.9
store0030-RackTCA,48.83,47.09,69.22,82.9,68.31,,158.2,106.8,0.82,610.4,352.3
store0030-RackTCA,49.01,47.09,69.22,84.5,68.31,,157.77,106.5,0.83,608.5,351.3
store0030-RackTCA,49.26,47.29,69.21,82.7,68.4,,157.77,106.7,0.83,608.7,351.4
store0030-RackTCA,49.26,47.04,69.19,82.7,68.45,,157.69,106.4,0.83,608.8,351.4
store0030-RackTCA,49.1,47.43,69.13,82.8,68.45,,158.63,106.6,0.83,609.0,351.7
store0030-RackTCA,49.1,47.43,69.13,83.1,68.45,,160.59,106.4,0.83,608.8,351.6
store0030-RackTCA,49.1,47.43,69.13,83.3,68.45,,160.59,106.0,0.83,608.7,351.5
store0030-RackTCA,48.65,46.78,69.12,83.3,68.34,,161.47,105.7,0.82,609.2,351.7
store0030-RackTCA,48.65,46.97,69.08,83.3,68.34,,161.47,105.8,0.82,609.5,352.1
store0030-RackTCA,48.72,47.18,69.1,83.3,68.34,,160.77,106.2,0.82,609.3,352.0
store0030-RackTCA,48.33,47.18,69.1,83.0,68.45,,159.6,106.9,0.83,609.2,351.8
store0030-RackTCA,48.38,46.39,68.97,82.9,68.5,,159.39,107.9,0.83,609.3,352.0
store0030-RackTCA,48.34,46.44,68.97,82.6,68.56,,159.39,107.9,0.83,609.4,352.0
store0030-RackTCA,48.34,46.85,68.95,82.6,68.56,,159.67,107.0,0.82,609.9,352.2
store0030-RackTCA,48.43,46.43,68.88,82.7,68.56,,159.1,108.0,0.83,611.0,352.9
store0030-RackTCA,48.31,46.43,68.88,82.7,68.56,,157.91,108.4,0.83,611.7,353.2
store0030-RackTCA,48.33,46.58,68.85,82.3,68.34,,155.48,108.1,0.83,609.6,352.2
store0030-RackTCA,48.33,46.53,68.83,82.3,68.31,,155.48,108.0,0.83,609.4,351.9
store0030-RackTCA,48.22,45.94,68.81,82.8,68.27,,154.36,108.0,0.83,610.4,352.6
store0030-RackTCA,48.16,45.94,68.81,83.4,68.27,,154.27,107.7,0.83,609.5,352.1
store0030-RackTCA,47.86,46.49,68.74,83.27,68.16,,153.9,107.3,0.83,611.8,353.4
store0030-RackTCA,47.86,46.2,68.68,83.27,68.16,,153.9,107.7,0.83,611.6,353.3
store0030-RackTCA,47.95,45.92,68.63,83.3,68.16,,153.39,107.5,0.83,610.8,352.8
store0030-RackTCA,47.73,46.09,68.65,83.0,68.02,,153.68,97.7,0.83,611.3,353.1
store0030-RackTCA,47.7,46.09,68.65,83.62,68.02,,154.11,97.0,0.82,610.3,352.6
store0030-RackTCA,47.5,45.62,68.56,84.88,68.02,,153.97,106.2,0.82,610.8,352.9
store0030-RackTCA,47.5,45.75,68.58,84.88,67.96,,153.97,106.3,0.82,613.7,354.5
store0030-RackTCA,47.62,45.48,68.58,84.7,67.91,,153.59,107.2,0.82,614.5,355.0
store0030-RackTCA,47.23,45.48,68.58,84.0,67.91,,154.26,107.1,0.82,612.2,353.6
store0030-RackTCA,47.32,45.12,68.61,86.41,67.91,,154.6,106.6,0.82,611.6,353.2
store0030-RackTCA,47.32,45.72,68.63,86.41,68.02,,154.6,107.0,0.82,611.0,353.0
store0030-RackTCA,47.93,46.19,68.67,85.38,68.31,,154.36,96.9,0.83,610.3,352.6
store0030-RackTCA,48.13,46.82,68.7,84.4,68.34,,154.47,95.7,0.82,611.9,353.4
store0030-RackTCA,48.76,46.82,68.7,82.8,68.34,,155.46,104.3,0.82,611.6,353.3
store0030-RackTCA,48.69,47.45,68.83,83.0,68.29,,157.03,104.6,0.82,610.3,352.6
store0030-RackTCA,48.69,47.2,68.86,83.0,68.29,,157.03,95.1,0.83,610.3,352.7
store0030-RackTCA,48.72,47.09,69.01,82.87,68.13,,158.0,94.7,0.83,610.7,352.8
store0030-RackTCA,48.85,47.09,69.01,83.4,68.13,,158.07,103.6,0.82,608.9,351.7
store0030-RackTCA,48.85,47.0,69.04,83.4,68.02,,157.51,104.1,0.82,611.5,353.2
store0030-RackTCA,48.79,46.9,69.17,83.4,68.02,,156.54,55.7,0.81,612.8,354.1
store0030-RackTCA,48.7,46.9,69.17,83.9,68.02,,156.54,54.4,0.8,614.0,354.6
store0030-RackTCA,48.7,46.69,69.21,83.9,68.02,,151.74,64.6,0.8,613.8,354.5
store0030-RackTCA,48.72,46.28,69.24,83.9,68.02,,146.93,105.4,0.82,613.5,354.3
store0030-RackTCA,48.72,46.28,69.24,83.9,68.02,,146.93,105.6,0.82,612.9,354.0
store0030-RackTCA,48.56,46.05,69.31,82.9,68.02,,146.93,105.5,0.82,611.6,353.2
store0030-RackTCA,48.43,46.05,69.31,82.8,68.02,,154.31,105.0,0.82,612.9,354.0
store0030-RackTCA,48.24,45.65,69.33,83.5,67.86,,156.42,105.2,0.82,611.6,353.4
store0030-RackTCA,48.24,45.28,69.3,83.5,67.82,,154.42,105.1,0.82,611.9,353.4
store0030-RackTCA,48.16,45.72,69.28,84.0,67.73,,154.85,106.0,0.82,613.1,354.2
store0030-RackTCA,48.09,45.72,69.28,84.5,67.73,,154.85,106.4,0.82,613.5,354.3
store0030-RackTCA,48.11,45.59,69.24,84.5,67.64,,156.96,106.0,0.82,612.2,353.6
store0030-RackTCA,48.11,46.56,69.21,84.5,67.51,,159.46,105.9,0.83,611.1,352.9
store0030-RackTCA,48.63,47.05,69.21,84.9,67.51,,159.39,105.8,0.82,610.6,352.7
store0030-RackTCA,48.49,46.82,69.1,84.7,67.48,,159.39,105.3,0.82,610.2,352.5
store0030-RackTCA,48.76,46.82,69.1,85.0,67.48,,158.02,105.7,0.82,610.3,352.5
store0030-RackTCA,48.52,46.63,69.04,85.2,67.48,,159.08,104.8,0.82,610.2,352.4
store0030-RackTCA,48.52,46.6,69.04,85.2,67.48,,160.14,105.2,0.82,610.4,352.6
store0030-RackTCA,48.51,46.6,69.04,84.8,67.42,,160.59,104.6,0.82,610.6,352.8
store0030-RackTCA,48.16,45.5,69.01,85.3,67.42,,160.59,104.1,0.82,610.6,352.6
store0030-RackTCA,48.06,45.5,69.01,84.9,67.42,,160.52,104.5,0.82,610.5,352.6
store0030-RackTCA,48.25,46.18,68.88,85.0,67.42,,160.47,104.3,0.82,610.8,352.8
store0030-RackTCA,48.25,46.07,68.86,85.0,67.37,,160.68,104.5,0.82,610.8,352.7
store0030-RackTCA,48.09,46.16,68.92,85.41,67.33,,160.79,104.3,0.82,610.7,352.7
store0030-RackTCA,48.09,46.16,68.92,85.2,67.33,,160.79,104.3,0.82,610.5,352.6
store0030-RackTCA,48.0,46.35,68.76,85.2,67.33,,161.04,104.2,0.82,611.3,353.0
store0030-RackTCA,48.0,45.95,68.72,85.2,67.3,,160.9,104.4,0.82,610.4,352.7
store0030-RackTCA,47.8,45.57,68.68,85.61,67.24,,160.84,103.8,0.82,610.4,352.6
store0030-RackTCA,47.55,46.43,68.67,85.38,67.19,,160.45,104.4,0.82,610.6,352.7
store0030-RackTCA,48.11,46.43,68.67,85.41,67.19,,160.45,104.4,0.82,610.9,352.9
store0030-RackTCA,48.11,46.43,68.67,85.41,67.19,,160.45,64.2,0.8,613.1,354.1
store0030-RackTCA,48.2,46.73,68.58,85.48,67.14,,160.66,104.9,0.82,610.9,352.9
store0030-RackTCA,48.2,47.09,68.63,85.48,67.08,,157.48,105.5,0.82,611.3,353.1
store0030-RackTCA,48.29,47.24,68.61,86.01,67.08,,157.48,105.6,0.82,611.5,353.3
store0030-RackTCA,48.0,46.39,68.61,85.91,67.03,,162.54,105.5,0.82,611.6,353.3
store0030-RackTCA,48.07,46.39,68.61,85.81,67.03,,162.54,105.2,0.82,611.4,353.2
store0030-RackTCA,47.79,46.04,68.61,86.31,67.03,,160.84,105.2,0.82,610.9,353.0
store0030-RackTCA,47.79,46.35,68.61,86.31,67.03,,159.4,105.1,0.82,610.2,352.5
store0030-RackTCA,48.34,46.98,68.68,86.28,67.14,,159.82,96.1,0.82,611.7,353.4
store0030-RackTCA,48.36,47.45,68.68,85.88,67.14,,161.38,95.8,0.82,610.9,353.0
store0030-RackTCA,48.67,47.45,68.68,86.21,67.03,,161.38,105.1,0.82,610.7,352.8
store0030-RackTCA,48.67,47.33,68.81,86.21,67.03,,162.48,105.3,0.82,611.4,353.2
store0030-RackTCA,48.67,47.2,68.86,86.21,66.97,,160.75,105.6,0.82,611.7,353.4
store0030-RackTCA,48.78,47.3,68.95,85.98,66.97,,158.79,105.4,0.82,611.7,353.5
store0030-RackTCA,48.83,47.16,69.04,86.31,66.97,,158.79,105.5,0.82,612.0,353.6
store0030-RackTCA,48.79,47.16,69.04,86.48,66.97,,158.27,105.4,0.82,611.7,353.5
store0030-RackTCA,48.79,47.08,69.12,86.78,66.94,,158.92,105.4,0.82,611.4,353.3
store0030-RackTCA,48.79,46.82,69.17,86.78,66.88,,159.6,104.8,0.82,611.1,353.1
store0030-RackTCA,48.76,46.7,69.28,86.98,66.83,,159.51,104.2,0.82,611.4,353.3
store0030-RackTCA,48.76,46.7,69.28,87.08,66.83,,159.51,103.7,0.82,611.2,353.0
store0030-RackTCA,48.58,46.56,69.31,87.08,66.85,,159.46,103.8,0.82,610.7,352.9
store0030-RackTCA,48.58,46.56,69.31,87.08,66.85,,159.46,55.2,0.82,612.2,353.8
store0030-RackTCA,48.47,46.02,69.35,86.88,66.85,,160.52,53.9,0.82,612.6,354.1
store0030-RackTCA,48.47,45.89,69.37,86.88,66.85,,158.2,102.4,0.82,610.5,352.8
store0030-RackTCA,48.38,45.39,69.37,86.78,66.88,,150.78,106.0,0.82,611.4,353.1
store0030-RackTCA,48.22,45.39,69.33,85.98,66.88,,150.78,96.7,0.83,612.4,353.9
store0030-RackTCA,48.34,45.96,69.33,85.41,66.97,,150.12,95.7,0.82,613.2,354.3
store0030-RackTCA,48.31,45.96,69.26,84.8,67.08,,152.89,95.1,0.82,611.8,353.5
store0030-RackTCA,48.31,45.89,69.19,84.8,67.3,,150.94,54.2,0.8,614.9,355.4
store0030-RackTCA,48.31,46.11,69.17,85.08,67.33,,145.24,54.0,0.8,615.1,355.4
store0030-RackTCA,48.31,46.11,69.17,85.08,67.33,,145.24,94.7,0.82,613.0,354.2
store0030-RackTCA,48.42,46.13,69.15,84.98,67.33,,140.5,94.7,0.82,613.0,354.2
store0030-RackTCA,48.49,46.45,68.99,84.98,67.37,,147.4,54.6,0.81,612.2,353.8
store0030-RackTCA,48.49,46.64,68.97,84.8,67.42,,147.42,54.7,0.81,613.4,354.3
store0030-RackTCA,48.45,46.66,68.88,84.7,67.48,,139.17,95.9,0.82,611.4,353.3
store0030-RackTCA,48.4,47.05,68.77,84.6,67.51,,139.17,95.4,0.82,611.5,353.3
store0030-RackTCA,48.47,47.05,68.77,84.5,67.51,,140.59,54.4,0.8,613.2,354.3
store0030-RackTCA,48.43,46.95,68.72,83.8,67.68,,139.95,54.0,0.8,614.2,354.9
store0030-RackTCA,48.43,47.14,68.74,83.8,67.64,,135.0,104.3,0.82,613.2,354.3
store0030-RackTCA,48.42,47.04,68.65,84.3,67.64,,140.47,103.6,0.82,611.1,353.1
store0030-RackTCA,48.36,47.04,68.65,84.2,67.64,,140.47,53.8,0.8,613.0,354.1
store0030-RackTCA,48.36,47.04,68.61,84.2,67.59,,143.53,54.1,0.8,613.2,354.3
store0030-RackTCA,48.36,47.04,68.61,84.2,67.59,,143.53,53.9,0.8,612.6,354.0
store0030-RackTCA,48.29,47.03,68.59,84.5,67.51,,137.5,54.5,0.81,612.8,354.1
store0030-RackTCA,48.29,47.18,68.49,84.5,67.51,,130.59,54.7,0.81,614.5,355.0
