DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.34,46.73,68.88,89.79,63.84,,143.47,103.4,0.82,614.0,354.6
store0030-RackTCA,48.42,45.93,68.88,90.09,63.84,,150.31,102.6,0.82,613.5,354.3
store0030-RackTCA,48.42,45.93,68.88,90.09,63.84,,150.31,102.2,0.82,614.6,354.9
store0030-RackTCA,48.07,45.9,68.83,89.59,63.91,,153.32,103.0,0.82,614.9,355.0
store0030-RackTCA,48.24,46.86,68.86,89.47,63.95,,154.24,103.7,0.82,613.7,354.3
store0030-RackTCA,48.24,46.12,68.86,89.39,63.95,,155.26,104.2,0.82,612.6,353.7
store0030-RackTCA,48.24,46.12,68.86,89.39,63.95,,155.26,104.5,0.82,613.6,354.3
store0030-RackTCA,48.24,46.44,68.86,89.49,64.0,,156.38,104.3,0.82,612.7,353.7
store0030-RackTCA,48.22,46.55,68.86,89.69,64.0,,156.83,104.2,0.82,613.6,354.3
store0030-RackTCA,48.18,46.29,68.88,89.29,64.06,,156.09,104.3,0.82,614.1,354.5
store0030-RackTCA,48.16,46.27,68.86,89.19,64.06,,155.44,104.3,0.82,614.1,354.6
store0030-RackTCA,48.16,46.27,68.86,89.19,64.06,,155.44,94.2,0.82,613.2,354.0
store0030-RackTCA,48.15,46.15,68.86,89.09,64.06,,156.45,93.8,0.82,612.7,353.7
store0030-RackTCA,48.15,46.15,68.86,88.99,64.0,,158.36,102.9,0.82,612.4,353.5
store0030-RackTCA,48.15,46.16,68.86,88.99,64.0,,158.36,102.7,0.82,611.8,353.1
store0030-RackTCA,48.09,46.13,68.86,88.99,64.0,,159.33,93.3,0.83,613.2,354.0
store0030-RackTCA,48.09,46.13,68.86,88.99,64.0,,159.33,92.9,0.83,613.0,353.9
store0030-RackTCA,48.2,46.13,68.86,88.99,64.0,,158.97,63.4,0.8,613.8,354.4
store0030-RackTCA,48.24,46.37,68.86,89.19,64.0,,158.72,104.0,0.82,613.1,353.9
store0030-RackTCA,48.45,46.76,68.86,89.49,64.06,,155.17,104.3,0.82,614.0,354.4
store0030-RackTCA,48.27,46.28,68.88,89.39,64.06,,155.93,103.9,0.82,615.1,355.1
store0030-RackTCA,48.27,46.28,68.88,89.39,64.06,,155.93,103.5,0.82,612.6,353.7
store0030-RackTCA,48.47,46.54,68.9,89.59,64.06,,158.07,103.7,0.82,612.3,353.5
store0030-RackTCA,48.22,46.25,68.92,89.79,64.15,,157.01,103.8,0.82,613.1,353.9
store0030-RackTCA,48.11,46.25,68.92,89.79,64.26,,156.04,93.7,0.82,612.5,353.6
store0030-RackTCA,48.11,46.25,68.92,89.79,64.26,,156.04,54.1,0.81,613.4,354.1
store0030-RackTCA,48.16,46.16,68.94,89.37,64.31,,156.22,102.9,0.82,612.4,353.6
store0030-RackTCA,48.13,46.08,68.95,89.19,64.42,,157.05,104.2,0.82,612.4,353.5
store0030-RackTCA,48.45,46.59,68.99,89.09,64.42,,150.93,94.7,0.82,612.0,353.3
store0030-RackTCA,48.29,46.36,68.99,88.76,64.42,,152.92,94.0,0.82,613.2,354.1
store0030-RackTCA,48.29,46.36,68.99,88.76,64.42,,152.92,103.0,0.82,612.9,353.9
store0030-RackTCA,48.31,46.36,69.01,88.69,64.36,,155.32,103.1,0.82,610.4,352.5
store0030-RackTCA,48.36,46.44,69.01,88.89,64.36,,154.89,54.0,0.82,613.6,354.3
store0030-RackTCA,48.24,46.49,69.01,88.89,64.36,,155.05,53.3,0.82,612.9,353.9
store0030-RackTCA,48.45,46.63,69.01,88.46,64.36,,153.18,102.0,0.82,612.7,353.6
store0030-RackTCA,48.45,46.63,69.01,88.46,64.36,,153.18,104.9,0.82,612.0,353.3
store0030-RackTCA,48.45,46.61,69.01,88.46,64.26,,149.34,104.5,0.82,614.3,354.5
store0030-RackTCA,48.51,47.13,69.06,88.69,64.2,,155.79,93.4,0.82,614.5,354.6
store0030-RackTCA,48.69,46.55,69.06,88.99,64.15,,158.83,93.3,0.82,612.8,353.6
store0030-RackTCA,48.56,46.51,69.06,89.19,64.15,,157.5,102.8,0.82,612.1,353.2
store0030-RackTCA,48.56,46.51,69.06,89.19,64.15,,157.5,102.9,0.82,612.1,353.2
store0030-RackTCA,48.47,46.44,69.1,89.02,64.11,,155.55,93.5,0.82,612.3,353.3
store0030-RackTCA,48.47,46.71,69.08,88.79,64.11,,155.71,53.8,0.81,613.4,354.0
store0030-RackTCA,48.52,46.17,69.08,88.66,64.06,,155.23,103.0,0.82,611.6,352.9
store0030-RackTCA,48.52,46.17,69.08,88.66,64.06,,155.23,104.8,0.82,611.2,352.7
store0030-RackTCA,48.34,46.15,69.15,88.97,64.0,,150.28,94.8,0.83,612.3,353.4
store0030-RackTCA,48.34,46.15,69.17,88.86,64.0,,153.68,93.6,0.83,612.1,353.3
store0030-RackTCA,47.97,45.9,69.17,89.19,64.0,,155.26,102.8,0.82,612.9,353.7
store0030-RackTCA,48.2,45.62,69.17,89.09,64.0,,154.49,103.6,0.82,612.5,353.4
store0030-RackTCA,48.2,45.62,69.17,89.09,64.0,,154.49,94.0,0.82,613.1,353.8
store0030-RackTCA,48.15,45.71,69.21,89.09,64.06,,154.67,53.9,0.8,613.6,354.1
store0030-RackTCA,47.98,45.72,69.19,89.29,64.11,,154.67,63.3,0.8,615.3,355.1
store0030-RackTCA,48.13,46.1,69.22,89.39,64.11,,155.28,103.2,0.82,614.0,354.3
store0030-RackTCA,48.13,46.1,69.22,89.39,64.11,,155.28,105.5,0.82,611.7,353.0
store0030-RackTCA,48.4,45.79,69.22,89.79,64.2,,151.65,104.6,0.82,611.1,352.7
store0030-RackTCA,48.27,45.99,69.22,89.99,64.26,,159.35,103.8,0.82,611.5,352.9
store0030-RackTCA,48.49,46.14,69.28,89.99,64.26,,159.35,93.6,0.82,611.5,352.8
store0030-RackTCA,48.45,46.21,69.28,89.69,64.26,,158.29,93.4,0.82,610.4,352.2
store0030-RackTCA,48.45,46.21,69.28,89.69,64.26,,158.29,102.2,0.82,610.6,352.4
store0030-RackTCA,48.61,46.21,69.28,89.29,64.26,,156.09,102.4,0.82,611.8,353.0
store0030-RackTCA,48.38,45.97,69.28,88.89,64.26,,156.4,53.6,0.82,612.9,353.7
store0030-RackTCA,48.38,46.17,69.26,88.89,64.26,,158.13,53.6,0.82,614.3,354.4
store0030-RackTCA,48.38,46.17,69.26,88.89,64.26,,158.13,103.4,0.82,612.8,353.6
store0030-RackTCA,48.78,46.66,69.19,89.59,64.2,,154.89,104.4,0.82,613.0,353.7
store0030-RackTCA,48.9,47.31,69.17,89.89,64.2,,148.32,94.1,0.82,611.8,353.0
store0030-RackTCA,48.96,47.33,69.08,90.19,64.2,,150.89,93.3,0.82,610.7,352.4
store0030-RackTCA,48.85,47.18,69.08,90.19,64.2,,153.1,52.7,0.8,612.8,353.8
store0030-RackTCA,48.85,47.18,69.08,90.19,64.2,,153.1,53.0,0.8,610.8,352.7
store0030-RackTCA,49.05,47.58,68.97,89.92,64.31,,152.31,92.5,0.82,609.8,352.0
store0030-RackTCA,48.76,47.3,69.03,89.79,64.26,,146.32,92.9,0.82,610.1,352.3
store0030-RackTCA,48.65,47.36,68.79,90.39,64.2,,144.84,53.8,0.81,610.9,352.7
store0030-RackTCA,48.65,47.36,68.79,90.39,64.2,,144.84,53.7,0.81,611.3,353.0
store0030-RackTCA,48.38,47.2,68.74,90.39,64.2,,150.78,94.1,0.82,609.8,352.1
store0030-RackTCA,48.45,47.21,68.59,90.7,64.15,,144.27,94.2,0.82,611.0,352.8
store0030-RackTCA,48.34,47.21,68.56,92.32,64.15,,138.52,53.0,0.8,611.4,352.9
store0030-RackTCA,48.43,47.21,68.56,92.88,64.42,,141.6,53.1,0.8,612.1,353.2
store0030-RackTCA,48.43,47.21,68.56,92.88,64.42,,141.6,92.8,0.82,609.7,352.0
store0030-RackTCA,47.57,45.72,68.58,92.17,64.67,,138.13,92.8,0.82,611.5,352.9
store0030-RackTCA,47.57,45.66,68.58,91.97,64.72,,135.01,53.7,0.81,612.3,353.3
store0030-RackTCA,47.88,46.0,68.61,91.97,64.76,,140.74,54.1,0.81,611.3,352.8
store0030-RackTCA,47.88,46.0,68.61,91.97,64.76,,140.74,93.8,0.82,609.3,351.7
store0030-RackTCA,47.88,45.97,68.67,91.97,65.03,,138.24,93.9,0.82,611.1,352.7
store0030-RackTCA,47.86,46.32,68.7,92.5,65.14,,131.0,53.6,0.81,611.7,353.1
store0030-RackTCA,47.97,46.58,68.74,90.7,65.14,,134.89,53.8,0.81,610.6,352.5
store0030-RackTCA,48.38,46.8,68.79,90.19,65.14,,132.69,93.7,0.82,610.5,352.4
store0030-RackTCA,48.38,46.8,68.79,90.19,65.14,,132.69,94.8,0.82,611.3,352.9
store0030-RackTCA,48.4,46.57,68.86,91.57,65.14,,130.59,94.4,0.82,611.5,353.1
store0030-RackTCA,48.33,46.55,68.9,90.39,64.98,,138.22,93.5,0.82,612.3,353.5
store0030-RackTCA,48.33,46.34,68.95,89.99,64.76,,140.34,53.3,0.8,614.5,354.7
store0030-RackTCA,48.33,46.34,68.95,89.99,64.76,,140.34,63.2,0.8,614.4,354.7
store0030-RackTCA,48.29,46.12,69.01,90.29,64.67,,134.78,103.1,0.82,613.1,353.8
store0030-RackTCA,48.2,46.11,69.04,90.8,64.62,,127.6,55.0,0.8,613.9,354.4
store0030-RackTCA,48.22,45.87,69.1,91.3,64.62,,134.56,53.7,0.8,614.6,354.9
store0030-RackTCA,48.16,45.51,69.15,91.1,64.56,,136.99,94.5,0.82,613.1,354.1
store0030-RackTCA,48.16,45.51,69.15,91.1,64.56,,136.99,93.9,0.82,612.5,353.6
store0030-RackTCA,47.98,45.62,69.21,91.5,64.56,,141.42,102.5,0.82,613.6,354.3
store0030-RackTCA,48.0,45.67,69.21,92.0,64.67,,145.27,103.1,0.82,614.8,355.0
store0030-RackTCA,48.11,45.44,69.26,91.97,64.67,,146.25,103.4,0.82,615.4,355.3
store0030-RackTCA,48.11,45.44,69.26,91.97,64.67,,146.25,103.9,0.82,614.3,354.6
store0030-RackTCA,48.04,45.54,69.31,91.2,64.47,,148.84,104.0,0.82,613.8,354.3
store0030-RackTCA,48.13,46.22,69.31,91.2,64.31,,148.84,104.3,0.82,612.8,353.9
store0030-RackTCA,48.45,46.24,69.19,91.3,64.26,,150.94,103.7,0.82,613.1,353.9
store0030-RackTCA,48.43,46.54,69.21,91.6,64.26,,152.01,104.2,0.82,611.9,353.3
store0030-RackTCA,48.43,46.54,69.21,91.6,64.26,,152.01,104.3,0.82,612.6,353.5
store0030-RackTCA,48.43,46.54,69.21,91.7,64.26,,152.8,103.6,0.82,612.2,353.4
store0030-RackTCA,48.65,46.84,69.22,91.9,64.15,,153.59,104.1,0.82,612.8,353.7
store0030-RackTCA,48.58,46.67,69.08,92.07,64.15,,153.9,104.1,0.82,612.5,353.6
store0030-RackTCA,48.58,46.67,69.08,92.07,64.15,,153.9,103.8,0.82,613.3,354.0
store0030-RackTCA,48.61,46.72,69.04,92.3,64.11,,154.08,104.0,0.82,611.7,353.1
store0030-RackTCA,48.83,47.05,69.03,92.2,64.11,,153.99,103.7,0.82,612.8,353.7
store0030-RackTCA,48.33,47.11,68.88,92.2,64.11,,154.45,103.7,0.82,614.3,354.8
store0030-RackTCA,48.33,47.11,68.88,92.2,64.11,,154.45,103.7,0.82,613.7,354.3
store0030-RackTCA,48.34,46.83,68.86,92.2,64.06,,154.49,93.8,0.83,612.7,353.7
store0030-RackTCA,48.42,46.83,68.81,92.4,64.0,,154.72,93.0,0.83,612.2,353.4
store0030-RackTCA,48.25,46.64,68.77,92.5,63.95,,154.69,102.2,0.82,610.8,352.6
store0030-RackTCA,48.2,47.0,68.65,92.7,63.95,,155.07,102.4,0.82,611.9,353.3
store0030-RackTCA,48.2,47.0,68.65,92.7,63.95,,155.07,93.1,0.82,612.2,353.5
store0030-RackTCA,48.11,46.64,68.56,92.58,63.79,,155.19,53.5,0.8,613.1,354.1
store0030-RackTCA,47.82,46.2,68.56,93.08,63.91,,155.53,63.3,0.8,614.5,354.9
store0030-RackTCA,48.0,46.31,68.5,93.7,64.11,,153.27,103.9,0.82,612.0,353.3
store0030-RackTCA,48.0,46.31,68.5,93.7,64.11,,153.27,104.4,0.82,611.6,353.0
store0030-RackTCA,47.41,46.73,68.5,93.88,64.2,,146.41,104.1,0.82,611.6,353.2
store0030-RackTCA,47.46,45.32,68.63,94.18,64.56,,150.31,103.8,0.82,613.3,354.1
store0030-RackTCA,47.5,45.5,68.63,94.18,64.53,,152.42,104.5,0.82,612.8,353.7
store0030-RackTCA,47.5,45.5,68.63,94.18,64.53,,152.42,104.7,0.82,613.3,354.1
store0030-RackTCA,47.89,45.86,68.65,93.38,64.47,,152.24,103.9,0.82,613.7,354.3
store0030-RackTCA,48.04,46.21,68.7,93.7,64.47,,153.68,103.4,0.82,611.8,353.2
store0030-RackTCA,48.33,46.88,68.81,93.5,64.47,,155.3,93.5,0.82,610.2,352.4
store0030-RackTCA,48.56,46.89,68.86,93.4,64.47,,156.15,93.0,0.82,609.3,351.8
store0030-RackTCA,48.56,46.89,68.86,93.4,64.47,,156.15,101.5,0.82,608.9,351.7
store0030-RackTCA,48.65,47.09,68.88,93.08,64.47,,157.26,101.9,0.82,607.5,350.9
store0030-RackTCA,48.58,46.85,68.97,93.0,64.42,,157.42,102.0,0.82,607.5,350.9
store0030-RackTCA,48.67,46.85,69.03,92.9,64.36,,157.82,102.5,0.82,607.5,350.8
store0030-RackTCA,48.67,46.85,69.03,92.9,64.36,,157.82,102.4,0.82,606.6,350.3
store0030-RackTCA,48.67,46.62,69.08,93.48,64.31,,157.89,102.6,0.82,608.2,351.3
store0030-RackTCA,48.38,46.2,69.15,93.58,64.31,,157.48,102.8,0.82,610.1,352.3
store0030-RackTCA,48.27,46.35,69.22,93.38,64.47,,157.05,102.8,0.82,607.2,350.6
store0030-RackTCA,48.27,46.35,69.22,93.38,64.47,,157.05,102.7,0.82,607.8,350.9
store0030-RackTCA,48.22,45.75,69.24,93.3,64.56,,155.97,102.0,0.82,609.0,351.5
store0030-RackTCA,48.36,45.91,69.31,93.0,64.56,,155.34,63.3,0.81,610.7,352.5
store0030-RackTCA,48.11,45.39,69.31,92.8,64.36,,156.07,100.1,0.82,610.6,352.6
store0030-RackTCA,47.68,44.95,69.31,92.8,64.15,,153.55,103.7,0.82,612.5,353.6
store0030-RackTCA,47.68,44.95,69.31,92.8,64.15,,153.55,103.9,0.82,612.4,353.5
store0030-RackTCA,47.73,44.83,69.3,92.78,64.11,,153.95,103.3,0.82,612.2,353.3
store0030-RackTCA,47.73,46.19,69.28,93.1,64.06,,157.5,103.1,0.82,609.0,351.6
store0030-RackTCA,48.54,46.26,69.26,93.08,64.06,,157.39,92.9,0.83,608.6,351.3
store0030-RackTCA,48.54,46.26,69.26,93.08,64.06,,157.39,53.4,0.82,610.1,352.2
store0030-RackTCA,49.06,47.26,69.26,92.98,64.0,,156.69,102.4,0.82,607.9,350.9
store0030-RackTCA,48.72,47.08,69.22,92.98,63.95,,150.51,103.3,0.82,607.9,351.0
store0030-RackTCA,48.78,46.8,69.1,93.3,63.84,,147.92,103.5,0.82,609.8,352.1
store0030-RackTCA,48.78,46.8,69.1,93.3,63.84,,147.92,103.1,0.82,609.4,351.8
store0030-RackTCA,48.49,46.54,69.06,93.3,63.79,,153.23,102.7,0.82,608.1,351.1
store0030-RackTCA,48.52,46.66,69.01,93.48,63.73,,154.9,102.9,0.82,607.0,350.5
store0030-RackTCA,48.43,46.75,68.95,93.6,63.73,,154.54,102.6,0.82,608.1,350.9
store0030-RackTCA,48.43,46.75,68.95,93.6,63.73,,154.54,102.3,0.82,608.9,351.5
store0030-RackTCA,47.97,46.54,68.88,93.6,63.7,,154.45,64.0,0.81,608.5,351.3
store0030-RackTCA,48.0,46.18,68.68,93.58,63.7,,156.16,62.7,0.8,610.2,352.3
store0030-RackTCA,48.34,46.43,68.74,93.68,63.64,,156.34,103.0,0.82,609.2,351.7
store0030-RackTCA,48.34,46.43,68.74,93.68,63.64,,156.34,103.3,0.82,608.9,351.5
store0030-RackTCA,48.33,46.59,68.72,93.78,63.64,,153.27,103.2,0.82,606.9,350.4
store0030-RackTCA,48.16,46.85,68.52,93.78,63.64,,157.44,102.6,0.82,607.7,350.8
store0030-RackTCA,48.13,46.55,68.52,94.18,63.7,,158.52,102.6,0.82,608.2,351.2
store0030-RackTCA,48.13,46.55,68.52,94.18,63.7,,158.52,54.2,0.81,609.6,352.1
store0030-RackTCA,48.29,46.7,68.63,94.68,64.11,,156.94,53.8,0.81,611.7,353.2
store0030-RackTCA,48.29,46.16,68.61,94.98,64.47,,156.02,101.9,0.82,609.2,351.7
store0030-RackTCA,47.75,45.85,68.61,95.08,64.83,,148.82,63.0,0.81,609.4,351.9
store0030-RackTCA,47.75,45.85,68.61,95.08,64.83,,148.82,100.0,0.82,609.2,351.7
store0030-RackTCA,47.73,45.71,68.61,95.08,65.03,,147.33,94.1,0.83,607.1,350.5
store0030-RackTCA,48.04,46.39,68.68,94.58,65.08,,147.33,53.4,0.81,608.1,351.1
store0030-RackTCA,48.09,46.4,68.72,94.28,64.89,,152.26,103.5,0.83,606.6,350.4
store0030-RackTCA,48.09,46.4,68.72,94.28,64.89,,152.26,102.9,0.82,607.3,350.6
store0030-RackTCA,48.15,46.36,68.74,94.08,64.89,,147.76,102.7,0.82,607.0,350.4
store0030-RackTCA,48.18,46.51,68.85,93.78,64.67,,147.9,53.4,0.82,607.6,350.9
store0030-RackTCA,48.24,46.51,68.92,93.98,64.62,,150.4,52.7,0.82,605.7,349.8
store0030-RackTCA,48.29,46.32,68.95,93.98,64.62,,150.46,100.3,0.82,606.6,350.1
store0030-RackTCA,48.29,46.32,68.95,93.98,64.62,,150.46,100.1,0.82,605.9,349.8
store0030-RackTCA,48.43,46.38,69.08,93.88,64.62,,146.16,52.4,0.81,607.0,350.4
store0030-RackTCA,48.52,46.34,69.1,94.08,64.72,,151.41,53.3,0.81,608.1,351.1
store0030-RackTCA,48.58,46.55,69.13,94.38,64.94,,156.04,101.6,0.82,606.2,349.9
store0030-RackTCA,48.58,46.55,69.13,94.38,64.94,,156.04,104.8,0.83,606.9,350.3
store0030-RackTCA,48.58,46.55,69.24,94.38,65.23,,149.52,104.2,0.83,606.3,349.9
store0030-RackTCA,48.72,46.55,69.26,92.5,65.03,,150.91,103.8,0.83,606.5,349.9
store0030-RackTCA,48.72,46.37,69.3,92.5,65.03,,153.1,104.1,0.83,605.3,349.3
store0030-RackTCA,48.72,46.37,69.3,92.5,65.03,,153.1,103.5,0.82,607.0,350.2
store0030-RackTCA,48.72,46.62,69.3,92.07,64.53,,152.02,102.9,0.82,606.6,350.1
store0030-RackTCA,48.58,46.43,69.21,92.07,64.2,,152.94,102.5,0.82,605.5,349.8
store0030-RackTCA,48.52,46.54,69.17,92.4,64.11,,154.67,53.4,0.81,607.2,350.8
store0030-RackTCA,48.52,46.54,69.17,92.4,64.11,,154.67,53.6,0.81,607.6,350.9
store0030-RackTCA,48.52,46.59,69.19,92.4,64.0,,155.89,103.6,0.83,606.6,350.2
store0030-RackTCA,48.63,46.91,69.13,92.8,63.79,,150.62,103.8,0.82,608.0,351.2
store0030-RackTCA,48.7,46.69,69.12,92.88,63.73,,153.45,103.0,0.82,607.9,351.0
store0030-RackTCA,48.7,46.69,69.12,92.88,63.73,,153.45,102.6,0.82,608.5,351.4
store0030-RackTCA,48.54,46.76,69.12,92.88,63.7,,156.94,102.2,0.82,607.9,351.0
store0030-RackTCA,48.36,46.56,68.92,93.0,63.7,,155.73,54.0,0.82,609.7,352.0
store0030-RackTCA,48.45,46.7,68.88,92.9,63.59,,154.58,53.3,0.82,609.8,352.0
store0030-RackTCA,48.45,46.7,68.88,92.9,63.59,,154.58,99.9,0.82,607.3,350.7
store0030-RackTCA,48.02,45.98,68.88,92.9,63.59,,151.59,103.0,0.82,609.2,351.7
store0030-RackTCA,48.22,46.41,68.72,92.8,63.54,,145.35,103.3,0.82,608.3,351.2
store0030-RackTCA,48.42,46.68,68.68,92.8,63.48,,150.17,102.6,0.82,607.1,350.6
store0030-RackTCA,48.42,46.68,68.68,92.8,63.48,,150.17,92.9,0.82,606.7,350.4
store0030-RackTCA,48.24,46.77,68.68,93.0,63.48,,155.39,92.2,0.82,607.9,351.0
store0030-RackTCA,48.09,46.61,68.58,93.48,63.48,,155.73,62.5,0.8,609.5,351.9
store0030-RackTCA,48.0,46.62,68.5,94.51,63.84,,154.72,100.7,0.82,609.4,351.9
store0030-RackTCA,48.0,46.62,68.5,94.51,63.84,,154.72,102.4,0.82,608.5,351.4
store0030-RackTCA,47.52,45.67,68.49,94.78,64.2,,149.85,103.0,0.82,609.4,351.8
store0030-RackTCA,47.77,45.55,68.56,94.68,64.56,,152.64,103.8,0.82,611.2,352.9
store0030-RackTCA,47.55,45.72,68.56,94.48,64.76,,158.74,94.1,0.82,610.5,352.5
store0030-RackTCA,47.55,45.72,68.56,94.48,64.76,,158.74,93.5,0.82,608.6,351.7
store0030-RackTCA,47.88,46.16,68.56,94.48,64.76,,159.46,102.8,0.82,606.8,350.4
store0030-RackTCA,48.34,46.53,68.67,93.98,64.98,,157.55,102.5,0.82,606.9,350.5
store0030-RackTCA,48.61,47.13,68.7,93.98,65.03,,156.45,54.1,0.82,609.1,351.9
store0030-RackTCA,48.61,47.13,68.7,93.98,65.03,,156.45,53.7,0.82,606.9,350.6
store0030-RackTCA,48.85,47.52,68.79,93.58,65.14,,157.3,102.2,0.82,605.4,349.8
store0030-RackTCA,48.7,47.2,68.9,92.88,65.17,,153.25,106.1,0.83,604.4,349.0
store0030-RackTCA,48.74,47.1,68.95,92.58,65.17,,148.64,105.3,0.83,605.2,349.4
store0030-RackTCA,48.74,47.1,68.95,92.58,65.17,,148.64,104.7,0.83,605.0,349.3
store0030-RackTCA,48.78,47.09,69.01,92.58,65.08,,154.67,104.8,0.83,605.2,349.4
store0030-RackTCA,48.78,47.01,69.1,92.2,65.08,,155.55,104.2,0.83,605.9,349.8
store0030-RackTCA,48.56,46.7,69.15,92.1,65.08,,153.46,93.7,0.83,606.7,350.3
store0030-RackTCA,48.56,46.7,69.15,92.1,65.08,,153.46,93.1,0.83,606.0,350.0
store0030-RackTCA,48.6,46.45,69.19,92.88,65.03,,153.9,102.8,0.82,605.9,349.8
store0030-RackTCA,48.33,46.11,69.26,91.8,65.17,,155.98,103.1,0.83,605.3,349.5
store0030-RackTCA,48.34,45.88,69.3,91.3,64.94,,157.6,92.8,0.82,605.6,349.8
store0030-RackTCA,48.34,45.88,69.3,91.3,64.94,,157.6,92.2,0.82,606.1,349.9
store0030-RackTCA,48.25,45.72,69.33,91.32,64.72,,157.48,62.7,0.81,605.8,349.7
store0030-RackTCA,47.79,45.04,69.33,91.47,64.31,,156.33,63.0,0.81,608.0,351.0
store0030-RackTCA,47.97,45.28,69.33,91.7,64.2,,153.77,103.7,0.82,609.5,351.9
store0030-RackTCA,47.97,45.28,69.33,91.7,64.2,,153.77,104.5,0.82,608.9,351.6
store0030-RackTCA,48.06,45.43,69.31,92.0,64.06,,150.06,94.6,0.84,607.7,350.9
store0030-RackTCA,48.47,45.61,69.31,92.3,63.95,,155.82,93.4,0.83,606.6,350.3
store0030-RackTCA,48.96,46.98,69.3,92.4,63.95,,158.2,93.2,0.83,607.4,350.7
store0030-RackTCA,48.96,46.98,69.3,92.4,63.95,,158.2,54.5,0.82,608.5,351.4
store0030-RackTCA,48.92,47.3,69.21,92.4,63.91,,155.84,53.7,0.82,608.6,351.4
store0030-RackTCA,48.85,46.97,69.21,92.4,63.84,,155.8,53.4,0.82,609.6,352.0
store0030-RackTCA,48.45,47.14,69.15,92.4,63.79,,151.09,104.2,0.82,608.2,351.2
store0030-RackTCA,48.45,47.14,69.15,92.4,63.79,,151.09,104.5,0.83,609.0,351.6
store0030-RackTCA,48.6,46.54,69.03,92.3,63.73,,145.22,103.4,0.82,607.4,350.5
store0030-RackTCA,48.61,46.88,68.99,92.3,63.73,,151.12,103.9,0.83,606.7,350.3
store0030-RackTCA,48.24,46.04,68.88,92.3,63.73,,153.99,103.7,0.82,606.8,350.4
store0030-RackTCA,48.24,46.04,68.88,92.3,63.73,,153.99,103.7,0.82,606.4,350.1
store0030-RackTCA,47.82,45.84,68.86,92.2,63.73,,152.82,103.3,0.82,607.5,350.7
store0030-RackTCA,47.93,46.22,68.79,92.4,63.73,,152.06,102.9,0.82,605.8,349.9
store0030-RackTCA,48.06,46.36,68.68,92.3,63.73,,153.79,103.0,0.82,605.9,349.9
store0030-RackTCA,48.06,46.36,68.68,92.3,63.73,,153.79,103.4,0.82,606.1,350.0
store0030-RackTCA,48.2,46.78,68.61,92.3,63.73,,156.29,103.0,0.82,606.3,350.0
store0030-RackTCA,48.09,46.47,68.58,93.3,63.73,,157.01,102.7,0.82,607.3,350.6
store0030-RackTCA,48.25,46.6,68.5,93.5,64.06,,155.93,54.0,0.81,609.6,352.0
store0030-RackTCA,48.25,46.6,68.5,93.5,64.06,,155.93,53.8,0.81,612.3,353.5
store0030-RackTCA,47.73,46.12,68.59,93.5,64.2,,155.25,102.3,0.82,609.9,352.1
store0030-RackTCA,47.52,45.51,68.59,93.18,64.31,,154.71,104.6,0.82,608.0,351.0
store0030-RackTCA,47.75,46.59,68.65,93.18,64.76,,147.85,94.2,0.83,606.3,350.0
store0030-RackTCA,47.75,46.59,68.65,93.18,64.76,,147.85,92.8,0.82,605.9,350.0
store0030-RackTCA,48.45,47.26,68.7,93.48,64.98,,150.67,101.7,0.82,603.3,348.4
store0030-RackTCA,48.56,47.5,68.74,92.58,65.03,,153.64,62.9,0.81,607.0,350.4
store0030-RackTCA,48.76,47.44,68.83,92.2,65.08,,149.4,53.7,0.82,607.3,350.8
store0030-RackTCA,48.76,47.44,68.83,92.2,65.08,,149.4,93.7,0.83,604.7,349.1
store0030-RackTCA,48.81,47.26,68.88,91.7,65.08,,140.79,104.0,0.82,605.3,349.5
store0030-RackTCA,48.74,47.34,68.94,92.3,65.23,,141.73,103.8,0.83,604.5,349.2
store0030-RackTCA,48.74,47.19,69.04,92.27,65.28,,147.45,93.7,0.83,606.8,350.4
store0030-RackTCA,48.74,47.19,69.04,92.27,65.28,,147.45,93.3,0.82,606.9,350.5
store0030-RackTCA,48.87,46.99,69.08,91.77,65.28,,148.3,102.2,0.82,605.3,349.3
store0030-RackTCA,48.78,46.95,69.13,91.4,65.39,,146.64,53.2,0.81,605.4,349.5
store0030-RackTCA,48.7,46.72,69.19,91.47,65.48,,147.06,53.1,0.82,606.6,350.3
store0030-RackTCA,48.7,46.72,69.19,91.47,65.48,,147.06,93.2,0.83,605.5,349.6
store0030-RackTCA,48.65,46.3,69.24,91.67,65.64,,142.32,104.6,0.83,604.1,348.8
store0030-RackTCA,48.51,45.98,69.24,91.2,65.64,,143.1,105.2,0.83,605.2,349.3
store0030-RackTCA,48.42,46.11,69.28,90.9,65.59,,148.39,94.2,0.83,604.4,348.9
store0030-RackTCA,48.42,46.11,69.28,90.9,65.59,,148.39,94.4,0.83,606.2,349.9
store0030-RackTCA,48.36,45.83,69.28,90.39,65.59,,148.64,103.4,0.82,607.5,350.6
store0030-RackTCA,48.25,45.51,69.28,90.47,65.28,,147.65,103.8,0.83,605.8,349.7
store0030-RackTCA,48.04,45.69,69.21,90.49,65.08,,147.97,94.2,0.83,606.1,349.9
store0030-RackTCA,48.04,45.69,69.21,90.49,65.08,,147.97,54.6,0.81,607.4,350.9
store0030-RackTCA,48.27,45.97,69.21,90.49,64.98,,150.96,53.9,0.81,608.2,351.5
store0030-RackTCA,48.22,45.99,69.08,91.3,64.94,,151.83,104.3,0.82,606.7,350.4
store0030-RackTCA,48.22,45.99,69.08,91.3,64.94,,151.83,104.7,0.83,605.0,349.3
store0030-RackTCA,48.42,46.27,69.08,91.3,64.94,,145.83,94.4,0.83,605.7,349.6
store0030-RackTCA,48.42,46.46,68.99,90.7,64.72,,148.48,94.1,0.83,605.4,349.8
store0030-RackTCA,48.79,47.2,68.94,91.0,64.67,,150.17,103.4,0.82,604.6,349.0
store0030-RackTCA,48.79,47.2,68.94,91.0,64.67,,150.17,103.3,0.82,605.6,349.6
store0030-RackTCA,48.4,47.26,68.9,91.0,64.67,,150.3,94.3,0.83,605.1,349.5
store0030-RackTCA,48.4,46.81,68.81,90.9,64.56,,151.41,93.7,0.83,605.2,349.4
store0030-RackTCA,48.6,47.13,68.83,91.2,64.53,,153.97,103.3,0.82,606.4,350.2
store0030-RackTCA,48.6,47.13,68.83,91.2,64.53,,153.97,103.6,0.82,606.3,350.3
store0030-RackTCA,48.22,46.57,68.83,91.2,64.53,,155.82,103.5,0.82,607.4,350.6
store0030-RackTCA,48.38,46.99,68.65,90.8,64.53,,156.04,104.0,0.83,605.3,349.6
store0030-RackTCA,48.38,46.6,68.61,90.49,64.47,,155.35,104.1,0.83,604.8,349.4
store0030-RackTCA,48.38,46.6,68.61,90.49,64.47,,155.35,104.4,0.83,606.4,350.2
store0030-RackTCA,47.97,46.59,68.58,90.59,64.47,,155.48,104.7,0.83,606.2,350.0
store0030-RackTCA,48.29,47.16,68.49,91.5,64.62,,156.0,104.7,0.83,605.4,349.7
store0030-RackTCA,48.45,47.06,68.49,91.87,64.72,,156.11,104.6,0.83,604.8,349.3
store0030-RackTCA,48.45,47.06,68.49,91.87,64.72,,156.11,104.5,0.83,603.2,348.6
store0030-RackTCA,47.8,46.09,68.59,91.7,64.89,,155.25,94.5,0.83,604.1,348.8
store0030-RackTCA,47.64,45.54,68.65,92.3,65.64,,154.65,94.7,0.83,605.0,349.4
store0030-RackTCA,47.64,45.54,68.65,92.3,65.64,,154.65,104.1,0.82,604.6,349.3
store0030-RackTCA,47.71,46.73,68.7,92.68,65.89,,154.83,104.3,0.83,607.1,350.8
store0030-RackTCA,48.25,47.14,68.7,90.49,66.25,,155.8,103.9,0.82,606.4,350.5
store0030-RackTCA,48.43,46.95,68.77,90.97,66.34,,155.75,104.4,0.82,606.3,350.4
store0030-RackTCA,48.43,46.95,68.77,90.97,66.34,,155.75,104.7,0.83,605.1,349.4
store0030-RackTCA,48.45,46.97,68.81,90.37,66.54,,155.01,104.6,0.82,605.5,349.7
store0030-RackTCA,48.63,47.0,68.88,89.89,66.63,,155.26,104.4,0.83,605.5,349.7
store0030-RackTCA,48.67,46.86,69.01,89.49,66.83,,155.26,104.3,0.82,606.8,350.4
store0030-RackTCA,48.67,46.86,69.01,89.49,66.83,,155.26,104.1,0.82,607.7,350.9
store0030-RackTCA,48.67,46.8,69.06,87.89,66.83,,155.64,104.2,0.82,607.8,350.9
store0030-RackTCA,48.65,46.58,69.12,87.79,66.76,,155.14,95.1,0.83,608.4,351.2
store0030-RackTCA,48.51,46.41,69.22,88.29,66.7,,155.41,94.3,0.83,606.8,350.4
store0030-RackTCA,48.51,46.41,69.22,88.29,66.7,,155.41,103.3,0.82,605.9,349.8
store0030-RackTCA,48.52,46.04,69.28,87.59,66.7,,156.27,102.1,0.82,607.4,350.6
store0030-RackTCA,48.38,45.82,69.33,87.08,66.43,,156.94,93.1,0.82,607.2,350.8
store0030-RackTCA,48.36,45.32,69.37,87.49,65.98,,156.29,53.4,0.81,606.8,350.7
store0030-RackTCA,48.36,45.32,69.37,87.49,65.98,,156.29,63.4,0.81,608.4,351.4
store0030-RackTCA,48.36,44.85,69.37,87.99,65.84,,151.47,104.7,0.82,607.8,351.0
store0030-RackTCA,47.88,45.17,69.37,88.29,65.8,,145.9,95.2,0.83,608.0,351.2
store0030-RackTCA,47.88,45.17,69.37,88.29,65.8,,145.9,94.0,0.82,608.3,351.4
store0030-RackTCA,48.4,45.95,69.35,87.89,65.68,,151.11,103.0,0.82,604.9,349.5
store0030-RackTCA,48.79,46.73,69.31,87.79,65.86,,153.57,63.5,0.81,606.4,350.2
store0030-RackTCA,49.24,47.2,69.26,87.49,65.95,,151.88,53.9,0.82,607.1,350.7
store0030-RackTCA,49.24,47.2,69.26,87.49,65.95,,151.88,93.7,0.83,605.2,349.7
store0030-RackTCA,48.99,47.88,69.22,87.99,66.09,,143.11,103.1,0.82,605.8,350.0
store0030-RackTCA,49.21,47.62,69.12,87.69,66.13,,136.27,53.5,0.81,607.8,351.1
store0030-RackTCA,48.96,47.38,69.1,87.36,66.13,,142.52,53.8,0.81,607.3,350.8
store0030-RackTCA,48.96,47.38,69.1,87.36,66.13,,142.52,94.8,0.83,607.7,351.0
store0030-RackTCA,48.83,47.34,69.06,86.81,66.13,,144.05,103.2,0.82,606.5,350.1
store0030-RackTCA,48.52,47.27,68.92,86.81,66.04,,141.67,63.2,0.81,607.2,350.6
store0030-RackTCA,48.52,47.27,68.92,86.81,66.04,,141.67,93.1,0.82,606.9,350.5
store0030-RackTCA,48.58,47.18,68.79,87.79,66.09,,147.31,53.6,0.81,608.0,351.0
store0030-RackTCA,48.47,46.94,68.81,86.71,66.31,,142.79,102.1,0.82,606.3,350.2
store0030-RackTCA,48.42,47.1,68.68,86.88,66.43,,139.77,104.0,0.83,606.0,350.0
store0030-RackTCA,48.42,47.1,68.68,86.88,66.43,,139.77,54.1,0.82,606.9,350.5
store0030-RackTCA,48.2,47.04,68.56,86.98,66.63,,138.36,53.7,0.82,607.0,350.6
store0030-RackTCA,48.22,46.98,68.5,86.58,66.85,,142.39,93.8,0.83,605.8,349.8
store0030-RackTCA,48.13,46.83,68.5,87.59,66.88,,135.5,93.8,0.83,606.6,350.3
store0030-RackTCA,48.13,46.83,68.5,87.59,66.88,,135.5,63.4,0.81,607.0,350.5
store0030-RackTCA,48.18,46.48,68.59,87.69,67.19,,141.57,63.6,0.81,606.7,350.6
store0030-RackTCA,47.61,46.25,68.59,87.31,67.48,,141.51,104.4,0.82,608.0,351.3
store0030-RackTCA,47.61,46.25,68.63,86.38,67.48,,141.51,105.4,0.83,606.8,350.5
store0030-RackTCA,47.61,45.19,68.63,86.38,67.64,,140.92,94.7,0.83,606.9,350.5
store0030-RackTCA,47.3,45.79,68.67,86.31,67.78,,147.11,54.4,0.81,607.3,350.6
store0030-RackTCA,47.88,46.37,68.7,86.31,68.02,,149.32,64.2,0.81,608.3,351.4
store0030-RackTCA,47.88,46.37,68.7,86.31,68.02,,149.32,104.0,0.82,608.1,351.1
store0030-RackTCA,48.09,46.68,68.79,85.68,68.16,,143.26,64.2,0.81,607.0,350.5
store0030-RackTCA,48.27,46.48,68.79,86.28,68.27,,143.26,54.6,0.81,608.2,351.2
store0030-RackTCA,48.04,46.65,68.86,85.78,68.56,,140.83,96.6,0.83,607.0,350.8
store0030-RackTCA,48.04,46.65,68.86,85.78,68.56,,140.83,106.6,0.83,606.3,350.3
store0030-RackTCA,48.47,46.74,68.99,84.58,68.59,,141.98,105.0,0.83,606.7,350.4
store0030-RackTCA,48.49,46.7,69.04,84.8,68.74,,150.21,104.6,0.83,605.6,349.7
store0030-RackTCA,48.65,46.77,69.1,82.9,68.88,,150.21,94.6,0.83,606.5,350.3
store0030-RackTCA,48.65,46.77,69.1,82.9,68.88,,150.71,54.5,0.82,607.9,351.1
store0030-RackTCA,48.72,46.65,69.21,82.8,68.94,,148.98,63.9,0.81,607.2,350.6
store0030-RackTCA,48.67,46.48,69.26,81.12,68.94,,148.6,102.4,0.82,606.6,350.3
store0030-RackTCA,48.67,46.48,69.26,81.12,68.94,,148.6,104.2,0.82,606.6,350.3
store0030-RackTCA,48.51,46.27,69.3,81.29,68.79,,140.76,64.1,0.81,607.9,351.0
store0030-RackTCA,48.16,45.58,69.31,81.19,68.27,,141.03,54.4,0.81,608.7,351.5
store0030-RackTCA,48.11,45.53,69.31,81.32,68.07,,147.79,94.0,0.83,608.1,351.2
store0030-RackTCA,48.11,45.53,69.31,81.32,68.07,,147.79,105.0,0.82,606.7,350.3
store0030-RackTCA,48.07,45.81,69.31,81.9,67.91,,144.9,104.1,0.82,605.5,349.6
store0030-RackTCA,48.15,45.7,69.19,82.27,67.68,,146.12,93.9,0.83,606.6,350.4
store0030-RackTCA,48.22,46.31,69.19,83.1,67.48,,150.28,54.0,0.81,608.4,351.4
store0030-RackTCA,48.22,46.31,69.19,83.1,67.48,,150.28,63.7,0.81,607.6,350.9
store0030-RackTCA,48.6,46.76,69.17,83.3,67.42,,150.64,103.3,0.82,606.0,349.9
store0030-RackTCA,48.38,46.5,69.01,82.9,67.37,,142.11,94.5,0.83,607.0,350.5
store0030-RackTCA,48.38,46.5,69.01,82.9,67.37,,142.11,54.1,0.82,607.3,350.8
store0030-RackTCA,48.51,47.11,68.97,83.0,67.3,,138.56,64.0,0.81,606.9,350.7
store0030-RackTCA,48.72,47.47,68.88,84.0,67.19,,146.44,104.8,0.83,605.6,349.8
store0030-RackTCA,48.79,47.54,68.83,84.4,67.24,,146.66,96.4,0.83,606.6,350.3
store0030-RackTCA,48.79,47.54,68.83,84.4,67.24,,146.66,95.6,0.83,606.5,350.2
store0030-RackTCA,48.79,47.48,68.79,84.4,67.24,,145.4,104.7,0.82,606.4,350.3
store0030-RackTCA,48.61,47.47,68.68,83.5,67.24,,151.05,104.8,0.82,607.0,350.6
store0030-RackTCA,48.58,47.34,68.68,83.5,67.14,,149.38,95.2,0.83,607.2,350.7
store0030-RackTCA,48.58,47.34,68.68,83.5,67.14,,149.38,94.7,0.83,605.8,350.0
store0030-RackTCA,48.6,47.34,68.68,84.0,67.19,,149.85,64.4,0.81,606.8,350.6
store0030-RackTCA,48.6,47.29,68.65,84.03,67.19,,151.45,95.2,0.84,604.9,349.5
store0030-RackTCA,48.6,47.29,68.65,84.03,67.19,,151.45,96.3,0.84,605.0,349.5
store0030-RackTCA,48.49,47.47,68.54,83.4,67.03,,144.81,95.8,0.84,604.9,349.6
store0030-RackTCA,48.51,47.48,68.5,85.18,67.08,,148.62,104.8,0.83,604.1,349.0
store0030-RackTCA,48.51,47.28,68.49,87.19,67.37,,151.92,105.4,0.83,604.4,349.0
store0030-RackTCA,48.51,47.28,68.49,87.19,67.37,,151.92,106.4,0.83,607.6,350.9
store0030-RackTCA,48.13,46.64,68.49,87.19,67.59,,151.32,106.9,0.83,607.7,350.9
store0030-RackTCA,48.07,46.4,68.56,86.08,67.82,,150.93,107.2,0.83,608.4,351.5
store0030-RackTCA,48.07,46.4,68.56,86.08,67.82,,150.93,106.9,0.83,604.9,349.4
store0030-RackTCA,48.38,46.67,68.59,85.41,68.02,,153.09,106.7,0.83,605.0,349.4
store0030-RackTCA,48.36,46.96,68.68,84.2,68.27,,154.71,106.7,0.83,605.1,349.6
store0030-RackTCA,48.83,47.65,68.72,84.4,68.31,,155.46,106.5,0.83,600.1,346.5
store0030-RackTCA,48.83,47.65,68.72,84.4,68.31,,155.46,106.6,0.83,605.3,349.6
store0030-RackTCA,48.85,47.7,68.77,84.8,68.29,,156.2,106.8,0.83,604.1,348.9
store0030-RackTCA,48.76,47.38,68.9,84.0,68.29,,156.36,106.4,0.83,604.4,349.1
store0030-RackTCA,48.78,47.24,68.95,84.3,68.29,,156.65,106.3,0.83,605.3,349.6
store0030-RackTCA,48.78,47.24,68.95,84.3,68.29,,156.65,106.6,0.83,605.5,349.8
store0030-RackTCA,48.78,47.15,68.95,83.8,68.27,,156.15,106.6,0.83,605.5,349.8
store0030-RackTCA,48.78,47.09,69.12,83.6,68.27,,155.75,106.2,0.83,605.9,349.9
store0030-RackTCA,48.78,47.09,69.12,83.6,68.27,,155.75,105.4,0.83,605.8,349.9
store0030-RackTCA,48.72,46.75,69.15,83.7,68.16,,156.54,104.6,0.83,605.7,349.8
store0030-RackTCA,48.61,46.44,69.21,82.4,68.31,,157.03,104.9,0.83,605.6,349.7
store0030-RackTCA,48.58,46.1,69.35,81.9,68.07,,157.17,104.9,0.83,605.6,349.7
store0030-RackTCA,48.58,46.1,69.35,81.9,68.07,,157.17,105.2,0.83,605.9,349.9
store0030-RackTCA,48.49,45.41,69.37,83.0,67.82,,155.44,105.1,0.83,606.2,350.1
store0030-RackTCA,48.04,45.35,69.31,83.1,67.48,,153.45,104.9,0.82,607.0,350.8
store0030-RackTCA,48.04,45.35,69.31,83.1,67.48,,153.45,105.2,0.82,608.9,351.7
store0030-RackTCA,47.95,45.47,69.31,83.7,67.37,,152.29,105.5,0.82,608.7,351.6
store0030-RackTCA,48.13,46.04,69.28,84.1,67.33,,151.7,105.0,0.83,606.9,350.6
store0030-RackTCA,48.69,46.41,69.35,84.5,67.33,,150.87,105.0,0.83,605.8,349.8
store0030-RackTCA,48.69,46.41,69.35,84.5,67.33,,150.87,104.4,0.82,605.6,349.8
store0030-RackTCA,48.65,47.42,69.35,84.5,67.3,,151.3,104.4,0.82,606.0,350.0
store0030-RackTCA,49.15,47.42,69.22,84.5,67.24,,151.61,104.5,0.82,606.0,350.0
store0030-RackTCA,49.15,47.42,69.22,84.5,67.24,,151.61,104.6,0.83,606.4,350.2
store0030-RackTCA,49.05,47.58,69.17,84.5,67.03,,152.38,104.4,0.82,606.6,350.4
store0030-RackTCA,48.79,47.12,69.15,85.0,67.03,,151.63,103.8,0.82,606.3,350.2
store0030-RackTCA,48.92,47.09,69.12,84.7,67.08,,150.4,94.1,0.82,606.8,350.6
store0030-RackTCA,48.92,47.09,69.12,84.7,67.08,,150.4,53.7,0.81,607.3,350.9
store0030-RackTCA,48.85,46.98,69.1,85.05,67.3,,148.46,63.5,0.81,606.9,350.7
store0030-RackTCA,48.49,46.77,68.94,84.5,67.37,,142.39,105.2,0.82,606.3,350.2
store0030-RackTCA,48.49,46.77,68.94,84.5,67.37,,142.39,105.2,0.82,606.1,350.1
store0030-RackTCA,48.38,46.82,68.83,84.43,67.48,,147.11,94.8,0.83,606.4,350.2
store0030-RackTCA,48.09,46.3,68.77,83.9,67.86,,151.63,93.9,0.82,605.5,349.8
store0030-RackTCA,48.07,46.0,68.7,82.9,68.02,,150.84,64.0,0.81,607.3,350.8
store0030-RackTCA,48.07,46.0,68.7,82.9,68.02,,150.84,103.7,0.83,605.9,350.1
store0030-RackTCA,47.98,46.4,68.7,83.7,68.16,,143.01,95.3,0.84,606.1,350.1
store0030-RackTCA,48.04,46.53,68.58,85.28,68.83,,140.23,54.7,0.82,608.8,351.6
store0030-RackTCA,48.04,46.53,68.58,85.28,68.83,,140.23,64.9,0.81,608.3,351.4
store0030-RackTCA,48.16,46.55,68.63,84.7,69.13,,140.65,107.4,0.83,607.4,350.9
store0030-RackTCA,48.09,46.05,68.63,84.4,69.69,,146.75,97.8,0.83,606.5,350.4
store0030-RackTCA,47.84,45.91,68.7,84.4,69.87,,149.16,96.0,0.83,606.1,350.1
store0030-RackTCA,47.84,45.91,68.7,84.4,69.87,,149.16,104.6,0.83,606.0,350.1
store0030-RackTCA,47.84,46.34,68.76,82.5,70.23,,148.37,104.1,0.82,606.3,350.3
store0030-RackTCA,48.27,46.81,68.79,82.9,70.48,,150.1,55.4,0.81,607.9,351.3
store0030-RackTCA,48.27,46.81,68.79,82.9,70.48,,150.1,54.4,0.81,607.6,351.0
store0030-RackTCA,48.4,46.86,68.86,81.9,70.57,,148.12,102.5,0.82,605.7,349.9
store0030-RackTCA,48.56,46.76,68.92,80.59,70.7,,141.12,105.8,0.83,605.3,349.6
store0030-RackTCA,48.47,46.56,68.99,80.01,70.72,,146.43,106.5,0.83,603.9,348.8
store0030-RackTCA,48.47,46.56,68.99,80.01,70.72,,146.43,96.7,0.84,606.0,350.0
store0030-RackTCA,48.49,46.83,69.06,79.99,70.86,,151.07,95.6,0.84,606.0,350.0
store0030-RackTCA,48.49,46.37,69.12,78.76,70.9,,150.3,105.9,0.83,606.0,350.1
store0030-RackTCA,48.49,46.37,69.12,78.76,70.9,,150.3,105.6,0.83,606.2,350.2
store0030-RackTCA,48.42,46.27,69.15,79.31,70.9,,148.19,95.6,0.83,606.5,350.3
store0030-RackTCA,48.38,46.12,69.28,78.66,70.9,,149.13,54.9,0.81,607.3,350.7
store0030-RackTCA,48.22,46.13,69.3,78.66,70.48,,150.4,65.0,0.81,607.1,350.8
store0030-RackTCA,48.22,46.13,69.3,78.66,70.48,,150.4,106.2,0.83,606.0,350.0
store0030-RackTCA,48.11,45.49,69.3,80.42,70.29,,147.58,96.5,0.83,607.2,350.8
store0030-RackTCA,48.02,45.3,69.33,80.01,69.87,,153.09,95.7,0.83,607.9,351.0
store0030-RackTCA,48.02,45.3,69.33,80.01,69.87,,153.09,105.2,0.82,608.5,351.2
store0030-RackTCA,48.36,46.06,69.33,80.29,69.75,,154.36,105.7,0.82,608.9,351.5
store0030-RackTCA,48.47,47.08,69.33,79.21,69.78,,150.06,95.5,0.83,606.3,350.1
store0030-RackTCA,49.15,47.36,69.26,79.61,69.73,,148.46,54.6,0.82,608.1,351.1
store0030-RackTCA,49.15,47.36,69.26,79.61,69.73,,148.46,64.2,0.81,607.5,350.8
store0030-RackTCA,49.42,47.38,69.24,80.11,69.73,,139.82,105.6,0.83,606.6,350.3
store0030-RackTCA,49.14,47.78,69.17,79.51,69.73,,144.5,97.5,0.83,605.4,349.6
store0030-RackTCA,49.14,47.78,69.17,79.51,69.73,,144.5,97.0,0.83,606.5,350.2
store0030-RackTCA,49.26,47.81,69.15,79.01,69.6,,150.13,96.3,0.83,607.2,350.6
store0030-RackTCA,49.06,47.06,69.08,80.22,69.6,,150.19,105.9,0.83,606.0,349.9
store0030-RackTCA,48.88,47.53,69.1,80.01,69.6,,149.0,105.6,0.83,606.0,349.9
store0030-RackTCA,48.88,47.53,69.1,80.01,69.6,,149.0,96.1,0.83,606.8,350.3
store0030-RackTCA,48.88,47.38,69.03,80.29,69.66,,148.64,95.5,0.83,606.3,350.1
store0030-RackTCA,48.76,47.08,68.97,79.61,69.55,,150.21,54.5,0.81,608.1,351.1
store0030-RackTCA,48.76,47.08,68.97,79.61,69.55,,150.21,64.4,0.81,608.4,351.3
store0030-RackTCA,48.15,46.26,68.92,79.81,69.24,,145.53,106.8,0.83,607.0,350.6
store0030-RackTCA,48.33,47.11,68.77,79.71,69.22,,146.17,97.0,0.84,607.4,350.8
store0030-RackTCA,48.33,47.11,68.77,79.71,69.22,,146.17,95.3,0.83,608.4,351.4
store0030-RackTCA,48.31,46.51,68.72,79.71,69.08,,152.82,94.8,0.83,608.7,351.4
store0030-RackTCA,48.06,46.61,68.68,80.32,68.79,,153.43,103.2,0.82,606.4,350.2
store0030-RackTCA,48.34,47.06,68.58,83.7,68.65,,151.83,103.2,0.82,605.2,349.7
store0030-RackTCA,48.34,47.06,68.58,83.7,68.65,,151.83,54.7,0.81,610.1,352.4
store0030-RackTCA,48.09,46.82,68.5,83.7,68.65,,152.42,55.1,0.81,610.0,352.3
store0030-RackTCA,47.86,46.15,68.59,83.37,68.65,,149.13,106.1,0.83,607.3,350.7
store0030-RackTCA,47.86,46.15,68.59,83.37,68.65,,149.13,107.1,0.83,604.9,349.4
store0030-RackTCA,47.37,45.53,68.65,83.2,69.31,,152.26,106.8,0.83,605.5,349.8
store0030-RackTCA,47.37,46.47,68.7,81.79,69.73,,153.95,107.1,0.83,606.9,350.5
store0030-RackTCA,48.13,47.16,68.79,80.99,69.78,,153.59,107.7,0.83,607.6,350.9
store0030-RackTCA,48.13,47.16,68.79,80.99,69.78,,153.59,107.1,0.83,606.6,350.4
store0030-RackTCA,48.63,47.52,68.86,78.71,69.84,,155.1,106.4,0.83,603.4,348.5
store0030-RackTCA,48.88,47.61,68.92,79.51,69.93,,156.33,106.5,0.83,604.2,348.8
store0030-RackTCA,48.88,47.61,68.92,79.51,69.93,,156.33,106.4,0.83,603.3,348.5
store0030-RackTCA,49.15,47.41,69.01,80.62,70.02,,158.81,106.1,0.83,604.0,348.8
store0030-RackTCA,48.96,47.15,69.1,79.49,70.12,,160.29,106.0,0.83,603.6,348.5
store0030-RackTCA,48.83,46.86,69.17,79.49,70.23,,159.94,106.3,0.83,604.9,349.4
store0030-RackTCA,48.83,46.86,69.17,79.49,70.23,,159.94,106.1,0.83,605.1,349.5
store0030-RackTCA,48.67,46.53,69.21,78.41,70.29,,158.79,106.2,0.83,603.3,348.5
store0030-RackTCA,48.78,46.65,69.28,76.68,70.29,,158.56,106.4,0.83,603.1,348.3
store0030-RackTCA,48.78,46.65,69.28,76.68,70.29,,158.56,106.3,0.83,603.5,348.6
store0030-RackTCA,48.52,46.45,69.35,77.41,69.84,,159.26,105.0,0.83,602.8,348.2
store0030-RackTCA,48.52,46.13,69.39,76.88,69.84,,159.85,94.4,0.83,603.5,348.7
store0030-RackTCA,48.33,46.13,69.39,77.01,69.78,,159.85,94.8,0.83,604.2,348.9
store0030-RackTCA,48.33,45.78,69.39,77.01,69.78,,159.62,63.7,0.81,604.1,349.0
store0030-RackTCA,48.2,45.23,69.37,77.91,69.66,,158.0,64.1,0.81,605.1,349.5
store0030-RackTCA,48.42,46.19,69.26,78.21,69.46,,151.11,104.4,0.83,603.5,348.7
store0030-RackTCA,48.42,46.19,69.26,78.21,69.46,,151.11,96.2,0.84,603.5,348.6
store0030-RackTCA,48.42,46.17,69.22,77.61,69.4,,146.48,55.1,0.83,605.2,349.6
store0030-RackTCA,48.43,46.21,69.17,79.31,69.4,,149.4,103.6,0.83,603.2,348.5
store0030-RackTCA,48.43,46.21,69.17,79.31,69.4,,149.4,105.8,0.83,606.6,350.4
store0030-RackTCA,48.43,46.24,69.06,78.91,69.51,,141.55,96.1,0.83,605.7,349.9
store0030-RackTCA,48.29,46.27,69.06,78.84,69.55,,143.94,55.1,0.81,605.7,349.9
store0030-RackTCA,47.95,46.14,68.97,76.48,69.6,,143.71,54.3,0.81,605.1,349.5
store0030-RackTCA,47.95,46.14,68.97,76.48,69.6,,143.71,102.2,0.82,603.2,348.4
store0030-RackTCA,48.42,46.95,68.97,77.81,69.6,,138.25,104.5,0.83,602.7,348.1
store0030-RackTCA,48.7,47.41,68.92,78.01,69.6,,143.55,82.2,0.83,604.3,349.1
store0030-RackTCA,48.7,47.41,68.92,78.01,69.6,,143.55,54.7,0.81,606.2,350.1
store0030-RackTCA,48.78,47.4,68.79,79.01,69.6,,147.83,64.6,0.81,604.4,349.1
store0030-RackTCA,48.61,47.39,68.76,78.81,69.55,,140.32,105.6,0.83,602.0,347.8
store0030-RackTCA,48.61,47.35,68.76,79.81,69.51,,139.78,96.3,0.84,602.8,348.3
store0030-RackTCA,48.61,47.35,68.76,79.81,69.51,,139.78,94.8,0.84,602.4,348.1
store0030-RackTCA,48.6,47.48,68.76,79.59,69.17,,143.74,54.3,0.82,610.6,352.9
store0030-RackTCA,48.69,47.34,68.68,79.56,69.13,,142.68,103.5,0.82,609.1,351.9
store0030-RackTCA,48.69,47.34,68.68,79.56,69.13,,142.68,104.6,0.82,608.8,351.8
store0030-RackTCA,48.69,47.11,68.67,80.01,69.08,,138.79,55.3,0.81,610.5,352.7
store0030-RackTCA,48.25,47.53,68.59,80.99,68.99,,143.44,55.4,0.81,609.8,352.1
store0030-RackTCA,48.31,47.53,68.49,80.62,68.99,,143.44,107.7,0.83,608.0,351.2
store0030-RackTCA,48.31,47.17,68.49,80.62,68.94,,137.61,108.1,0.83,608.4,351.6
store0030-RackTCA,47.82,46.4,68.61,80.82,68.94,,142.95,96.9,0.83,610.8,352.9
store0030-RackTCA,47.77,46.04,68.7,80.69,68.94,,143.01,96.3,0.83,610.3,352.5
store0030-RackTCA,47.77,46.04,68.7,80.69,68.94,,143.01,95.7,0.82,610.9,353.1
store0030-RackTCA,47.88,47.02,68.72,81.29,69.08,,142.97,95.0,0.82,609.8,352.2
store0030-RackTCA,48.43,46.76,68.76,79.61,69.13,,144.73,54.9,0.81,610.5,352.6
store0030-RackTCA,48.43,46.76,68.76,79.61,69.13,,144.73,95.4,0.83,608.8,351.8
store0030-RackTCA,48.49,46.94,68.86,79.61,69.03,,139.68,56.1,0.81,610.4,352.6
store0030-RackTCA,48.56,46.99,68.9,81.22,69.24,,144.75,55.5,0.81,609.6,352.2
store0030-RackTCA,48.61,46.85,68.97,78.11,69.98,,144.75,97.0,0.83,608.9,351.9
store0030-RackTCA,48.61,46.85,68.97,78.11,69.98,,144.75,97.0,0.83,607.9,351.2
store0030-RackTCA,48.61,46.79,69.1,77.71,70.29,,146.7,106.0,0.82,610.0,352.4
store0030-RackTCA,48.54,46.46,69.17,77.71,70.29,,149.0,105.9,0.82,609.7,352.2
store0030-RackTCA,48.54,46.46,69.17,77.71,70.29,,149.0,105.4,0.82,608.1,351.1
store0030-RackTCA,48.4,46.55,69.21,76.78,70.16,,148.14,105.2,0.82,608.9,351.7
store0030-RackTCA,48.45,46.05,69.3,77.81,70.12,,149.85,106.3,0.83,608.6,351.6
store0030-RackTCA,48.45,46.05,69.3,77.81,70.12,,149.85,106.6,0.83,609.1,351.8
store0030-RackTCA,48.31,45.83,69.31,77.41,70.02,,153.01,107.1,0.83,609.1,351.9
store0030-RackTCA,47.98,45.28,69.33,78.01,69.6,,155.28,106.4,0.83,610.4,352.7
store0030-RackTCA,48.2,45.78,69.33,77.51,69.51,,156.0,106.6,0.82,611.0,353.1
store0030-RackTCA,48.2,45.78,69.33,77.51,69.51,,156.0,106.5,0.82,610.1,352.6
store0030-RackTCA,48.2,45.65,69.33,78.54,69.37,,155.05,107.3,0.83,610.5,352.7
store0030-RackTCA,48.51,46.16,69.33,78.66,69.37,,156.65,107.2,0.83,609.7,352.3
store0030-RackTCA,48.51,46.16,69.33,78.66,69.37,,156.65,106.8,0.83,609.0,351.8
store0030-RackTCA,48.78,47.07,69.31,78.66,69.4,,157.33,106.4,0.83,608.8,351.8
store0030-RackTCA,49.01,47.35,69.3,78.71,69.4,,158.47,106.5,0.83,608.5,351.4
store0030-RackTCA,49.01,47.35,69.3,78.71,69.4,,158.47,106.8,0.83,610.0,352.4
store0030-RackTCA,48.88,47.01,69.24,79.81,69.46,,159.55,105.9,0.82,610.1,352.4
store0030-RackTCA,49.23,47.57,69.24,78.21,69.51,,159.6,105.9,0.82,609.4,352.0
store0030-RackTCA,49.23,47.24,69.22,78.21,69.66,,159.19,105.5,0.82,609.0,351.8
store0030-RackTCA,49.23,47.24,69.22,78.21,69.66,,159.19,105.3,0.82,608.2,351.4
store0030-RackTCA,49.23,47.12,69.17,77.71,69.6,,159.75,105.2,0.82,607.6,351.0
store0030-RackTCA,48.65,46.8,69.12,76.4,69.6,,160.16,105.3,0.82,608.1,351.2
store0030-RackTCA,48.65,46.8,69.12,76.4,69.6,,160.16,95.6,0.83,608.4,351.5
store0030-RackTCA,48.69,46.94,69.03,76.38,69.69,,160.54,95.0,0.83,608.3,351.5
store0030-RackTCA,48.38,46.65,69.03,75.8,69.69,,160.99,104.7,0.82,607.5,350.9
store0030-RackTCA,48.38,46.65,69.03,75.8,69.69,,160.99,106.0,0.83,607.3,350.8
store0030-RackTCA,48.42,46.9,68.92,74.98,69.66,,161.28,106.2,0.83,607.4,350.9
store0030-RackTCA,48.56,46.98,68.92,74.4,69.66,,160.39,107.4,0.83,607.4,350.9
store0030-RackTCA,48.49,46.89,68.83,74.5,69.66,,159.66,107.7,0.83,607.1,350.7
store0030-RackTCA,48.49,46.89,68.83,74.5,69.66,,159.66,107.4,0.83,607.5,350.8
store0030-RackTCA,48.49,45.85,68.79,74.65,69.78,,159.53,107.6,0.83,606.7,350.5
store0030-RackTCA,48.11,46.66,68.76,74.2,70.02,,159.57,107.1,0.83,609.2,351.9
store0030-RackTCA,48.11,46.66,68.76,74.2,70.02,,159.57,97.2,0.83,608.9,351.7
store0030-RackTCA,48.06,46.32,68.68,73.3,70.23,,159.15,97.9,0.83,608.9,351.7
store0030-RackTCA,47.95,46.2,68.67,73.5,70.29,,158.49,107.7,0.83,607.2,350.8
store0030-RackTCA,47.95,46.2,68.67,73.5,70.29,,158.49,107.2,0.83,608.1,351.3
store0030-RackTCA,47.79,46.06,68.67,75.1,70.34,,155.52,98.0,0.83,610.1,352.6
store0030-RackTCA,47.64,46.02,68.63,74.0,70.48,,152.11,97.7,0.83,609.3,352.0
store0030-RackTCA,47.48,45.72,68.54,76.88,70.54,,151.23,107.3,0.82,610.2,352.5
store0030-RackTCA,47.48,45.72,68.54,76.88,70.54,,151.23,108.1,0.83,609.9,352.4
store0030-RackTCA,47.77,45.98,68.49,76.0,71.06,,151.2,98.4,0.84,610.6,352.8
store0030-RackTCA,47.28,45.51,68.59,74.1,71.62,,151.05,97.7,0.83,609.4,352.1
store0030-RackTCA,47.28,45.51,68.59,74.1,71.62,,151.05,107.4,0.82,611.0,352.9
store0030-RackTCA,47.53,45.01,68.65,73.7,72.09,,150.89,98.4,0.83,611.2,353.2
store0030-RackTCA,47.53,46.42,68.67,73.2,72.28,,152.17,98.8,0.83,611.0,352.9
store0030-RackTCA,47.53,46.42,68.67,73.2,72.28,,152.17,97.4,0.83,610.0,352.6
store0030-RackTCA,48.07,46.86,68.76,72.19,72.55,,153.55,106.6,0.82,608.7,351.7
store0030-RackTCA,48.56,46.61,68.83,70.59,72.63,,153.16,107.1,0.82,608.3,351.5
store0030-RackTCA,48.58,47.16,68.81,71.01,72.77,,152.4,97.6,0.83,608.5,351.4
store0030-RackTCA,48.58,47.16,68.81,71.01,72.77,,152.4,98.1,0.83,608.4,351.6
store0030-RackTCA,48.74,47.0,68.97,71.29,72.82,,152.74,107.8,0.83,607.5,350.9
store0030-RackTCA,48.81,47.08,69.01,70.39,72.97,,152.76,108.2,0.83,609.3,352.0
store0030-RackTCA,48.81,47.08,69.01,70.39,72.97,,152.76,97.8,0.84,610.1,352.4
store0030-RackTCA,48.78,46.9,69.08,70.91,72.97,,152.06,97.5,0.83,609.2,351.9
store0030-RackTCA,48.7,46.57,69.28,68.71,72.97,,151.09,97.3,0.84,608.4,351.5
store0030-RackTCA,48.7,46.57,69.28,68.71,72.97,,151.09,106.5,0.83,607.5,351.0
store0030-RackTCA,48.63,46.44,69.31,68.71,72.37,,151.56,106.8,0.82,608.8,351.6
store0030-RackTCA,48.63,45.92,69.37,69.11,72.12,,152.58,97.0,0.83,609.0,351.7
store0030-RackTCA,48.63,45.92,69.37,69.11,72.12,,152.58,96.1,0.83,609.7,352.3
store0030-RackTCA,48.31,45.66,69.42,70.71,72.01,,152.38,96.1,0.83,608.7,351.7
store0030-RackTCA,48.33,45.43,69.42,70.69,71.76,,151.59,54.9,0.81,607.7,351.0
store0030-RackTCA,48.02,45.52,69.42,71.69,71.76,,146.16,105.6,0.82,609.8,352.4
store0030-RackTCA,48.02,45.52,69.42,71.69,71.76,,146.16,108.4,0.83,610.9,352.9
store0030-RackTCA,48.65,45.37,69.28,71.21,71.62,,147.24,98.4,0.83,609.7,352.2
store0030-RackTCA,48.45,46.29,69.4,70.51,71.53,,152.02,97.7,0.83,610.4,352.7
store0030-RackTCA,48.45,46.29,69.4,70.51,71.53,,152.02,97.1,0.82,612.1,353.6
store0030-RackTCA,48.81,46.67,69.31,71.52,71.4,,151.12,96.9,0.82,611.5,353.4
store0030-RackTCA,48.97,47.05,69.3,71.31,71.31,,150.24,106.2,0.83,608.2,351.5
store0030-RackTCA,48.97,47.05,69.3,71.31,71.31,,150.24,65.0,0.81,610.2,352.5
store0030-RackTCA,48.97,46.43,69.19,71.82,71.26,,150.84,55.4,0.82,610.9,352.8
store0030-RackTCA,48.52,46.31,69.06,71.09,71.37,,142.16,97.3,0.83,607.7,351.1
store0030-RackTCA,48.52,46.31,69.06,71.09,71.37,,142.16,97.7,0.84,608.5,351.5
store0030-RackTCA,48.61,44.95,69.08,70.01,71.37,,149.41,55.6,0.82,610.7,352.9
store0030-RackTCA,48.09,45.97,68.99,71.11,71.22,,149.09,98.0,0.84,608.9,351.9
store0030-RackTCA,48.34,46.46,68.99,71.11,71.22,,147.76,97.4,0.84,609.0,351.9
store0030-RackTCA,48.34,46.46,68.99,71.11,71.22,,147.76,106.7,0.82,609.1,351.8
store0030-RackTCA,48.16,46.49,68.9,70.31,71.22,,148.84,106.6,0.82,608.5,351.6
store0030-RackTCA,48.15,46.35,68.83,69.48,71.31,,149.11,97.1,0.83,609.0,351.9
store0030-RackTCA,48.15,46.35,68.83,69.48,71.31,,149.11,96.8,0.83,608.7,351.7
store0030-RackTCA,48.0,46.11,68.81,68.41,71.37,,149.4,55.7,0.81,609.9,352.5
store0030-RackTCA,47.88,45.97,68.72,69.01,71.37,,150.12,55.8,0.81,611.1,353.3
store0030-RackTCA,47.88,45.97,68.72,69.01,71.37,,150.12,98.6,0.83,608.7,351.7
store0030-RackTCA,48.33,46.48,68.72,69.81,71.37,,142.95,99.1,0.83,609.7,352.2
store0030-RackTCA,48.27,46.82,68.65,70.01,71.62,,145.33,98.1,0.83,609.5,352.0
store0030-RackTCA,48.27,46.82,68.65,70.01,71.62,,145.33,87.9,0.83,609.3,352.0
store0030-RackTCA,48.42,47.11,68.67,68.11,71.73,,146.01,87.0,0.83,608.7,351.6
store0030-RackTCA,48.6,47.25,68.67,68.61,71.98,,145.65,54.6,0.81,610.2,352.7
store0030-RackTCA,48.45,47.27,68.61,69.18,72.07,,142.74,54.7,0.81,610.2,352.7
store0030-RackTCA,48.45,47.27,68.61,69.18,72.07,,142.74,65.0,0.81,609.8,352.4
store0030-RackTCA,48.58,47.34,68.56,70.91,72.09,,133.25,106.4,0.82,609.0,351.9
store0030-RackTCA,47.89,47.49,68.56,71.19,72.21,,131.36,109.4,0.83,608.5,351.5
store0030-RackTCA,47.89,47.49,68.56,71.19,72.21,,131.36,96.8,0.83,609.7,352.4
store0030-RackTCA,47.79,46.2,68.63,70.39,72.43,,142.56,95.6,0.83,609.5,352.2
store0030-RackTCA,47.88,45.82,68.65,68.71,72.52,,147.97,96.2,0.83,610.4,352.8
store0030-RackTCA,47.88,45.82,68.65,68.71,72.52,,147.97,96.2,0.83,610.6,352.8
