DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.18,46.22,68.67,67.8,72.63,,147.4,96.1,0.83,611.0,353.1
store0030-RackTCA,47.91,46.55,68.83,67.8,72.18,,145.85,96.5,0.83,609.5,352.0
store0030-RackTCA,47.91,46.55,68.83,67.8,72.18,,145.85,55.7,0.82,610.2,352.5
store0030-RackTCA,48.29,46.7,68.85,70.99,72.18,,140.65,65.5,0.81,609.5,352.0
store0030-RackTCA,48.49,46.77,68.88,69.69,72.46,,134.58,109.2,0.83,608.6,351.6
store0030-RackTCA,48.49,46.77,68.88,69.69,72.46,,134.58,109.8,0.83,608.2,351.3
store0030-RackTCA,48.56,46.61,69.01,69.89,72.09,,143.42,109.0,0.83,608.1,351.3
store0030-RackTCA,48.56,45.69,69.04,70.51,71.73,,146.64,109.2,0.83,606.9,350.4
store0030-RackTCA,48.38,46.21,69.08,71.82,71.56,,145.56,109.1,0.83,607.6,351.1
store0030-RackTCA,48.38,46.21,69.08,71.82,71.56,,145.56,99.1,0.83,607.0,350.6
store0030-RackTCA,48.38,46.16,69.21,73.5,71.37,,144.66,98.6,0.83,609.4,351.9
store0030-RackTCA,48.31,45.89,69.28,72.02,71.37,,147.56,108.0,0.83,610.0,352.3
store0030-RackTCA,48.31,45.89,69.28,72.02,71.37,,147.56,108.2,0.83,609.8,352.1
store0030-RackTCA,48.27,45.69,69.3,71.39,71.4,,150.12,108.7,0.83,609.7,352.3
store0030-RackTCA,48.22,45.63,69.39,72.09,71.22,,150.66,108.6,0.83,608.4,351.5
store0030-RackTCA,48.22,45.63,69.39,72.09,71.22,,150.66,108.8,0.83,608.3,351.5
store0030-RackTCA,48.13,45.54,69.4,71.99,71.06,,147.74,109.1,0.83,608.8,351.7
store0030-RackTCA,48.13,45.57,69.37,73.1,70.99,,148.51,109.9,0.83,610.6,352.7
store0030-RackTCA,48.13,45.57,69.37,73.1,70.99,,148.51,109.3,0.83,610.1,352.3
store0030-RackTCA,48.13,46.02,69.35,72.69,70.86,,150.51,109.2,0.83,610.9,353.0
store0030-RackTCA,48.88,47.14,69.35,72.79,70.81,,150.49,109.2,0.83,609.4,352.1
store0030-RackTCA,48.88,47.14,69.35,72.79,70.81,,150.49,99.1,0.83,609.5,352.3
store0030-RackTCA,49.1,47.58,69.35,73.6,70.72,,149.41,98.5,0.83,608.0,351.1
store0030-RackTCA,49.59,47.9,69.26,71.19,70.7,,150.06,107.4,0.83,608.3,351.2
store0030-RackTCA,49.59,47.9,69.26,71.19,70.7,,150.06,107.8,0.83,609.2,351.9
store0030-RackTCA,49.33,47.79,69.26,71.79,70.74,,152.1,97.8,0.84,610.0,352.4
store0030-RackTCA,49.15,47.33,69.26,72.79,70.74,,153.81,96.9,0.83,610.1,352.5
store0030-RackTCA,49.15,47.33,69.26,72.79,70.74,,153.81,107.6,0.83,608.2,351.4
store0030-RackTCA,48.9,47.09,69.24,73.7,70.74,,148.96,107.8,0.83,608.9,351.8
store0030-RackTCA,48.72,46.8,69.13,73.7,70.72,,148.53,107.9,0.83,608.8,351.6
store0030-RackTCA,48.72,46.8,69.13,73.7,70.72,,148.53,108.1,0.83,608.5,351.5
store0030-RackTCA,48.72,46.52,69.13,72.19,70.72,,150.67,108.1,0.82,610.6,352.8
store0030-RackTCA,48.47,46.56,69.1,72.69,70.75,,152.28,108.1,0.83,610.4,352.6
store0030-RackTCA,48.47,46.56,69.1,72.69,70.75,,152.28,107.7,0.83,610.7,352.8
store0030-RackTCA,48.25,46.15,69.03,73.8,70.75,,152.49,108.3,0.83,608.1,351.3
store0030-RackTCA,48.25,46.2,69.03,73.4,70.74,,150.91,108.5,0.83,609.0,351.8
store0030-RackTCA,48.25,46.2,69.03,73.4,70.74,,150.91,99.2,0.83,608.8,351.7
store0030-RackTCA,48.24,46.08,68.86,72.99,70.86,,150.76,98.8,0.83,608.4,351.6
store0030-RackTCA,48.18,45.89,68.83,71.89,70.86,,153.95,107.9,0.82,611.5,353.3
store0030-RackTCA,48.18,45.89,68.83,71.89,70.86,,153.95,107.8,0.82,610.7,352.9
store0030-RackTCA,47.95,46.36,68.85,71.52,70.81,,154.4,108.2,0.83,610.9,353.0
store0030-RackTCA,48.16,46.05,68.85,70.79,70.75,,154.22,108.8,0.83,608.8,351.7
store0030-RackTCA,48.16,46.05,68.85,70.79,70.75,,154.22,108.5,0.83,608.9,351.8
store0030-RackTCA,48.27,46.33,68.76,71.42,70.75,,154.27,108.8,0.83,609.2,352.0
store0030-RackTCA,48.27,46.33,68.76,71.42,70.75,,154.27,108.7,0.83,609.6,352.1
store0030-RackTCA,48.33,46.74,68.77,71.19,70.99,,154.94,108.3,0.83,610.7,352.8
store0030-RackTCA,47.64,46.55,68.7,70.69,71.06,,155.77,109.3,0.83,610.4,352.6
store0030-RackTCA,47.64,46.55,68.7,70.69,71.06,,155.77,109.4,0.83,610.4,352.7
store0030-RackTCA,48.29,47.8,68.7,70.89,71.2,,155.55,109.7,0.83,608.5,351.6
store0030-RackTCA,48.72,47.21,68.61,71.52,71.17,,156.09,109.5,0.83,609.4,352.1
store0030-RackTCA,48.72,47.21,68.61,71.52,71.17,,156.09,109.4,0.83,609.3,351.9
store0030-RackTCA,48.81,47.82,68.67,73.1,71.37,,157.17,109.6,0.83,611.2,353.2
store0030-RackTCA,48.36,47.82,68.7,73.3,71.62,,158.31,109.5,0.83,610.8,352.8
store0030-RackTCA,48.36,47.82,68.7,73.3,71.62,,158.31,109.9,0.83,611.4,353.2
store0030-RackTCA,48.29,47.58,68.68,72.29,71.76,,158.54,110.2,0.83,611.1,353.1
store0030-RackTCA,48.51,47.13,68.72,71.79,72.07,,157.89,110.4,0.83,609.3,351.9
store0030-RackTCA,48.51,47.13,68.72,71.79,72.07,,157.89,110.4,0.83,609.1,351.9
store0030-RackTCA,48.76,47.3,68.83,70.29,72.46,,159.01,108.8,0.83,610.8,352.8
store0030-RackTCA,48.81,47.43,68.9,73.67,72.63,,160.52,108.8,0.83,610.9,352.9
store0030-RackTCA,48.81,47.43,68.9,73.67,72.63,,160.52,109.0,0.83,608.5,351.4
store0030-RackTCA,48.87,47.58,68.99,71.29,73.31,,158.7,108.9,0.83,608.7,351.7
store0030-RackTCA,48.94,47.32,69.03,69.48,73.4,,157.64,108.7,0.83,608.2,351.4
store0030-RackTCA,48.94,47.32,69.03,69.48,73.4,,157.64,108.3,0.83,607.8,351.3
store0030-RackTCA,48.94,47.15,69.15,69.28,73.65,,158.07,107.8,0.83,608.4,351.5
store0030-RackTCA,48.81,46.81,69.21,71.49,73.26,,157.86,107.8,0.83,608.1,351.4
store0030-RackTCA,48.81,46.81,69.21,71.49,73.26,,157.86,107.2,0.82,607.9,351.3
store0030-RackTCA,48.45,46.12,69.3,70.39,72.97,,155.84,107.7,0.83,607.6,351.1
store0030-RackTCA,48.49,46.09,69.37,71.42,72.18,,154.71,107.5,0.83,608.4,351.6
store0030-RackTCA,48.49,46.09,69.37,71.42,72.18,,154.71,107.3,0.83,608.8,351.8
store0030-RackTCA,48.36,45.66,69.37,70.24,72.01,,155.86,107.2,0.83,608.6,351.8
store0030-RackTCA,48.36,45.66,69.37,70.24,72.01,,155.86,106.4,0.83,608.6,351.7
store0030-RackTCA,48.25,45.44,69.33,70.69,71.76,,156.6,106.7,0.83,608.6,351.8
store0030-RackTCA,48.2,45.57,69.35,71.89,71.56,,156.24,106.4,0.83,608.7,351.7
store0030-RackTCA,48.2,45.57,69.35,71.89,71.56,,156.24,106.4,0.82,608.7,351.8
store0030-RackTCA,48.2,45.58,69.35,72.49,71.31,,154.6,106.2,0.82,608.8,351.8
store0030-RackTCA,48.22,45.88,69.35,72.49,71.17,,154.26,96.4,0.83,608.8,351.8
store0030-RackTCA,48.22,45.88,69.35,72.49,71.17,,154.26,55.0,0.81,611.3,353.1
store0030-RackTCA,48.33,45.37,69.21,73.1,70.95,,156.43,65.0,0.81,610.4,352.7
store0030-RackTCA,47.93,46.69,69.13,73.1,70.86,,147.36,105.9,0.83,609.3,352.1
store0030-RackTCA,47.93,46.69,69.13,73.1,70.86,,147.36,107.1,0.82,608.9,351.9
store0030-RackTCA,48.72,46.83,69.12,73.7,70.72,,145.87,107.4,0.83,609.7,352.2
store0030-RackTCA,48.69,47.26,69.04,73.22,70.72,,152.71,106.6,0.83,609.0,351.7
store0030-RackTCA,48.69,47.26,69.04,73.22,70.72,,152.71,96.9,0.83,609.4,352.1
store0030-RackTCA,49.05,47.38,69.06,73.22,70.72,,154.24,96.1,0.84,609.3,352.1
store0030-RackTCA,48.79,47.11,68.99,74.07,70.57,,152.65,64.5,0.81,610.3,352.6
store0030-RackTCA,48.79,47.11,68.99,74.07,70.57,,152.65,64.7,0.81,610.0,352.4
store0030-RackTCA,48.7,47.43,69.01,74.0,70.48,,151.88,96.8,0.83,609.6,352.1
store0030-RackTCA,47.98,46.47,68.83,74.37,70.3,,149.97,55.8,0.81,610.9,352.9
store0030-RackTCA,47.98,46.47,68.83,74.37,70.3,,149.97,65.7,0.81,610.2,352.4
store0030-RackTCA,48.38,46.79,68.83,74.6,70.25,,148.14,108.0,0.83,608.7,351.7
store0030-RackTCA,48.38,46.13,68.74,74.6,70.23,,148.33,98.6,0.83,608.8,351.7
store0030-RackTCA,48.38,46.13,68.74,74.6,70.23,,148.33,96.7,0.83,609.7,352.2
store0030-RackTCA,48.16,46.56,68.77,74.1,70.23,,153.54,105.6,0.82,609.9,352.3
store0030-RackTCA,48.02,46.48,68.77,74.27,70.29,,153.7,105.9,0.82,610.1,352.4
store0030-RackTCA,48.02,46.48,68.77,74.27,70.29,,153.7,106.0,0.82,610.7,352.8
store0030-RackTCA,47.71,46.11,68.67,74.27,70.29,,153.27,106.2,0.82,609.9,352.5
store0030-RackTCA,47.89,46.64,68.67,73.6,70.29,,157.32,106.6,0.83,609.5,352.2
store0030-RackTCA,47.89,46.64,68.67,73.6,70.29,,157.32,106.9,0.83,609.1,352.0
store0030-RackTCA,47.89,45.87,68.56,73.8,70.23,,160.83,106.8,0.82,611.6,353.5
store0030-RackTCA,47.89,45.87,68.56,73.8,70.23,,160.83,106.9,0.82,612.9,354.1
store0030-RackTCA,47.93,46.71,68.58,74.7,70.16,,161.82,107.0,0.82,610.2,352.6
store0030-RackTCA,47.93,45.6,68.58,74.6,70.16,,161.46,107.7,0.83,610.8,353.0
store0030-RackTCA,48.09,45.6,68.61,74.6,70.16,,161.46,107.6,0.82,611.3,353.3
store0030-RackTCA,48.09,46.29,68.61,74.6,70.16,,160.41,107.0,0.82,609.3,352.0
store0030-RackTCA,48.24,46.72,68.65,74.1,70.29,,160.68,106.5,0.83,609.2,352.1
store0030-RackTCA,48.24,46.72,68.65,74.1,70.29,,160.68,106.0,0.82,610.0,352.5
store0030-RackTCA,48.74,47.51,68.76,74.07,70.48,,162.23,105.8,0.82,610.4,352.7
store0030-RackTCA,49.01,47.95,68.79,74.52,70.54,,165.45,105.8,0.82,610.3,352.7
store0030-RackTCA,49.01,47.95,68.79,74.52,70.54,,165.45,106.0,0.82,610.5,352.8
store0030-RackTCA,49.06,48.15,68.88,73.3,70.81,,164.55,106.0,0.82,610.2,352.6
store0030-RackTCA,49.19,47.93,68.94,73.4,70.9,,162.68,105.8,0.82,609.9,352.4
store0030-RackTCA,49.19,47.93,68.94,73.4,70.9,,162.68,64.9,0.81,610.9,353.0
store0030-RackTCA,49.23,47.95,68.99,72.89,70.9,,162.37,64.8,0.81,610.7,352.9
store0030-RackTCA,49.41,47.9,69.08,73.1,70.95,,159.67,106.6,0.83,610.0,352.5
store0030-RackTCA,49.41,47.9,69.08,73.1,70.95,,159.67,108.6,0.83,609.5,352.3
store0030-RackTCA,49.08,47.57,69.12,72.59,70.99,,158.76,108.5,0.83,611.1,353.1
store0030-RackTCA,49.03,46.95,69.26,72.59,71.15,,164.44,97.7,0.83,612.5,353.9
store0030-RackTCA,49.03,46.95,69.26,72.59,71.15,,164.44,97.6,0.83,613.2,354.3
store0030-RackTCA,48.87,46.86,69.3,72.39,71.15,,161.65,108.0,0.82,611.1,353.0
store0030-RackTCA,48.81,46.68,69.33,72.39,71.62,,157.12,108.3,0.83,611.7,353.4
store0030-RackTCA,48.81,46.68,69.33,72.39,71.62,,157.12,98.6,0.83,611.8,353.4
store0030-RackTCA,48.34,45.78,69.39,67.0,73.17,,155.59,98.7,0.83,611.3,353.2
store0030-RackTCA,48.36,45.58,69.35,64.22,74.77,,156.76,108.0,0.82,610.9,352.9
store0030-RackTCA,48.36,45.58,69.35,64.22,74.77,,156.76,98.0,0.83,609.7,352.3
store0030-RackTCA,48.29,45.59,69.35,62.21,75.9,,157.42,97.1,0.83,610.0,352.4
store0030-RackTCA,48.29,45.59,69.35,62.21,75.9,,157.42,96.5,0.83,610.2,352.5
store0030-RackTCA,48.4,45.88,69.31,59.71,77.59,,154.22,106.4,0.82,609.6,352.2
store0030-RackTCA,48.4,45.84,69.3,58.63,78.33,,153.57,106.1,0.82,609.7,352.3
store0030-RackTCA,48.36,45.79,69.19,57.12,78.67,,153.88,105.6,0.82,609.9,352.5
store0030-RackTCA,48.36,45.79,69.19,57.12,78.67,,153.88,95.5,0.83,609.0,352.0
store0030-RackTCA,48.02,45.44,69.15,55.62,79.0,,154.27,94.7,0.83,609.3,352.1
store0030-RackTCA,48.02,45.44,69.15,55.62,79.0,,154.27,64.0,0.81,611.5,353.4
store0030-RackTCA,48.13,45.64,69.13,56.12,79.0,,153.16,103.7,0.82,608.5,351.6
store0030-RackTCA,48.27,46.36,69.08,56.12,79.03,,147.06,95.5,0.83,609.1,352.0
store0030-RackTCA,48.27,46.36,69.08,56.12,79.03,,147.06,54.6,0.81,610.9,353.1
store0030-RackTCA,48.43,46.19,69.08,55.75,79.34,,144.54,104.8,0.82,608.8,351.8
store0030-RackTCA,48.56,46.39,68.92,55.72,78.13,,145.49,106.6,0.82,610.1,352.7
store0030-RackTCA,48.56,46.39,68.92,55.72,78.13,,145.49,95.4,0.82,609.6,352.4
store0030-RackTCA,48.25,47.26,68.92,57.12,77.92,,151.02,94.4,0.82,610.7,352.9
store0030-RackTCA,48.65,47.08,68.85,57.22,77.74,,151.66,103.3,0.82,609.5,352.3
store0030-RackTCA,48.65,47.08,68.85,57.22,77.74,,151.66,63.7,0.81,610.9,353.1
store0030-RackTCA,48.13,46.5,68.86,58.33,77.59,,151.23,54.2,0.82,610.7,353.0
store0030-RackTCA,48.09,46.67,68.76,58.33,77.68,,147.38,93.5,0.83,609.5,352.4
store0030-RackTCA,48.09,46.67,68.76,58.33,77.68,,147.38,103.6,0.82,610.2,352.7
store0030-RackTCA,48.38,46.96,68.68,58.33,77.68,,141.6,64.0,0.8,610.0,352.5
store0030-RackTCA,48.38,46.55,68.65,58.13,77.47,,148.21,54.6,0.81,611.5,353.5
store0030-RackTCA,48.38,46.55,68.65,58.13,77.47,,148.21,94.3,0.82,609.7,352.3
store0030-RackTCA,48.4,46.8,68.54,57.5,77.23,,148.01,104.7,0.82,609.9,352.6
store0030-RackTCA,48.15,46.72,68.43,58.73,76.48,,153.16,104.3,0.82,608.7,351.7
store0030-RackTCA,48.15,46.72,68.43,58.73,76.48,,153.16,94.4,0.82,609.0,352.0
store0030-RackTCA,48.0,47.02,68.5,61.71,76.1,,155.52,94.0,0.82,610.6,352.9
store0030-RackTCA,47.75,45.76,68.56,62.69,75.65,,154.69,63.7,0.8,610.2,352.6
store0030-RackTCA,47.75,45.76,68.56,62.69,75.65,,154.69,103.6,0.82,610.0,352.5
store0030-RackTCA,47.26,45.55,68.56,62.69,75.56,,153.68,105.1,0.82,610.5,352.8
store0030-RackTCA,47.28,45.32,68.52,62.89,75.47,,149.72,106.4,0.83,608.9,351.8
store0030-RackTCA,47.28,45.32,68.52,62.89,75.47,,149.72,105.9,0.82,609.7,352.3
store0030-RackTCA,47.8,46.62,68.59,62.92,75.61,,156.92,105.8,0.82,610.8,353.0
store0030-RackTCA,48.2,46.79,68.72,63.49,75.42,,156.6,105.5,0.83,608.8,351.8
store0030-RackTCA,48.2,46.79,68.72,63.49,75.42,,156.6,104.6,0.82,609.1,352.0
store0030-RackTCA,48.38,47.24,68.77,63.89,75.18,,156.7,104.0,0.82,608.3,351.5
store0030-RackTCA,48.38,47.24,68.77,63.89,75.18,,156.7,104.1,0.82,608.7,351.8
store0030-RackTCA,48.74,47.42,68.85,62.82,75.24,,159.19,64.0,0.81,611.3,353.3
store0030-RackTCA,48.7,47.18,68.95,63.12,75.24,,160.68,105.0,0.82,608.7,351.7
store0030-RackTCA,48.7,47.18,68.95,63.12,75.24,,160.68,106.0,0.82,609.5,352.3
store0030-RackTCA,48.7,46.95,69.01,63.39,75.6,,157.87,105.3,0.82,609.8,352.3
store0030-RackTCA,48.72,46.81,69.15,62.89,75.56,,161.29,104.9,0.82,609.6,352.3
store0030-RackTCA,48.72,46.81,69.15,62.89,75.56,,161.29,105.0,0.82,610.0,352.5
store0030-RackTCA,48.67,46.52,69.21,63.09,75.27,,159.08,104.6,0.82,608.9,351.8
store0030-RackTCA,48.65,46.29,69.26,63.09,75.15,,158.22,103.8,0.82,608.4,351.5
store0030-RackTCA,48.65,46.29,69.26,63.09,75.15,,158.22,104.0,0.82,608.4,351.6
store0030-RackTCA,48.45,46.1,69.31,63.89,75.15,,159.8,103.9,0.82,605.8,350.1
store0030-RackTCA,48.15,45.84,69.33,63.79,75.24,,161.92,103.8,0.82,607.3,350.8
store0030-RackTCA,48.15,45.84,69.33,63.79,75.24,,161.92,103.8,0.82,608.7,351.7
store0030-RackTCA,48.07,45.48,69.37,63.29,75.33,,162.95,104.2,0.82,610.4,352.6
store0030-RackTCA,48.22,45.48,69.37,62.72,75.52,,162.01,104.5,0.82,608.9,351.9
store0030-RackTCA,48.22,45.48,69.37,62.72,75.52,,162.01,105.5,0.82,609.6,352.2
store0030-RackTCA,48.09,45.86,69.26,62.51,75.65,,160.9,104.8,0.82,607.8,351.2
store0030-RackTCA,48.45,46.1,69.3,62.51,75.61,,161.06,104.4,0.82,607.2,351.0
store0030-RackTCA,48.45,46.1,69.3,62.51,75.61,,161.06,104.1,0.82,609.6,352.3
store0030-RackTCA,48.42,47.11,69.17,63.32,75.56,,160.74,64.3,0.81,610.3,352.5
store0030-RackTCA,48.69,46.81,69.21,63.12,75.74,,160.83,102.7,0.82,608.8,351.8
store0030-RackTCA,48.69,46.81,69.21,63.12,75.74,,160.83,105.3,0.82,608.7,351.8
store0030-RackTCA,48.79,46.66,69.1,63.02,75.9,,155.97,106.5,0.82,610.7,352.9
store0030-RackTCA,48.6,46.73,69.06,63.02,76.03,,158.36,95.4,0.83,608.8,351.7
store0030-RackTCA,48.6,46.73,69.06,63.02,76.03,,158.36,94.8,0.83,608.9,351.8
store0030-RackTCA,48.52,46.94,69.06,62.69,76.21,,160.43,103.7,0.82,609.2,352.0
store0030-RackTCA,48.51,46.5,68.94,62.11,76.39,,158.45,103.2,0.82,607.2,350.8
store0030-RackTCA,48.51,46.5,68.94,62.11,76.39,,158.45,53.8,0.81,608.3,351.4
store0030-RackTCA,48.22,46.33,68.94,61.41,76.26,,157.05,53.9,0.81,610.7,352.8
store0030-RackTCA,48.22,46.44,68.85,61.34,76.03,,151.84,104.1,0.82,608.3,351.5
store0030-RackTCA,48.22,46.44,68.85,61.34,76.03,,151.84,105.4,0.82,608.5,351.6
store0030-RackTCA,48.13,46.4,68.77,63.02,75.85,,156.24,104.5,0.82,610.6,352.7
store0030-RackTCA,47.88,46.14,68.74,63.12,75.52,,160.52,94.0,0.82,609.5,352.2
store0030-RackTCA,47.88,46.14,68.74,63.12,75.52,,160.52,93.7,0.82,609.3,352.1
store0030-RackTCA,47.93,46.12,68.72,64.42,75.15,,159.46,62.6,0.8,611.9,353.5
store0030-RackTCA,47.86,46.23,68.59,65.42,74.05,,157.86,63.0,0.8,610.5,352.9
store0030-RackTCA,47.86,46.23,68.59,65.42,74.05,,157.86,93.8,0.83,610.8,353.0
store0030-RackTCA,47.86,46.85,68.59,66.6,73.8,,144.5,95.6,0.83,611.9,353.5
store0030-RackTCA,47.86,46.85,68.59,66.6,73.8,,144.5,64.5,0.81,612.0,353.6
store0030-RackTCA,48.15,47.0,68.58,66.55,73.4,,149.45,103.7,0.82,610.0,352.5
store0030-RackTCA,47.98,46.32,68.58,68.11,73.22,,148.71,95.7,0.82,611.9,353.6
store0030-RackTCA,47.98,46.32,68.58,68.11,73.22,,148.71,55.2,0.81,614.0,354.9
store0030-RackTCA,47.64,45.9,68.58,69.38,72.91,,149.65,54.5,0.81,612.7,354.0
store0030-RackTCA,48.09,45.93,68.65,70.29,72.21,,149.43,92.8,0.82,609.2,352.0
store0030-RackTCA,48.09,45.93,68.65,70.29,72.21,,149.43,93.9,0.82,609.5,352.2
store0030-RackTCA,48.49,47.13,68.68,71.31,71.87,,138.7,53.8,0.8,611.2,353.2
store0030-RackTCA,49.01,47.74,68.88,74.27,71.37,,141.48,44.1,0.8,612.2,353.7
store0030-RackTCA,49.01,47.74,68.88,74.27,71.37,,141.48,44.2,0.81,612.9,354.1
store0030-RackTCA,49.01,47.76,68.92,71.69,71.22,,140.09,53.9,0.8,610.4,352.8
store0030-RackTCA,49.08,47.49,68.97,73.87,70.99,,135.1,54.5,0.81,611.3,353.3
store0030-RackTCA,49.08,47.49,68.97,73.87,70.99,,135.1,95.9,0.82,609.7,352.3
store0030-RackTCA,49.06,47.67,69.04,71.29,71.11,,130.53,95.0,0.82,611.4,353.4
store0030-RackTCA,48.97,47.46,69.12,72.69,71.06,,138.52,53.9,0.8,611.1,353.1
store0030-RackTCA,48.97,47.46,69.12,72.69,71.06,,138.52,53.6,0.8,611.5,353.3
store0030-RackTCA,49.01,47.29,69.17,71.62,71.15,,142.41,102.8,0.82,611.5,353.3
store0030-RackTCA,48.88,46.73,69.28,70.89,71.4,,129.85,102.0,0.82,609.9,352.5
store0030-RackTCA,48.88,46.73,69.28,70.89,71.4,,129.85,53.3,0.82,612.0,353.6
store0030-RackTCA,48.78,46.39,69.3,68.11,71.4,,136.99,53.3,0.82,612.4,354.0
store0030-RackTCA,48.7,45.77,69.31,68.61,70.57,,136.13,53.8,0.82,611.4,353.3
store0030-RackTCA,48.7,45.77,69.31,68.61,70.57,,136.13,54.0,0.82,610.6,352.9
store0030-RackTCA,48.13,45.57,69.21,70.11,70.34,,130.95,54.4,0.82,612.3,353.8
store0030-RackTCA,48.29,45.92,69.24,70.31,70.12,,126.97,95.6,0.83,610.7,353.0
store0030-RackTCA,48.29,45.92,69.24,70.31,70.12,,126.97,95.8,0.83,611.9,353.6
store0030-RackTCA,48.07,46.06,69.19,70.81,69.75,,128.21,45.0,0.83,612.0,353.6
store0030-RackTCA,48.24,46.12,69.01,71.11,69.66,,140.2,44.6,0.83,612.4,353.8
store0030-RackTCA,48.24,46.12,69.01,71.11,69.66,,140.2,93.5,0.82,611.9,353.6
store0030-RackTCA,48.2,46.05,68.95,71.42,69.4,,129.94,93.1,0.82,610.5,352.8
store0030-RackTCA,48.2,46.05,68.95,71.42,69.4,,129.94,53.7,0.8,611.4,353.4
store0030-RackTCA,48.02,46.34,68.83,72.39,69.13,,136.08,63.2,0.8,611.5,353.4
store0030-RackTCA,48.15,46.5,68.74,71.21,68.88,,141.76,63.6,0.81,610.6,353.0
store0030-RackTCA,48.15,46.5,68.74,71.21,68.88,,141.76,64.9,0.81,612.3,353.8
store0030-RackTCA,48.29,46.69,68.67,71.29,68.74,,138.25,107.0,0.83,609.9,352.4
store0030-RackTCA,48.34,46.85,68.65,72.22,68.34,,137.25,106.2,0.82,610.2,352.6
store0030-RackTCA,48.34,46.85,68.65,72.22,68.34,,137.25,105.7,0.82,611.4,353.4
store0030-RackTCA,48.4,47.21,68.56,75.1,68.27,,153.7,105.4,0.82,610.6,352.9
store0030-RackTCA,48.22,47.05,68.56,74.7,68.45,,153.46,104.7,0.82,610.9,353.1
store0030-RackTCA,48.22,47.05,68.56,74.7,68.45,,153.46,104.1,0.82,611.5,353.3
store0030-RackTCA,48.33,46.49,68.67,76.2,68.74,,153.55,63.8,0.8,612.2,353.8
store0030-RackTCA,48.13,45.76,68.67,76.58,68.94,,155.05,103.6,0.82,611.7,353.5
store0030-RackTCA,48.13,45.76,68.67,76.58,68.94,,155.05,54.8,0.81,611.9,353.6
store0030-RackTCA,47.97,46.24,68.67,73.1,69.46,,152.85,54.7,0.81,612.8,354.2
store0030-RackTCA,48.09,46.41,68.72,74.7,69.55,,154.78,105.3,0.82,610.6,352.9
store0030-RackTCA,48.09,46.41,68.72,74.7,69.55,,154.78,106.8,0.83,609.8,352.3
store0030-RackTCA,48.09,46.4,68.81,74.6,69.24,,149.65,105.9,0.82,611.3,353.3
store0030-RackTCA,48.22,46.41,68.92,72.39,69.22,,155.12,105.0,0.82,608.9,351.8
store0030-RackTCA,48.22,46.41,68.92,72.39,69.22,,155.12,94.9,0.83,610.9,353.0
store0030-RackTCA,48.29,46.32,68.94,74.77,69.22,,154.2,54.4,0.82,610.0,352.5
store0030-RackTCA,48.33,46.27,69.01,74.77,69.22,,154.72,63.8,0.81,608.8,351.9
store0030-RackTCA,48.33,46.27,69.01,74.77,69.22,,154.72,103.8,0.82,609.3,352.1
store0030-RackTCA,48.4,46.4,69.03,74.3,68.88,,150.78,103.8,0.82,608.9,351.9
store0030-RackTCA,48.47,46.28,69.1,74.1,68.77,,154.38,64.3,0.81,609.3,352.2
store0030-RackTCA,48.47,46.28,69.1,74.1,68.77,,154.38,105.7,0.83,608.8,351.8
store0030-RackTCA,48.49,46.43,69.19,74.9,68.45,,155.05,105.6,0.82,608.5,351.6
store0030-RackTCA,48.49,46.43,69.19,74.9,68.45,,155.05,94.9,0.82,610.3,352.7
store0030-RackTCA,48.58,46.53,69.26,75.1,68.45,,158.49,93.6,0.82,610.7,352.9
store0030-RackTCA,48.54,46.31,69.26,72.89,68.4,,159.03,63.6,0.8,612.2,353.8
store0030-RackTCA,48.54,46.31,69.26,72.89,68.4,,159.03,102.8,0.82,609.1,351.9
store0030-RackTCA,48.54,46.32,69.28,73.5,67.96,,155.77,54.2,0.81,610.6,352.9
store0030-RackTCA,48.38,46.02,69.21,73.9,67.78,,153.86,54.2,0.81,610.4,352.7
store0030-RackTCA,48.38,46.02,69.21,73.9,67.78,,153.86,103.2,0.82,608.7,351.8
store0030-RackTCA,48.78,46.59,69.26,74.6,67.59,,154.11,105.0,0.82,610.3,352.7
store0030-RackTCA,48.87,47.47,69.04,75.1,67.03,,153.18,95.4,0.83,610.7,352.9
store0030-RackTCA,48.87,47.47,69.04,75.1,67.03,,153.18,93.6,0.83,611.0,353.1
store0030-RackTCA,48.99,47.57,69.04,75.3,66.94,,157.42,63.3,0.8,612.1,353.8
store0030-RackTCA,49.03,47.54,69.01,76.08,66.83,,154.87,102.6,0.82,609.2,352.0
store0030-RackTCA,49.03,47.54,69.01,76.08,66.83,,154.87,54.1,0.81,610.8,353.0
store0030-RackTCA,49.03,47.49,68.99,76.3,66.76,,152.82,53.6,0.81,610.8,353.0
store0030-RackTCA,48.61,47.14,68.83,75.8,66.76,,152.71,102.3,0.82,610.8,353.0
store0030-RackTCA,48.61,47.14,68.83,75.8,66.76,,152.71,103.7,0.82,611.5,353.3
store0030-RackTCA,48.63,47.49,68.76,76.0,66.7,,148.24,64.1,0.8,611.6,353.4
store0030-RackTCA,48.54,47.3,68.49,76.58,66.54,,155.01,53.8,0.81,611.4,353.3
store0030-RackTCA,48.54,47.3,68.49,76.58,66.54,,155.01,93.5,0.82,610.5,352.8
store0030-RackTCA,48.34,47.11,68.49,77.61,66.4,,150.22,103.5,0.82,611.2,353.2
store0030-RackTCA,48.31,47.19,68.43,77.81,66.4,,154.26,103.9,0.82,609.8,352.3
store0030-RackTCA,48.31,47.19,68.43,77.81,66.4,,154.26,93.5,0.83,610.8,353.0
store0030-RackTCA,47.98,46.66,68.5,78.81,66.4,,157.55,53.8,0.82,612.4,353.9
store0030-RackTCA,47.7,46.17,68.5,79.41,66.58,,156.54,102.8,0.82,611.8,353.6
store0030-RackTCA,47.7,46.17,68.5,79.41,66.58,,156.54,63.8,0.8,613.4,354.4
store0030-RackTCA,48.18,46.51,68.52,77.86,66.79,,148.55,54.6,0.81,611.6,353.4
store0030-RackTCA,48.51,47.53,68.61,77.33,67.08,,148.87,93.8,0.83,609.5,352.2
store0030-RackTCA,48.51,47.53,68.61,77.33,67.08,,148.87,104.1,0.82,609.7,352.4
store0030-RackTCA,48.78,47.78,68.65,76.28,67.14,,152.96,64.2,0.8,611.3,353.2
store0030-RackTCA,48.78,47.68,68.7,76.78,66.83,,157.82,54.3,0.81,610.6,352.9
store0030-RackTCA,48.78,47.68,68.7,76.78,66.83,,157.82,92.6,0.82,610.0,352.5
store0030-RackTCA,48.87,47.57,68.81,77.43,66.79,,150.04,102.9,0.82,609.1,352.0
store0030-RackTCA,48.85,47.58,68.86,76.88,66.63,,147.4,63.2,0.8,610.5,352.8
store0030-RackTCA,48.85,47.58,68.86,76.88,66.63,,147.4,53.3,0.82,611.7,353.5
store0030-RackTCA,48.85,47.33,68.92,78.01,66.43,,152.6,92.0,0.83,610.2,352.6
store0030-RackTCA,48.85,47.33,68.92,78.01,66.43,,152.6,102.8,0.82,609.2,352.1
store0030-RackTCA,48.81,47.09,69.12,78.01,66.31,,150.15,104.0,0.82,610.1,352.6
store0030-RackTCA,48.78,46.8,69.17,77.41,66.34,,158.7,93.9,0.82,610.1,352.6
store0030-RackTCA,48.78,46.8,69.17,77.41,66.34,,158.7,93.3,0.82,611.7,353.5
store0030-RackTCA,48.76,46.43,69.28,79.51,66.49,,159.48,63.5,0.8,612.6,354.0
store0030-RackTCA,48.51,46.31,69.3,76.48,66.54,,155.08,102.4,0.82,610.2,352.6
store0030-RackTCA,48.51,46.31,69.3,76.48,66.54,,155.08,53.8,0.81,611.1,353.2
store0030-RackTCA,48.24,46.0,69.3,76.58,66.4,,148.14,53.8,0.81,611.1,353.2
store0030-RackTCA,48.06,45.43,69.26,77.41,66.25,,150.17,103.4,0.82,609.1,352.0
store0030-RackTCA,48.06,45.43,69.26,77.41,66.25,,150.17,105.4,0.82,610.9,353.1
store0030-RackTCA,48.04,45.52,69.21,77.41,65.98,,148.42,95.1,0.83,612.4,353.8
store0030-RackTCA,48.0,45.81,69.1,77.61,65.89,,158.94,93.4,0.83,613.6,354.6
store0030-RackTCA,48.0,45.81,69.1,77.61,65.89,,158.94,53.8,0.81,613.5,354.5
store0030-RackTCA,48.24,46.99,69.08,77.31,65.95,,157.78,63.5,0.8,613.5,354.5
store0030-RackTCA,49.1,47.51,69.06,77.31,65.95,,149.32,102.0,0.82,609.4,352.1
store0030-RackTCA,49.1,47.51,69.06,77.31,65.95,,149.32,53.3,0.8,611.7,353.5
store0030-RackTCA,48.85,47.46,68.99,77.11,65.84,,145.47,53.3,0.8,611.3,353.3
store0030-RackTCA,48.58,47.16,68.86,77.11,65.8,,144.99,102.7,0.82,610.0,352.5
store0030-RackTCA,48.58,47.16,68.86,77.11,65.8,,144.99,103.2,0.82,611.8,353.5
store0030-RackTCA,48.58,47.26,68.7,76.58,65.44,,147.6,53.7,0.8,613.2,354.3
store0030-RackTCA,48.54,47.47,68.59,76.08,65.34,,150.6,53.4,0.8,613.6,354.5
store0030-RackTCA,48.54,47.47,68.59,76.08,65.34,,150.6,102.4,0.82,612.0,353.7
store0030-RackTCA,48.56,47.62,68.56,76.81,65.23,,146.44,102.3,0.82,610.5,352.8
store0030-RackTCA,48.6,47.58,68.52,80.22,65.28,,151.48,53.3,0.82,612.1,353.7
store0030-RackTCA,48.6,47.58,68.52,80.22,65.28,,151.48,53.1,0.82,611.9,353.6
store0030-RackTCA,48.6,47.53,68.54,78.81,65.39,,151.09,101.9,0.82,611.2,353.2
store0030-RackTCA,48.6,47.53,68.54,78.81,65.39,,151.09,102.2,0.82,611.9,353.5
store0030-RackTCA,48.52,47.48,68.54,77.73,65.64,,147.51,53.8,0.8,613.8,354.7
store0030-RackTCA,48.54,47.46,68.54,77.26,66.04,,154.04,53.8,0.8,614.8,355.2
store0030-RackTCA,48.54,47.46,68.54,77.26,66.04,,154.04,93.2,0.82,613.2,354.4
store0030-RackTCA,48.51,47.38,68.58,77.71,66.25,,146.41,93.2,0.82,613.2,354.3
store0030-RackTCA,48.51,47.33,68.61,77.81,66.34,,149.67,53.1,0.8,614.2,354.8
store0030-RackTCA,48.51,47.33,68.61,77.81,66.34,,149.67,62.4,0.8,615.3,355.6
store0030-RackTCA,48.45,47.13,68.68,76.81,66.43,,150.53,101.9,0.82,613.0,354.3
store0030-RackTCA,48.38,47.04,68.72,74.98,66.43,,146.37,53.2,0.8,615.2,355.5
store0030-RackTCA,48.38,47.04,68.72,74.98,66.43,,146.37,53.1,0.8,614.7,355.2
store0030-RackTCA,48.42,46.99,68.77,75.7,66.31,,148.21,92.7,0.82,614.2,354.9
store0030-RackTCA,48.42,46.79,68.85,75.58,65.95,,146.28,92.7,0.82,613.7,354.6
store0030-RackTCA,48.42,46.79,68.85,75.58,65.95,,146.28,52.6,0.8,612.9,354.3
store0030-RackTCA,48.34,46.31,68.92,75.1,65.64,,152.28,62.2,0.8,613.2,354.3
store0030-RackTCA,48.15,46.14,68.99,77.21,65.28,,149.0,101.1,0.82,612.2,353.7
store0030-RackTCA,48.15,46.14,68.99,77.21,65.28,,149.0,91.3,0.82,613.1,354.2
store0030-RackTCA,48.16,46.02,69.04,78.94,64.98,,147.13,52.6,0.81,615.1,355.3
store0030-RackTCA,48.13,45.76,69.12,76.91,64.98,,151.59,52.5,0.81,614.9,355.2
store0030-RackTCA,48.13,45.76,69.12,76.91,64.98,,151.59,100.3,0.81,615.2,355.3
store0030-RackTCA,48.11,45.77,69.15,78.01,65.17,,145.47,100.6,0.81,614.9,355.3
store0030-RackTCA,48.06,45.77,69.15,77.11,65.17,,145.47,52.3,0.79,616.5,356.0
store0030-RackTCA,48.06,45.67,69.17,77.11,65.23,,148.64,52.2,0.8,615.0,355.3
store0030-RackTCA,48.07,45.55,69.26,77.81,65.14,,153.18,100.5,0.81,613.9,354.6
store0030-RackTCA,48.07,45.55,69.26,77.81,65.14,,153.18,100.3,0.81,614.8,355.1
store0030-RackTCA,48.09,45.53,69.3,75.5,64.89,,151.12,52.5,0.8,616.1,355.8
store0030-RackTCA,47.95,45.53,69.3,76.0,64.56,,156.09,52.5,0.8,617.5,356.7
store0030-RackTCA,47.95,45.53,69.3,76.0,64.56,,156.09,53.0,0.8,617.1,356.4
store0030-RackTCA,47.95,45.57,69.22,76.48,64.15,,153.75,53.1,0.8,618.0,357.0
store0030-RackTCA,48.15,46.51,69.17,76.5,63.95,,146.12,91.4,0.81,615.7,355.6
store0030-RackTCA,48.15,46.51,69.17,76.5,63.95,,146.12,90.6,0.81,616.5,356.1
store0030-RackTCA,48.78,46.71,69.03,77.03,63.84,,146.68,52.6,0.79,617.8,356.8
store0030-RackTCA,48.42,46.68,69.01,78.21,63.7,,151.3,62.2,0.8,610.6,352.6
store0030-RackTCA,48.42,46.68,69.01,78.21,63.7,,151.3,101.2,0.82,609.6,352.0
store0030-RackTCA,48.34,46.62,68.92,78.23,63.32,,146.95,91.4,0.83,609.9,352.3
store0030-RackTCA,48.09,46.6,68.63,78.03,63.18,,148.51,52.4,0.81,611.8,353.4
store0030-RackTCA,48.09,46.6,68.63,78.03,63.18,,148.51,52.6,0.82,613.2,354.2
store0030-RackTCA,48.02,46.13,68.58,78.11,63.07,,148.17,61.9,0.8,614.6,355.0
store0030-RackTCA,47.8,46.2,68.49,81.69,63.07,,140.45,101.2,0.81,613.3,354.1
store0030-RackTCA,47.8,46.2,68.49,81.69,63.07,,140.45,92.5,0.82,612.5,353.8
store0030-RackTCA,47.95,46.28,68.5,79.61,63.21,,140.16,52.8,0.8,612.2,353.6
store0030-RackTCA,47.48,46.16,68.54,81.9,63.23,,148.77,52.7,0.8,612.7,353.8
store0030-RackTCA,47.48,46.16,68.54,81.9,63.23,,148.77,100.4,0.82,611.1,353.0
store0030-RackTCA,47.34,45.52,68.52,81.79,63.59,,145.76,101.5,0.82,610.9,352.8
store0030-RackTCA,47.93,45.97,68.52,79.11,63.73,,149.76,53.8,0.81,613.1,354.1
store0030-RackTCA,47.93,45.97,68.52,79.11,63.73,,149.76,52.9,0.8,614.6,355.1
store0030-RackTCA,47.95,46.39,68.52,77.51,63.84,,154.63,53.2,0.8,614.7,355.0
store0030-RackTCA,48.13,46.36,68.59,77.61,63.64,,149.85,53.0,0.8,614.4,354.8
store0030-RackTCA,48.13,46.36,68.59,77.61,63.64,,149.85,52.9,0.8,612.2,353.8
store0030-RackTCA,48.33,46.86,68.7,80.22,63.54,,139.93,62.5,0.8,613.1,354.1
store0030-RackTCA,48.33,46.86,68.7,80.22,63.54,,139.93,101.7,0.82,610.0,352.3
store0030-RackTCA,48.45,46.85,68.76,77.91,63.27,,138.33,93.2,0.83,610.8,352.9
store0030-RackTCA,48.29,46.86,68.86,79.06,63.12,,142.02,53.1,0.82,611.5,353.2
store0030-RackTCA,48.24,46.36,68.9,78.51,62.85,,151.18,52.6,0.81,612.3,353.8
store0030-RackTCA,48.24,46.36,68.9,78.51,62.85,,151.18,91.2,0.83,610.4,352.6
store0030-RackTCA,48.25,46.16,68.94,79.41,62.85,,145.09,99.7,0.82,611.1,353.0
store0030-RackTCA,48.25,46.16,68.94,79.41,62.85,,145.09,61.3,0.8,613.5,354.4
store0030-RackTCA,48.27,46.25,68.99,79.51,62.8,,150.17,52.5,0.8,612.9,354.0
store0030-RackTCA,48.15,46.25,69.06,79.91,62.71,,151.72,52.1,0.8,613.8,354.6
store0030-RackTCA,48.15,46.25,69.06,79.91,62.71,,151.72,61.6,0.8,613.2,354.2
store0030-RackTCA,48.06,45.53,69.1,81.92,62.69,,145.26,101.1,0.81,611.6,353.3
store0030-RackTCA,47.88,45.5,69.08,81.32,62.91,,142.54,93.6,0.82,612.0,353.5
store0030-RackTCA,47.88,45.5,69.08,81.32,62.91,,142.54,53.1,0.8,613.5,354.4
store0030-RackTCA,48.0,45.4,69.13,80.11,62.91,,150.91,91.8,0.82,613.9,354.5
store0030-RackTCA,48.0,45.58,69.15,79.61,62.96,,150.71,53.2,0.8,613.6,354.4
store0030-RackTCA,48.0,45.58,69.15,79.61,62.96,,150.71,91.9,0.82,612.6,353.9
store0030-RackTCA,48.31,45.88,69.15,80.32,62.69,,149.83,52.7,0.8,614.3,354.8
store0030-RackTCA,48.04,45.91,69.15,79.81,62.38,,141.24,52.6,0.8,614.1,354.7
store0030-RackTCA,48.04,45.91,69.15,79.81,62.38,,141.24,53.4,0.8,614.3,354.8
store0030-RackTCA,48.16,46.08,69.19,80.62,62.28,,138.24,103.2,0.82,612.1,353.5
store0030-RackTCA,48.4,46.13,69.21,81.74,62.17,,135.61,103.0,0.82,612.5,353.8
store0030-RackTCA,48.4,46.13,69.21,81.74,62.17,,135.61,53.2,0.81,613.0,354.1
store0030-RackTCA,48.27,45.81,69.21,81.12,62.33,,143.73,90.4,0.82,612.0,353.4
store0030-RackTCA,48.2,46.01,69.21,82.12,62.42,,147.34,91.8,0.83,613.7,354.4
store0030-RackTCA,48.2,46.01,69.21,82.12,62.42,,147.34,52.7,0.81,616.0,355.7
store0030-RackTCA,48.31,45.79,69.21,80.01,62.42,,149.23,100.4,0.81,614.1,354.7
store0030-RackTCA,48.16,45.66,69.19,81.42,62.22,,144.84,62.6,0.8,615.5,355.4
store0030-RackTCA,48.16,45.66,69.19,81.42,62.22,,144.84,53.1,0.8,616.6,356.1
store0030-RackTCA,48.13,45.68,69.15,80.82,62.28,,143.4,91.6,0.81,616.0,355.8
store0030-RackTCA,48.13,45.8,69.13,80.82,62.17,,142.0,93.2,0.82,615.7,355.6
store0030-RackTCA,48.13,45.8,69.13,80.82,62.17,,142.0,53.7,0.8,616.3,355.9
store0030-RackTCA,48.22,45.88,69.12,80.01,62.11,,150.4,53.2,0.8,616.9,356.3
store0030-RackTCA,48.29,45.89,69.1,80.72,61.95,,149.94,101.9,0.81,614.4,354.8
store0030-RackTCA,48.29,45.89,69.1,80.72,61.95,,149.94,101.8,0.81,615.2,355.3
store0030-RackTCA,48.2,45.96,69.1,80.72,61.9,,142.7,52.5,0.8,617.2,356.4
store0030-RackTCA,48.2,46.1,69.15,80.72,61.9,,145.81,52.5,0.8,616.7,356.1
store0030-RackTCA,48.2,46.1,69.15,80.72,61.9,,145.81,92.0,0.82,614.9,355.1
store0030-RackTCA,48.18,45.85,69.15,80.52,62.06,,143.13,100.8,0.81,614.6,354.9
store0030-RackTCA,48.31,45.95,69.15,79.81,62.17,,149.92,62.4,0.8,615.4,355.4
store0030-RackTCA,48.31,45.95,69.15,79.81,62.17,,149.92,53.0,0.81,615.4,355.3
store0030-RackTCA,48.25,46.0,69.13,79.71,62.11,,152.15,91.7,0.83,615.5,355.5
store0030-RackTCA,48.25,46.0,69.13,79.71,62.11,,152.15,91.3,0.82,614.8,355.0
store0030-RackTCA,48.25,46.1,69.17,79.71,62.01,,145.38,52.3,0.81,615.8,355.5
store0030-RackTCA,48.33,45.92,69.17,80.01,61.95,,149.67,52.4,0.81,616.2,355.8
store0030-RackTCA,48.33,45.92,69.17,80.01,61.95,,149.67,91.0,0.82,614.6,354.9
store0030-RackTCA,48.27,45.91,69.19,80.82,61.79,,146.08,90.8,0.82,615.3,355.3
store0030-RackTCA,48.16,45.72,69.19,81.02,61.79,,145.47,61.9,0.8,615.4,355.2
store0030-RackTCA,48.16,45.72,69.19,81.02,61.79,,145.47,62.7,0.8,615.2,355.2
store0030-RackTCA,48.06,45.72,69.19,81.02,61.79,,148.33,91.7,0.82,613.7,354.4
store0030-RackTCA,48.24,45.71,69.15,80.52,61.95,,142.03,91.3,0.82,614.6,354.9
store0030-RackTCA,48.24,45.71,69.15,80.52,61.95,,142.03,52.4,0.8,616.1,355.8
store0030-RackTCA,48.04,45.71,69.15,80.92,61.65,,146.3,52.4,0.8,616.1,355.8
store0030-RackTCA,48.0,45.66,69.15,80.72,61.54,,148.59,92.1,0.81,617.1,356.3
store0030-RackTCA,48.0,45.66,69.15,80.72,61.54,,148.59,99.5,0.81,616.1,355.9
store0030-RackTCA,48.07,45.84,69.15,80.72,61.3,,150.58,51.7,0.79,615.1,355.3
store0030-RackTCA,48.15,45.98,69.12,80.89,61.11,,154.49,51.8,0.8,614.1,354.6
store0030-RackTCA,48.15,45.98,69.12,80.89,61.11,,154.49,51.6,0.8,612.5,353.8
store0030-RackTCA,48.09,45.85,69.12,81.72,61.11,,147.52,51.8,0.8,612.1,353.4
store0030-RackTCA,48.22,46.05,69.08,81.52,61.11,,139.03,51.8,0.8,611.0,352.8
store0030-RackTCA,48.22,46.05,69.08,81.52,61.11,,139.03,52.1,0.8,610.4,352.6
store0030-RackTCA,48.22,45.94,69.06,81.9,61.11,,129.85,52.3,0.8,612.2,353.5
store0030-RackTCA,48.13,45.97,69.06,81.69,61.16,,128.64,52.5,0.8,612.8,353.8
store0030-RackTCA,48.13,45.97,69.06,81.69,61.16,,128.64,52.8,0.8,611.0,352.8
store0030-RackTCA,48.02,45.77,69.04,81.59,61.21,,128.01,52.8,0.8,611.4,353.1
store0030-RackTCA,48.16,45.93,69.04,82.0,61.21,,127.92,52.5,0.8,612.2,353.6
store0030-RackTCA,48.16,45.93,69.04,82.0,61.21,,127.92,52.6,0.8,613.4,354.3
store0030-RackTCA,48.16,45.93,69.04,82.2,61.05,,123.53,52.3,0.8,613.4,354.3
store0030-RackTCA,48.07,45.82,69.04,81.92,61.11,,123.53,52.4,0.8,612.2,353.5
store0030-RackTCA,48.07,45.82,69.04,81.92,61.11,,120.88,52.5,0.8,612.6,353.9
store0030-RackTCA,48.04,45.88,69.03,82.52,61.11,,119.28,52.4,0.8,614.2,354.7
store0030-RackTCA,48.04,45.88,69.03,82.52,61.11,,119.28,52.2,0.8,614.8,355.0
store0030-RackTCA,48.04,45.84,69.04,82.5,61.11,,118.44,52.2,0.8,614.2,354.6
store0030-RackTCA,48.0,45.68,68.99,82.22,61.21,,119.86,52.7,0.8,613.6,354.3
store0030-RackTCA,48.0,45.68,68.99,82.22,61.21,,119.86,52.7,0.8,612.1,353.5
store0030-RackTCA,47.97,45.67,68.99,81.69,61.21,,120.79,52.7,0.8,612.0,353.4
store0030-RackTCA,47.97,45.64,68.99,81.69,61.11,,121.1,43.5,0.82,613.0,353.9
store0030-RackTCA,47.97,45.64,68.99,81.69,61.11,,121.1,43.6,0.82,613.9,354.5
store0030-RackTCA,47.91,45.64,68.94,82.0,61.11,,121.26,52.2,0.81,614.1,354.6
store0030-RackTCA,47.95,45.71,68.95,82.22,60.98,,120.15,52.3,0.81,613.8,354.5
store0030-RackTCA,47.95,45.71,68.95,82.22,60.98,,120.15,52.3,0.81,614.3,354.8
store0030-RackTCA,47.88,45.54,68.95,82.9,61.05,,117.99,52.5,0.82,613.0,354.0
store0030-RackTCA,47.79,45.56,68.95,82.2,61.05,,116.33,52.1,0.81,614.1,354.6
store0030-RackTCA,47.79,45.56,68.95,82.2,61.05,,116.33,52.5,0.81,616.9,356.2
store0030-RackTCA,47.71,45.61,68.9,82.2,61.05,,115.43,52.9,0.81,616.0,355.7
store0030-RackTCA,47.71,45.8,68.85,82.2,60.98,,118.33,52.6,0.81,615.6,355.5
store0030-RackTCA,47.71,45.8,68.85,82.2,60.98,,118.33,52.1,0.81,615.1,355.2
store0030-RackTCA,47.91,45.85,68.85,82.5,60.87,,120.49,51.7,0.81,612.6,353.8
store0030-RackTCA,47.79,45.52,68.77,83.5,60.87,,121.42,51.9,0.81,615.1,355.1
store0030-RackTCA,47.79,45.52,68.77,83.5,60.87,,121.42,53.1,0.81,615.2,355.2
store0030-RackTCA,47.66,45.42,68.79,84.6,60.78,,121.3,53.5,0.82,615.7,355.6
store0030-RackTCA,47.86,45.64,68.79,84.6,60.78,,123.62,53.0,0.82,614.7,354.9
store0030-RackTCA,47.86,45.64,68.79,84.6,60.78,,123.62,52.5,0.81,614.9,355.1
store0030-RackTCA,47.71,45.88,68.79,83.7,60.93,,123.19,61.8,0.8,614.4,354.8
store0030-RackTCA,47.89,45.74,68.79,83.7,60.87,,120.6,99.1,0.81,613.8,354.5
store0030-RackTCA,47.89,45.74,68.79,83.7,60.87,,120.6,88.7,0.81,613.4,354.2
store0030-RackTCA,47.89,45.78,68.81,83.2,60.82,,120.18,51.3,0.79,613.7,354.3
store0030-RackTCA,48.0,45.81,68.86,83.3,60.78,,136.22,51.2,0.79,614.6,354.9
store0030-RackTCA,48.0,45.81,68.86,83.3,60.78,,136.22,42.2,0.8,615.7,355.5
store0030-RackTCA,47.88,46.16,68.88,83.5,60.78,,136.31,42.2,0.79,615.7,355.5
store0030-RackTCA,48.11,45.99,68.9,83.73,60.78,,133.93,50.7,0.79,614.1,354.6
store0030-RackTCA,48.11,45.99,68.9,83.73,60.78,,133.93,51.3,0.79,614.0,354.5
store0030-RackTCA,47.89,45.77,68.9,83.73,60.82,,132.31,51.6,0.79,614.3,354.7
store0030-RackTCA,48.06,46.04,68.97,83.8,60.67,,129.74,43.5,0.82,613.9,354.5
store0030-RackTCA,48.06,46.04,68.97,83.8,60.67,,129.74,43.3,0.82,613.7,354.3
store0030-RackTCA,48.16,46.1,69.01,84.53,60.73,,125.98,52.2,0.81,615.4,355.4
store0030-RackTCA,48.16,46.1,69.03,84.1,60.98,,125.11,52.3,0.81,615.1,355.2
store0030-RackTCA,48.16,46.1,69.03,84.1,60.98,,125.11,52.7,0.81,614.7,354.9
store0030-RackTCA,47.95,45.94,69.03,82.8,60.98,,122.63,52.8,0.81,615.4,355.4
store0030-RackTCA,48.04,45.53,69.03,82.8,60.87,,119.43,91.1,0.82,612.3,353.5
store0030-RackTCA,48.04,45.53,69.03,82.8,60.87,,119.43,90.5,0.82,611.8,353.3
store0030-RackTCA,47.84,45.43,68.99,83.4,60.82,,124.68,52.9,0.81,613.9,354.5
store0030-RackTCA,47.89,45.65,68.95,82.82,60.67,,134.8,53.0,0.81,616.4,355.9
store0030-RackTCA,47.89,45.65,68.95,82.82,60.67,,134.8,53.3,0.81,618.3,356.9
store0030-RackTCA,47.75,45.66,68.94,82.8,60.62,,131.41,92.8,0.82,616.7,356.1
store0030-RackTCA,47.95,45.8,68.92,82.8,60.39,,132.55,91.8,0.82,614.0,354.5
store0030-RackTCA,47.95,45.8,68.92,82.8,60.39,,132.55,52.2,0.81,616.0,355.6
store0030-RackTCA,47.95,45.6,68.92,83.1,60.08,,137.64,52.1,0.81,615.9,355.6
store0030-RackTCA,47.95,45.6,68.92,83.1,60.08,,137.64,53.0,0.81,616.4,355.9
store0030-RackTCA,47.66,45.35,68.95,84.33,60.08,,132.75,52.9,0.81,617.4,356.4
store0030-RackTCA,47.84,45.69,68.95,84.9,60.03,,127.27,62.9,0.8,615.6,355.5
store0030-RackTCA,47.84,45.69,68.95,84.9,60.03,,127.27,101.5,0.82,612.4,353.6
store0030-RackTCA,47.95,45.85,68.94,84.9,60.24,,124.61,91.9,0.82,612.7,353.8
store0030-RackTCA,48.0,45.65,68.92,83.83,60.33,,139.82,52.3,0.8,615.2,355.2
store0030-RackTCA,48.0,45.65,68.92,83.83,60.33,,139.82,52.2,0.8,614.7,354.9
store0030-RackTCA,47.75,45.55,68.88,84.4,60.33,,140.86,100.0,0.81,611.6,353.2
store0030-RackTCA,47.75,45.66,68.88,83.9,60.19,,135.28,99.8,0.81,611.7,353.3
store0030-RackTCA,47.75,45.66,68.88,83.9,60.19,,135.28,61.8,0.8,612.9,353.8
store0030-RackTCA,47.77,45.71,68.88,85.0,59.95,,139.14,62.1,0.8,612.9,353.9
store0030-RackTCA,47.84,45.78,68.88,84.0,59.94,,139.64,62.7,0.8,614.8,355.0
store0030-RackTCA,47.84,45.78,68.88,84.0,59.94,,139.64,101.3,0.82,614.0,354.4
store0030-RackTCA,47.71,45.49,68.88,84.33,59.9,,136.17,63.5,0.8,615.9,355.6
store0030-RackTCA,47.61,45.58,68.83,84.3,59.74,,139.89,101.5,0.81,616.2,355.7
store0030-RackTCA,47.61,45.58,68.83,84.3,59.74,,139.89,103.0,0.82,615.8,355.6
store0030-RackTCA,47.7,45.84,68.83,85.41,59.74,,139.77,100.9,0.82,612.4,353.6
store0030-RackTCA,47.88,45.96,68.83,84.9,59.68,,145.96,100.3,0.82,612.6,353.7
store0030-RackTCA,47.88,45.96,68.83,84.9,59.68,,145.96,61.9,0.8,613.2,354.0
store0030-RackTCA,47.71,45.58,68.81,84.5,59.85,,148.91,100.1,0.81,613.4,354.1
store0030-RackTCA,47.62,45.82,68.81,84.4,59.79,,147.79,52.1,0.8,616.1,355.7
store0030-RackTCA,47.62,45.82,68.81,84.4,59.79,,147.79,52.7,0.8,616.8,356.1
store0030-RackTCA,47.44,45.41,68.77,84.8,59.63,,148.17,102.8,0.81,616.4,355.8
store0030-RackTCA,47.55,45.65,68.77,87.08,59.74,,145.72,101.5,0.81,614.1,354.6
store0030-RackTCA,47.55,45.65,68.77,87.08,59.74,,145.72,52.1,0.81,618.1,356.9
store0030-RackTCA,47.79,45.38,68.74,85.81,59.85,,148.42,52.5,0.81,618.4,357.0
store0030-RackTCA,47.64,45.61,68.7,84.6,59.79,,143.37,100.6,0.81,616.5,355.9
store0030-RackTCA,47.64,45.61,68.7,84.6,59.79,,143.37,99.7,0.81,614.3,354.7
store0030-RackTCA,47.7,45.86,68.7,84.6,59.79,,146.77,51.9,0.79,615.5,355.4
store0030-RackTCA,47.8,46.04,68.76,84.4,59.79,,146.44,51.8,0.79,616.0,355.6
store0030-RackTCA,47.8,46.04,68.76,84.4,59.79,,146.44,52.1,0.8,614.7,354.9
store0030-RackTCA,47.84,45.95,68.76,84.53,59.63,,139.14,62.1,0.8,614.2,354.6
store0030-RackTCA,47.97,46.08,68.77,88.49,59.59,,133.93,62.9,0.8,616.6,356.0
store0030-RackTCA,47.97,46.08,68.77,88.49,59.59,,133.93,94.2,0.82,615.8,355.5
store0030-RackTCA,47.86,46.21,68.81,85.3,60.19,,130.91,91.3,0.81,615.9,355.5
store0030-RackTCA,48.11,45.98,68.9,83.8,60.13,,137.68,51.6,0.8,614.9,355.0
store0030-RackTCA,48.11,45.98,68.9,83.8,60.13,,137.68,51.4,0.79,614.4,354.7
store0030-RackTCA,48.09,46.01,68.94,85.71,59.95,,136.74,51.5,0.79,615.2,355.2
store0030-RackTCA,48.09,45.99,68.95,84.5,59.95,,128.97,51.7,0.79,615.7,355.4
store0030-RackTCA,48.09,45.99,68.95,84.5,59.95,,128.97,51.6,0.79,617.1,356.2
store0030-RackTCA,48.09,46.11,68.97,84.9,59.95,,120.92,51.7,0.79,616.5,355.9
store0030-RackTCA,48.09,46.11,68.97,84.9,59.95,,120.92,51.6,0.79,616.7,355.9
store0030-RackTCA,48.18,45.9,69.03,83.9,59.9,,120.09,52.0,0.79,616.6,355.9
store0030-RackTCA,47.98,45.73,69.04,84.2,59.94,,120.07,52.5,0.8,616.6,356.0
store0030-RackTCA,47.95,45.73,69.04,84.03,59.95,,120.15,52.7,0.8,615.9,355.5
store0030-RackTCA,47.95,45.73,69.04,84.03,59.95,,120.15,53.0,0.8,615.6,355.3
store0030-RackTCA,47.89,45.48,69.04,84.3,59.74,,119.97,53.0,0.8,615.7,355.4
store0030-RackTCA,47.89,45.48,69.04,84.3,59.74,,119.97,53.6,0.8,617.0,356.2
store0030-RackTCA,47.77,45.31,69.01,85.3,59.74,,119.32,91.8,0.82,616.5,355.9
store0030-RackTCA,47.8,45.47,68.97,84.8,59.79,,120.22,90.7,0.81,618.1,356.8
store0030-RackTCA,47.8,45.47,68.97,84.8,59.79,,120.22,52.2,0.79,619.5,357.6
store0030-RackTCA,47.82,45.38,68.95,84.8,59.79,,131.14,52.2,0.79,620.1,357.9
store0030-RackTCA,47.89,45.48,68.95,86.51,59.94,,128.35,89.3,0.81,616.7,356.0
store0030-RackTCA,47.89,45.48,68.95,86.51,59.94,,128.35,51.4,0.79,619.8,357.8
store0030-RackTCA,47.79,45.64,68.92,84.3,60.03,,127.4,51.7,0.79,619.1,357.4
store0030-RackTCA,47.88,45.81,68.92,83.7,60.08,,131.43,51.5,0.79,617.6,356.5
store0030-RackTCA,47.88,45.81,68.92,83.7,60.08,,131.43,51.4,0.79,617.9,356.7
store0030-RackTCA,47.88,45.69,68.9,84.2,59.85,,130.08,51.8,0.79,617.9,356.7
store0030-RackTCA,47.84,45.13,68.88,86.41,59.95,,125.74,52.5,0.79,617.5,356.5
store0030-RackTCA,47.84,45.13,68.88,86.41,59.95,,125.74,53.6,0.79,619.9,357.8
store0030-RackTCA,47.62,45.46,68.81,86.41,59.95,,124.83,55.0,0.8,620.6,358.2
store0030-RackTCA,47.68,45.5,68.81,84.3,59.94,,126.21,93.8,0.82,619.8,357.7
store0030-RackTCA,47.68,45.5,68.81,84.3,59.94,,126.21,91.7,0.81,620.0,357.8
store0030-RackTCA,47.68,45.8,68.83,84.7,59.68,,132.3,52.6,0.79,618.1,356.8
store0030-RackTCA,47.84,45.59,68.83,85.2,59.63,,136.13,51.8,0.79,618.0,356.7
store0030-RackTCA,47.84,45.59,68.83,85.2,59.63,,136.13,88.5,0.81,616.8,356.0
store0030-RackTCA,47.71,45.62,68.83,84.5,59.54,,128.48,88.9,0.81,616.8,356.0
store0030-RackTCA,47.61,45.43,68.83,84.6,59.29,,122.49,51.3,0.79,618.4,357.0
store0030-RackTCA,47.61,45.43,68.83,84.6,59.29,,122.49,51.6,0.79,621.6,358.7
store0030-RackTCA,47.39,45.37,68.77,85.81,59.09,,132.78,51.9,0.79,621.1,358.5
store0030-RackTCA,47.57,45.38,68.77,85.38,59.14,,131.47,52.2,0.79,621.1,358.4
store0030-RackTCA,47.57,45.38,68.77,85.38,59.14,,131.47,52.3,0.79,621.1,358.4
store0030-RackTCA,47.7,45.61,68.81,85.38,59.14,,130.3,52.3,0.79,621.0,358.5
store0030-RackTCA,47.82,45.8,68.79,85.3,59.14,,129.2,52.3,0.79,618.2,356.8
store0030-RackTCA,47.82,45.8,68.79,85.3,59.14,,129.2,52.9,0.8,618.0,356.7
store0030-RackTCA,47.82,45.76,68.79,84.7,58.96,,124.92,52.9,0.8,618.2,356.8
store0030-RackTCA,47.71,45.83,68.79,85.61,59.04,,122.43,91.9,0.81,616.6,355.9
store0030-RackTCA,47.71,45.83,68.79,85.61,59.04,,122.43,91.6,0.81,616.8,356.0
store0030-RackTCA,47.88,45.86,68.83,85.61,59.14,,123.66,52.5,0.79,617.8,356.7
store0030-RackTCA,47.88,45.86,68.83,85.61,59.14,,123.66,52.2,0.79,619.5,357.6
store0030-RackTCA,47.93,45.79,68.85,84.33,59.14,,134.38,88.8,0.81,618.6,357.0
store0030-RackTCA,48.0,45.81,68.9,86.01,59.14,,126.46,89.7,0.81,618.4,357.0
store0030-RackTCA,48.0,45.81,68.9,86.01,59.14,,126.46,51.2,0.79,618.7,357.2
store0030-RackTCA,48.0,45.91,68.9,85.0,59.04,,128.41,51.3,0.79,618.1,356.9
store0030-RackTCA,48.0,45.86,68.94,84.2,59.04,,136.09,51.7,0.79,619.1,357.4
store0030-RackTCA,48.0,45.86,68.94,84.2,59.04,,136.09,52.0,0.79,617.8,356.6
store0030-RackTCA,47.86,45.79,68.95,86.31,58.84,,136.04,62.1,0.79,617.3,356.3
store0030-RackTCA,47.91,45.72,68.95,84.8,58.91,,128.88,62.8,0.8,616.5,355.9
store0030-RackTCA,47.91,45.72,68.95,84.8,58.91,,128.88,93.9,0.83,615.9,355.6
store0030-RackTCA,47.77,45.31,68.95,85.1,58.78,,127.31,92.1,0.82,619.5,357.6
store0030-RackTCA,47.88,45.69,68.95,84.6,58.78,,134.2,62.5,0.79,620.1,357.9
store0030-RackTCA,47.88,45.69,68.95,84.6,58.78,,134.2,101.7,0.81,619.0,357.4
store0030-RackTCA,47.8,45.47,68.95,84.6,58.78,,142.3,100.5,0.81,618.4,357.0
store0030-RackTCA,47.64,45.56,68.94,85.41,58.86,,138.06,100.4,0.81,620.0,357.9
store0030-RackTCA,47.64,45.56,68.94,85.41,58.86,,138.06,62.5,0.79,619.6,357.7
store0030-RackTCA,47.93,45.57,68.94,84.2,58.96,,138.97,101.5,0.81,618.1,356.8
store0030-RackTCA,47.93,45.62,68.97,84.3,58.91,,140.02,62.6,0.8,618.7,357.1
store0030-RackTCA,47.93,45.62,68.97,84.3,58.91,,140.02,101.5,0.81,616.1,355.7
store0030-RackTCA,47.89,45.72,69.03,84.73,58.75,,140.59,62.6,0.79,620.0,357.9
store0030-RackTCA,47.95,45.52,69.08,84.7,58.75,,141.62,102.2,0.81,618.6,357.1
store0030-RackTCA,47.95,45.52,69.08,84.7,58.75,,141.62,101.7,0.81,619.1,357.4
store0030-RackTCA,47.91,45.49,69.08,84.6,58.75,,146.23,90.7,0.81,620.5,358.1
store0030-RackTCA,47.71,45.19,69.1,85.41,58.64,,150.46,52.3,0.79,621.9,358.9
store0030-RackTCA,47.71,45.19,69.1,85.41,58.64,,150.46,62.3,0.79,620.9,358.4
store0030-RackTCA,47.86,45.31,69.1,84.3,58.64,,144.99,100.3,0.81,620.4,358.1
store0030-RackTCA,47.88,45.42,69.12,85.43,58.69,,142.54,62.2,0.79,621.4,358.7
store0030-RackTCA,47.88,45.42,69.12,85.43,58.69,,142.54,100.8,0.81,618.2,356.8
store0030-RackTCA,47.75,44.84,69.12,84.8,58.69,,144.48,63.1,0.8,619.6,357.6
store0030-RackTCA,47.75,44.84,69.12,84.8,58.69,,144.48,53.3,0.8,620.0,357.9
store0030-RackTCA,47.75,44.97,69.12,84.83,58.86,,144.77,91.5,0.81,618.9,357.2
store0030-RackTCA,47.55,45.26,69.04,85.3,59.04,,143.15,102.1,0.81,618.5,357.0
store0030-RackTCA,47.55,45.26,69.04,85.3,59.04,,143.15,100.7,0.81,619.8,357.8
store0030-RackTCA,47.82,45.32,69.08,83.73,58.96,,145.74,90.6,0.82,620.5,358.1
store0030-RackTCA,47.84,45.37,69.1,84.4,58.96,,150.6,52.0,0.8,621.9,358.9
store0030-RackTCA,47.84,45.37,69.1,84.4,58.96,,150.6,61.9,0.79,621.0,358.4
store0030-RackTCA,47.84,45.01,69.12,84.43,58.84,,146.12,99.9,0.81,620.1,357.8
store0030-RackTCA,47.64,44.8,69.12,84.5,58.78,,146.07,90.2,0.81,620.8,358.2
store0030-RackTCA,47.64,44.8,69.12,84.5,58.78,,146.07,52.5,0.8,613.9,354.3
store0030-RackTCA,47.61,45.26,69.08,84.2,58.75,,152.06,62.5,0.8,613.3,354.0
store0030-RackTCA,47.52,45.0,69.08,84.8,58.75,,149.56,101.2,0.82,612.4,353.4
store0030-RackTCA,47.52,45.0,69.08,84.8,58.75,,149.56,91.3,0.82,613.8,354.3
store0030-RackTCA,47.57,45.0,69.04,84.8,58.69,,143.78,51.6,0.79,616.2,355.7
store0030-RackTCA,47.59,45.03,69.03,84.5,58.59,,148.35,61.4,0.79,615.4,355.1
store0030-RackTCA,47.59,45.03,69.03,84.5,58.59,,148.35,99.6,0.81,614.5,354.7
store0030-RackTCA,47.59,45.0,68.99,84.0,58.41,,142.99,89.7,0.82,614.0,354.4
store0030-RackTCA,47.68,45.1,68.99,85.2,58.32,,146.12,51.8,0.81,615.8,355.4
store0030-RackTCA,47.68,45.1,68.99,85.2,58.32,,146.12,52.2,0.81,616.5,355.8
store0030-RackTCA,47.64,45.15,68.99,85.51,58.19,,149.59,52.4,0.81,614.0,354.4
store0030-RackTCA,47.53,45.06,69.04,85.51,58.19,,137.75,52.8,0.81,614.1,354.4
store0030-RackTCA,47.53,45.06,69.04,85.51,58.19,,137.75,53.2,0.81,616.1,355.6
store0030-RackTCA,47.41,44.9,69.08,85.0,58.14,,133.57,53.3,0.81,616.0,355.5
store0030-RackTCA,47.28,44.48,69.06,85.0,58.14,,131.52,53.6,0.81,615.5,355.3
