DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,47.28,44.48,69.06,85.0,58.14,,131.52,53.5,0.81,616.3,355.7
store0030-RackTCA,47.5,45.27,69.06,85.0,58.08,,130.93,91.8,0.82,613.7,354.2
store0030-RackTCA,47.77,44.93,69.1,85.61,58.08,,133.5,89.8,0.82,614.6,354.7
store0030-RackTCA,47.77,44.93,69.1,85.61,58.08,,133.5,51.8,0.81,615.7,355.3
store0030-RackTCA,47.48,44.68,69.08,84.9,58.14,,138.29,51.9,0.81,617.0,356.1
store0030-RackTCA,47.39,44.61,69.08,85.3,58.14,,136.0,89.8,0.82,613.5,354.2
store0030-RackTCA,47.39,44.61,69.08,85.3,58.14,,136.0,51.6,0.81,614.6,354.7
store0030-RackTCA,47.26,44.73,69.08,85.3,58.08,,134.1,51.9,0.81,616.7,355.9
store0030-RackTCA,47.46,44.52,69.1,84.8,58.08,,140.2,52.1,0.81,615.9,355.4
store0030-RackTCA,47.46,44.52,69.1,84.8,58.08,,140.2,52.4,0.81,616.4,355.7
store0030-RackTCA,47.48,44.74,69.1,84.7,58.08,,137.53,52.7,0.81,615.6,355.3
store0030-RackTCA,47.5,44.78,69.1,84.93,58.28,,136.94,53.3,0.81,615.7,355.4
store0030-RackTCA,47.5,44.78,69.1,84.93,58.28,,136.94,53.8,0.82,616.1,355.6
store0030-RackTCA,47.5,44.77,69.12,84.9,58.23,,137.62,53.9,0.82,615.3,355.1
store0030-RackTCA,47.5,44.77,69.12,84.9,58.23,,137.62,102.9,0.82,614.0,354.3
store0030-RackTCA,47.59,44.77,69.13,85.41,58.23,,138.02,100.0,0.81,613.9,354.3
store0030-RackTCA,47.19,44.44,69.13,85.2,58.19,,141.13,52.3,0.79,617.1,356.1
store0030-RackTCA,47.19,44.44,69.13,85.2,58.19,,141.13,52.3,0.8,616.0,355.6
store0030-RackTCA,47.37,44.51,69.1,84.8,58.14,,142.56,99.8,0.81,614.0,354.4
store0030-RackTCA,47.25,44.45,69.06,84.83,58.03,,135.82,98.7,0.81,613.7,354.2
store0030-RackTCA,47.25,44.45,69.06,84.83,58.03,,135.82,52.1,0.8,616.7,355.9
store0030-RackTCA,47.28,44.61,69.04,85.51,58.03,,145.85,52.2,0.8,616.5,355.8
store0030-RackTCA,47.34,44.61,69.04,85.1,58.03,,146.39,52.4,0.8,618.0,356.6
store0030-RackTCA,47.34,44.61,69.04,85.1,58.03,,146.39,101.3,0.81,614.6,354.6
store0030-RackTCA,47.34,44.63,69.01,85.1,57.9,,143.76,101.2,0.81,615.2,355.0
store0030-RackTCA,47.35,44.59,69.03,84.9,57.96,,142.23,51.9,0.81,616.5,355.8
store0030-RackTCA,47.35,44.59,69.03,84.9,57.96,,142.23,51.9,0.81,616.9,356.0
store0030-RackTCA,47.46,44.93,69.06,84.98,58.03,,149.95,99.4,0.81,615.3,355.1
store0030-RackTCA,47.55,44.74,69.06,85.51,58.14,,144.93,98.9,0.81,615.8,355.4
store0030-RackTCA,47.55,44.74,69.06,85.51,58.14,,144.93,51.9,0.79,618.1,356.7
store0030-RackTCA,47.53,44.82,69.08,84.6,58.19,,148.75,52.1,0.79,617.1,356.2
store0030-RackTCA,47.43,44.69,69.1,84.53,58.08,,147.69,52.0,0.8,616.3,355.8
store0030-RackTCA,47.43,44.69,69.1,84.53,58.08,,147.69,52.2,0.81,616.8,356.0
store0030-RackTCA,47.32,44.49,69.1,84.5,57.85,,143.56,62.2,0.8,616.6,355.8
store0030-RackTCA,47.44,44.68,69.1,85.1,57.81,,141.46,62.7,0.8,614.6,354.7
store0030-RackTCA,47.44,44.68,69.1,85.1,57.81,,141.46,93.3,0.82,614.7,354.7
store0030-RackTCA,47.44,44.83,69.1,85.61,57.76,,139.64,91.4,0.82,614.2,354.5
store0030-RackTCA,47.26,44.69,69.12,84.83,57.76,,150.67,29.0,0.77,616.1,355.6
store0030-RackTCA,47.26,44.69,69.12,84.83,57.76,,150.67,62.9,0.8,615.8,355.4
store0030-RackTCA,47.64,44.48,69.1,85.91,58.03,,145.42,92.4,0.82,614.2,354.5
store0030-RackTCA,47.52,44.87,69.1,84.33,58.08,,140.34,52.4,0.8,616.0,355.5
store0030-RackTCA,47.52,44.87,69.1,84.33,58.08,,140.34,52.6,0.8,615.5,355.2
store0030-RackTCA,47.37,44.87,69.1,84.9,58.08,,141.98,62.6,0.8,615.6,355.3
store0030-RackTCA,47.37,44.72,69.1,84.9,57.85,,138.22,101.8,0.82,613.9,354.3
store0030-RackTCA,47.37,44.72,69.1,84.9,57.85,,138.22,52.0,0.81,615.9,355.4
store0030-RackTCA,47.46,44.81,69.12,85.3,57.81,,142.0,52.5,0.81,616.9,356.0
store0030-RackTCA,47.26,44.59,69.13,85.41,57.72,,141.8,53.1,0.81,617.2,356.2
store0030-RackTCA,47.26,44.59,69.13,85.41,57.72,,141.8,53.2,0.81,616.9,356.0
store0030-RackTCA,47.37,44.11,69.13,85.43,57.67,,137.61,92.5,0.82,616.6,355.9
store0030-RackTCA,47.37,44.11,69.13,85.43,57.67,,137.61,90.6,0.82,614.6,354.7
store0030-RackTCA,47.34,44.19,69.1,85.43,57.58,,134.62,51.3,0.81,615.6,355.2
store0030-RackTCA,47.19,44.7,69.1,85.2,57.58,,138.42,51.8,0.81,614.7,354.7
store0030-RackTCA,47.19,44.7,69.1,85.2,57.58,,138.42,51.8,0.81,614.6,354.7
store0030-RackTCA,47.19,44.26,69.1,85.81,57.61,,134.28,51.9,0.81,615.2,355.1
store0030-RackTCA,47.3,44.29,69.08,85.81,57.76,,129.13,51.9,0.81,616.8,355.9
store0030-RackTCA,47.3,44.29,69.08,85.81,57.76,,129.13,52.3,0.81,617.6,356.4
store0030-RackTCA,47.23,44.25,69.03,86.41,57.67,,124.7,52.6,0.81,616.8,355.9
store0030-RackTCA,47.12,44.29,69.03,85.41,57.67,,121.01,43.8,0.82,617.2,356.2
store0030-RackTCA,47.12,44.29,69.03,85.41,57.67,,121.01,44.0,0.82,617.4,356.3
store0030-RackTCA,47.25,44.62,69.06,85.91,57.67,,120.56,53.2,0.8,615.7,355.4
store0030-RackTCA,47.25,44.43,69.04,84.8,57.9,,121.57,53.2,0.8,614.9,354.9
store0030-RackTCA,47.25,44.43,69.04,84.8,57.9,,121.57,52.6,0.8,614.5,354.8
store0030-RackTCA,47.34,44.5,69.04,84.8,57.81,,122.68,90.8,0.81,614.4,354.6
store0030-RackTCA,47.3,44.47,69.04,85.51,57.76,,127.4,89.7,0.81,615.4,355.2
store0030-RackTCA,47.3,44.47,69.04,85.51,57.76,,127.4,51.7,0.79,616.7,356.0
store0030-RackTCA,47.3,44.37,69.08,85.51,57.76,,136.02,52.0,0.79,616.7,356.1
store0030-RackTCA,47.37,44.58,69.08,86.53,57.67,,132.12,51.8,0.79,617.7,356.6
store0030-RackTCA,47.37,44.58,69.08,86.53,57.67,,132.12,52.1,0.8,617.0,356.1
store0030-RackTCA,47.37,44.49,69.06,86.61,57.67,,124.97,52.2,0.8,615.6,355.4
store0030-RackTCA,47.26,44.41,69.06,85.61,57.72,,119.44,52.5,0.8,615.6,355.3
store0030-RackTCA,47.26,44.41,69.06,85.61,57.72,,119.44,43.6,0.8,616.4,355.8
store0030-RackTCA,47.08,43.96,69.1,86.11,57.76,,119.98,43.8,0.8,616.1,355.6
store0030-RackTCA,47.25,44.28,69.08,85.81,57.61,,121.57,44.0,0.8,618.2,356.8
store0030-RackTCA,47.25,44.28,69.08,85.81,57.61,,121.57,53.4,0.8,617.3,356.3
store0030-RackTCA,46.96,44.23,69.06,85.81,57.61,,123.67,53.2,0.8,616.6,356.0
store0030-RackTCA,47.17,44.41,69.06,86.31,57.58,,122.94,52.7,0.8,616.5,355.9
store0030-RackTCA,47.17,44.41,69.06,86.31,57.58,,122.94,52.5,0.8,616.7,356.0
store0030-RackTCA,47.37,44.37,69.06,85.71,57.58,,120.06,89.4,0.81,615.0,355.0
store0030-RackTCA,47.32,44.5,69.06,86.61,57.4,,117.99,88.4,0.81,613.6,354.2
store0030-RackTCA,47.32,44.5,69.06,86.61,57.4,,117.99,51.3,0.79,615.9,355.6
store0030-RackTCA,47.07,44.17,69.08,87.71,57.52,,124.39,41.9,0.81,616.1,355.6
store0030-RackTCA,47.07,44.15,69.04,86.71,57.85,,125.49,42.0,0.81,617.2,356.3
store0030-RackTCA,47.07,44.15,69.04,86.71,57.85,,125.49,50.6,0.8,617.2,356.3
store0030-RackTCA,47.01,44.06,69.04,85.71,58.23,,123.53,50.8,0.8,616.3,355.9
store0030-RackTCA,47.12,44.26,69.04,84.2,58.23,,122.72,50.8,0.8,616.6,356.0
store0030-RackTCA,47.12,44.26,69.04,84.2,58.23,,122.72,51.5,0.81,616.4,355.9
store0030-RackTCA,47.03,43.85,69.04,85.23,57.96,,121.06,52.4,0.81,616.8,356.1
store0030-RackTCA,47.03,43.85,69.04,85.23,57.96,,121.06,52.5,0.81,614.0,354.3
store0030-RackTCA,47.03,44.34,69.04,84.7,57.9,,120.43,53.0,0.81,614.8,354.9
store0030-RackTCA,47.19,43.99,69.06,85.0,57.85,,121.93,53.0,0.81,614.6,354.8
store0030-RackTCA,47.19,43.99,69.06,85.0,57.85,,121.93,52.6,0.81,614.9,354.9
store0030-RackTCA,47.12,44.25,69.01,85.71,57.76,,122.74,52.3,0.81,615.6,355.4
store0030-RackTCA,47.1,43.94,69.01,85.71,57.76,,123.06,52.2,0.81,617.6,356.5
store0030-RackTCA,47.1,43.94,69.01,85.71,57.76,,123.06,52.2,0.81,616.5,355.9
store0030-RackTCA,46.94,43.89,68.97,85.71,57.9,,117.05,52.4,0.81,616.3,355.8
store0030-RackTCA,46.81,43.84,68.94,84.5,57.81,,114.33,52.3,0.81,616.0,355.6
store0030-RackTCA,46.81,43.84,68.94,84.5,57.81,,114.33,42.8,0.81,616.3,355.8
store0030-RackTCA,46.98,44.25,68.92,84.5,57.76,,112.66,42.6,0.81,615.1,355.1
store0030-RackTCA,47.03,44.23,68.95,84.63,57.72,,111.96,52.1,0.8,614.5,354.8
store0030-RackTCA,47.03,44.23,68.95,84.63,57.72,,111.96,52.6,0.8,615.6,355.4
store0030-RackTCA,46.9,44.18,68.95,85.2,57.72,,114.55,52.4,0.8,615.7,355.4
store0030-RackTCA,47.01,44.31,68.97,85.03,58.03,,116.74,43.7,0.8,617.6,356.5
store0030-RackTCA,47.01,44.31,68.97,85.03,58.03,,116.74,43.6,0.8,616.4,355.9
store0030-RackTCA,47.1,44.31,68.97,83.62,58.19,,119.23,52.0,0.79,616.5,355.9
store0030-RackTCA,47.07,44.31,68.97,83.6,58.28,,120.88,50.7,0.79,615.9,355.6
store0030-RackTCA,47.07,44.31,68.97,83.6,58.28,,120.88,42.0,0.81,616.4,355.8
store0030-RackTCA,46.99,44.39,68.95,83.22,58.14,,119.66,41.5,0.81,615.8,355.5
store0030-RackTCA,47.21,43.62,68.95,82.72,57.9,,116.1,50.1,0.8,614.3,354.6
store0030-RackTCA,47.21,43.62,68.95,82.72,57.9,,116.1,51.4,0.81,614.5,354.7
store0030-RackTCA,47.08,43.82,68.92,84.8,58.03,,111.72,42.8,0.81,616.1,355.6
store0030-RackTCA,46.83,43.99,68.92,83.1,58.03,,108.61,42.4,0.81,616.8,356.1
store0030-RackTCA,46.83,44.03,68.92,82.6,58.28,,106.43,51.4,0.79,615.5,355.2
store0030-RackTCA,46.83,44.03,68.92,82.6,58.28,,106.43,51.7,0.79,615.7,355.4
store0030-RackTCA,46.98,43.64,68.94,83.02,58.28,,106.72,61.3,0.79,615.8,355.4
store0030-RackTCA,46.8,44.13,68.94,82.62,57.81,,108.75,61.9,0.8,615.6,355.3
store0030-RackTCA,46.8,44.13,68.94,82.62,57.81,,108.75,62.9,0.8,615.3,355.2
store0030-RackTCA,46.71,43.69,68.94,84.93,57.76,,112.32,63.7,0.8,614.9,355.0
store0030-RackTCA,46.71,43.69,68.94,84.93,57.76,,112.32,63.4,0.8,615.4,355.3
store0030-RackTCA,47.01,44.11,68.94,83.32,57.9,,116.1,62.9,0.8,615.7,355.5
store0030-RackTCA,46.96,43.99,68.95,82.82,57.72,,116.28,101.8,0.82,614.2,354.6
store0030-RackTCA,46.94,43.85,68.94,84.13,57.61,,115.3,53.1,0.8,616.1,355.8
store0030-RackTCA,46.94,43.85,68.94,84.13,57.61,,115.3,52.5,0.8,615.9,355.6
store0030-RackTCA,47.05,44.23,68.94,83.83,57.52,,118.49,62.5,0.8,615.1,355.1
store0030-RackTCA,47.21,44.49,68.94,83.42,57.52,,119.3,100.8,0.81,614.4,354.8
store0030-RackTCA,47.21,44.49,68.94,83.42,57.52,,119.3,52.7,0.81,616.1,355.7
store0030-RackTCA,47.1,44.49,68.97,83.52,57.52,,124.81,52.9,0.81,615.8,355.6
store0030-RackTCA,47.1,44.49,68.97,83.52,57.52,,124.81,102.5,0.81,614.7,354.9
store0030-RackTCA,46.81,44.34,68.99,83.52,57.61,,124.47,102.3,0.82,614.0,354.5
store0030-RackTCA,46.96,44.02,69.03,83.02,57.67,,129.9,52.5,0.8,616.0,355.6
store0030-RackTCA,46.96,44.02,69.03,83.02,57.67,,129.9,52.0,0.8,615.8,355.6
store0030-RackTCA,47.14,44.17,69.03,82.85,57.67,,137.86,100.2,0.81,614.0,354.4
store0030-RackTCA,46.89,44.04,68.97,83.4,57.67,,131.72,99.3,0.81,614.3,354.6
store0030-RackTCA,47.08,44.48,68.97,83.83,57.81,,131.41,52.0,0.79,615.8,355.5
store0030-RackTCA,47.08,44.48,68.97,83.83,57.81,,131.41,52.2,0.8,616.1,355.6
store0030-RackTCA,46.94,44.08,68.99,82.22,57.9,,134.78,52.2,0.79,616.3,355.8
store0030-RackTCA,46.94,44.08,68.99,82.22,57.9,,134.78,61.9,0.8,616.0,355.6
store0030-RackTCA,46.94,43.82,68.99,81.82,57.9,,132.1,62.1,0.8,615.8,355.5
store0030-RackTCA,47.03,44.13,68.99,82.42,57.67,,128.88,53.3,0.81,615.9,355.6
store0030-RackTCA,47.03,44.13,68.99,82.42,57.67,,128.88,53.8,0.81,615.7,355.4
store0030-RackTCA,47.03,43.99,68.99,82.12,57.67,,124.54,103.3,0.82,614.3,354.6
store0030-RackTCA,46.78,43.75,68.99,82.12,57.61,,122.34,101.7,0.82,614.4,354.6
store0030-RackTCA,46.78,43.75,68.99,82.12,57.61,,122.34,91.1,0.82,614.2,354.5
store0030-RackTCA,46.81,43.64,68.97,82.12,57.58,,125.24,52.6,0.8,616.0,355.6
store0030-RackTCA,46.8,44.08,68.97,82.72,57.29,,132.12,52.3,0.8,615.3,355.2
store0030-RackTCA,46.8,44.08,68.97,82.72,57.29,,132.12,53.1,0.8,615.5,355.3
store0030-RackTCA,46.98,43.8,68.97,82.02,57.16,,130.03,52.5,0.8,615.9,355.6
store0030-RackTCA,46.98,44.12,68.97,82.0,57.0,,131.67,92.7,0.82,615.4,355.2
store0030-RackTCA,46.98,44.12,68.97,82.0,57.0,,131.67,53.6,0.8,617.1,356.3
store0030-RackTCA,46.62,43.66,68.99,83.9,56.88,,129.65,53.1,0.8,617.0,356.2
store0030-RackTCA,46.69,43.91,68.97,83.32,57.18,,131.32,92.9,0.82,617.1,356.3
store0030-RackTCA,46.69,43.91,68.97,83.32,57.18,,131.32,82.9,0.82,617.3,356.4
store0030-RackTCA,46.72,43.67,68.97,82.72,57.34,,134.94,43.0,0.79,618.8,357.3
store0030-RackTCA,46.94,43.59,68.97,83.02,57.4,,138.18,53.0,0.8,618.5,357.1
store0030-RackTCA,46.94,43.59,68.97,83.02,57.4,,138.18,91.3,0.81,616.9,356.2
store0030-RackTCA,46.65,43.66,68.97,82.12,57.29,,129.45,91.0,0.81,617.3,356.3
store0030-RackTCA,46.63,43.58,68.94,83.1,57.29,,124.92,52.6,0.8,617.5,356.5
store0030-RackTCA,46.63,43.58,68.94,83.1,57.29,,124.92,62.6,0.8,617.9,356.7
store0030-RackTCA,46.58,43.68,68.95,82.02,57.24,,135.64,102.4,0.82,616.2,355.8
store0030-RackTCA,46.58,43.37,68.97,81.52,57.11,,134.64,102.1,0.81,615.4,355.3
store0030-RackTCA,46.58,43.37,68.97,81.52,57.11,,134.64,101.0,0.81,615.8,355.6
store0030-RackTCA,46.72,43.77,68.97,82.52,56.93,,141.75,101.6,0.81,616.2,355.7
store0030-RackTCA,46.62,43.8,68.99,82.15,56.88,,144.09,101.5,0.81,616.4,355.8
store0030-RackTCA,46.62,43.8,68.99,82.15,56.88,,144.09,101.8,0.81,615.9,355.5
store0030-RackTCA,46.53,43.27,68.99,82.12,56.88,,146.05,102.1,0.82,616.2,355.8
store0030-RackTCA,46.49,43.12,68.99,82.82,57.0,,148.17,101.3,0.81,615.4,355.3
store0030-RackTCA,46.49,43.12,68.99,82.82,57.0,,148.17,99.3,0.81,615.3,355.2
store0030-RackTCA,46.49,43.13,68.95,81.72,57.16,,149.85,62.2,0.79,617.0,356.2
store0030-RackTCA,46.42,42.98,68.97,82.32,57.16,,150.3,62.5,0.8,616.8,356.1
store0030-RackTCA,46.42,42.98,68.97,82.32,57.16,,150.3,101.7,0.82,614.1,354.6
store0030-RackTCA,46.36,43.02,68.94,82.32,57.18,,147.16,62.1,0.8,614.8,355.0
store0030-RackTCA,46.31,43.24,68.94,81.82,57.24,,138.42,101.9,0.82,613.5,354.2
store0030-RackTCA,46.31,43.24,68.94,81.82,57.24,,138.42,101.9,0.82,613.2,354.0
store0030-RackTCA,46.45,43.18,68.94,81.82,57.34,,137.97,100.5,0.81,613.1,354.0
store0030-RackTCA,46.45,43.38,68.94,81.32,57.58,,142.54,62.1,0.8,616.2,355.8
store0030-RackTCA,46.45,43.38,68.94,81.32,57.58,,142.54,100.7,0.81,614.9,355.0
store0030-RackTCA,46.42,43.06,68.97,80.82,57.58,,144.88,100.6,0.82,612.6,353.7
store0030-RackTCA,46.51,43.08,68.99,80.82,57.29,,134.76,62.0,0.8,614.2,354.5
store0030-RackTCA,46.51,43.08,68.99,80.82,57.29,,134.76,62.6,0.8,613.9,354.4
store0030-RackTCA,46.4,42.86,69.01,81.92,57.29,,135.84,63.1,0.8,615.0,355.1
store0030-RackTCA,46.49,42.73,69.03,81.79,57.45,,133.61,103.6,0.82,613.4,354.2
store0030-RackTCA,46.49,42.73,69.03,81.79,57.45,,133.61,102.5,0.82,613.3,354.1
store0030-RackTCA,46.71,43.54,69.03,81.12,57.52,,132.66,90.8,0.82,614.1,354.7
store0030-RackTCA,46.6,42.87,69.06,80.04,57.61,,143.19,90.0,0.82,612.9,353.9
store0030-RackTCA,46.6,42.87,69.06,80.04,57.61,,143.19,52.1,0.81,613.9,354.5
store0030-RackTCA,46.51,42.87,69.06,79.91,57.61,,142.72,52.0,0.81,613.8,354.4
store0030-RackTCA,46.47,43.13,69.04,81.29,57.29,,135.41,90.0,0.82,612.2,353.5
store0030-RackTCA,46.47,43.13,69.04,81.29,57.29,,135.41,89.2,0.82,613.0,354.0
store0030-RackTCA,46.35,42.88,69.04,82.92,57.24,,133.68,52.0,0.81,614.6,354.9
store0030-RackTCA,46.54,43.03,69.08,80.32,57.52,,143.46,52.3,0.81,615.0,355.2
store0030-RackTCA,46.54,43.03,69.08,80.32,57.52,,143.46,62.3,0.8,613.5,354.2
store0030-RackTCA,46.27,42.79,69.08,80.82,57.4,,137.59,102.3,0.82,611.1,352.9
store0030-RackTCA,46.53,43.15,69.08,81.32,57.4,,131.83,101.4,0.82,610.6,352.6
store0030-RackTCA,46.53,43.15,69.08,81.32,57.4,,131.83,51.4,0.8,612.3,353.6
store0030-RackTCA,46.35,42.86,69.1,81.69,57.18,,133.68,52.0,0.8,612.2,353.6
store0030-RackTCA,46.15,42.52,69.1,80.72,57.45,,132.28,100.9,0.82,612.5,353.7
store0030-RackTCA,46.15,42.52,69.1,80.72,57.45,,132.28,99.9,0.82,611.4,353.0
store0030-RackTCA,46.26,42.72,69.08,80.82,57.61,,132.53,62.1,0.8,612.8,353.9
store0030-RackTCA,46.11,42.54,69.06,80.22,57.67,,139.26,63.0,0.8,611.3,353.0
store0030-RackTCA,46.11,42.54,69.06,80.22,57.67,,139.26,92.6,0.82,610.0,352.2
store0030-RackTCA,46.11,42.5,69.06,82.22,57.72,,138.81,91.4,0.82,610.0,352.2
store0030-RackTCA,46.0,42.51,69.01,82.22,57.9,,139.75,61.3,0.8,610.9,352.8
store0030-RackTCA,46.0,42.51,69.01,82.22,57.9,,139.75,99.9,0.82,609.6,351.9
store0030-RackTCA,46.04,42.6,69.01,80.62,58.46,,142.61,90.7,0.82,611.1,352.8
store0030-RackTCA,46.18,42.72,69.03,79.91,58.78,,140.04,52.4,0.81,611.7,353.2
store0030-RackTCA,46.18,42.72,69.03,79.91,58.78,,140.04,52.8,0.82,611.5,353.1
store0030-RackTCA,46.36,42.74,69.03,80.72,58.91,,140.27,100.8,0.82,608.6,351.4
store0030-RackTCA,46.24,43.07,69.06,78.03,59.2,,135.32,100.7,0.82,608.4,351.2
store0030-RackTCA,46.24,43.07,69.06,78.03,59.2,,135.32,52.2,0.8,609.7,352.0
store0030-RackTCA,46.45,42.97,69.06,78.71,59.09,,141.98,52.5,0.8,609.4,352.0
store0030-RackTCA,46.15,42.53,69.08,79.51,59.14,,141.28,100.8,0.82,608.2,351.2
store0030-RackTCA,46.15,42.53,69.08,79.51,59.14,,141.28,99.7,0.82,609.1,351.7
store0030-RackTCA,46.33,42.46,69.08,77.33,59.14,,141.58,61.9,0.8,610.1,352.3
store0030-RackTCA,46.44,43.0,69.1,78.33,59.14,,146.66,101.1,0.82,607.9,351.0
store0030-RackTCA,46.44,43.0,69.1,78.33,59.14,,146.66,99.9,0.82,606.7,350.4
store0030-RackTCA,46.24,42.94,69.1,80.82,58.64,,143.46,62.0,0.8,607.7,351.0
store0030-RackTCA,46.6,42.81,69.1,80.32,58.64,,146.34,101.6,0.82,606.2,350.0
store0030-RackTCA,46.6,42.81,69.1,80.32,58.64,,146.34,100.4,0.81,612.5,353.7
store0030-RackTCA,46.33,42.87,69.1,79.31,59.04,,149.56,100.0,0.81,612.6,353.7
store0030-RackTCA,46.36,42.87,69.1,77.23,58.96,,154.38,99.7,0.81,613.7,354.4
store0030-RackTCA,46.36,42.87,69.1,77.23,58.96,,154.38,62.3,0.8,614.8,355.0
store0030-RackTCA,46.45,42.69,69.12,77.73,58.75,,155.75,101.0,0.81,613.3,354.1
store0030-RackTCA,46.38,42.88,69.12,78.23,58.32,,148.86,101.5,0.82,613.8,354.4
store0030-RackTCA,46.38,42.88,69.12,78.23,58.32,,148.86,102.4,0.82,613.5,354.2
store0030-RackTCA,46.31,42.78,69.12,78.23,58.23,,148.33,102.0,0.82,613.0,353.9
store0030-RackTCA,46.31,42.78,69.12,78.23,58.23,,148.33,101.5,0.82,614.7,354.8
store0030-RackTCA,46.27,42.79,69.08,78.74,58.08,,154.22,101.8,0.82,614.1,354.5
store0030-RackTCA,46.29,42.92,69.08,80.42,58.08,,152.83,102.4,0.82,614.1,354.5
store0030-RackTCA,46.29,42.92,69.08,80.42,58.08,,152.83,102.1,0.82,613.6,354.3
store0030-RackTCA,46.38,42.93,69.08,79.21,58.59,,152.28,102.3,0.82,613.8,354.3
store0030-RackTCA,46.33,42.83,69.1,77.11,58.59,,153.77,101.7,0.82,614.0,354.5
store0030-RackTCA,46.33,42.83,69.1,77.11,58.59,,153.77,101.8,0.82,614.4,354.7
store0030-RackTCA,46.49,43.14,69.12,77.81,58.28,,154.94,101.7,0.82,614.7,354.9
store0030-RackTCA,46.67,43.15,69.12,77.73,58.28,,154.81,101.8,0.81,613.5,354.2
store0030-RackTCA,46.67,43.15,69.12,77.73,58.28,,154.81,101.6,0.82,612.7,353.8
store0030-RackTCA,46.53,43.16,69.19,77.73,58.23,,154.81,101.7,0.82,612.2,353.5
store0030-RackTCA,46.62,42.84,69.22,77.71,58.23,,155.82,101.1,0.82,612.8,353.8
store0030-RackTCA,46.62,42.84,69.22,77.71,58.23,,155.82,101.2,0.82,613.4,354.2
store0030-RackTCA,46.62,43.17,69.26,77.91,58.32,,155.3,101.7,0.81,614.7,354.9
store0030-RackTCA,46.65,43.08,69.28,76.5,58.37,,155.07,100.9,0.81,614.0,354.6
store0030-RackTCA,46.65,43.08,69.28,76.5,58.37,,155.07,92.0,0.82,614.7,354.9
store0030-RackTCA,46.51,42.78,69.3,76.1,58.41,,155.73,52.4,0.8,615.9,355.6
store0030-RackTCA,46.17,42.12,69.39,75.7,58.46,,156.36,62.2,0.8,615.1,355.0
store0030-RackTCA,46.17,42.12,69.39,75.7,58.46,,156.36,102.1,0.82,615.1,355.1
store0030-RackTCA,46.27,41.78,69.33,75.35,58.69,,153.57,102.1,0.82,613.8,354.2
store0030-RackTCA,45.99,42.04,69.31,75.9,58.75,,153.55,101.7,0.82,615.0,355.0
store0030-RackTCA,45.99,42.04,69.31,75.9,58.75,,153.55,91.4,0.82,615.3,355.2
store0030-RackTCA,45.97,42.1,69.26,75.9,58.75,,155.61,91.4,0.83,613.9,354.4
store0030-RackTCA,46.09,41.99,69.28,75.4,58.64,,154.99,62.6,0.8,615.7,355.4
store0030-RackTCA,46.09,41.99,69.28,75.4,58.64,,154.99,102.0,0.82,615.6,355.3
store0030-RackTCA,46.0,42.32,69.22,75.5,58.69,,152.91,92.6,0.82,616.0,355.6
store0030-RackTCA,46.13,42.36,69.21,75.0,58.69,,148.33,52.6,0.8,615.3,355.2
store0030-RackTCA,46.13,42.36,69.21,75.0,58.69,,148.33,102.6,0.82,614.3,354.6
store0030-RackTCA,46.17,42.38,69.17,74.5,58.75,,149.11,102.5,0.82,614.3,354.5
store0030-RackTCA,46.2,42.47,69.15,73.82,58.84,,149.32,92.2,0.82,613.4,354.1
store0030-RackTCA,46.2,42.47,69.15,73.82,58.84,,149.32,91.6,0.82,613.6,354.2
store0030-RackTCA,46.2,42.63,69.06,74.02,59.04,,152.26,62.3,0.8,614.1,354.4
store0030-RackTCA,46.15,42.67,69.04,73.52,59.14,,149.79,101.8,0.82,611.5,353.0
store0030-RackTCA,46.15,42.67,69.04,73.52,59.14,,149.79,102.6,0.82,611.0,352.7
store0030-RackTCA,46.09,42.56,68.95,72.82,59.29,,145.51,94.0,0.83,612.1,353.3
store0030-RackTCA,46.17,42.67,69.03,73.32,59.54,,149.18,92.8,0.83,611.9,353.4
store0030-RackTCA,46.17,42.67,69.03,73.32,59.54,,149.18,100.9,0.82,610.9,352.6
store0030-RackTCA,46.18,42.77,68.97,72.92,59.59,,154.11,101.5,0.82,610.8,352.5
store0030-RackTCA,46.15,42.79,68.92,72.22,59.63,,154.27,53.3,0.8,613.0,353.7
store0030-RackTCA,46.15,42.79,68.92,72.22,59.63,,154.27,52.8,0.8,612.0,353.2
store0030-RackTCA,46.11,42.71,68.94,72.02,59.63,,154.71,101.4,0.82,610.3,352.4
store0030-RackTCA,46.11,42.71,68.94,72.02,59.63,,154.71,103.0,0.82,610.3,352.3
store0030-RackTCA,46.0,42.71,68.86,72.02,59.41,,149.25,93.5,0.82,609.5,351.8
store0030-RackTCA,46.08,42.97,68.86,72.72,59.41,,154.54,91.3,0.82,610.4,352.4
store0030-RackTCA,46.08,42.97,68.86,72.72,59.41,,154.54,53.1,0.81,610.9,352.6
store0030-RackTCA,46.06,42.85,68.79,71.72,59.54,,155.93,101.8,0.82,609.6,351.8
store0030-RackTCA,46.04,42.85,68.76,71.21,59.59,,153.37,102.1,0.82,608.6,351.2
store0030-RackTCA,46.04,42.85,68.76,71.21,59.59,,153.37,53.2,0.82,611.4,353.1
store0030-RackTCA,46.04,42.82,68.77,71.31,59.85,,147.22,53.4,0.82,612.6,353.8
store0030-RackTCA,45.99,43.0,68.72,70.21,59.9,,145.78,103.7,0.82,610.0,352.1
store0030-RackTCA,45.99,43.0,68.72,70.21,59.9,,145.78,103.6,0.82,612.2,353.4
store0030-RackTCA,46.13,43.07,68.72,71.42,60.03,,145.78,92.3,0.82,613.6,354.2
store0030-RackTCA,46.08,43.03,68.68,70.41,60.03,,152.82,91.9,0.82,613.4,354.1
store0030-RackTCA,46.08,43.03,68.68,70.41,60.03,,152.82,101.1,0.82,611.9,353.4
store0030-RackTCA,45.93,43.12,68.61,68.73,60.28,,153.61,62.2,0.8,613.3,354.2
store0030-RackTCA,46.11,43.16,68.59,68.43,60.33,,152.46,53.1,0.8,613.3,354.2
store0030-RackTCA,46.11,43.16,68.59,68.43,60.33,,152.46,92.8,0.82,611.5,353.1
store0030-RackTCA,46.11,43.07,68.65,73.2,60.39,,147.0,104.0,0.82,610.9,352.7
store0030-RackTCA,45.81,43.3,68.63,74.4,60.67,,147.16,103.3,0.82,611.8,353.1
store0030-RackTCA,45.81,43.3,68.63,74.4,60.67,,147.16,92.8,0.83,611.2,352.9
store0030-RackTCA,45.75,42.93,68.63,71.92,61.27,,153.81,52.2,0.81,612.3,353.5
store0030-RackTCA,46.04,43.16,68.63,69.81,61.63,,152.22,52.7,0.81,612.5,353.5
store0030-RackTCA,46.04,43.16,68.63,69.81,61.63,,152.22,93.1,0.83,612.1,353.2
store0030-RackTCA,46.27,43.4,68.67,69.21,61.7,,145.15,93.0,0.83,612.2,353.4
store0030-RackTCA,46.38,43.42,68.7,68.43,61.9,,145.42,53.2,0.82,614.6,354.8
store0030-RackTCA,46.38,43.42,68.7,68.43,61.9,,145.42,63.2,0.8,614.4,354.9
store0030-RackTCA,46.54,43.43,68.79,67.65,62.11,,149.72,103.9,0.82,612.2,353.5
store0030-RackTCA,46.65,43.73,68.92,66.23,62.17,,138.6,94.4,0.82,612.3,353.6
store0030-RackTCA,46.65,43.73,68.92,66.23,62.17,,138.6,52.8,0.8,612.4,353.6
store0030-RackTCA,46.71,43.32,68.94,69.26,62.17,,141.03,53.1,0.8,612.0,353.6
store0030-RackTCA,46.69,43.81,69.01,67.93,62.17,,138.09,93.9,0.82,611.7,353.2
store0030-RackTCA,46.69,43.81,69.01,67.93,62.17,,138.09,93.3,0.82,610.9,352.7
store0030-RackTCA,46.92,43.81,69.12,67.13,62.11,,135.9,53.9,0.81,612.4,353.6
store0030-RackTCA,46.94,43.44,69.13,66.83,62.28,,141.06,54.1,0.81,612.2,353.4
store0030-RackTCA,46.94,43.44,69.13,66.83,62.28,,141.06,94.7,0.82,609.8,351.9
store0030-RackTCA,46.65,43.2,69.19,67.23,62.17,,136.83,94.0,0.82,610.5,352.4
store0030-RackTCA,46.65,43.2,69.19,67.23,62.17,,136.83,53.2,0.8,611.5,352.9
store0030-RackTCA,46.85,42.76,69.28,64.72,62.6,,131.23,53.8,0.81,611.8,353.2
store0030-RackTCA,46.47,43.14,69.3,64.02,62.6,,135.5,94.4,0.82,610.5,352.4
store0030-RackTCA,46.47,43.14,69.3,64.02,62.6,,135.5,95.1,0.83,610.3,352.4
store0030-RackTCA,46.71,42.82,69.31,63.42,62.55,,132.87,54.2,0.81,611.7,353.2
store0030-RackTCA,46.42,42.57,69.31,64.45,62.49,,138.52,54.3,0.81,610.5,352.5
store0030-RackTCA,46.42,42.57,69.31,64.45,62.49,,138.52,95.3,0.83,610.4,352.4
store0030-RackTCA,46.38,42.67,69.31,64.14,62.33,,134.64,95.4,0.82,611.3,353.0
store0030-RackTCA,46.35,42.64,69.24,64.24,62.28,,127.8,94.2,0.82,611.7,353.2
store0030-RackTCA,46.35,42.64,69.24,64.24,62.28,,127.8,93.8,0.82,609.5,351.8
store0030-RackTCA,46.36,42.61,69.24,65.05,62.22,,131.4,53.7,0.81,610.6,352.6
store0030-RackTCA,46.36,42.52,69.28,64.42,62.22,,136.89,53.8,0.81,611.2,352.9
store0030-RackTCA,46.36,42.52,69.28,64.42,62.22,,136.89,94.7,0.83,610.2,352.2
store0030-RackTCA,46.36,42.63,69.22,63.92,62.11,,136.35,94.7,0.82,609.6,352.0
store0030-RackTCA,46.27,42.64,69.24,62.92,62.11,,138.25,54.1,0.81,610.6,352.6
store0030-RackTCA,46.27,42.64,69.24,62.92,62.11,,138.25,94.8,0.82,609.8,352.2
store0030-RackTCA,46.35,42.76,69.19,64.04,62.28,,142.41,103.3,0.82,610.0,352.2
store0030-RackTCA,46.31,42.59,69.12,63.72,62.33,,137.75,103.3,0.82,608.7,351.4
store0030-RackTCA,46.31,42.59,69.12,63.72,62.33,,137.75,103.6,0.82,608.0,351.1
store0030-RackTCA,46.31,42.72,69.13,63.32,62.33,,142.21,103.8,0.82,609.2,351.7
store0030-RackTCA,46.33,42.82,69.06,64.12,62.17,,145.36,104.0,0.82,608.5,351.3
store0030-RackTCA,46.33,42.82,69.06,64.12,62.17,,145.36,104.6,0.83,608.4,351.3
store0030-RackTCA,46.29,42.87,69.06,64.14,62.06,,147.6,104.4,0.82,607.7,350.8
store0030-RackTCA,46.29,42.88,68.97,64.02,62.06,,150.19,104.6,0.83,608.1,350.9
store0030-RackTCA,46.29,42.88,68.97,64.02,62.06,,150.19,104.4,0.82,609.8,352.2
store0030-RackTCA,46.18,42.73,68.95,63.92,62.11,,153.5,104.5,0.82,610.6,352.5
store0030-RackTCA,46.22,42.73,68.95,63.42,62.11,,154.02,104.7,0.83,608.3,351.3
store0030-RackTCA,46.22,42.73,68.95,63.42,62.11,,154.02,104.7,0.82,608.1,351.2
store0030-RackTCA,46.17,42.81,68.95,62.92,62.17,,154.8,104.2,0.82,609.6,352.1
store0030-RackTCA,45.99,42.78,68.92,61.34,62.22,,156.38,104.3,0.82,607.7,351.0
store0030-RackTCA,45.99,42.78,68.92,61.34,62.22,,156.38,104.4,0.82,606.6,350.4
store0030-RackTCA,46.04,42.67,68.95,60.86,62.55,,156.72,104.8,0.83,606.7,350.5
store0030-RackTCA,46.09,42.75,68.88,62.51,62.6,,156.61,104.9,0.83,606.1,350.1
store0030-RackTCA,46.09,42.75,68.88,62.51,62.6,,156.61,105.0,0.83,608.1,351.2
store0030-RackTCA,46.09,42.68,68.9,61.64,63.01,,156.97,104.8,0.82,608.7,351.6
store0030-RackTCA,46.09,42.6,68.9,61.04,63.12,,156.67,104.6,0.83,606.1,350.1
store0030-RackTCA,46.09,42.6,68.9,61.04,63.12,,156.67,104.5,0.83,605.6,349.9
store0030-RackTCA,45.99,42.6,68.92,61.04,63.07,,156.13,104.8,0.83,606.0,350.1
store0030-RackTCA,45.99,42.6,68.86,59.43,63.07,,156.96,104.8,0.83,606.9,350.6
store0030-RackTCA,45.99,42.6,68.86,59.43,63.07,,156.96,104.2,0.82,606.8,350.3
store0030-RackTCA,45.99,42.4,68.85,59.16,63.07,,157.15,104.8,0.82,608.6,351.4
store0030-RackTCA,45.9,42.63,68.83,59.83,63.12,,157.84,104.5,0.82,609.6,352.0
store0030-RackTCA,45.9,42.63,68.83,59.83,63.12,,157.84,104.1,0.82,610.9,352.9
store0030-RackTCA,46.06,42.66,68.83,60.66,63.23,,158.07,104.4,0.82,614.4,354.8
store0030-RackTCA,46.06,42.73,68.79,58.55,63.23,,158.72,104.4,0.82,614.3,354.6
store0030-RackTCA,46.06,42.73,68.79,58.55,63.23,,158.72,104.2,0.81,616.7,356.2
store0030-RackTCA,46.0,42.76,68.76,58.55,63.27,,158.47,94.7,0.82,615.8,355.5
store0030-RackTCA,46.0,42.87,68.76,59.63,63.32,,158.95,94.3,0.82,616.1,355.7
store0030-RackTCA,46.0,42.87,68.76,59.63,63.32,,158.95,63.6,0.8,617.3,356.3
store0030-RackTCA,45.97,42.74,68.76,59.36,63.32,,160.09,103.9,0.82,616.3,355.7
store0030-RackTCA,45.93,42.77,68.76,60.03,63.23,,157.03,105.0,0.82,611.9,353.3
store0030-RackTCA,45.93,42.77,68.76,60.03,63.23,,157.03,104.9,0.82,612.2,353.5
store0030-RackTCA,45.95,42.77,68.77,60.91,63.21,,157.28,94.8,0.83,612.2,353.6
store0030-RackTCA,45.95,42.77,68.77,60.91,63.21,,157.28,94.5,0.83,610.7,352.6
store0030-RackTCA,45.95,42.82,68.68,58.65,63.27,,159.46,103.7,0.82,609.0,351.7
store0030-RackTCA,45.95,42.69,68.7,58.83,63.32,,158.54,103.7,0.82,609.1,351.7
store0030-RackTCA,45.88,42.7,68.7,60.03,63.37,,158.54,54.2,0.81,610.6,352.6
store0030-RackTCA,45.88,42.7,68.7,60.03,63.37,,159.66,54.5,0.81,611.5,353.2
store0030-RackTCA,45.91,42.77,68.7,60.63,63.37,,158.14,104.6,0.82,610.5,352.7
store0030-RackTCA,45.79,42.53,68.72,60.06,63.21,,150.98,106.4,0.83,610.8,352.6
store0030-RackTCA,45.79,42.53,68.72,60.06,63.21,,150.98,105.8,0.83,608.8,351.6
store0030-RackTCA,45.54,42.67,68.72,61.04,63.21,,152.4,104.5,0.82,609.0,351.7
store0030-RackTCA,45.54,42.67,68.72,61.04,63.21,,152.4,104.7,0.83,608.6,351.5
store0030-RackTCA,45.86,42.67,68.67,60.73,63.23,,155.3,104.5,0.83,608.0,351.1
store0030-RackTCA,45.77,42.57,68.63,60.84,63.37,,155.23,104.4,0.82,608.2,351.3
store0030-RackTCA,45.77,42.57,68.63,60.84,63.37,,155.23,95.7,0.82,610.2,352.4
store0030-RackTCA,45.64,42.44,68.63,60.33,63.37,,157.17,54.4,0.81,613.0,354.0
store0030-RackTCA,45.63,42.86,68.63,59.76,63.64,,159.84,64.1,0.8,613.3,354.2
store0030-RackTCA,45.82,42.77,68.63,63.04,63.73,,157.84,104.9,0.82,610.3,352.3
store0030-RackTCA,45.82,42.77,68.63,63.04,63.73,,157.84,105.8,0.83,609.9,352.1
store0030-RackTCA,45.54,42.75,68.65,59.16,63.95,,156.31,104.7,0.82,610.1,352.3
store0030-RackTCA,45.81,42.63,68.65,61.61,63.84,,161.37,104.9,0.82,609.4,351.8
store0030-RackTCA,45.81,42.63,68.65,61.61,63.84,,161.37,105.0,0.82,609.5,352.0
store0030-RackTCA,45.88,43.03,68.67,61.54,63.84,,161.56,95.0,0.83,608.3,351.2
store0030-RackTCA,46.38,43.16,68.77,62.72,64.83,,158.99,94.8,0.83,607.9,351.2
store0030-RackTCA,46.38,43.16,68.77,62.72,64.83,,158.99,64.5,0.81,609.6,352.1
store0030-RackTCA,46.36,43.58,68.81,59.33,65.23,,158.9,105.8,0.82,612.1,353.6
store0030-RackTCA,46.36,43.58,68.81,59.33,65.23,,158.9,105.6,0.83,609.8,352.1
store0030-RackTCA,46.6,43.4,68.95,57.05,65.48,,154.13,106.4,0.82,610.2,352.4
store0030-RackTCA,46.56,43.38,68.99,57.05,65.89,,158.04,105.2,0.82,609.9,352.1
store0030-RackTCA,46.56,43.38,68.99,57.05,65.89,,158.04,96.0,0.83,611.6,353.3
store0030-RackTCA,46.67,43.14,69.06,56.85,66.04,,160.99,94.6,0.82,611.4,353.2
store0030-RackTCA,46.72,43.1,69.17,56.65,66.25,,159.39,63.8,0.81,610.6,352.6
store0030-RackTCA,46.72,43.1,69.17,56.65,66.25,,159.39,104.4,0.82,611.8,353.2
store0030-RackTCA,46.76,43.3,69.24,54.27,66.54,,159.17,105.0,0.82,610.7,352.6
store0030-RackTCA,46.8,43.27,69.4,53.54,66.43,,155.37,55.1,0.81,612.7,353.7
store0030-RackTCA,46.8,43.27,69.4,53.54,66.43,,155.37,55.2,0.81,614.3,354.8
store0030-RackTCA,46.54,42.42,69.42,54.07,66.13,,159.35,105.5,0.82,612.0,353.4
store0030-RackTCA,46.4,42.25,69.46,54.34,66.09,,153.81,104.9,0.82,613.1,354.1
store0030-RackTCA,46.4,42.25,69.46,54.34,66.09,,153.81,95.0,0.83,613.6,354.1
store0030-RackTCA,46.36,42.2,69.51,53.16,65.98,,155.86,54.1,0.82,614.3,354.6
store0030-RackTCA,46.15,41.82,69.51,55.95,65.86,,157.37,103.5,0.82,612.0,353.6
store0030-RackTCA,46.15,41.82,69.51,55.95,65.86,,157.37,104.4,0.82,611.6,353.3
store0030-RackTCA,46.17,42.1,69.42,54.84,65.84,,154.71,64.4,0.81,613.1,354.1
store0030-RackTCA,46.24,42.24,69.37,56.05,65.84,,153.66,105.8,0.82,612.1,353.6
store0030-RackTCA,46.24,42.24,69.37,56.05,65.84,,153.66,105.6,0.83,608.4,351.4
store0030-RackTCA,46.35,42.49,69.39,55.04,65.84,,155.98,105.9,0.83,610.2,352.6
store0030-RackTCA,46.36,42.55,69.39,54.49,65.86,,159.6,96.0,0.82,610.3,352.7
store0030-RackTCA,46.36,42.55,69.39,54.49,65.86,,159.6,95.2,0.82,609.6,352.3
store0030-RackTCA,46.4,42.63,69.33,55.24,65.84,,159.49,104.5,0.82,610.2,352.5
store0030-RackTCA,46.44,42.73,69.3,54.97,65.89,,158.31,104.6,0.82,608.6,351.8
store0030-RackTCA,46.44,42.73,69.3,54.97,65.89,,158.31,54.8,0.81,612.0,353.7
store0030-RackTCA,46.44,42.77,69.3,55.65,65.89,,158.54,54.5,0.81,611.0,352.9
store0030-RackTCA,46.45,42.68,69.3,56.25,65.68,,159.44,105.3,0.82,608.5,351.5
store0030-RackTCA,46.45,42.68,69.3,56.25,65.68,,159.44,107.1,0.83,609.3,351.9
store0030-RackTCA,46.35,42.58,69.3,58.53,65.68,,155.07,106.8,0.83,608.9,351.7
store0030-RackTCA,46.33,42.54,69.31,56.75,65.68,,157.35,106.0,0.82,609.1,351.8
store0030-RackTCA,46.33,42.54,69.31,56.75,65.68,,157.35,105.7,0.82,608.6,351.4
store0030-RackTCA,46.33,42.64,69.19,55.07,65.95,,161.31,105.5,0.82,609.1,351.6
store0030-RackTCA,46.31,42.6,69.21,55.55,65.89,,158.65,95.5,0.83,608.9,351.6
store0030-RackTCA,46.31,42.6,69.21,55.55,65.89,,158.65,55.3,0.82,610.0,352.3
store0030-RackTCA,46.29,42.5,69.15,54.67,65.89,,158.18,105.1,0.83,608.0,351.0
store0030-RackTCA,46.29,42.56,69.12,54.47,65.84,,155.75,105.9,0.82,609.9,352.2
store0030-RackTCA,46.29,42.56,69.12,54.47,65.84,,155.75,96.5,0.83,609.9,352.1
store0030-RackTCA,46.24,42.64,69.19,55.04,65.84,,152.2,95.9,0.83,609.9,352.2
store0030-RackTCA,46.17,42.6,69.1,56.75,65.98,,158.56,105.2,0.82,608.5,351.3
store0030-RackTCA,46.17,42.6,69.1,56.75,65.98,,158.56,106.0,0.82,610.3,352.5
store0030-RackTCA,46.26,42.83,69.1,55.55,66.31,,160.39,106.1,0.82,609.8,352.0
store0030-RackTCA,46.2,42.67,69.08,53.97,66.4,,159.69,96.2,0.83,609.1,351.7
store0030-RackTCA,46.2,42.67,69.08,53.97,66.4,,159.69,55.5,0.81,610.7,352.6
store0030-RackTCA,46.22,42.89,69.04,53.84,66.79,,160.12,106.8,0.83,608.0,351.1
store0030-RackTCA,46.38,42.86,69.04,52.76,66.83,,156.34,107.8,0.83,608.7,351.5
store0030-RackTCA,46.38,42.86,69.04,52.76,66.83,,156.34,97.5,0.84,608.4,351.4
store0030-RackTCA,46.35,42.92,69.12,54.37,66.83,,159.67,96.8,0.83,609.1,351.9
store0030-RackTCA,46.35,42.93,69.06,51.76,66.97,,164.41,106.3,0.83,608.3,351.3
store0030-RackTCA,46.35,42.93,69.06,51.76,66.97,,164.41,106.9,0.83,608.2,351.3
store0030-RackTCA,46.44,42.97,69.08,50.08,67.03,,163.02,97.1,0.83,608.3,351.3
store0030-RackTCA,46.44,42.97,69.08,50.08,67.03,,163.02,97.5,0.83,607.7,350.8
store0030-RackTCA,46.45,42.61,69.08,50.08,67.03,,160.59,65.5,0.81,609.3,352.0
store0030-RackTCA,46.2,42.55,69.1,48.88,66.94,,162.28,107.1,0.83,607.5,350.9
store0030-RackTCA,46.18,42.62,69.12,50.76,66.94,,157.95,108.6,0.83,608.1,351.1
store0030-RackTCA,46.18,42.62,69.12,50.76,66.94,,157.95,99.0,0.83,607.8,351.1
store0030-RackTCA,46.33,42.83,69.17,49.0,66.94,,159.22,98.5,0.83,608.2,351.3
store0030-RackTCA,46.36,42.84,69.13,49.7,66.97,,160.3,108.9,0.83,607.5,350.8
store0030-RackTCA,46.36,42.84,69.13,49.7,66.97,,160.3,109.5,0.83,606.9,350.6
store0030-RackTCA,46.53,42.96,69.13,50.18,67.08,,158.7,99.3,0.84,608.4,351.5
store0030-RackTCA,46.53,42.96,69.13,48.5,67.08,,158.7,99.5,0.84,607.7,351.2
store0030-RackTCA,46.53,42.58,69.13,48.5,67.24,,157.73,108.5,0.83,607.1,350.6
store0030-RackTCA,46.53,42.67,69.17,48.58,67.33,,159.82,107.8,0.83,608.6,351.5
store0030-RackTCA,46.53,42.67,69.17,48.58,67.33,,159.82,98.1,0.83,608.4,351.5
store0030-RackTCA,46.27,42.93,69.21,46.19,67.37,,163.51,97.9,0.83,608.1,351.3
store0030-RackTCA,46.51,42.87,69.21,47.5,67.42,,162.32,107.1,0.83,608.4,351.3
store0030-RackTCA,46.51,42.87,69.21,47.5,67.42,,162.32,107.5,0.83,607.1,350.6
store0030-RackTCA,46.45,42.66,69.21,46.49,67.48,,160.81,98.5,0.83,608.2,351.3
store0030-RackTCA,46.33,42.73,69.17,42.51,67.48,,161.01,97.7,0.83,608.0,351.3
store0030-RackTCA,46.33,42.73,69.17,42.51,67.48,,161.01,96.8,0.83,607.1,350.8
store0030-RackTCA,46.42,42.76,69.24,43.99,67.33,,163.13,105.2,0.83,607.2,350.7
store0030-RackTCA,46.24,42.44,69.19,45.02,67.37,,164.44,106.2,0.83,606.1,350.2
store0030-RackTCA,46.24,42.44,69.19,45.02,67.37,,164.44,107.2,0.83,606.3,350.1
store0030-RackTCA,46.29,42.63,69.19,44.11,67.64,,164.05,107.7,0.83,605.9,349.9
store0030-RackTCA,45.99,42.38,69.21,43.91,67.68,,163.74,108.0,0.83,606.3,350.4
store0030-RackTCA,45.99,42.38,69.21,43.91,67.68,,163.74,107.9,0.83,605.9,350.0
store0030-RackTCA,46.04,42.22,69.15,42.81,67.68,,163.67,97.9,0.84,606.8,350.5
store0030-RackTCA,46.0,41.88,69.13,44.99,67.68,,163.58,97.9,0.84,606.3,350.3
store0030-RackTCA,46.0,41.88,69.13,44.99,67.68,,163.58,106.9,0.83,606.6,350.4
store0030-RackTCA,45.81,42.2,69.12,45.49,67.64,,163.53,106.9,0.83,606.7,350.5
store0030-RackTCA,45.91,42.21,69.1,45.72,67.82,,161.92,97.6,0.83,606.2,350.3
store0030-RackTCA,45.91,42.21,69.1,45.72,67.82,,161.92,55.8,0.81,607.8,351.3
store0030-RackTCA,45.61,42.21,69.1,45.09,67.82,,161.4,107.9,0.83,607.9,351.2
store0030-RackTCA,45.63,41.67,69.08,47.3,67.82,,163.29,109.0,0.83,609.1,351.9
store0030-RackTCA,45.63,41.67,69.08,47.3,67.82,,163.29,97.9,0.83,609.5,352.2
store0030-RackTCA,45.75,42.17,69.08,45.59,67.82,,161.91,97.7,0.83,608.8,351.9
store0030-RackTCA,45.86,42.07,69.08,43.51,67.86,,162.41,107.1,0.83,606.9,350.8
store0030-RackTCA,45.86,42.07,69.08,43.51,67.86,,162.41,106.4,0.83,606.9,350.7
store0030-RackTCA,45.61,42.13,69.12,42.91,67.82,,160.47,96.9,0.84,607.7,351.1
store0030-RackTCA,45.91,42.22,69.12,45.79,67.51,,158.56,56.4,0.83,608.0,351.3
store0030-RackTCA,45.91,42.22,69.12,45.79,67.51,,158.56,65.5,0.81,607.3,351.0
store0030-RackTCA,45.57,42.14,69.13,48.37,67.59,,160.97,107.4,0.83,607.8,351.1
store0030-RackTCA,45.57,41.66,69.1,45.99,67.64,,158.14,109.5,0.83,607.2,350.8
store0030-RackTCA,45.57,41.66,69.1,45.99,67.64,,158.14,99.0,0.83,607.0,350.7
store0030-RackTCA,45.79,41.89,69.1,46.69,67.48,,149.04,97.9,0.83,604.9,349.5
store0030-RackTCA,45.63,41.67,69.1,46.9,67.48,,153.09,97.2,0.83,605.7,350.0
store0030-RackTCA,45.63,41.67,69.1,46.9,67.48,,153.09,97.1,0.83,606.1,350.2
store0030-RackTCA,45.75,41.84,69.15,48.68,67.82,,151.95,46.2,0.81,607.8,351.2
store0030-RackTCA,45.77,42.01,69.19,46.49,67.78,,151.57,46.2,0.82,608.3,351.5
store0030-RackTCA,45.77,42.01,69.19,46.49,67.78,,151.57,97.5,0.83,606.5,350.4
store0030-RackTCA,45.7,41.9,69.19,47.0,67.68,,147.85,98.2,0.83,607.2,350.6
store0030-RackTCA,45.73,41.79,69.19,45.22,67.64,,144.84,65.7,0.81,607.8,351.0
store0030-RackTCA,45.73,41.79,69.19,45.22,67.64,,144.84,107.8,0.83,607.2,350.7
store0030-RackTCA,45.68,41.79,69.15,45.69,67.64,,152.55,108.4,0.83,608.8,351.7
store0030-RackTCA,45.68,41.68,69.15,47.2,67.59,,148.41,108.9,0.83,609.0,351.8
store0030-RackTCA,45.68,41.68,69.15,47.2,67.59,,148.41,98.8,0.84,607.7,351.0
store0030-RackTCA,45.63,41.61,69.12,47.2,67.78,,146.48,98.8,0.84,606.6,350.3
store0030-RackTCA,45.63,41.42,69.13,44.79,67.78,,151.12,108.4,0.83,607.8,350.9
store0030-RackTCA,45.63,41.42,69.13,44.79,67.78,,151.12,109.7,0.83,607.2,350.9
store0030-RackTCA,45.64,41.63,69.13,45.97,68.02,,154.24,99.3,0.83,609.3,352.1
store0030-RackTCA,45.41,41.38,69.17,43.31,68.07,,156.99,98.7,0.83,609.5,352.2
store0030-RackTCA,45.41,41.38,69.17,43.31,68.07,,156.99,108.0,0.83,609.6,352.2
store0030-RackTCA,45.68,41.71,69.15,43.11,68.22,,158.45,109.0,0.83,608.0,351.4
store0030-RackTCA,45.66,41.59,69.22,44.81,68.13,,158.07,109.3,0.83,608.2,351.3
store0030-RackTCA,45.66,41.59,69.22,44.81,68.13,,158.07,99.5,0.83,607.2,350.7
store0030-RackTCA,45.73,41.89,69.24,43.61,67.96,,157.05,99.4,0.83,610.0,352.4
store0030-RackTCA,45.75,41.58,69.3,43.61,67.96,,161.44,108.2,0.82,610.1,352.4
store0030-RackTCA,45.75,41.58,69.3,43.61,67.96,,161.44,108.0,0.83,608.3,351.5
store0030-RackTCA,45.75,41.77,69.33,42.11,68.16,,161.74,98.7,0.84,608.8,351.7
store0030-RackTCA,45.84,41.69,69.35,43.71,68.13,,159.67,98.5,0.84,607.2,350.7
store0030-RackTCA,45.84,41.69,69.35,43.71,68.13,,159.67,108.1,0.83,606.8,350.4
store0030-RackTCA,45.84,41.56,69.39,43.49,67.91,,159.12,108.1,0.83,606.8,350.4
store0030-RackTCA,45.68,41.21,69.46,43.01,68.07,,160.32,98.7,0.83,608.8,351.7
store0030-RackTCA,45.68,41.21,69.46,43.01,68.07,,160.32,98.0,0.83,610.9,353.0
store0030-RackTCA,46.17,41.55,69.48,42.71,68.16,,161.92,109.2,0.83,610.7,352.8
store0030-RackTCA,46.18,41.93,69.55,44.49,68.27,,162.28,109.8,0.83,610.3,352.5
store0030-RackTCA,46.18,41.93,69.55,44.49,68.27,,162.28,109.8,0.83,610.3,352.5
store0030-RackTCA,46.04,41.2,69.55,43.29,68.27,,160.23,110.7,0.83,608.6,351.6
store0030-RackTCA,45.99,41.52,69.57,42.21,68.4,,161.56,110.5,0.83,607.8,351.2
store0030-RackTCA,45.99,41.52,69.57,42.21,68.4,,161.56,110.3,0.83,607.5,351.1
store0030-RackTCA,45.97,41.42,69.6,43.31,68.56,,162.46,110.2,0.83,609.6,352.1
store0030-RackTCA,45.93,41.57,69.66,43.49,68.83,,160.86,111.2,0.83,608.0,351.1
store0030-RackTCA,45.93,41.57,69.66,43.49,68.83,,160.86,111.3,0.83,609.1,351.8
store0030-RackTCA,45.88,41.29,69.64,42.91,69.13,,160.41,111.9,0.83,609.3,351.9
store0030-RackTCA,45.68,40.94,69.67,41.61,69.17,,163.15,111.1,0.83,607.0,350.6
store0030-RackTCA,45.68,40.94,69.67,41.61,69.17,,163.15,110.5,0.83,605.3,349.7
store0030-RackTCA,45.57,40.66,69.69,41.13,69.24,,165.07,109.9,0.83,608.0,351.3
store0030-RackTCA,45.54,40.9,69.71,40.63,69.24,,161.96,110.6,0.83,606.9,350.6
store0030-RackTCA,45.54,40.9,69.71,40.63,69.24,,161.96,111.8,0.83,608.6,351.8
store0030-RackTCA,45.59,40.69,69.71,41.71,69.4,,161.96,112.3,0.83,609.6,352.2
store0030-RackTCA,45.36,40.54,69.71,41.4,69.51,,164.97,101.2,0.83,610.5,352.7
store0030-RackTCA,45.36,40.54,69.71,41.4,69.51,,164.97,100.8,0.84,610.2,352.5
store0030-RackTCA,45.57,40.71,69.71,42.11,69.66,,165.09,110.5,0.83,609.7,352.3
store0030-RackTCA,45.55,40.43,69.73,41.91,69.73,,162.95,111.2,0.83,609.8,352.3
store0030-RackTCA,45.55,40.43,69.73,41.91,69.73,,162.95,112.0,0.83,609.6,352.2
store0030-RackTCA,45.55,40.43,69.71,41.91,69.78,,162.84,112.1,0.83,609.0,351.9
store0030-RackTCA,45.68,41.16,69.75,40.1,69.98,,165.29,110.6,0.83,608.1,351.4
store0030-RackTCA,45.68,41.16,69.75,40.1,69.98,,165.29,109.6,0.83,608.4,351.6
store0030-RackTCA,45.68,40.5,69.76,40.03,69.84,,163.71,100.1,0.84,610.2,352.5
store0030-RackTCA,45.34,40.8,69.76,41.81,69.84,,163.22,98.7,0.84,611.8,353.5
store0030-RackTCA,45.34,40.8,69.76,41.81,69.84,,163.22,107.7,0.83,609.0,351.8
store0030-RackTCA,45.34,40.55,69.82,41.91,69.73,,166.68,97.3,0.83,608.5,351.6
store0030-RackTCA,45.48,40.45,69.82,41.71,69.73,,162.05,97.9,0.83,610.4,352.5
store0030-RackTCA,45.48,40.45,69.82,41.71,69.73,,162.05,107.7,0.83,610.1,352.4
store0030-RackTCA,45.36,40.33,69.76,42.71,69.78,,156.2,136.6,0.82,609.6,352.0
store0030-RackTCA,45.45,40.46,69.75,42.31,69.87,,159.98,57.7,0.81,613.1,353.8
store0030-RackTCA,45.45,40.46,69.75,42.31,69.87,,159.98,57.6,0.82,610.8,352.7
store0030-RackTCA,45.45,40.58,69.75,41.3,70.3,,162.32,140.5,0.83,605.5,349.7
store0030-RackTCA,45.57,40.44,69.8,40.3,70.3,,169.75,92.7,0.81,608.1,351.2
store0030-RackTCA,45.57,40.44,69.8,40.3,70.3,,169.75,56.0,0.82,609.6,352.3
store0030-RackTCA,45.48,40.44,69.78,39.15,70.25,,162.45,98.2,0.84,608.5,351.5
store0030-RackTCA,45.48,40.43,69.78,39.22,70.25,,163.27,139.1,0.83,608.0,351.2
store0030-RackTCA,45.48,40.43,69.78,39.22,70.25,,163.27,94.5,0.81,609.8,352.0
store0030-RackTCA,45.43,40.43,69.75,39.83,70.34,,168.73,57.5,0.81,610.7,352.7
store0030-RackTCA,45.36,40.44,69.64,39.83,70.34,,163.0,133.4,0.83,610.0,352.4
store0030-RackTCA,45.36,40.44,69.64,39.83,70.34,,163.0,93.1,0.81,611.0,352.6
store0030-RackTCA,45.36,40.47,69.67,39.9,70.45,,171.5,65.6,0.81,610.9,352.8
store0030-RackTCA,45.3,40.38,69.67,40.53,70.48,,162.3,131.5,0.83,609.1,351.7
store0030-RackTCA,45.3,40.38,69.67,40.53,70.48,,162.3,127.1,0.83,610.6,352.5
store0030-RackTCA,45.28,40.36,69.66,41.0,70.86,,168.87,84.6,0.82,612.0,353.5
store0030-RackTCA,45.32,40.39,69.66,41.43,70.99,,160.7,66.0,0.81,610.0,352.2
store0030-RackTCA,45.32,40.39,69.66,41.43,70.99,,160.7,66.7,0.81,611.5,353.1
store0030-RackTCA,45.32,40.29,69.55,40.1,71.15,,157.59,59.6,0.83,612.0,353.3
store0030-RackTCA,45.34,40.44,69.62,40.1,71.4,,158.09,90.3,0.83,611.9,353.3
store0030-RackTCA,45.34,40.44,69.62,40.1,71.4,,158.09,84.7,0.82,609.2,351.7
store0030-RackTCA,45.39,40.53,69.62,40.5,71.56,,162.36,56.8,0.83,608.9,351.7
store0030-RackTCA,45.37,40.53,69.64,39.42,71.62,,156.87,110.0,0.83,607.4,350.9
store0030-RackTCA,45.37,40.53,69.64,39.42,71.62,,156.87,121.5,0.84,610.2,352.4
store0030-RackTCA,45.27,40.43,69.51,38.2,71.62,,164.1,85.6,0.82,611.0,353.0
store0030-RackTCA,45.27,40.58,69.55,40.03,71.65,,159.28,56.9,0.82,611.5,353.1
store0030-RackTCA,45.27,40.58,69.55,40.03,71.65,,159.28,70.7,0.82,610.9,352.8
store0030-RackTCA,45.34,40.59,69.57,37.92,71.65,,156.27,57.8,0.82,611.3,352.9
store0030-RackTCA,45.37,40.6,69.58,39.93,71.4,,156.42,58.6,0.82,611.6,353.1
store0030-RackTCA,45.37,40.6,69.58,39.93,71.4,,156.42,99.2,0.82,608.8,351.5
store0030-RackTCA,45.37,40.54,69.58,38.32,71.4,,155.59,68.6,0.82,609.9,352.1
store0030-RackTCA,45.36,40.63,69.58,39.52,71.4,,155.03,108.6,0.83,612.1,353.5
store0030-RackTCA,45.36,40.63,69.58,39.52,71.4,,155.03,131.0,0.83,608.2,351.1
store0030-RackTCA,45.36,40.58,69.58,38.72,71.37,,155.82,85.8,0.82,609.0,351.6
store0030-RackTCA,45.36,40.66,69.57,39.32,71.17,,160.84,68.1,0.81,611.1,352.6
store0030-RackTCA,45.36,40.66,69.57,39.32,71.17,,160.84,67.7,0.81,611.4,352.9
store0030-RackTCA,45.34,40.66,69.53,39.42,71.15,,157.86,59.4,0.83,611.4,352.9
store0030-RackTCA,45.34,40.72,69.53,39.42,71.31,,154.06,90.1,0.83,608.2,351.1
store0030-RackTCA,45.34,40.72,69.53,39.42,71.31,,154.06,141.5,0.83,605.8,349.7
store0030-RackTCA,45.41,40.4,69.51,38.62,71.53,,154.58,108.6,0.83,608.2,351.3
store0030-RackTCA,45.37,40.63,69.55,39.5,71.37,,162.45,85.4,0.82,609.9,352.0
store0030-RackTCA,45.37,40.63,69.55,39.5,71.37,,162.45,86.4,0.82,609.7,352.0
store0030-RackTCA,45.37,40.6,69.55,39.32,71.37,,161.67,57.9,0.81,611.9,353.3
store0030-RackTCA,45.3,40.69,69.53,39.52,71.56,,159.08,87.4,0.82,609.9,352.0
store0030-RackTCA,45.3,40.69,69.53,39.52,71.56,,159.08,98.0,0.82,608.5,351.2
store0030-RackTCA,45.34,40.69,69.48,39.12,71.82,,159.03,66.9,0.81,611.7,353.0
store0030-RackTCA,45.34,40.72,69.49,39.12,71.62,,157.44,98.3,0.83,607.2,350.4
store0030-RackTCA,45.34,40.72,69.49,39.12,71.62,,157.44,97.7,0.83,608.4,351.5
store0030-RackTCA,45.37,40.69,69.51,38.82,71.37,,161.4,66.6,0.81,610.0,352.4
store0030-RackTCA,45.37,40.82,69.51,39.52,71.26,,147.97,109.2,0.83,609.6,352.2
store0030-RackTCA,45.37,40.82,69.51,39.52,71.26,,147.97,101.5,0.84,610.1,352.5
store0030-RackTCA,45.45,40.86,69.46,40.43,71.47,,156.56,85.9,0.83,610.8,352.9
store0030-RackTCA,45.5,40.87,69.49,38.02,72.01,,159.3,67.7,0.81,611.4,353.1
store0030-RackTCA,45.5,40.92,69.49,35.44,72.43,,155.26,143.0,0.83,607.7,351.0
store0030-RackTCA,45.5,40.92,69.49,35.44,72.43,,155.26,130.7,0.83,608.7,351.6
store0030-RackTCA,45.52,40.91,69.48,36.52,72.52,,164.98,86.2,0.82,609.1,351.7
store0030-RackTCA,45.57,40.93,69.53,36.34,72.52,,164.52,69.7,0.82,610.6,352.6
store0030-RackTCA,45.57,40.93,69.53,36.34,72.52,,164.52,150.2,0.84,607.3,350.7
store0030-RackTCA,45.55,40.89,69.53,36.62,72.37,,171.48,141.8,0.83,606.5,350.3
store0030-RackTCA,45.55,40.93,69.57,37.02,72.37,,168.37,85.7,0.82,607.6,350.9
store0030-RackTCA,45.55,40.93,69.57,37.02,72.37,,168.37,85.5,0.82,608.8,351.7
store0030-RackTCA,45.55,40.96,69.55,35.44,72.37,,161.53,147.5,0.83,609.3,351.8
store0030-RackTCA,45.55,40.96,69.6,37.52,72.37,,161.53,140.0,0.83,607.7,350.9
store0030-RackTCA,45.55,40.92,69.6,37.52,72.37,,171.7,95.8,0.82,608.8,351.6
store0030-RackTCA,45.48,40.82,69.62,35.91,72.55,,167.13,140.4,0.83,604.7,349.2
store0030-RackTCA,45.48,40.72,69.58,37.32,72.63,,164.07,145.8,0.84,604.4,349.2
store0030-RackTCA,45.48,40.72,69.58,37.32,72.63,,164.07,97.3,0.82,607.3,350.7
store0030-RackTCA,45.39,40.62,69.58,35.24,72.73,,175.66,142.1,0.83,607.2,350.7
store0030-RackTCA,45.41,40.58,69.57,36.32,72.73,,174.81,142.0,0.83,606.7,350.6
store0030-RackTCA,45.41,40.58,69.57,36.32,72.73,,174.81,141.8,0.83,608.8,351.8
store0030-RackTCA,45.41,40.8,69.6,36.92,72.73,,176.04,98.2,0.82,608.9,351.9
store0030-RackTCA,45.48,40.6,69.51,37.72,72.73,,168.89,98.1,0.82,608.9,351.8
store0030-RackTCA,45.48,40.6,69.51,37.72,72.73,,168.89,149.2,0.84,605.9,350.0
store0030-RackTCA,45.34,40.63,69.48,37.02,72.82,,178.36,141.8,0.83,606.9,350.7
store0030-RackTCA,45.27,40.59,69.48,36.11,72.91,,177.3,141.7,0.83,608.3,351.5
store0030-RackTCA,45.27,40.59,69.48,36.11,72.91,,177.3,69.2,0.82,608.3,351.5
store0030-RackTCA,45.36,40.63,69.49,36.72,73.02,,173.37,113.7,0.83,607.5,351.1
store0030-RackTCA,45.3,40.61,69.49,37.22,73.0,,174.45,151.1,0.84,607.8,351.2
store0030-RackTCA,45.3,40.61,69.49,37.22,73.0,,174.45,142.0,0.83,604.8,349.3
store0030-RackTCA,45.3,40.49,69.51,37.22,73.0,,184.78,96.2,0.82,606.4,350.1
