DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,45.28,40.62,69.46,36.64,73.17,,167.52,69.9,0.82,608.7,351.6
store0030-RackTCA,45.28,40.62,69.46,36.64,73.17,,167.52,152.6,0.84,604.8,349.6
store0030-RackTCA,45.28,40.57,69.46,35.61,73.17,,177.01,143.1,0.83,606.8,350.8
store0030-RackTCA,45.27,40.54,69.46,36.62,73.08,,171.52,86.8,0.83,608.1,351.6
store0030-RackTCA,45.27,40.54,69.46,36.62,73.08,,171.52,85.9,0.82,610.5,352.7
store0030-RackTCA,45.05,40.28,69.42,35.91,73.4,,163.8,148.2,0.84,605.1,349.7
store0030-RackTCA,45.28,40.28,69.48,36.04,73.47,,172.31,141.3,0.83,607.3,350.9
store0030-RackTCA,45.28,40.28,69.48,36.04,73.47,,172.31,86.3,0.82,611.3,353.3
store0030-RackTCA,45.23,40.58,69.53,34.54,73.71,,171.75,59.3,0.82,610.0,352.6
store0030-RackTCA,45.23,40.46,69.51,33.43,73.99,,164.08,148.9,0.84,607.0,350.7
store0030-RackTCA,45.23,40.46,69.51,33.43,73.99,,164.08,142.1,0.83,608.0,351.3
store0030-RackTCA,45.23,40.54,69.51,33.53,73.9,,173.07,96.1,0.82,608.4,351.6
store0030-RackTCA,45.23,40.54,69.51,33.53,73.9,,173.07,68.9,0.82,609.6,352.3
store0030-RackTCA,45.21,40.44,69.51,34.64,73.85,,163.98,138.4,0.84,608.0,351.3
store0030-RackTCA,45.21,40.44,69.55,33.13,73.85,,170.92,130.2,0.83,605.0,349.6
store0030-RackTCA,45.25,40.43,69.57,35.14,73.71,,170.74,86.1,0.82,608.5,351.6
store0030-RackTCA,45.25,40.43,69.57,35.14,73.71,,170.74,86.5,0.82,607.2,350.8
store0030-RackTCA,45.09,40.36,69.53,33.43,74.08,,162.0,68.4,0.82,608.1,351.3
store0030-RackTCA,45.23,40.41,69.53,31.83,74.43,,158.7,71.0,0.82,610.3,352.6
store0030-RackTCA,45.23,40.41,69.53,31.83,74.43,,158.7,154.1,0.84,605.9,350.0
store0030-RackTCA,45.14,40.3,69.58,32.05,74.48,,160.9,131.7,0.84,607.2,350.8
store0030-RackTCA,45.14,40.12,69.58,31.05,74.8,,168.31,86.2,0.83,608.5,351.6
store0030-RackTCA,45.14,40.12,69.58,31.05,74.8,,168.31,68.1,0.82,609.7,352.1
store0030-RackTCA,45.12,40.06,69.6,29.95,74.8,,162.9,68.8,0.82,609.4,351.9
store0030-RackTCA,45.12,40.06,69.6,29.95,74.8,,162.9,149.5,0.84,606.6,350.2
store0030-RackTCA,45.07,39.96,69.6,30.45,74.66,,169.79,131.9,0.83,608.0,351.2
store0030-RackTCA,44.94,39.96,69.57,30.95,74.52,,170.53,87.1,0.82,606.2,350.1
store0030-RackTCA,44.96,39.97,69.55,29.85,74.52,,161.37,68.8,0.82,607.1,350.7
store0030-RackTCA,44.96,39.97,69.55,29.85,74.52,,161.37,70.9,0.82,608.7,351.6
store0030-RackTCA,45.0,39.97,69.58,29.85,74.05,,158.05,147.8,0.84,606.0,350.0
store0030-RackTCA,45.0,39.97,69.6,31.53,73.89,,171.95,130.3,0.83,606.4,350.3
store0030-RackTCA,45.0,39.97,69.6,31.53,73.89,,171.95,86.2,0.82,608.4,351.3
store0030-RackTCA,45.01,39.94,69.49,30.35,73.71,,168.22,68.2,0.82,609.9,352.3
store0030-RackTCA,44.87,39.93,69.51,31.13,73.65,,161.76,112.4,0.83,608.8,351.8
store0030-RackTCA,44.87,39.93,69.51,31.13,73.65,,161.76,139.9,0.85,607.4,350.9
store0030-RackTCA,44.92,39.91,69.51,31.65,73.65,,174.9,86.5,0.83,608.4,351.4
store0030-RackTCA,44.89,39.93,69.53,31.15,73.8,,164.82,95.3,0.82,607.7,351.1
store0030-RackTCA,44.89,39.93,69.53,31.15,73.8,,164.82,68.8,0.82,611.2,353.1
store0030-RackTCA,44.85,39.93,69.55,30.45,73.85,,156.79,136.2,0.84,607.7,351.1
store0030-RackTCA,44.76,39.81,69.55,30.45,73.9,,170.33,130.6,0.83,607.0,350.6
store0030-RackTCA,44.76,39.81,69.55,30.45,73.9,,170.33,68.2,0.82,607.7,351.1
store0030-RackTCA,44.83,39.81,69.55,31.55,74.14,,165.33,68.2,0.82,608.7,351.5
store0030-RackTCA,44.83,39.81,69.55,30.95,74.14,,163.92,142.3,0.84,607.0,350.5
store0030-RackTCA,44.83,39.81,69.55,30.95,74.14,,163.92,132.4,0.83,606.6,350.4
store0030-RackTCA,44.85,39.81,69.57,29.85,74.8,,171.91,95.2,0.81,608.8,351.7
store0030-RackTCA,44.92,39.81,69.62,29.85,74.8,,171.91,67.4,0.82,606.9,350.7
store0030-RackTCA,44.92,39.79,69.62,29.85,74.23,,160.27,87.9,0.83,606.1,350.2
store0030-RackTCA,44.94,39.77,69.6,30.35,74.17,,159.22,61.0,0.84,606.4,350.4
store0030-RackTCA,44.91,39.81,69.6,30.35,74.43,,160.9,98.5,0.83,604.8,349.4
store0030-RackTCA,44.91,39.81,69.6,30.35,74.43,,160.9,142.8,0.83,605.5,349.9
store0030-RackTCA,44.87,39.81,69.57,29.45,74.86,,165.24,130.8,0.83,605.7,350.0
store0030-RackTCA,44.78,39.76,69.57,28.47,75.24,,168.93,86.4,0.82,607.6,351.1
store0030-RackTCA,44.78,39.76,69.57,28.47,75.24,,168.93,58.5,0.82,608.3,351.5
store0030-RackTCA,44.69,39.67,69.57,29.32,75.52,,163.47,142.6,0.84,606.6,350.5
store0030-RackTCA,44.8,39.56,69.53,30.85,75.78,,164.23,129.2,0.83,604.9,349.5
store0030-RackTCA,44.8,39.56,69.53,30.85,75.78,,164.23,64.2,0.81,605.0,349.5
store0030-RackTCA,44.8,39.71,69.53,30.92,75.9,,155.25,103.5,0.82,606.4,350.4
store0030-RackTCA,44.8,39.71,69.55,29.75,75.85,,155.52,98.5,0.83,607.6,351.1
store0030-RackTCA,44.8,39.71,69.55,29.75,75.85,,155.52,95.6,0.83,606.4,350.4
store0030-RackTCA,44.8,39.51,69.57,29.75,75.6,,158.02,104.8,0.82,605.8,350.1
store0030-RackTCA,44.65,39.67,69.57,31.43,75.74,,154.29,104.8,0.82,608.1,351.3
store0030-RackTCA,44.65,39.67,69.57,31.43,75.74,,154.29,95.8,0.84,607.1,350.6
store0030-RackTCA,44.82,39.71,69.58,30.65,76.06,,153.73,54.7,0.82,607.9,351.1
store0030-RackTCA,44.74,39.59,69.58,30.55,76.01,,148.39,64.4,0.81,608.8,351.7
store0030-RackTCA,44.74,39.59,69.58,30.55,76.01,,148.39,107.2,0.83,605.8,350.1
store0030-RackTCA,44.73,39.58,69.58,30.35,76.01,,146.05,104.8,0.83,605.7,349.9
store0030-RackTCA,44.76,39.66,69.55,29.85,76.26,,153.59,103.5,0.82,606.7,350.6
store0030-RackTCA,44.76,39.66,69.55,29.85,76.26,,153.59,103.7,0.83,606.2,350.3
store0030-RackTCA,44.76,39.47,69.55,30.25,76.3,,153.91,104.0,0.83,605.8,350.0
store0030-RackTCA,44.62,39.52,69.58,29.92,76.48,,157.12,104.2,0.82,607.6,350.9
store0030-RackTCA,44.62,39.52,69.58,29.92,76.48,,157.12,104.5,0.83,608.1,351.3
store0030-RackTCA,44.73,39.64,69.6,30.95,76.48,,160.74,103.8,0.82,606.2,350.1
store0030-RackTCA,44.74,39.6,69.6,29.65,76.15,,162.09,102.6,0.82,606.4,350.3
store0030-RackTCA,44.74,39.6,69.6,29.65,76.15,,162.09,102.7,0.82,611.8,353.3
store0030-RackTCA,44.69,39.55,69.57,30.85,75.99,,161.22,103.7,0.82,611.5,353.2
store0030-RackTCA,44.67,39.54,69.58,31.43,76.06,,160.41,104.4,0.82,613.2,354.1
store0030-RackTCA,44.67,39.54,69.58,31.43,76.06,,160.41,103.8,0.82,613.5,354.2
store0030-RackTCA,44.67,39.47,69.51,31.33,76.44,,160.03,104.1,0.82,612.5,353.6
store0030-RackTCA,44.64,39.52,69.53,31.33,76.44,,162.77,104.0,0.82,612.3,353.6
store0030-RackTCA,44.64,39.52,69.53,31.33,76.44,,162.77,103.8,0.82,612.9,353.9
store0030-RackTCA,44.71,39.56,69.53,32.43,76.15,,162.32,104.1,0.82,613.0,354.1
store0030-RackTCA,44.65,39.58,69.55,32.43,76.15,,161.29,103.7,0.82,611.1,353.1
store0030-RackTCA,44.65,39.58,69.55,32.43,76.15,,161.29,103.8,0.82,611.9,353.6
store0030-RackTCA,44.74,39.58,69.58,32.23,76.35,,162.01,104.1,0.82,611.6,353.5
store0030-RackTCA,44.78,39.66,69.6,31.93,76.35,,163.71,104.2,0.82,612.2,353.8
store0030-RackTCA,44.78,39.66,69.6,31.93,76.35,,163.71,54.5,0.8,615.0,355.3
store0030-RackTCA,44.76,39.57,69.6,30.42,76.48,,163.11,53.2,0.8,613.7,354.8
store0030-RackTCA,44.76,39.7,69.53,30.35,76.28,,153.36,101.4,0.82,610.1,352.6
store0030-RackTCA,44.76,39.7,69.53,30.35,76.28,,153.36,105.0,0.82,609.9,352.4
store0030-RackTCA,44.73,39.56,69.55,30.82,76.59,,154.24,104.1,0.82,611.9,353.6
store0030-RackTCA,44.73,39.68,69.57,31.73,76.64,,153.27,94.6,0.82,611.8,353.5
store0030-RackTCA,44.73,39.68,69.57,31.73,76.64,,153.27,55.0,0.81,613.5,354.5
store0030-RackTCA,44.83,39.66,69.58,30.65,76.73,,151.88,63.5,0.8,613.8,354.8
store0030-RackTCA,44.83,39.66,69.58,30.65,76.73,,151.88,63.9,0.8,613.4,354.4
store0030-RackTCA,44.76,39.66,69.58,31.93,76.73,,138.78,95.7,0.83,612.2,353.6
store0030-RackTCA,44.65,39.51,69.58,29.65,77.09,,146.41,93.5,0.83,613.2,354.1
store0030-RackTCA,44.65,39.51,69.58,29.65,77.09,,146.41,63.5,0.8,614.6,354.9
store0030-RackTCA,44.71,39.52,69.58,30.15,77.14,,150.4,104.7,0.82,611.8,353.3
store0030-RackTCA,44.73,39.58,69.6,31.43,77.14,,136.06,93.8,0.82,613.3,354.1
store0030-RackTCA,44.8,39.66,69.57,30.32,76.95,,142.11,53.5,0.8,613.3,354.2
store0030-RackTCA,44.8,39.66,69.57,30.32,76.95,,142.11,63.8,0.8,613.5,354.3
store0030-RackTCA,44.8,39.66,69.57,29.75,76.86,,135.21,105.0,0.82,612.0,353.3
store0030-RackTCA,44.8,39.66,69.57,29.75,76.86,,135.21,94.1,0.82,612.0,353.4
store0030-RackTCA,44.78,39.66,69.64,30.35,76.68,,146.03,53.8,0.8,613.9,354.7
store0030-RackTCA,44.78,39.65,69.66,29.35,76.68,,141.15,54.2,0.8,613.6,354.5
store0030-RackTCA,44.78,39.65,69.66,29.35,76.68,,141.15,105.3,0.82,611.2,353.2
store0030-RackTCA,44.73,39.56,69.67,31.25,76.82,,130.33,104.6,0.82,611.0,353.1
store0030-RackTCA,44.8,39.56,69.6,30.92,76.82,,142.99,94.7,0.83,612.7,353.8
store0030-RackTCA,44.8,39.56,69.6,32.03,76.98,,146.07,94.6,0.83,611.7,353.3
store0030-RackTCA,44.8,39.56,69.6,32.03,76.98,,146.07,63.7,0.8,612.4,353.6
store0030-RackTCA,44.78,39.62,69.6,30.32,77.18,,147.16,105.0,0.82,611.6,353.1
store0030-RackTCA,44.82,39.67,69.66,29.85,78.04,,148.53,97.0,0.83,613.7,354.3
store0030-RackTCA,44.82,39.67,69.66,29.85,78.04,,148.53,94.8,0.82,611.9,353.3
store0030-RackTCA,44.83,39.66,69.66,28.94,77.52,,147.11,104.7,0.82,613.2,354.1
store0030-RackTCA,44.85,39.64,69.58,31.03,77.14,,147.31,104.2,0.82,611.5,353.0
store0030-RackTCA,44.85,39.64,69.58,31.03,77.14,,147.31,94.9,0.82,612.3,353.4
store0030-RackTCA,44.85,39.8,69.6,30.45,77.14,,151.68,94.7,0.82,612.4,353.5
store0030-RackTCA,44.71,39.75,69.55,30.62,77.09,,155.46,54.1,0.8,614.1,354.7
store0030-RackTCA,44.71,39.75,69.55,30.62,77.09,,155.46,54.7,0.81,613.1,354.0
store0030-RackTCA,44.82,39.77,69.55,29.55,77.18,,144.61,106.0,0.82,612.0,353.4
store0030-RackTCA,44.85,39.62,69.55,29.95,77.68,,148.53,105.2,0.82,611.2,353.0
store0030-RackTCA,44.85,39.62,69.55,29.95,77.68,,148.53,104.4,0.82,611.4,353.0
store0030-RackTCA,44.73,39.49,69.6,30.72,76.68,,154.31,105.1,0.82,611.6,353.1
store0030-RackTCA,44.87,39.71,69.62,31.23,76.64,,152.37,106.2,0.83,611.4,353.3
store0030-RackTCA,44.87,39.71,69.62,31.23,76.64,,152.37,107.1,0.83,610.8,352.7
store0030-RackTCA,44.87,39.1,69.64,31.13,77.2,,156.43,107.4,0.83,611.0,352.9
store0030-RackTCA,44.46,39.9,69.64,30.75,77.47,,161.2,106.8,0.83,611.5,353.2
store0030-RackTCA,44.46,39.9,69.64,30.75,77.47,,161.2,106.2,0.82,611.2,353.0
store0030-RackTCA,44.98,39.85,69.64,31.83,77.32,,161.46,106.0,0.82,611.0,352.8
store0030-RackTCA,44.94,39.79,69.66,32.83,77.43,,161.46,106.7,0.82,613.0,354.0
store0030-RackTCA,44.94,39.79,69.66,32.83,77.43,,157.77,107.2,0.83,610.9,352.8
store0030-RackTCA,45.01,39.76,69.66,32.83,78.04,,158.45,108.2,0.83,612.4,353.9
store0030-RackTCA,44.96,39.93,69.66,31.33,78.4,,162.7,107.0,0.83,611.2,353.2
store0030-RackTCA,44.96,39.93,69.66,31.33,78.4,,162.7,106.1,0.82,611.8,353.4
store0030-RackTCA,44.96,39.67,69.69,30.52,79.3,,160.52,106.4,0.82,611.8,353.4
store0030-RackTCA,44.96,39.81,69.71,30.62,79.57,,159.48,106.5,0.82,611.4,353.2
store0030-RackTCA,44.96,39.81,69.71,30.62,79.57,,159.48,107.5,0.83,611.2,353.1
store0030-RackTCA,45.03,39.82,69.71,29.72,79.92,,162.09,106.5,0.82,612.0,353.5
store0030-RackTCA,44.98,39.86,69.71,29.25,79.7,,163.78,95.6,0.83,611.2,353.1
store0030-RackTCA,44.98,39.86,69.71,29.25,79.7,,163.78,94.3,0.83,610.1,352.4
store0030-RackTCA,44.91,39.86,69.71,29.75,79.43,,162.75,104.3,0.82,610.6,352.6
store0030-RackTCA,45.0,39.81,69.73,31.33,78.67,,161.65,105.3,0.82,609.0,351.9
store0030-RackTCA,45.0,39.81,69.73,31.33,78.67,,161.65,106.3,0.83,607.1,350.8
store0030-RackTCA,44.82,39.86,69.71,30.82,78.4,,161.74,107.2,0.83,608.5,351.6
store0030-RackTCA,44.92,39.71,69.69,30.42,79.52,,162.9,106.9,0.82,609.9,352.4
store0030-RackTCA,44.92,39.71,69.69,30.42,79.52,,162.9,106.8,0.82,611.7,353.3
store0030-RackTCA,44.87,39.76,69.69,28.94,81.05,,163.38,107.3,0.83,611.6,353.3
store0030-RackTCA,44.87,39.64,69.66,27.84,81.14,,161.4,107.6,0.83,610.3,352.6
store0030-RackTCA,44.87,39.64,69.66,27.84,81.14,,161.4,107.3,0.83,610.2,352.5
store0030-RackTCA,44.82,39.62,69.67,26.96,81.14,,160.68,106.3,0.82,609.9,352.2
store0030-RackTCA,44.85,39.35,69.67,27.54,81.01,,161.24,107.9,0.83,610.5,352.7
store0030-RackTCA,44.74,39.56,69.69,27.77,81.01,,158.5,107.5,0.83,606.9,350.6
store0030-RackTCA,44.74,39.56,69.69,27.77,81.01,,158.5,105.6,0.83,607.6,351.0
store0030-RackTCA,44.58,39.46,69.69,28.07,81.23,,161.29,105.1,0.82,610.3,352.6
store0030-RackTCA,44.8,39.21,69.69,27.57,81.41,,163.11,105.5,0.82,609.7,352.2
store0030-RackTCA,44.82,39.53,69.69,26.56,81.45,,159.55,105.4,0.82,610.3,352.5
store0030-RackTCA,44.82,39.53,69.69,26.56,81.45,,159.55,105.9,0.82,608.6,351.6
store0030-RackTCA,44.73,39.47,69.67,27.16,81.45,,155.34,105.9,0.82,609.5,352.0
store0030-RackTCA,44.73,39.6,69.67,27.74,81.5,,155.5,105.1,0.82,609.6,352.1
store0030-RackTCA,44.73,39.6,69.67,27.74,81.5,,155.5,105.0,0.82,610.0,352.5
store0030-RackTCA,44.83,39.48,69.67,27.74,80.87,,152.98,104.7,0.82,609.0,351.8
store0030-RackTCA,44.83,39.6,69.67,27.06,79.79,,152.49,95.7,0.82,609.4,352.1
store0030-RackTCA,44.83,39.6,69.67,27.06,79.79,,152.49,94.8,0.82,611.2,353.0
store0030-RackTCA,44.85,39.61,69.69,27.84,79.61,,153.52,104.0,0.82,609.8,352.3
store0030-RackTCA,44.85,39.57,69.71,27.94,79.52,,153.57,94.7,0.82,610.2,352.4
store0030-RackTCA,44.82,39.56,69.71,27.44,79.7,,152.89,95.3,0.83,607.3,350.8
store0030-RackTCA,44.82,39.56,69.71,27.16,80.42,,152.38,104.2,0.82,607.0,350.6
store0030-RackTCA,44.82,39.56,69.71,27.16,80.42,,152.38,104.1,0.82,606.1,350.0
store0030-RackTCA,44.8,39.46,69.75,26.96,81.37,,154.08,95.2,0.83,609.2,351.8
store0030-RackTCA,44.76,39.44,69.75,26.46,81.45,,153.64,94.7,0.83,609.2,352.0
store0030-RackTCA,44.76,39.44,69.75,26.46,81.45,,153.64,104.4,0.82,609.5,352.1
store0030-RackTCA,44.74,39.42,69.71,26.46,81.5,,152.65,104.3,0.82,609.1,351.8
store0030-RackTCA,44.74,39.47,69.71,26.64,81.5,,153.25,94.8,0.82,609.4,352.0
store0030-RackTCA,44.74,39.47,69.71,26.64,81.5,,153.25,94.2,0.82,609.0,351.7
store0030-RackTCA,44.67,39.26,69.71,27.16,81.32,,152.47,104.4,0.82,608.2,351.2
store0030-RackTCA,44.62,39.41,69.73,28.24,80.6,,153.48,104.6,0.82,608.3,351.4
store0030-RackTCA,44.62,39.41,69.73,28.24,80.6,,153.48,95.1,0.83,607.2,350.7
store0030-RackTCA,44.65,39.28,69.71,28.04,80.64,,152.42,54.1,0.81,608.4,351.4
store0030-RackTCA,44.73,39.37,69.71,28.74,80.47,,150.82,64.5,0.81,608.1,351.3
store0030-RackTCA,44.73,39.37,69.71,28.74,80.47,,150.82,107.2,0.83,606.8,350.6
store0030-RackTCA,44.71,39.37,69.71,28.67,80.02,,140.52,95.5,0.83,607.3,351.1
store0030-RackTCA,44.76,39.42,69.71,28.14,80.19,,146.28,94.0,0.83,607.3,350.9
store0030-RackTCA,44.76,39.42,69.71,28.14,80.19,,146.28,103.2,0.82,607.2,351.0
store0030-RackTCA,44.76,39.45,69.73,28.64,80.15,,149.79,103.3,0.82,606.6,350.5
store0030-RackTCA,44.76,39.32,69.73,28.54,80.51,,150.42,54.3,0.81,608.2,351.4
store0030-RackTCA,44.76,39.32,69.73,28.54,80.51,,150.42,54.5,0.81,608.9,351.9
store0030-RackTCA,44.69,39.33,69.73,28.04,81.14,,140.0,106.3,0.83,605.5,349.9
store0030-RackTCA,44.8,39.42,69.78,27.94,81.27,,143.56,104.1,0.83,605.1,349.6
store0030-RackTCA,44.8,39.42,69.78,27.94,81.27,,143.56,94.7,0.83,607.2,350.9
store0030-RackTCA,44.85,39.52,69.76,28.34,81.27,,148.95,54.1,0.81,609.2,351.9
store0030-RackTCA,44.83,39.44,69.76,29.04,81.01,,148.64,54.0,0.82,608.5,351.6
store0030-RackTCA,44.83,39.44,69.76,29.04,81.01,,148.64,103.9,0.82,606.0,350.1
store0030-RackTCA,44.82,39.44,69.76,27.54,81.32,,143.24,105.1,0.83,605.6,349.7
store0030-RackTCA,44.74,39.42,69.76,27.94,80.51,,150.44,94.7,0.83,607.5,350.9
store0030-RackTCA,44.74,39.42,69.76,27.94,80.51,,150.44,94.1,0.83,606.8,350.6
store0030-RackTCA,44.73,39.35,69.78,27.64,80.51,,150.4,54.0,0.81,606.2,350.1
store0030-RackTCA,44.87,39.46,69.8,26.64,81.73,,147.45,64.4,0.81,610.7,352.8
store0030-RackTCA,44.87,39.46,69.8,26.64,81.73,,147.45,105.8,0.82,609.8,352.2
store0030-RackTCA,44.92,39.55,69.82,26.76,81.91,,135.77,95.1,0.83,608.4,351.4
store0030-RackTCA,44.64,39.51,69.84,26.06,81.54,,151.14,94.8,0.82,609.4,351.9
store0030-RackTCA,44.64,39.51,69.84,26.06,81.54,,151.14,103.3,0.82,610.4,352.5
store0030-RackTCA,44.83,39.41,69.84,26.06,81.54,,152.83,103.6,0.82,611.0,353.0
store0030-RackTCA,44.87,39.41,69.8,25.53,82.27,,151.18,54.5,0.82,613.3,354.4
store0030-RackTCA,44.87,39.41,69.8,25.53,82.27,,151.18,54.8,0.82,611.8,353.5
store0030-RackTCA,44.82,39.09,69.8,25.03,83.77,,140.9,107.0,0.82,610.5,352.8
store0030-RackTCA,44.56,39.31,69.82,24.93,84.45,,149.29,104.2,0.82,610.4,352.7
store0030-RackTCA,44.56,39.31,69.82,24.93,84.45,,149.29,94.3,0.82,610.2,352.6
store0030-RackTCA,44.76,39.31,69.84,24.53,85.17,,148.96,57.2,0.81,612.1,353.6
store0030-RackTCA,44.83,39.41,69.84,24.13,85.96,,149.95,54.2,0.81,611.6,353.3
store0030-RackTCA,44.83,39.41,69.84,24.13,85.96,,149.95,65.2,0.81,611.4,353.2
store0030-RackTCA,44.73,39.41,69.84,24.63,85.96,,141.21,106.3,0.82,611.2,353.1
store0030-RackTCA,44.74,39.41,69.8,25.13,85.96,,141.21,93.9,0.82,612.0,353.6
store0030-RackTCA,44.74,39.29,69.8,25.13,86.0,,136.72,94.2,0.82,612.6,353.9
store0030-RackTCA,44.71,39.26,69.76,25.13,86.0,,150.1,53.0,0.8,613.7,354.6
store0030-RackTCA,44.69,39.39,69.76,24.23,86.74,,143.98,54.0,0.8,613.4,354.3
store0030-RackTCA,44.69,39.39,69.76,24.23,86.74,,143.98,97.5,0.83,609.2,351.8
store0030-RackTCA,44.8,39.39,69.84,23.65,87.06,,134.98,95.8,0.82,608.9,351.8
store0030-RackTCA,44.82,39.41,69.78,23.45,87.48,,145.54,104.3,0.82,608.7,351.7
store0030-RackTCA,44.82,39.41,69.78,23.45,87.48,,145.54,104.7,0.82,610.6,352.8
store0030-RackTCA,44.73,39.27,69.8,22.65,87.57,,144.64,95.9,0.83,611.3,353.2
store0030-RackTCA,44.73,39.32,69.8,22.65,87.51,,144.01,54.9,0.82,613.3,354.3
store0030-RackTCA,44.73,39.32,69.8,22.65,87.51,,144.01,65.5,0.81,611.6,353.4
store0030-RackTCA,44.78,39.37,69.8,23.03,87.06,,145.17,110.0,0.83,610.5,352.6
store0030-RackTCA,44.71,39.28,69.8,23.55,86.88,,135.73,107.3,0.82,611.9,353.4
store0030-RackTCA,44.71,39.28,69.8,23.55,86.88,,135.73,106.3,0.83,611.2,352.9
store0030-RackTCA,44.85,39.5,69.76,23.15,86.88,,142.61,106.7,0.82,612.3,353.7
store0030-RackTCA,44.85,39.51,69.8,23.15,87.33,,142.95,107.1,0.82,611.9,353.5
store0030-RackTCA,44.85,39.51,69.8,23.15,87.33,,142.95,107.6,0.83,613.3,354.2
store0030-RackTCA,44.87,39.42,69.82,22.65,87.24,,147.87,106.5,0.82,611.6,353.3
store0030-RackTCA,44.87,39.41,69.82,22.75,86.59,,151.75,95.8,0.82,611.7,353.5
store0030-RackTCA,44.87,39.41,69.82,22.75,86.59,,151.75,95.8,0.83,612.0,353.6
store0030-RackTCA,44.89,39.46,69.84,22.55,86.74,,149.74,106.5,0.82,613.0,354.3
store0030-RackTCA,44.89,39.42,69.85,22.35,87.03,,148.23,106.0,0.82,611.9,353.6
store0030-RackTCA,44.89,39.42,69.85,22.35,87.03,,148.23,95.5,0.83,611.8,353.6
store0030-RackTCA,44.8,39.42,69.85,22.15,86.92,,150.64,94.7,0.82,612.7,353.8
store0030-RackTCA,44.91,39.41,69.85,22.45,86.56,,150.49,104.4,0.82,611.6,353.3
store0030-RackTCA,44.91,39.41,69.85,22.45,86.56,,150.49,105.9,0.82,612.0,353.5
store0030-RackTCA,44.87,39.27,69.87,22.45,86.38,,150.89,106.1,0.82,611.3,353.2
store0030-RackTCA,44.83,39.26,69.87,22.73,86.74,,152.13,106.2,0.82,611.6,353.4
store0030-RackTCA,44.83,39.26,69.87,22.73,86.74,,152.13,105.3,0.82,611.3,353.2
store0030-RackTCA,44.83,39.26,69.87,21.65,87.37,,152.33,105.6,0.82,611.2,353.2
store0030-RackTCA,44.83,39.27,69.87,21.85,87.42,,151.34,105.4,0.82,610.5,352.9
store0030-RackTCA,44.83,39.27,69.87,21.85,87.42,,151.34,105.7,0.82,610.5,352.7
store0030-RackTCA,44.76,39.26,69.85,21.85,87.71,,150.17,105.8,0.82,610.0,352.4
store0030-RackTCA,44.78,39.07,69.87,21.95,88.03,,152.94,105.1,0.82,609.1,351.9
store0030-RackTCA,44.78,39.07,69.87,21.95,88.03,,152.94,105.0,0.82,609.2,352.0
store0030-RackTCA,44.74,39.17,69.89,21.95,88.32,,151.7,106.4,0.83,609.7,352.3
store0030-RackTCA,44.74,39.17,69.89,21.95,88.32,,151.7,107.2,0.83,610.4,352.7
store0030-RackTCA,44.83,39.27,69.93,22.45,88.32,,151.92,107.6,0.83,608.4,351.7
store0030-RackTCA,44.83,39.22,69.93,22.35,88.32,,155.05,105.9,0.83,609.8,352.3
store0030-RackTCA,44.87,39.22,69.91,21.25,88.65,,155.8,105.9,0.83,609.6,352.3
store0030-RackTCA,44.87,39.22,69.91,21.25,88.65,,155.8,96.6,0.83,610.4,352.7
store0030-RackTCA,44.87,39.23,69.91,21.75,88.03,,153.46,96.6,0.83,610.5,352.9
store0030-RackTCA,44.74,39.23,69.91,22.75,88.03,,153.46,106.8,0.82,611.0,353.1
store0030-RackTCA,44.74,39.11,69.91,22.75,87.28,,151.95,106.3,0.82,611.5,353.3
store0030-RackTCA,44.83,39.27,69.98,22.75,86.97,,153.75,105.8,0.83,609.8,352.4
store0030-RackTCA,44.83,39.27,69.96,23.05,86.68,,154.08,106.2,0.82,611.6,353.4
store0030-RackTCA,44.83,39.27,69.96,23.05,86.68,,154.08,96.2,0.83,611.6,353.5
store0030-RackTCA,44.78,39.32,69.93,22.55,86.65,,154.09,96.3,0.83,610.2,352.6
store0030-RackTCA,44.85,39.37,69.94,23.65,86.79,,154.44,106.8,0.83,609.5,352.2
store0030-RackTCA,44.85,39.37,69.94,23.65,86.79,,154.44,106.6,0.83,610.9,353.0
store0030-RackTCA,44.89,39.32,69.94,23.65,86.56,,155.62,106.4,0.83,608.4,351.7
store0030-RackTCA,44.87,39.28,69.94,23.35,85.82,,155.37,107.3,0.83,609.1,352.0
store0030-RackTCA,44.87,39.28,69.94,23.35,85.82,,155.37,107.7,0.83,610.1,352.6
store0030-RackTCA,44.91,39.23,69.96,23.25,85.77,,154.89,107.7,0.83,609.7,352.1
store0030-RackTCA,44.82,39.16,69.91,23.83,85.35,,156.9,107.5,0.83,610.0,352.3
store0030-RackTCA,44.82,39.16,69.91,23.83,85.35,,156.9,107.6,0.83,609.8,352.2
store0030-RackTCA,44.98,39.43,69.94,24.03,84.99,,157.59,108.3,0.83,610.4,352.6
store0030-RackTCA,44.98,39.46,69.94,23.65,86.56,,157.1,108.9,0.83,611.1,353.0
store0030-RackTCA,44.98,39.46,69.94,23.65,86.56,,157.1,107.9,0.83,610.8,352.9
store0030-RackTCA,45.0,39.38,69.98,23.15,87.28,,159.69,107.3,0.83,610.7,352.8
store0030-RackTCA,44.94,39.42,69.98,22.65,88.02,,158.65,107.7,0.83,611.4,353.2
store0030-RackTCA,44.94,39.42,69.98,22.65,88.02,,158.65,108.3,0.83,610.5,352.7
store0030-RackTCA,45.01,39.51,69.93,22.65,88.09,,157.89,108.1,0.83,609.4,352.1
store0030-RackTCA,45.05,39.52,69.94,23.13,87.82,,160.57,106.5,0.82,609.1,352.0
store0030-RackTCA,45.05,39.52,69.94,23.13,87.82,,160.57,107.0,0.83,609.9,352.4
store0030-RackTCA,45.05,39.52,69.94,22.35,87.73,,157.39,107.6,0.83,609.8,352.4
store0030-RackTCA,45.07,39.52,70.0,22.35,87.71,,156.02,107.4,0.83,609.7,352.4
store0030-RackTCA,45.07,39.52,70.0,22.35,87.71,,156.02,106.8,0.82,609.0,352.0
store0030-RackTCA,44.91,39.47,70.0,22.15,87.93,,158.31,29.2,0.82,610.0,352.4
store0030-RackTCA,45.12,39.61,70.03,22.65,88.09,,153.57,106.5,0.82,610.0,352.5
store0030-RackTCA,45.12,39.61,70.03,22.65,88.09,,153.57,107.7,0.83,608.9,351.8
store0030-RackTCA,45.16,39.62,70.02,22.85,88.41,,153.84,106.9,0.83,610.3,352.6
store0030-RackTCA,45.0,39.62,70.02,22.35,88.59,,156.61,106.2,0.82,610.8,352.8
store0030-RackTCA,45.0,39.62,70.02,22.35,88.59,,156.61,105.6,0.82,608.9,351.9
store0030-RackTCA,45.09,39.62,70.02,22.35,88.86,,155.48,106.0,0.82,610.6,352.8
store0030-RackTCA,45.14,39.62,70.02,22.35,88.95,,152.82,107.1,0.83,609.4,352.1
store0030-RackTCA,45.14,39.62,70.02,22.35,88.95,,152.82,105.6,0.82,610.4,352.7
store0030-RackTCA,45.01,39.49,70.07,21.85,89.33,,155.44,104.9,0.82,609.0,352.0
store0030-RackTCA,45.05,39.48,70.02,21.85,89.96,,156.34,104.9,0.82,609.8,352.2
store0030-RackTCA,45.05,39.48,70.02,21.85,89.96,,156.34,95.7,0.83,611.9,353.4
store0030-RackTCA,45.1,39.51,70.03,21.15,91.06,,154.08,96.3,0.83,610.5,352.6
store0030-RackTCA,45.0,39.42,69.98,21.55,90.91,,154.72,105.0,0.82,609.6,352.2
store0030-RackTCA,45.0,39.42,69.98,21.55,90.91,,154.72,104.5,0.82,611.6,353.2
store0030-RackTCA,45.03,39.47,69.98,21.35,90.19,,155.14,95.4,0.83,611.1,352.9
store0030-RackTCA,45.01,39.47,69.98,22.43,89.82,,155.21,95.2,0.83,612.6,353.8
store0030-RackTCA,45.01,39.47,69.98,22.43,89.82,,155.21,104.5,0.82,611.0,352.9
store0030-RackTCA,45.19,39.47,70.05,22.25,89.82,,155.35,104.8,0.82,608.4,351.6
store0030-RackTCA,45.12,39.61,70.05,22.25,90.25,,156.92,94.6,0.82,608.8,351.7
store0030-RackTCA,45.12,39.61,70.05,22.25,90.25,,156.92,94.3,0.82,610.3,352.6
store0030-RackTCA,45.1,39.61,70.02,22.45,90.01,,159.69,103.6,0.82,610.7,352.7
store0030-RackTCA,45.1,39.41,70.0,22.35,89.47,,158.79,103.5,0.82,609.2,351.9
store0030-RackTCA,45.1,39.41,70.0,22.35,89.47,,158.79,95.1,0.82,609.2,351.8
store0030-RackTCA,45.18,39.62,70.0,21.85,89.82,,157.84,54.3,0.81,611.7,353.5
store0030-RackTCA,45.18,39.62,70.0,22.75,87.73,,155.64,64.3,0.81,611.5,353.4
store0030-RackTCA,45.18,39.62,70.0,22.75,87.73,,155.64,107.2,0.83,610.1,352.5
store0030-RackTCA,45.19,39.65,70.05,23.85,86.97,,146.05,95.6,0.83,609.6,352.2
store0030-RackTCA,45.23,39.57,70.05,24.23,86.23,,157.05,94.5,0.83,610.0,352.4
store0030-RackTCA,45.16,39.57,70.03,24.23,86.23,,157.05,104.0,0.82,609.2,351.9
store0030-RackTCA,45.16,39.38,70.03,24.23,86.34,,155.43,104.6,0.82,610.5,352.7
store0030-RackTCA,45.09,39.56,70.0,23.83,86.88,,154.38,95.0,0.82,611.8,353.6
store0030-RackTCA,45.14,39.56,69.98,24.63,86.88,,155.89,54.7,0.81,611.7,353.6
store0030-RackTCA,45.14,39.56,69.98,24.63,86.88,,155.89,64.3,0.81,611.4,353.5
store0030-RackTCA,45.19,39.67,69.98,24.63,86.65,,159.93,105.8,0.82,610.6,352.8
store0030-RackTCA,45.18,39.67,70.02,23.75,86.43,,147.79,96.7,0.83,611.8,353.7
store0030-RackTCA,45.18,39.67,70.02,23.75,86.43,,147.79,94.4,0.82,610.2,352.7
store0030-RackTCA,45.16,39.62,70.03,24.43,86.59,,157.73,103.0,0.82,609.8,352.4
store0030-RackTCA,45.16,39.62,70.03,24.43,86.59,,157.73,103.6,0.82,610.2,352.6
store0030-RackTCA,45.16,39.64,70.03,24.43,86.29,,155.7,104.0,0.82,610.6,352.9
store0030-RackTCA,45.16,39.6,70.05,24.16,86.14,,157.24,104.5,0.82,609.1,352.0
store0030-RackTCA,45.16,39.6,70.05,24.16,86.14,,157.24,104.2,0.82,610.0,352.6
store0030-RackTCA,45.12,39.58,70.02,24.73,85.82,,161.2,104.0,0.82,609.7,352.4
store0030-RackTCA,45.21,39.66,70.02,24.33,86.38,,163.76,103.7,0.82,610.5,352.8
store0030-RackTCA,45.23,39.7,70.03,23.75,86.92,,164.1,103.7,0.82,607.9,351.4
store0030-RackTCA,45.23,39.7,70.03,23.75,86.92,,164.1,104.3,0.82,608.0,351.5
store0030-RackTCA,45.27,39.72,70.03,23.53,87.13,,163.49,104.6,0.82,609.2,351.9
store0030-RackTCA,45.25,39.68,70.03,23.25,88.18,,163.74,104.4,0.82,611.3,353.3
store0030-RackTCA,45.25,39.68,70.03,23.25,88.18,,163.74,104.3,0.82,611.7,353.5
store0030-RackTCA,45.21,39.73,70.02,22.95,88.56,,164.75,104.6,0.82,610.7,352.8
store0030-RackTCA,45.3,39.82,70.05,22.15,88.77,,164.75,105.4,0.82,611.0,353.0
store0030-RackTCA,45.3,39.82,70.05,22.15,88.77,,162.54,106.4,0.82,610.9,353.0
store0030-RackTCA,45.3,39.67,70.0,22.63,88.41,,159.96,106.5,0.82,612.3,353.8
store0030-RackTCA,44.87,39.51,70.0,22.65,88.32,,160.25,106.6,0.82,611.0,353.2
store0030-RackTCA,44.87,39.51,70.0,22.65,88.32,,160.25,106.0,0.82,611.1,353.1
store0030-RackTCA,45.18,39.66,69.98,22.35,88.68,,159.78,106.0,0.82,612.1,353.7
store0030-RackTCA,45.12,39.5,70.02,21.95,88.68,,156.2,96.9,0.83,612.0,353.7
store0030-RackTCA,45.12,39.5,70.02,21.95,88.68,,156.2,96.5,0.83,611.6,353.4
store0030-RackTCA,45.25,39.6,69.94,22.45,88.65,,154.42,105.5,0.82,611.1,353.0
store0030-RackTCA,45.3,39.68,70.03,22.25,88.32,,156.72,105.0,0.82,612.6,354.0
store0030-RackTCA,45.3,39.68,70.03,22.25,88.32,,156.72,95.7,0.83,612.8,354.1
store0030-RackTCA,45.3,39.64,69.98,22.65,88.27,,154.09,95.6,0.82,611.5,353.5
store0030-RackTCA,45.19,39.73,69.98,22.35,88.77,,154.08,105.4,0.82,611.5,353.4
store0030-RackTCA,45.19,39.73,69.98,22.35,88.77,,154.08,105.3,0.82,611.0,353.1
store0030-RackTCA,45.21,39.44,69.98,22.15,89.04,,155.8,105.2,0.82,610.5,352.8
store0030-RackTCA,45.07,39.62,69.96,22.05,89.1,,155.16,105.4,0.82,610.8,352.9
store0030-RackTCA,45.07,39.62,69.96,22.05,89.1,,155.16,105.3,0.82,609.0,352.0
store0030-RackTCA,45.16,39.58,69.98,22.25,88.86,,154.13,96.3,0.83,610.6,352.9
store0030-RackTCA,45.14,39.67,69.98,22.25,88.5,,153.32,95.7,0.82,612.1,353.7
store0030-RackTCA,45.14,39.67,69.98,22.25,88.5,,153.32,104.1,0.82,611.5,353.4
store0030-RackTCA,45.05,39.67,69.94,23.05,87.42,,155.17,103.9,0.82,612.6,354.0
store0030-RackTCA,45.09,39.57,69.93,23.05,87.13,,156.02,94.5,0.83,612.6,354.0
store0030-RackTCA,45.09,39.57,69.93,23.05,87.13,,156.02,93.9,0.83,611.4,353.4
store0030-RackTCA,45.03,39.52,69.91,23.55,86.38,,155.66,63.4,0.8,613.9,354.7
store0030-RackTCA,45.01,39.58,69.91,24.16,85.62,,156.06,63.7,0.8,612.5,354.0
store0030-RackTCA,45.01,39.58,69.91,24.16,85.62,,156.06,96.2,0.83,611.8,353.5
store0030-RackTCA,44.96,39.47,69.91,24.33,85.53,,144.99,94.7,0.82,611.8,353.5
store0030-RackTCA,44.96,39.47,69.91,24.33,85.59,,153.88,103.0,0.82,613.6,354.4
store0030-RackTCA,44.96,39.47,69.91,24.33,85.59,,153.88,103.3,0.82,611.4,353.3
store0030-RackTCA,44.96,39.57,69.91,24.23,85.5,,157.75,94.5,0.82,613.8,354.7
store0030-RackTCA,44.98,39.53,69.89,24.83,85.14,,156.04,94.2,0.82,612.3,353.8
store0030-RackTCA,44.98,39.53,69.89,24.83,85.14,,156.04,54.2,0.8,613.5,354.5
store0030-RackTCA,45.03,39.59,69.91,24.73,84.04,,158.38,64.4,0.81,613.9,354.8
store0030-RackTCA,45.0,39.49,69.87,25.86,83.32,,146.43,106.0,0.82,612.8,354.2
store0030-RackTCA,45.0,39.49,69.87,25.86,83.32,,146.43,94.4,0.83,614.8,355.3
store0030-RackTCA,44.92,39.49,69.85,25.86,82.58,,159.51,94.1,0.83,613.9,354.8
store0030-RackTCA,44.94,39.56,69.84,27.06,82.13,,157.6,104.1,0.82,614.8,355.4
store0030-RackTCA,44.94,39.56,69.84,27.06,82.13,,157.6,104.7,0.82,613.1,354.4
store0030-RackTCA,44.94,39.62,69.84,26.46,82.22,,155.91,105.1,0.82,613.3,354.4
store0030-RackTCA,44.62,39.08,69.84,26.36,82.27,,156.63,105.6,0.82,611.4,353.4
store0030-RackTCA,44.62,39.08,69.84,26.36,82.27,,156.63,104.8,0.82,611.8,353.6
store0030-RackTCA,44.96,39.57,69.82,26.96,82.27,,160.02,104.6,0.82,614.1,354.8
store0030-RackTCA,44.89,39.17,69.82,27.21,82.42,,160.72,104.8,0.82,612.0,353.6
store0030-RackTCA,44.89,39.17,69.82,27.21,82.42,,160.72,105.0,0.82,614.4,354.9
store0030-RackTCA,45.0,39.57,69.89,27.36,81.86,,160.23,105.1,0.82,613.0,354.2
store0030-RackTCA,44.98,39.55,69.89,27.54,81.73,,160.12,105.2,0.82,613.1,354.2
store0030-RackTCA,44.98,39.55,69.89,27.54,81.73,,160.12,104.9,0.82,614.9,355.3
store0030-RackTCA,45.01,39.62,69.89,27.26,81.99,,161.19,104.7,0.82,613.3,354.4
store0030-RackTCA,45.03,39.62,69.91,26.56,82.72,,161.46,104.7,0.82,614.2,355.0
store0030-RackTCA,45.03,39.62,69.91,26.56,82.72,,161.46,104.8,0.82,613.9,354.7
store0030-RackTCA,44.87,39.52,69.84,26.46,83.48,,161.67,105.0,0.82,615.4,355.6
store0030-RackTCA,44.89,39.61,69.76,25.43,83.8,,161.47,104.7,0.82,615.2,355.5
store0030-RackTCA,44.89,39.61,69.76,25.43,83.8,,161.47,104.5,0.82,614.0,354.8
store0030-RackTCA,44.83,39.47,69.78,25.08,84.45,,160.63,104.2,0.82,615.7,355.8
store0030-RackTCA,44.96,39.56,69.8,24.53,84.72,,160.95,104.2,0.82,614.1,354.8
store0030-RackTCA,44.96,39.56,69.8,24.53,84.72,,160.95,104.1,0.82,613.2,354.4
store0030-RackTCA,44.96,39.57,69.82,26.66,85.62,,161.53,104.3,0.82,613.4,354.5
store0030-RackTCA,45.05,39.72,69.84,27.16,85.5,,162.34,104.0,0.82,615.1,355.5
store0030-RackTCA,45.05,39.72,69.84,27.16,85.5,,162.34,94.7,0.82,613.7,354.6
store0030-RackTCA,45.1,39.77,69.84,27.67,85.53,,162.39,94.4,0.82,613.7,354.7
store0030-RackTCA,45.09,39.91,69.78,27.24,85.53,,162.54,103.9,0.82,614.9,355.3
store0030-RackTCA,45.09,39.91,69.78,27.24,85.53,,162.54,104.5,0.82,614.3,355.0
store0030-RackTCA,45.23,40.0,69.85,27.74,85.53,,163.06,104.5,0.82,615.0,355.5
store0030-RackTCA,45.23,40.0,69.76,27.64,85.53,,162.52,105.2,0.82,614.5,355.0
store0030-RackTCA,45.23,40.0,69.76,27.64,85.53,,162.52,105.4,0.82,613.3,354.4
store0030-RackTCA,45.27,40.11,69.8,27.84,85.17,,161.31,105.4,0.82,613.7,354.6
store0030-RackTCA,45.28,40.11,69.8,28.04,85.05,,161.11,106.0,0.82,615.1,355.4
store0030-RackTCA,45.21,40.03,69.82,28.84,84.31,,161.17,106.2,0.82,615.3,355.6
store0030-RackTCA,45.21,40.03,69.82,28.84,84.31,,161.17,106.3,0.82,616.2,356.0
store0030-RackTCA,45.25,40.03,69.69,29.14,83.8,,159.6,106.5,0.83,611.0,353.1
store0030-RackTCA,45.19,40.08,69.73,29.75,83.26,,158.09,106.1,0.82,609.7,352.3
store0030-RackTCA,45.19,40.08,69.73,29.75,83.26,,158.09,105.9,0.82,610.2,352.5
store0030-RackTCA,45.19,40.3,69.66,30.15,82.9,,158.72,105.6,0.82,611.5,353.4
store0030-RackTCA,45.3,40.32,69.66,30.62,82.81,,158.94,95.6,0.83,610.1,352.6
store0030-RackTCA,45.3,40.32,69.66,30.62,82.81,,158.94,95.6,0.83,607.9,351.4
store0030-RackTCA,45.28,40.35,69.66,31.13,82.44,,158.65,105.4,0.82,608.0,351.4
store0030-RackTCA,45.09,40.06,69.67,31.6,82.22,,158.77,105.3,0.82,608.6,351.7
store0030-RackTCA,45.09,40.06,69.67,31.6,82.22,,158.77,105.6,0.82,608.2,351.7
store0030-RackTCA,45.19,40.28,69.67,32.63,81.5,,159.08,105.4,0.82,608.6,351.8
store0030-RackTCA,45.14,40.28,69.64,33.13,80.87,,159.22,105.0,0.82,607.6,351.1
store0030-RackTCA,45.14,40.28,69.64,33.13,80.87,,159.22,95.7,0.84,608.9,352.0
store0030-RackTCA,45.23,40.28,69.62,33.21,80.42,,158.07,96.6,0.84,607.8,351.4
store0030-RackTCA,45.34,40.28,69.71,33.23,80.64,,158.07,106.0,0.82,607.3,351.0
store0030-RackTCA,45.34,40.58,69.71,33.23,80.64,,153.82,105.4,0.82,607.7,351.2
store0030-RackTCA,45.34,40.58,69.69,32.93,81.14,,149.45,95.7,0.83,608.4,351.8
store0030-RackTCA,45.54,40.68,69.69,32.73,81.37,,147.88,95.7,0.83,607.9,351.4
store0030-RackTCA,45.54,40.68,69.69,32.73,81.37,,147.88,95.5,0.83,607.9,351.4
store0030-RackTCA,45.45,40.83,69.6,32.13,81.27,,147.49,95.4,0.82,610.7,353.0
store0030-RackTCA,45.37,40.54,69.57,32.63,81.27,,147.72,94.9,0.82,609.6,352.3
store0030-RackTCA,45.37,40.54,69.57,32.63,81.27,,147.72,104.3,0.82,610.1,352.5
store0030-RackTCA,45.48,40.77,69.55,32.33,81.32,,147.72,104.3,0.82,612.1,353.8
store0030-RackTCA,45.55,40.88,69.51,32.53,80.96,,146.95,94.7,0.82,610.8,353.0
store0030-RackTCA,45.55,40.88,69.51,32.53,80.96,,146.95,94.5,0.82,610.7,352.9
store0030-RackTCA,45.41,40.82,69.51,33.03,80.96,,146.86,94.2,0.82,608.8,351.9
store0030-RackTCA,45.16,40.97,69.53,33.33,80.28,,147.07,93.8,0.82,611.1,353.2
store0030-RackTCA,45.16,40.97,69.53,33.33,80.28,,147.07,93.2,0.82,610.1,352.6
store0030-RackTCA,45.57,40.71,69.53,33.91,80.28,,146.77,92.7,0.82,611.8,353.6
store0030-RackTCA,45.57,40.98,69.53,33.91,80.42,,146.88,53.3,0.8,612.5,354.1
store0030-RackTCA,45.57,40.98,69.53,33.91,80.42,,146.88,62.5,0.8,611.1,353.3
store0030-RackTCA,45.48,40.92,69.48,33.03,80.37,,147.56,102.9,0.82,611.1,353.3
store0030-RackTCA,45.54,41.07,69.42,33.53,80.24,,135.36,95.0,0.83,611.3,353.3
store0030-RackTCA,45.54,41.07,69.42,33.53,80.24,,135.36,92.9,0.83,611.9,353.7
store0030-RackTCA,45.54,41.02,69.46,34.23,79.7,,140.72,92.9,0.83,611.9,353.7
store0030-RackTCA,45.41,40.83,69.46,34.84,77.38,,143.74,92.8,0.83,608.6,351.8
store0030-RackTCA,45.41,40.83,69.46,34.84,77.38,,143.74,92.7,0.83,608.8,351.9
store0030-RackTCA,45.36,40.85,69.46,36.42,76.59,,144.95,53.5,0.82,611.1,353.2
store0030-RackTCA,45.36,40.75,69.46,37.42,76.01,,136.17,53.8,0.82,610.6,352.9
store0030-RackTCA,45.36,40.75,69.46,37.42,76.01,,136.17,95.1,0.83,610.6,352.9
store0030-RackTCA,45.46,40.79,69.44,38.5,75.27,,136.99,94.2,0.83,611.3,353.3
store0030-RackTCA,45.5,40.79,69.44,40.5,74.89,,147.58,92.4,0.83,610.1,352.6
store0030-RackTCA,45.5,40.79,69.44,40.5,74.89,,147.58,92.6,0.83,610.0,352.6
store0030-RackTCA,45.54,41.0,69.46,41.2,74.39,,147.13,101.7,0.82,611.5,353.5
store0030-RackTCA,45.54,40.64,69.46,41.51,73.99,,148.84,102.4,0.82,611.4,353.4
store0030-RackTCA,45.54,40.64,69.46,41.51,73.99,,148.84,103.3,0.82,609.6,352.3
store0030-RackTCA,45.41,41.07,69.42,42.11,73.4,,152.65,102.7,0.82,608.6,351.7
store0030-RackTCA,45.55,40.74,69.42,42.11,73.26,,154.33,102.8,0.82,610.1,352.6
store0030-RackTCA,45.55,40.74,69.42,42.11,73.26,,154.33,103.2,0.82,609.9,352.6
store0030-RackTCA,45.14,40.48,69.4,42.71,73.13,,154.42,103.8,0.82,612.2,353.8
store0030-RackTCA,45.3,40.87,69.35,42.71,72.86,,154.87,104.1,0.82,610.6,352.9
store0030-RackTCA,45.3,40.87,69.35,42.71,72.86,,154.87,104.0,0.82,609.7,352.4
store0030-RackTCA,45.52,41.11,69.35,42.61,72.73,,155.77,104.1,0.82,611.4,353.4
store0030-RackTCA,45.37,40.68,69.44,42.61,72.55,,155.52,104.1,0.82,610.3,352.7
store0030-RackTCA,45.37,40.68,69.44,42.61,72.55,,155.52,104.3,0.82,609.1,352.0
store0030-RackTCA,45.41,40.68,69.39,42.61,72.09,,156.04,105.1,0.82,610.5,352.8
store0030-RackTCA,45.32,40.63,69.37,42.91,71.98,,156.94,105.4,0.82,611.1,353.2
store0030-RackTCA,45.32,40.63,69.37,42.91,71.98,,156.94,106.0,0.82,609.3,352.1
store0030-RackTCA,45.34,40.81,69.35,42.98,71.31,,159.85,106.4,0.82,610.1,352.6
store0030-RackTCA,45.28,40.83,69.35,43.51,71.2,,160.14,106.8,0.82,611.1,353.2
store0030-RackTCA,45.28,40.83,69.35,43.51,71.2,,160.14,107.5,0.83,610.2,352.7
store0030-RackTCA,45.37,40.98,69.31,44.21,70.99,,161.78,108.3,0.83,611.4,353.4
store0030-RackTCA,45.36,40.98,69.31,43.69,70.65,,162.95,108.4,0.83,611.3,353.4
store0030-RackTCA,45.36,40.98,69.31,43.69,70.65,,162.95,108.4,0.83,611.2,353.3
store0030-RackTCA,45.36,41.0,69.26,44.89,70.39,,163.58,109.1,0.83,611.3,353.3
store0030-RackTCA,45.36,40.93,69.33,44.99,70.29,,163.69,109.0,0.83,608.4,351.8
store0030-RackTCA,45.36,40.93,69.33,44.99,70.29,,163.69,108.9,0.83,609.6,352.4
store0030-RackTCA,45.32,40.82,69.33,44.69,69.98,,164.48,109.1,0.83,611.2,353.3
store0030-RackTCA,45.32,40.83,69.31,44.79,69.31,,165.63,108.4,0.83,610.4,352.8
store0030-RackTCA,45.32,40.83,69.31,44.79,69.31,,165.63,108.3,0.83,611.3,353.3
store0030-RackTCA,45.21,40.72,69.3,45.39,69.13,,165.45,108.5,0.83,611.5,353.5
store0030-RackTCA,45.1,40.92,69.3,45.89,68.79,,165.45,30.7,0.83,606.7,350.7
store0030-RackTCA,45.1,40.92,69.3,45.89,68.79,,165.45,98.4,0.83,606.6,350.7
store0030-RackTCA,45.37,40.92,69.3,47.1,68.45,,168.4,108.0,0.83,608.1,351.5
store0030-RackTCA,45.27,40.87,69.26,47.4,68.27,,168.76,107.6,0.83,604.9,349.7
store0030-RackTCA,45.27,40.87,69.26,47.4,68.27,,168.76,107.0,0.82,610.7,352.9
store0030-RackTCA,45.28,40.87,69.26,47.8,67.82,,166.1,108.4,0.83,610.1,352.6
store0030-RackTCA,45.25,40.7,69.26,47.97,67.64,,165.24,108.7,0.83,608.3,351.6
store0030-RackTCA,45.25,40.7,69.26,47.97,67.64,,165.24,109.0,0.83,606.3,350.4
store0030-RackTCA,45.25,40.82,69.24,47.37,67.33,,166.73,104.6,0.83,606.0,350.3
store0030-RackTCA,45.18,40.82,69.21,46.49,67.3,,165.07,97.6,0.83,606.2,350.4
store0030-RackTCA,45.18,40.82,69.21,46.49,67.3,,165.07,96.9,0.83,604.4,349.4
store0030-RackTCA,45.14,40.77,69.19,45.49,67.24,,169.41,106.3,0.83,610.6,352.9
store0030-RackTCA,45.0,40.31,69.19,44.49,67.24,,170.17,106.2,0.82,610.2,352.7
store0030-RackTCA,45.0,40.31,69.19,44.49,67.24,,170.17,96.0,0.83,608.8,351.9
store0030-RackTCA,44.98,40.49,69.17,42.51,67.19,,166.08,96.4,0.83,610.2,352.8
store0030-RackTCA,44.74,40.21,69.17,43.11,67.19,,162.75,105.9,0.82,609.0,352.1
store0030-RackTCA,44.8,40.38,69.17,43.11,67.19,,162.59,106.5,0.82,610.2,352.6
store0030-RackTCA,44.8,40.38,69.17,43.11,67.19,,162.59,97.7,0.83,609.2,352.1
store0030-RackTCA,44.91,39.76,69.19,44.89,67.33,,166.37,55.9,0.81,610.0,352.5
store0030-RackTCA,44.96,40.48,69.21,45.69,67.3,,167.59,65.5,0.81,609.6,352.3
store0030-RackTCA,44.96,40.48,69.21,45.69,67.3,,167.59,107.8,0.83,610.7,352.9
store0030-RackTCA,44.98,40.48,69.24,46.09,67.14,,166.33,107.2,0.83,610.6,352.8
store0030-RackTCA,44.83,40.42,69.26,46.39,67.03,,163.56,106.5,0.82,611.0,353.1
store0030-RackTCA,44.83,40.42,69.26,46.39,67.03,,163.56,106.5,0.82,610.1,352.6
store0030-RackTCA,44.76,40.08,69.22,45.89,66.94,,160.77,106.8,0.83,609.7,352.4
store0030-RackTCA,44.76,40.21,69.28,45.39,66.85,,163.0,106.8,0.82,609.3,352.2
store0030-RackTCA,44.76,40.21,69.28,45.39,66.85,,163.0,97.2,0.83,610.0,352.6
store0030-RackTCA,45.05,40.32,69.3,45.32,66.79,,167.11,96.2,0.83,612.7,354.1
store0030-RackTCA,44.85,40.26,69.3,45.42,66.63,,169.74,105.0,0.82,611.7,353.6
store0030-RackTCA,44.85,40.26,69.3,45.42,66.63,,169.74,105.2,0.82,610.1,352.7
store0030-RackTCA,45.03,40.06,69.35,45.29,66.31,,167.29,105.7,0.82,610.1,352.6
store0030-RackTCA,44.96,40.08,69.35,45.19,66.25,,164.86,106.3,0.82,610.0,352.7
store0030-RackTCA,44.96,40.08,69.35,45.19,66.25,,164.86,106.3,0.82,609.9,352.6
store0030-RackTCA,44.98,40.2,69.37,45.09,66.18,,167.72,106.0,0.82,609.5,352.4
store0030-RackTCA,44.98,39.79,69.39,45.12,66.04,,169.23,105.2,0.82,610.6,353.0
store0030-RackTCA,44.98,39.79,69.39,45.12,66.04,,169.23,105.2,0.82,610.7,353.0
store0030-RackTCA,44.98,39.96,69.39,45.59,65.98,,166.91,106.1,0.82,610.3,352.8
store0030-RackTCA,45.01,40.26,69.39,45.59,65.95,,165.67,106.7,0.82,611.0,353.2
store0030-RackTCA,45.01,40.26,69.39,45.59,65.95,,165.67,107.6,0.83,611.0,353.2
store0030-RackTCA,44.82,40.24,69.44,45.99,65.8,,165.54,107.5,0.82,611.3,353.3
store0030-RackTCA,44.94,40.19,69.44,46.09,65.8,,166.17,107.5,0.82,611.9,353.7
store0030-RackTCA,44.94,40.19,69.44,46.09,65.8,,166.17,107.5,0.82,611.7,353.6
store0030-RackTCA,45.05,40.16,69.46,46.29,65.8,,161.8,108.3,0.83,612.2,353.8
store0030-RackTCA,45.05,39.96,69.49,46.69,65.8,,162.3,98.3,0.83,613.5,354.5
store0030-RackTCA,45.05,39.96,69.49,46.69,65.8,,162.3,97.8,0.83,614.9,355.3
store0030-RackTCA,45.05,39.95,69.53,46.69,65.86,,164.89,106.8,0.82,613.3,354.4
store0030-RackTCA,45.12,40.23,69.51,46.59,65.95,,166.32,106.2,0.82,614.2,354.9
store0030-RackTCA,45.12,40.23,69.51,46.59,65.95,,166.32,96.3,0.82,614.4,355.1
store0030-RackTCA,44.98,40.24,69.57,47.3,65.89,,165.34,95.8,0.82,612.9,354.3
store0030-RackTCA,45.14,39.99,69.57,47.5,65.84,,163.18,105.2,0.82,614.7,355.3
store0030-RackTCA,45.14,39.99,69.57,47.5,65.84,,163.18,64.8,0.8,616.3,356.1
store0030-RackTCA,45.07,40.34,69.62,48.0,65.84,,162.99,55.6,0.81,615.8,355.9
store0030-RackTCA,45.27,40.31,69.67,48.3,65.84,,153.25,97.3,0.82,616.3,356.1
store0030-RackTCA,45.27,40.31,69.67,48.3,65.84,,153.25,106.9,0.82,616.9,356.5
store0030-RackTCA,45.27,39.91,69.67,48.3,65.84,,159.49,106.4,0.82,616.8,356.4
store0030-RackTCA,45.05,39.7,69.69,48.4,65.84,,162.16,95.6,0.83,616.0,356.1
store0030-RackTCA,45.05,39.7,69.69,48.4,65.84,,162.16,95.5,0.83,617.2,356.7
store0030-RackTCA,45.05,39.8,69.71,48.9,65.86,,160.52,104.5,0.82,615.8,355.8
store0030-RackTCA,45.12,39.95,69.73,49.08,65.8,,159.76,64.5,0.8,617.0,356.5
store0030-RackTCA,45.12,39.95,69.73,49.08,65.8,,159.76,55.0,0.8,619.0,357.8
store0030-RackTCA,45.07,39.95,69.75,49.28,65.8,,156.63,96.5,0.82,617.3,356.7
store0030-RackTCA,44.98,39.79,69.76,50.28,65.68,,152.87,105.8,0.82,617.0,356.5
store0030-RackTCA,44.98,39.79,69.76,50.28,65.68,,152.87,105.3,0.82,616.0,356.0
store0030-RackTCA,44.98,39.53,69.76,49.98,65.44,,163.78,95.1,0.82,616.3,356.1
store0030-RackTCA,44.94,39.49,69.78,50.18,65.39,,161.58,55.1,0.8,618.0,357.1
store0030-RackTCA,44.94,39.49,69.78,50.18,65.39,,161.58,103.5,0.82,616.0,355.9
store0030-RackTCA,44.92,39.69,69.78,50.08,65.28,,150.51,104.6,0.82,617.2,356.6
store0030-RackTCA,45.18,39.97,69.8,48.3,65.23,,152.26,54.4,0.81,620.4,358.4
store0030-RackTCA,45.18,39.97,69.8,48.3,65.23,,152.26,54.6,0.81,620.7,358.6
store0030-RackTCA,45.03,39.78,69.82,48.3,65.03,,155.59,94.5,0.83,613.5,354.5
store0030-RackTCA,44.76,39.24,69.82,48.5,64.94,,151.7,103.9,0.82,611.3,353.2
store0030-RackTCA,44.76,39.24,69.82,48.5,64.94,,151.7,103.4,0.82,611.1,353.1
store0030-RackTCA,44.73,39.42,69.78,48.7,64.89,,161.87,94.4,0.82,611.7,353.5
store0030-RackTCA,44.69,39.42,69.75,48.68,64.72,,159.12,54.7,0.81,611.6,353.4
store0030-RackTCA,44.69,39.42,69.75,48.68,64.72,,159.12,54.7,0.81,612.7,354.1
store0030-RackTCA,44.74,39.42,69.76,48.8,64.62,,145.9,104.7,0.82,612.5,353.9
store0030-RackTCA,44.78,39.42,69.76,48.4,64.47,,157.51,105.2,0.82,612.1,353.6
store0030-RackTCA,44.78,39.42,69.76,48.4,64.47,,157.51,54.7,0.81,613.3,354.4
store0030-RackTCA,44.85,39.47,69.76,48.4,64.36,,162.52,54.6,0.8,612.7,354.1
store0030-RackTCA,44.87,39.52,69.76,49.08,64.26,,151.9,104.9,0.82,613.4,354.3
store0030-RackTCA,44.87,39.52,69.76,49.08,64.26,,151.9,104.4,0.82,612.7,353.9
store0030-RackTCA,44.76,39.43,69.73,49.3,64.2,,159.33,55.1,0.82,615.5,355.5
store0030-RackTCA,44.74,39.43,69.67,49.28,64.15,,163.67,54.5,0.82,618.1,357.1
store0030-RackTCA,44.74,39.43,69.67,49.28,64.15,,163.67,93.5,0.83,617.8,356.8
store0030-RackTCA,44.78,39.51,69.64,49.48,64.0,,148.91,103.8,0.82,617.5,356.8
store0030-RackTCA,44.64,39.42,69.51,49.58,63.79,,164.84,63.7,0.8,617.6,356.8
store0030-RackTCA,44.64,39.42,69.51,49.58,63.79,,164.84,54.4,0.8,618.3,357.2
store0030-RackTCA,44.62,39.55,69.49,49.58,63.73,,153.12,94.0,0.82,615.8,355.8
store0030-RackTCA,44.67,39.69,69.46,49.38,63.7,,154.96,95.0,0.82,615.9,355.8
store0030-RackTCA,44.67,39.69,69.46,49.38,63.7,,154.96,54.9,0.8,617.4,356.7
store0030-RackTCA,44.55,39.62,69.4,49.3,63.59,,164.62,54.8,0.8,619.3,357.7
store0030-RackTCA,44.47,39.58,69.42,49.28,63.59,,149.29,103.1,0.81,618.3,357.2
store0030-RackTCA,44.47,39.58,69.42,49.28,63.59,,149.29,105.2,0.82,616.8,356.3
store0030-RackTCA,44.53,39.58,69.39,49.28,63.48,,150.31,94.6,0.82,616.9,356.4
store0030-RackTCA,44.53,39.63,69.35,49.98,63.45,,160.36,54.1,0.8,617.6,356.8
store0030-RackTCA,44.53,39.63,69.35,49.98,63.45,,160.36,54.4,0.8,617.9,356.9
store0030-RackTCA,44.53,39.57,69.3,49.68,63.21,,155.08,95.1,0.82,616.9,356.4
store0030-RackTCA,44.42,39.51,69.22,49.68,63.18,,162.12,103.3,0.81,616.4,356.0
store0030-RackTCA,44.42,39.51,69.22,49.68,63.18,,162.12,64.0,0.8,619.6,357.9
store0030-RackTCA,44.38,39.44,69.26,50.08,63.12,,153.59,54.5,0.81,620.7,358.5
store0030-RackTCA,44.28,39.42,69.26,49.78,62.91,,147.02,95.2,0.83,619.3,357.7
store0030-RackTCA,44.28,39.42,69.26,49.78,62.91,,147.02,103.0,0.81,618.5,357.3
store0030-RackTCA,44.37,39.55,69.21,50.58,62.91,,162.88,64.0,0.8,618.6,357.4
store0030-RackTCA,44.37,39.54,69.17,50.18,62.85,,155.53,54.0,0.8,618.1,357.1
store0030-RackTCA,44.37,39.54,69.17,50.28,62.85,,155.53,95.9,0.82,614.9,355.3
store0030-RackTCA,44.37,39.58,69.17,50.28,62.8,,144.66,94.0,0.82,616.2,356.1
store0030-RackTCA,44.31,39.6,69.17,50.48,62.8,,154.69,54.1,0.8,617.7,356.9
store0030-RackTCA,44.38,39.6,69.15,50.48,62.8,,159.49,54.2,0.8,618.5,357.3
store0030-RackTCA,44.38,39.6,69.15,50.48,62.8,,159.49,93.5,0.82,617.1,356.5
store0030-RackTCA,44.19,38.91,69.19,49.98,62.8,,150.78,92.4,0.81,617.1,356.5
store0030-RackTCA,43.99,38.91,69.17,50.08,62.8,,150.78,53.2,0.8,616.3,356.1
store0030-RackTCA,43.99,38.85,69.17,50.08,62.85,,154.72,62.8,0.8,615.1,355.4
store0030-RackTCA,43.99,39.01,69.17,50.18,62.91,,150.62,102.5,0.82,614.2,354.9
store0030-RackTCA,44.08,39.27,69.17,50.18,63.01,,150.6,93.7,0.82,614.8,355.2
store0030-RackTCA,44.08,39.27,69.17,50.18,63.01,,150.6,53.8,0.8,618.2,357.1
store0030-RackTCA,44.17,39.36,69.17,50.28,62.96,,158.88,54.1,0.8,619.4,357.8
store0030-RackTCA,44.22,39.3,69.15,50.28,62.96,,154.58,53.9,0.8,618.9,357.6
store0030-RackTCA,44.22,39.3,69.15,50.28,62.96,,154.58,63.9,0.8,618.3,357.2
store0030-RackTCA,44.26,39.37,69.15,50.18,62.96,,147.02,104.2,0.82,616.7,356.3
store0030-RackTCA,44.31,39.45,69.22,50.68,62.91,,144.93,94.1,0.83,616.6,356.2
store0030-RackTCA,44.31,39.45,69.22,50.68,62.91,,144.93,53.7,0.81,618.1,357.1
store0030-RackTCA,44.24,39.35,69.21,50.48,62.8,,153.32,54.1,0.81,617.9,357.1
store0030-RackTCA,44.17,39.5,69.21,50.98,62.74,,148.75,103.9,0.82,617.3,356.7
store0030-RackTCA,44.17,39.5,69.21,50.98,62.74,,148.75,103.9,0.81,618.2,357.2
store0030-RackTCA,44.17,39.21,69.21,50.88,62.71,,155.61,54.2,0.8,620.0,358.2
store0030-RackTCA,44.42,39.43,69.22,51.08,62.69,,152.82,54.5,0.8,620.2,358.3
store0030-RackTCA,44.42,39.43,69.22,51.08,62.69,,152.82,94.5,0.82,618.9,357.5
store0030-RackTCA,44.19,39.42,69.24,51.56,62.6,,146.44,93.9,0.82,619.2,357.7
store0030-RackTCA,44.19,39.42,69.24,51.56,62.6,,146.44,54.0,0.8,620.5,358.5
store0030-RackTCA,44.38,39.42,69.24,51.66,62.55,,151.52,54.2,0.8,621.2,358.8
store0030-RackTCA,44.37,39.6,69.28,51.86,62.38,,152.33,94.4,0.82,618.3,357.1
store0030-RackTCA,44.46,39.6,69.28,52.19,62.28,,154.69,93.3,0.82,618.8,357.5
store0030-RackTCA,44.46,39.6,69.28,52.19,62.28,,154.69,53.6,0.79,621.0,358.8
store0030-RackTCA,44.49,39.69,69.26,52.16,62.17,,154.09,54.1,0.8,621.0,358.8
store0030-RackTCA,44.51,39.7,69.26,52.16,62.06,,145.45,103.1,0.81,619.9,358.0
store0030-RackTCA,44.51,39.7,69.26,52.16,62.06,,145.45,102.7,0.81,619.1,357.7
store0030-RackTCA,44.51,39.7,69.26,52.66,61.95,,149.74,53.5,0.79,622.1,359.3
store0030-RackTCA,44.65,39.89,69.26,51.28,61.95,,151.39,53.8,0.8,616.6,356.1
store0030-RackTCA,44.65,39.89,69.26,51.28,61.95,,151.39,103.7,0.82,614.9,355.1
