DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,44.6,39.85,69.31,51.08,62.01,,147.87,103.6,0.82,613.4,354.4
store0030-RackTCA,44.6,39.8,69.26,51.06,62.01,,154.02,54.0,0.82,615.4,355.3
store0030-RackTCA,44.6,39.8,69.26,51.06,62.01,,154.02,54.2,0.82,614.8,355.1
store0030-RackTCA,44.6,39.84,69.28,50.78,62.01,,153.32,94.3,0.83,612.8,353.9
store0030-RackTCA,44.56,39.84,69.3,50.78,62.01,,149.49,93.7,0.83,610.7,352.6
store0030-RackTCA,44.56,39.84,69.3,50.78,62.01,,149.49,53.6,0.82,613.3,354.2
store0030-RackTCA,44.6,39.93,69.3,50.08,62.01,,152.69,103.6,0.82,610.8,352.8
store0030-RackTCA,44.67,40.0,69.3,50.41,61.95,,151.45,103.6,0.82,610.3,352.5
store0030-RackTCA,44.67,40.0,69.3,50.41,61.95,,151.45,53.6,0.8,612.1,353.6
store0030-RackTCA,44.78,39.84,69.31,50.18,61.95,,152.47,53.9,0.81,611.7,353.4
store0030-RackTCA,44.71,40.01,69.28,49.98,61.95,,146.01,93.9,0.82,610.3,352.5
store0030-RackTCA,44.71,40.01,69.28,49.98,61.95,,146.01,92.9,0.82,609.9,352.4
store0030-RackTCA,44.94,40.15,69.3,50.1,61.9,,148.78,53.5,0.8,611.9,353.5
store0030-RackTCA,44.94,39.98,69.37,50.38,61.84,,153.16,53.8,0.8,612.6,353.9
store0030-RackTCA,44.94,39.98,69.37,50.38,61.84,,153.16,93.5,0.82,610.6,352.8
store0030-RackTCA,44.8,39.93,69.31,50.88,61.63,,152.62,92.9,0.82,612.3,353.8
store0030-RackTCA,44.78,40.04,69.31,51.08,61.59,,155.79,53.5,0.8,613.3,354.3
store0030-RackTCA,44.78,40.04,69.31,51.08,61.59,,155.79,63.2,0.8,612.7,353.9
store0030-RackTCA,44.73,39.86,69.31,51.36,61.47,,146.93,102.9,0.82,611.7,353.3
store0030-RackTCA,44.65,39.86,69.31,50.98,61.47,,146.93,93.1,0.82,611.6,353.3
store0030-RackTCA,44.65,40.05,69.3,50.98,61.36,,146.95,53.2,0.8,612.7,353.9
store0030-RackTCA,44.82,40.05,69.31,51.28,61.3,,151.59,53.4,0.8,612.9,354.1
store0030-RackTCA,44.53,39.64,69.33,51.86,61.3,,148.1,102.9,0.82,610.4,352.6
store0030-RackTCA,44.53,39.64,69.33,51.86,61.3,,148.1,102.1,0.82,609.7,352.3
store0030-RackTCA,44.58,39.86,69.33,52.09,61.11,,151.23,53.0,0.82,613.6,354.5
store0030-RackTCA,44.62,39.77,69.33,51.76,60.98,,155.14,52.7,0.81,616.2,356.0
store0030-RackTCA,44.62,39.77,69.33,51.76,60.98,,155.14,53.1,0.81,616.6,356.1
store0030-RackTCA,44.64,39.77,69.3,51.66,60.87,,141.53,53.2,0.81,617.2,356.5
store0030-RackTCA,44.64,39.77,69.3,51.28,60.93,,137.05,53.3,0.81,615.5,355.6
store0030-RackTCA,44.64,39.77,69.3,51.28,60.93,,137.05,53.7,0.82,616.7,356.2
store0030-RackTCA,44.64,39.71,69.31,51.28,60.82,,135.01,53.9,0.82,614.9,355.2
store0030-RackTCA,44.55,39.61,69.31,51.78,60.73,,132.96,54.0,0.82,614.9,355.2
store0030-RackTCA,44.55,39.61,69.31,51.78,60.73,,132.96,54.2,0.82,615.1,355.3
store0030-RackTCA,44.49,39.62,69.31,51.96,60.73,,131.83,53.8,0.81,614.6,355.0
store0030-RackTCA,44.51,39.62,69.3,52.06,60.78,,130.6,53.6,0.81,615.9,355.7
store0030-RackTCA,44.51,39.62,69.3,52.06,60.78,,130.6,53.5,0.81,616.0,355.8
store0030-RackTCA,44.35,39.65,69.26,51.86,60.62,,128.26,92.6,0.83,616.1,355.7
store0030-RackTCA,44.38,39.48,69.24,52.36,60.51,,130.69,90.4,0.82,613.6,354.4
store0030-RackTCA,44.38,39.48,69.24,52.36,60.51,,130.69,52.1,0.81,615.6,355.5
store0030-RackTCA,44.38,39.42,69.22,52.09,60.49,,137.68,52.1,0.81,617.4,356.6
store0030-RackTCA,44.22,39.34,69.21,52.09,60.39,,136.6,52.1,0.81,617.9,356.8
store0030-RackTCA,44.22,39.34,69.21,52.09,60.39,,136.6,52.0,0.81,618.4,357.1
store0030-RackTCA,44.22,39.47,69.15,52.09,60.33,,132.85,52.1,0.81,618.3,357.0
store0030-RackTCA,44.33,39.55,69.15,51.96,60.28,,131.11,52.4,0.81,615.3,355.5
store0030-RackTCA,44.33,39.55,69.15,51.96,60.28,,131.11,52.7,0.81,616.9,356.2
store0030-RackTCA,44.46,39.62,69.15,51.88,60.24,,130.15,53.2,0.81,618.2,356.9
store0030-RackTCA,44.51,39.76,69.15,51.66,60.24,,130.51,53.5,0.81,618.7,357.3
store0030-RackTCA,44.51,39.76,69.15,51.66,60.24,,130.51,53.9,0.81,618.4,357.2
store0030-RackTCA,44.47,39.85,69.19,51.68,60.19,,130.59,53.5,0.81,618.8,357.4
store0030-RackTCA,44.56,39.86,69.19,51.26,60.13,,129.31,53.4,0.82,615.1,355.2
store0030-RackTCA,44.56,39.86,69.19,51.26,60.13,,129.31,52.9,0.81,612.7,353.9
store0030-RackTCA,44.53,39.9,69.17,50.98,60.13,,125.85,53.0,0.81,613.7,354.4
store0030-RackTCA,44.53,39.46,69.17,51.28,60.03,,122.74,53.0,0.81,614.6,355.0
store0030-RackTCA,44.53,39.46,69.17,51.28,60.03,,122.74,52.9,0.81,613.5,354.3
store0030-RackTCA,44.53,40.01,69.13,51.76,59.95,,120.31,52.6,0.81,614.0,354.6
store0030-RackTCA,44.58,40.05,69.1,51.86,59.94,,119.23,52.8,0.81,614.2,354.7
store0030-RackTCA,44.58,40.05,69.1,51.86,59.94,,119.23,52.5,0.81,613.2,354.1
store0030-RackTCA,44.78,40.37,69.08,51.96,59.85,,119.89,52.7,0.81,613.8,354.4
store0030-RackTCA,45.14,40.99,69.04,51.98,59.79,,122.11,53.0,0.82,611.8,353.2
store0030-RackTCA,45.14,40.99,69.04,51.98,59.79,,122.11,53.1,0.82,610.5,352.5
store0030-RackTCA,45.07,41.34,69.04,52.59,59.41,,124.2,53.2,0.81,612.7,353.7
store0030-RackTCA,45.3,41.21,69.04,52.46,59.41,,127.11,53.0,0.82,612.3,353.5
store0030-RackTCA,45.3,41.21,69.04,52.46,59.41,,127.11,53.2,0.82,612.5,353.6
store0030-RackTCA,45.25,41.65,68.99,52.96,59.29,,125.55,52.6,0.81,611.4,353.0
store0030-RackTCA,45.32,41.87,68.99,52.86,59.23,,122.94,52.6,0.81,613.8,354.5
store0030-RackTCA,45.32,41.87,68.99,52.86,59.23,,122.94,52.4,0.81,613.4,354.2
store0030-RackTCA,45.82,42.31,68.88,53.26,59.2,,120.04,52.4,0.82,612.1,353.4
store0030-RackTCA,45.61,41.99,68.94,53.36,59.14,,118.87,52.3,0.81,612.1,353.5
store0030-RackTCA,45.61,41.99,68.94,53.36,59.14,,118.87,52.4,0.81,614.1,354.5
store0030-RackTCA,45.54,41.88,68.94,53.16,59.04,,118.72,52.6,0.81,613.8,354.4
store0030-RackTCA,45.36,41.54,68.9,53.16,58.91,,120.24,52.7,0.81,614.1,354.6
store0030-RackTCA,45.36,41.54,68.9,53.16,58.91,,120.24,53.0,0.82,612.4,353.6
store0030-RackTCA,45.36,41.91,68.83,52.76,58.91,,122.22,53.5,0.82,613.3,354.2
store0030-RackTCA,45.48,41.87,68.79,52.56,58.86,,124.3,53.4,0.82,612.8,353.8
store0030-RackTCA,45.48,41.87,68.79,52.56,58.86,,124.3,53.7,0.82,614.7,354.9
store0030-RackTCA,45.57,42.0,68.77,52.59,58.84,,126.23,53.7,0.82,614.2,354.7
store0030-RackTCA,45.43,41.79,68.76,51.78,58.78,,125.26,92.0,0.82,613.5,354.2
store0030-RackTCA,45.32,41.86,68.74,51.86,58.75,,132.37,91.4,0.82,613.4,354.2
store0030-RackTCA,45.32,41.86,68.74,51.86,58.75,,132.37,53.1,0.81,616.7,356.1
store0030-RackTCA,45.32,41.58,68.74,51.88,58.75,,137.82,52.8,0.81,615.0,355.1
store0030-RackTCA,45.27,41.7,68.74,52.39,58.64,,130.14,91.8,0.83,612.7,353.8
store0030-RackTCA,45.27,41.7,68.74,52.39,58.64,,130.14,90.3,0.82,615.0,355.0
store0030-RackTCA,45.27,41.71,68.68,52.59,58.53,,132.08,52.3,0.81,616.1,355.7
store0030-RackTCA,45.27,41.47,68.67,53.16,58.46,,140.85,44.1,0.82,616.9,356.1
store0030-RackTCA,45.27,41.47,68.67,53.16,58.46,,140.85,44.3,0.82,616.6,355.9
store0030-RackTCA,45.14,41.51,68.74,52.66,58.37,,138.25,53.9,0.8,616.2,355.7
store0030-RackTCA,45.12,41.22,68.7,52.66,58.28,,128.21,53.9,0.8,615.8,355.4
store0030-RackTCA,45.12,41.22,68.7,52.66,58.28,,128.21,93.5,0.82,613.4,354.1
store0030-RackTCA,44.94,41.28,68.7,52.76,58.28,,126.82,93.1,0.82,613.9,354.4
store0030-RackTCA,45.01,41.08,68.72,52.46,58.23,,138.94,53.0,0.8,614.6,354.8
store0030-RackTCA,45.01,41.08,68.72,52.46,58.23,,138.94,52.8,0.8,617.5,356.4
store0030-RackTCA,44.89,41.05,68.68,53.06,58.23,,138.87,100.8,0.81,615.8,355.4
store0030-RackTCA,44.76,41.13,68.65,53.16,58.19,,129.83,100.5,0.81,615.8,355.5
store0030-RackTCA,44.76,41.13,68.65,53.16,58.19,,129.83,52.4,0.8,617.0,356.2
store0030-RackTCA,44.71,41.13,68.63,52.96,58.08,,136.65,52.5,0.8,617.3,356.4
store0030-RackTCA,44.71,41.0,68.61,52.96,58.08,,143.35,62.8,0.8,617.0,356.1
store0030-RackTCA,44.71,41.0,68.61,52.96,58.08,,143.35,103.0,0.82,614.2,354.6
store0030-RackTCA,44.65,40.9,68.61,56.15,58.14,,141.98,102.0,0.82,614.4,354.7
store0030-RackTCA,44.62,40.78,68.59,56.25,58.32,,151.11,61.9,0.8,615.1,355.2
store0030-RackTCA,44.62,40.78,68.59,56.25,58.32,,151.11,100.7,0.81,616.3,355.7
store0030-RackTCA,44.6,40.8,68.58,57.75,58.53,,144.46,62.5,0.8,618.2,356.8
store0030-RackTCA,44.64,40.87,68.58,56.95,58.96,,143.38,62.4,0.8,616.9,356.1
store0030-RackTCA,44.64,40.87,68.58,56.95,58.96,,143.38,101.9,0.82,615.8,355.4
store0030-RackTCA,44.64,40.91,68.58,53.46,59.29,,144.09,62.8,0.8,617.3,356.3
store0030-RackTCA,44.73,40.76,68.7,53.84,59.41,,143.15,102.6,0.82,616.0,355.6
store0030-RackTCA,44.73,40.76,68.7,53.84,59.41,,143.15,53.7,0.81,617.0,356.2
store0030-RackTCA,44.74,40.83,68.76,54.27,59.4,,144.32,53.4,0.81,616.5,355.9
store0030-RackTCA,44.85,40.85,68.83,53.56,59.2,,144.25,101.9,0.81,614.6,354.8
store0030-RackTCA,44.85,40.85,68.83,53.56,59.2,,144.25,61.5,0.79,616.7,356.0
store0030-RackTCA,44.78,40.73,68.94,55.24,58.64,,142.54,51.9,0.79,617.6,356.5
store0030-RackTCA,44.96,40.44,69.06,54.94,58.59,,143.17,91.3,0.81,616.6,356.0
store0030-RackTCA,44.96,40.44,69.06,54.94,58.59,,143.17,100.0,0.81,615.6,355.4
store0030-RackTCA,44.82,40.63,69.1,55.14,58.53,,145.0,61.9,0.79,616.9,356.1
store0030-RackTCA,44.83,40.63,69.15,52.86,58.37,,147.85,53.1,0.8,618.6,357.1
store0030-RackTCA,44.83,40.63,69.15,52.86,58.37,,147.85,52.7,0.79,617.9,356.6
store0030-RackTCA,45.01,40.05,69.24,52.16,58.19,,137.98,62.7,0.79,617.5,356.4
store0030-RackTCA,44.94,40.32,69.28,51.18,58.03,,130.91,101.2,0.81,615.5,355.3
store0030-RackTCA,44.94,40.22,69.35,51.08,57.76,,132.4,90.8,0.82,615.3,355.2
store0030-RackTCA,44.94,40.22,69.35,51.08,57.76,,132.4,51.9,0.81,618.6,357.0
store0030-RackTCA,44.92,40.23,69.39,51.36,57.72,,141.44,51.9,0.81,618.2,356.8
store0030-RackTCA,44.78,39.8,69.44,51.13,57.67,,138.2,100.6,0.81,616.3,355.7
store0030-RackTCA,44.78,39.8,69.44,51.13,57.67,,138.2,99.1,0.81,617.0,356.2
store0030-RackTCA,44.56,39.19,69.44,51.58,57.61,,136.94,51.3,0.79,616.7,355.9
store0030-RackTCA,44.35,39.21,69.44,51.66,57.58,,142.43,51.8,0.79,617.9,356.6
store0030-RackTCA,44.35,39.21,69.44,51.66,57.58,,142.43,52.3,0.79,616.6,355.9
store0030-RackTCA,44.35,38.97,69.42,51.68,57.58,,136.0,52.3,0.8,617.3,356.3
store0030-RackTCA,44.1,38.82,69.39,51.28,57.58,,131.25,52.7,0.79,617.3,356.3
store0030-RackTCA,44.1,38.82,69.39,51.28,57.58,,131.25,52.8,0.79,619.4,357.5
store0030-RackTCA,44.08,38.91,69.35,51.18,57.58,,128.23,53.2,0.79,619.7,357.6
store0030-RackTCA,43.95,38.71,69.33,51.18,57.45,,127.6,53.2,0.8,619.6,357.6
store0030-RackTCA,43.95,38.71,69.33,51.18,57.45,,127.6,53.3,0.79,619.7,357.7
store0030-RackTCA,43.88,38.72,69.3,51.18,57.29,,127.22,53.1,0.8,619.3,357.5
store0030-RackTCA,43.81,38.58,69.19,50.98,57.18,,125.85,52.6,0.79,618.8,357.1
store0030-RackTCA,43.81,38.58,69.19,50.98,57.18,,125.85,52.4,0.8,618.4,357.0
store0030-RackTCA,43.75,38.62,69.19,51.48,57.0,,120.69,52.6,0.8,620.5,358.1
store0030-RackTCA,43.72,38.62,69.1,52.09,56.88,,117.79,52.4,0.79,621.4,358.6
store0030-RackTCA,43.72,38.62,69.1,52.09,56.88,,117.79,52.1,0.79,620.5,358.1
store0030-RackTCA,43.66,38.53,69.04,55.47,56.79,,116.15,52.2,0.79,619.9,357.8
store0030-RackTCA,43.5,38.57,68.99,59.96,56.32,,115.56,52.2,0.79,621.0,358.4
store0030-RackTCA,43.5,38.57,68.99,59.96,56.32,,115.56,52.4,0.79,620.4,358.1
store0030-RackTCA,43.45,38.51,68.94,60.46,56.05,,117.16,52.8,0.8,619.6,357.6
store0030-RackTCA,43.45,38.58,68.95,61.34,55.74,,120.7,52.8,0.8,617.8,356.6
store0030-RackTCA,43.45,38.58,68.95,61.34,55.74,,120.7,52.9,0.8,618.0,356.7
store0030-RackTCA,43.48,38.67,68.86,61.44,55.33,,122.81,52.7,0.8,616.3,355.7
store0030-RackTCA,43.52,38.72,68.85,61.66,55.06,,122.95,52.4,0.79,619.4,357.5
store0030-RackTCA,43.52,38.72,68.85,61.66,55.06,,122.95,90.3,0.81,617.2,356.2
store0030-RackTCA,43.5,38.83,68.88,62.31,54.79,,120.22,88.7,0.81,617.3,356.3
store0030-RackTCA,43.5,38.72,68.81,63.34,54.64,,127.08,51.6,0.79,618.2,356.7
store0030-RackTCA,43.5,38.72,68.81,63.34,54.64,,127.08,51.3,0.79,618.2,356.9
store0030-RackTCA,43.47,38.59,68.72,62.94,54.54,,129.92,51.3,0.79,619.0,357.3
store0030-RackTCA,43.29,38.63,68.67,64.55,54.43,,126.41,51.2,0.79,617.2,356.2
store0030-RackTCA,43.29,38.63,68.67,64.55,54.43,,126.41,51.6,0.79,617.1,356.2
store0030-RackTCA,43.23,38.58,68.68,65.45,54.16,,124.3,51.7,0.79,618.1,356.7
store0030-RackTCA,43.36,38.72,68.68,66.53,54.05,,123.12,51.9,0.79,619.4,357.5
store0030-RackTCA,43.36,38.72,68.68,66.53,54.05,,123.12,52.3,0.79,619.5,357.5
store0030-RackTCA,43.32,38.77,68.61,66.02,53.71,,122.88,52.9,0.79,619.4,357.5
store0030-RackTCA,43.32,38.86,68.58,66.63,53.62,,124.05,52.8,0.79,618.9,357.3
store0030-RackTCA,43.32,38.86,68.58,66.63,53.62,,124.05,52.9,0.8,617.5,356.4
store0030-RackTCA,43.34,38.86,68.58,66.13,53.56,,124.65,52.3,0.79,619.0,357.3
store0030-RackTCA,43.34,38.84,68.54,63.92,53.56,,123.55,90.8,0.81,615.9,355.5
store0030-RackTCA,43.34,38.84,68.54,63.92,53.56,,123.55,88.7,0.81,615.5,355.2
store0030-RackTCA,43.3,39.14,68.54,63.42,53.83,,125.51,51.6,0.79,616.3,355.7
store0030-RackTCA,43.77,39.16,68.54,62.04,54.1,,134.55,51.7,0.79,617.8,356.6
store0030-RackTCA,43.77,39.16,68.54,62.04,54.1,,134.55,52.0,0.79,617.9,356.6
store0030-RackTCA,43.83,39.88,68.59,62.24,54.48,,130.96,52.1,0.79,618.1,356.8
store0030-RackTCA,43.95,39.81,68.7,62.24,54.68,,123.89,52.2,0.79,619.1,357.3
store0030-RackTCA,44.13,39.67,68.81,61.74,54.95,,120.88,52.5,0.79,618.6,357.0
store0030-RackTCA,44.13,39.67,68.81,61.74,54.95,,120.88,53.0,0.8,618.3,356.9
store0030-RackTCA,44.26,39.95,68.85,61.74,55.0,,121.23,53.4,0.8,618.8,357.1
store0030-RackTCA,44.33,39.86,68.94,62.04,55.06,,123.19,94.2,0.82,616.3,355.7
store0030-RackTCA,44.33,39.86,68.94,62.04,55.06,,123.19,92.4,0.82,615.3,355.2
store0030-RackTCA,44.33,39.71,68.99,61.54,55.11,,132.87,51.7,0.79,617.6,356.4
store0030-RackTCA,44.29,39.74,69.04,59.63,55.11,,139.5,51.7,0.79,618.9,357.1
store0030-RackTCA,44.29,39.74,69.04,59.63,55.11,,139.5,90.1,0.81,617.3,356.3
store0030-RackTCA,43.93,38.98,69.13,59.73,55.17,,132.3,89.3,0.81,617.5,356.4
store0030-RackTCA,44.04,39.31,69.17,59.26,55.22,,135.36,60.5,0.79,618.5,357.0
store0030-RackTCA,44.04,39.31,69.17,59.26,55.22,,135.36,61.6,0.79,618.2,356.8
store0030-RackTCA,44.4,39.57,69.21,59.16,55.38,,141.82,52.2,0.79,619.7,357.6
store0030-RackTCA,44.31,38.82,69.28,58.73,55.47,,133.41,52.5,0.79,620.0,357.7
store0030-RackTCA,44.31,38.82,69.28,58.73,55.47,,133.41,101.8,0.81,616.3,355.7
store0030-RackTCA,44.31,39.18,69.3,58.85,55.47,,134.74,101.5,0.81,615.9,355.4
store0030-RackTCA,44.28,39.08,69.35,59.06,55.47,,144.12,62.0,0.79,619.5,357.6
store0030-RackTCA,44.28,39.08,69.35,59.06,55.47,,144.12,61.8,0.79,619.5,357.5
store0030-RackTCA,44.19,38.83,69.35,58.65,55.58,,145.26,100.1,0.81,619.7,357.6
store0030-RackTCA,43.65,38.18,69.37,58.65,55.53,,143.04,61.8,0.79,620.7,358.2
store0030-RackTCA,43.65,38.18,69.37,58.65,55.53,,143.04,100.5,0.81,619.3,357.4
store0030-RackTCA,43.57,38.18,69.37,58.65,55.69,,144.43,62.0,0.79,620.3,358.0
store0030-RackTCA,43.39,38.3,69.3,58.85,55.74,,143.01,101.5,0.81,619.1,357.3
store0030-RackTCA,43.39,38.3,69.3,58.85,55.74,,143.01,62.6,0.79,620.4,358.1
store0030-RackTCA,43.48,38.17,69.28,58.25,55.9,,144.23,102.4,0.81,619.1,357.3
store0030-RackTCA,43.41,38.13,69.24,57.65,56.03,,145.42,62.3,0.79,622.9,359.5
store0030-RackTCA,43.41,38.13,69.24,57.65,56.03,,145.42,51.8,0.8,621.4,358.7
store0030-RackTCA,43.32,37.68,69.24,57.75,56.03,,147.18,146.6,0.57,612.2,353.4
store0030-RackTCA,43.3,37.99,69.19,57.05,56.03,,142.75,62.2,0.79,620.2,357.9
store0030-RackTCA,43.3,37.99,69.19,57.05,56.03,,142.75,100.3,0.81,618.7,357.0
store0030-RackTCA,43.27,38.0,69.19,56.25,55.98,,138.61,52.5,0.79,620.3,358.0
store0030-RackTCA,43.12,37.95,69.08,56.35,55.85,,145.22,52.3,0.79,621.5,358.7
store0030-RackTCA,43.12,37.95,69.08,56.35,55.85,,145.22,101.0,0.81,618.8,357.2
store0030-RackTCA,43.21,38.03,69.1,56.37,55.85,,142.29,100.2,0.81,618.7,357.0
store0030-RackTCA,43.2,37.86,69.1,56.55,55.9,,148.3,51.8,0.79,620.1,357.8
store0030-RackTCA,43.2,37.86,69.1,56.55,55.9,,148.3,51.7,0.79,620.8,358.2
store0030-RackTCA,43.2,37.88,69.1,56.45,55.8,,153.14,98.7,0.8,618.6,357.0
store0030-RackTCA,43.07,37.88,69.01,56.25,55.74,,147.56,98.3,0.81,617.2,356.1
store0030-RackTCA,43.12,37.88,68.99,55.95,55.74,,149.4,60.5,0.79,619.7,357.7
store0030-RackTCA,43.12,37.88,68.99,55.95,55.74,,149.4,51.3,0.8,619.6,357.6
store0030-RackTCA,43.12,37.81,68.99,55.37,55.69,,148.5,51.6,0.8,622.1,359.0
store0030-RackTCA,42.93,37.8,68.95,54.57,55.69,,144.54,91.3,0.82,619.8,357.7
store0030-RackTCA,42.93,37.8,68.95,54.57,55.69,,144.54,99.1,0.81,620.0,357.7
store0030-RackTCA,42.93,37.78,68.92,53.66,55.85,,146.21,60.8,0.79,621.1,358.4
store0030-RackTCA,42.96,37.78,68.88,53.66,56.05,,152.8,52.0,0.79,621.8,358.8
store0030-RackTCA,42.96,37.78,68.88,53.66,56.05,,152.8,89.8,0.81,619.8,357.7
store0030-RackTCA,42.87,37.76,68.85,52.66,56.21,,138.47,96.9,0.8,620.4,358.0
store0030-RackTCA,42.84,37.76,68.83,55.27,56.16,,142.32,59.7,0.78,619.8,357.6
store0030-RackTCA,42.84,37.76,68.83,55.27,56.16,,142.32,51.2,0.79,620.1,357.9
store0030-RackTCA,42.73,37.7,68.77,59.46,56.1,,144.75,51.1,0.79,621.4,358.6
store0030-RackTCA,42.78,37.7,68.74,62.14,55.11,,140.54,51.4,0.79,621.1,358.4
store0030-RackTCA,42.78,37.7,68.74,62.14,55.11,,140.54,51.6,0.79,621.4,358.6
store0030-RackTCA,42.76,37.73,68.74,64.14,54.73,,132.48,52.1,0.79,622.3,359.1
store0030-RackTCA,42.67,37.73,68.7,67.33,54.0,,130.87,52.4,0.79,621.4,358.5
store0030-RackTCA,42.67,37.73,68.7,67.33,54.0,,130.87,52.2,0.79,621.2,358.4
store0030-RackTCA,42.66,37.71,68.65,68.33,53.62,,130.3,52.0,0.79,622.1,359.0
store0030-RackTCA,42.64,37.81,68.61,69.33,53.13,,129.74,51.5,0.79,622.1,359.0
store0030-RackTCA,42.64,37.81,68.61,69.33,53.13,,129.74,51.0,0.79,622.1,359.0
store0030-RackTCA,42.64,37.85,68.59,70.41,52.81,,124.38,88.7,0.81,621.5,358.6
store0030-RackTCA,42.64,37.85,68.59,70.51,52.27,,127.2,87.0,0.8,620.4,358.0
store0030-RackTCA,42.64,37.85,68.59,70.51,52.27,,127.2,50.2,0.78,621.5,358.8
store0030-RackTCA,42.75,38.04,68.52,72.82,51.93,,137.73,50.4,0.79,621.0,358.4
store0030-RackTCA,42.49,37.99,68.49,73.82,51.67,,140.11,50.5,0.78,621.6,358.7
store0030-RackTCA,42.49,37.99,68.49,73.82,51.67,,140.11,50.8,0.78,621.5,358.7
store0030-RackTCA,42.73,38.41,68.47,74.32,51.22,,131.4,50.8,0.79,622.0,358.9
store0030-RackTCA,42.96,38.6,68.5,74.6,50.83,,130.77,51.0,0.79,620.9,358.3
store0030-RackTCA,42.96,38.6,68.5,74.6,50.83,,130.77,51.4,0.79,621.9,358.9
store0030-RackTCA,43.12,39.05,68.54,74.9,50.72,,132.21,51.8,0.79,621.4,358.5
store0030-RackTCA,43.63,38.67,68.58,75.2,50.67,,134.46,52.2,0.79,621.6,358.8
store0030-RackTCA,43.63,38.67,68.58,75.2,50.67,,134.46,52.6,0.79,621.1,358.4
store0030-RackTCA,43.54,39.04,68.61,76.2,50.61,,136.11,52.0,0.79,621.5,358.7
store0030-RackTCA,43.48,39.18,68.76,77.23,50.38,,134.6,51.5,0.79,621.0,358.5
store0030-RackTCA,43.48,39.18,68.76,77.23,50.38,,134.6,88.3,0.81,620.6,358.2
store0030-RackTCA,43.77,38.63,68.83,78.23,50.38,,131.77,87.1,0.8,620.1,357.9
store0030-RackTCA,43.99,39.41,68.85,79.81,50.32,,135.09,60.1,0.78,620.8,358.4
store0030-RackTCA,43.99,39.41,68.85,79.81,50.32,,135.09,60.3,0.79,619.6,357.6
store0030-RackTCA,43.84,39.15,68.88,80.01,50.27,,136.8,87.9,0.81,620.8,358.4
store0030-RackTCA,44.04,39.37,68.97,80.44,50.11,,131.97,49.9,0.8,619.3,357.4
store0030-RackTCA,43.9,39.22,69.06,80.64,50.0,,142.66,60.3,0.79,618.7,357.2
store0030-RackTCA,43.9,39.22,69.06,80.64,50.0,,142.66,60.8,0.78,621.9,359.0
store0030-RackTCA,43.9,39.08,69.12,81.12,49.89,,139.5,51.7,0.79,621.7,358.9
store0030-RackTCA,43.86,39.08,69.17,81.02,49.68,,136.09,52.1,0.79,622.1,359.1
store0030-RackTCA,43.86,39.08,69.17,81.02,49.68,,136.09,62.6,0.79,621.9,358.9
store0030-RackTCA,43.86,38.78,69.26,80.01,49.51,,135.61,101.9,0.81,620.2,357.9
store0030-RackTCA,43.83,39.07,69.31,80.11,49.51,,135.97,88.1,0.81,619.7,357.8
store0030-RackTCA,43.83,39.07,69.31,80.11,49.51,,135.97,49.9,0.78,621.9,358.9
store0030-RackTCA,44.17,39.13,69.33,79.71,49.44,,146.05,59.9,0.78,621.4,358.6
store0030-RackTCA,44.04,38.38,69.33,80.22,49.44,,137.75,60.6,0.79,620.3,358.1
store0030-RackTCA,44.04,38.38,69.33,80.22,49.44,,137.75,89.6,0.82,619.5,357.5
store0030-RackTCA,43.56,38.42,69.33,80.22,49.57,,132.62,50.6,0.8,622.3,359.1
store0030-RackTCA,43.47,37.94,69.33,79.44,49.57,,132.82,60.5,0.79,621.2,358.5
store0030-RackTCA,43.47,37.94,69.33,79.44,49.57,,132.82,97.9,0.81,620.2,357.9
store0030-RackTCA,43.39,38.02,69.24,78.54,49.95,,138.81,87.8,0.8,620.8,358.3
store0030-RackTCA,43.27,38.21,69.17,77.53,50.11,,147.69,50.7,0.79,621.7,358.8
store0030-RackTCA,43.27,38.21,69.17,77.53,50.11,,147.69,51.3,0.79,621.9,358.9
store0030-RackTCA,43.23,38.03,69.12,76.3,50.38,,147.79,51.4,0.79,620.3,358.0
store0030-RackTCA,43.23,38.09,69.08,75.8,50.72,,142.39,98.4,0.81,618.8,357.2
store0030-RackTCA,43.23,38.09,69.08,75.8,50.72,,142.39,97.2,0.8,620.4,358.0
store0030-RackTCA,43.23,37.95,69.04,75.0,51.49,,140.47,50.7,0.78,621.9,358.9
store0030-RackTCA,43.2,38.08,68.99,74.82,51.73,,143.01,50.5,0.79,620.9,358.4
store0030-RackTCA,43.2,38.08,68.99,74.82,51.73,,143.01,50.4,0.78,622.4,359.2
store0030-RackTCA,43.18,37.94,68.95,73.82,51.84,,137.77,50.7,0.79,621.6,358.7
store0030-RackTCA,43.09,37.91,68.85,73.52,51.84,,133.86,51.0,0.78,621.6,358.7
store0030-RackTCA,43.09,37.91,68.85,73.52,51.84,,133.86,51.4,0.79,622.3,359.2
store0030-RackTCA,43.09,38.08,68.88,73.7,51.84,,130.1,51.7,0.79,622.6,359.3
store0030-RackTCA,43.09,38.18,68.81,74.42,51.6,,125.53,52.1,0.79,621.8,358.8
store0030-RackTCA,43.09,38.18,68.81,74.42,51.6,,125.53,52.3,0.79,621.1,358.5
store0030-RackTCA,43.11,38.13,68.81,73.92,51.6,,124.54,52.4,0.79,620.6,358.2
store0030-RackTCA,43.11,38.26,68.77,73.12,51.6,,122.92,52.3,0.79,621.6,358.8
store0030-RackTCA,43.11,38.26,68.77,73.12,51.6,,122.92,51.7,0.79,621.8,358.9
store0030-RackTCA,43.14,38.28,68.76,71.52,51.67,,121.66,51.4,0.79,623.1,359.6
store0030-RackTCA,42.85,38.28,68.63,71.24,51.73,,118.99,51.0,0.79,621.4,358.6
store0030-RackTCA,42.93,38.17,68.67,71.31,51.93,,113.49,51.3,0.79,621.2,358.5
store0030-RackTCA,42.93,38.17,68.67,71.31,51.93,,113.49,51.3,0.79,621.7,358.8
store0030-RackTCA,42.91,38.17,68.61,71.84,51.98,,111.87,51.3,0.79,621.5,358.7
store0030-RackTCA,42.94,38.23,68.59,72.32,51.98,,111.34,51.4,0.79,622.5,359.3
store0030-RackTCA,42.94,38.23,68.59,72.32,51.98,,111.34,51.5,0.79,620.4,358.1
store0030-RackTCA,42.89,37.87,68.54,70.81,51.98,,111.74,42.3,0.81,620.6,358.2
store0030-RackTCA,43.11,38.42,68.54,67.7,51.98,,112.87,42.6,0.81,621.2,358.5
store0030-RackTCA,43.11,38.42,68.54,67.7,51.98,,112.87,52.3,0.81,621.8,358.7
store0030-RackTCA,43.34,38.91,68.54,66.13,52.43,,114.91,52.6,0.81,622.0,359.0
store0030-RackTCA,43.41,38.98,68.65,63.24,53.02,,114.46,52.8,0.81,622.1,359.0
store0030-RackTCA,43.41,38.98,68.65,63.24,53.02,,114.46,52.3,0.81,622.3,359.1
store0030-RackTCA,43.84,39.41,68.68,61.74,53.29,,113.81,52.2,0.8,622.4,359.3
store0030-RackTCA,43.52,38.91,68.72,62.84,53.51,,113.41,51.6,0.8,622.0,359.0
store0030-RackTCA,43.52,38.91,68.72,62.84,53.51,,113.41,89.0,0.82,620.1,357.9
store0030-RackTCA,43.74,39.19,68.81,63.54,53.76,,112.98,79.1,0.82,620.4,358.0
store0030-RackTCA,43.74,39.38,68.88,61.84,53.83,,137.05,41.7,0.81,620.6,358.2
store0030-RackTCA,43.74,39.38,68.88,61.84,53.83,,137.05,50.7,0.79,620.1,357.8
store0030-RackTCA,43.83,39.05,68.92,61.54,53.94,,135.23,50.9,0.78,621.5,358.7
store0030-RackTCA,43.88,39.06,68.99,65.55,54.1,,130.57,51.2,0.79,620.9,358.3
store0030-RackTCA,43.88,39.06,68.99,65.55,54.1,,130.57,51.2,0.79,621.1,358.5
store0030-RackTCA,43.84,39.01,69.04,67.03,54.73,,126.39,51.5,0.79,621.4,358.6
store0030-RackTCA,43.86,38.48,69.17,68.13,55.8,,123.21,51.9,0.79,621.5,358.7
store0030-RackTCA,43.86,38.48,69.17,68.13,55.8,,123.21,52.6,0.79,620.9,358.3
store0030-RackTCA,43.7,38.84,69.21,66.63,56.16,,123.37,52.4,0.79,620.8,358.3
store0030-RackTCA,43.68,38.43,69.24,60.33,56.37,,124.43,52.4,0.79,619.4,357.5
store0030-RackTCA,43.68,38.43,69.24,60.33,56.37,,124.43,51.5,0.79,620.5,358.1
store0030-RackTCA,43.75,38.54,69.26,59.83,56.32,,125.67,51.2,0.79,621.2,358.5
store0030-RackTCA,43.75,38.58,69.26,59.96,56.03,,124.75,51.1,0.79,621.1,358.4
store0030-RackTCA,43.65,38.1,69.31,59.36,55.27,,117.5,51.3,0.79,621.6,358.8
store0030-RackTCA,43.65,38.1,69.31,59.36,55.27,,117.5,51.4,0.79,621.4,358.6
store0030-RackTCA,43.32,37.75,69.31,59.33,55.17,,114.89,51.9,0.79,621.2,358.5
store0030-RackTCA,43.0,37.51,69.28,59.86,55.06,,113.0,52.0,0.79,621.0,358.4
store0030-RackTCA,43.0,37.51,69.28,59.86,55.06,,113.0,42.6,0.79,621.9,358.9
store0030-RackTCA,42.93,37.5,69.21,60.46,54.82,,111.83,42.5,0.79,619.6,357.7
store0030-RackTCA,42.87,37.44,69.15,59.63,54.79,,112.37,51.9,0.79,619.7,357.6
store0030-RackTCA,42.87,37.44,69.15,59.63,54.79,,112.37,52.3,0.79,620.7,358.2
store0030-RackTCA,42.8,37.45,69.08,60.13,54.79,,116.22,52.4,0.79,620.8,358.3
store0030-RackTCA,42.8,37.31,69.01,59.03,54.9,,118.36,43.4,0.81,621.7,358.8
store0030-RackTCA,42.8,37.31,69.01,59.03,54.9,,118.36,43.3,0.81,620.9,358.2
store0030-RackTCA,42.66,37.31,68.97,58.45,54.95,,120.96,51.7,0.8,620.9,358.4
store0030-RackTCA,42.69,37.4,68.9,58.15,55.06,,121.93,51.2,0.8,620.6,358.2
store0030-RackTCA,42.69,37.4,68.9,58.15,55.06,,121.93,51.0,0.8,621.7,358.7
store0030-RackTCA,42.6,37.27,68.81,58.08,55.11,,120.49,51.1,0.8,621.4,358.5
store0030-RackTCA,42.51,37.36,68.81,57.25,55.17,,113.77,51.2,0.8,620.5,358.1
store0030-RackTCA,42.51,37.36,68.81,57.25,55.17,,113.77,51.2,0.8,619.9,357.8
store0030-RackTCA,42.53,37.36,68.77,56.95,55.17,,111.81,51.4,0.8,620.5,358.1
store0030-RackTCA,42.57,37.41,68.77,57.05,55.17,,110.75,51.2,0.8,620.1,357.9
store0030-RackTCA,42.57,37.41,68.77,57.05,55.17,,110.75,41.6,0.81,621.7,358.9
store0030-RackTCA,42.57,37.47,68.74,57.05,55.17,,111.85,41.8,0.81,621.1,358.5
store0030-RackTCA,42.49,37.47,68.61,56.65,55.11,,117.12,50.2,0.78,620.6,358.2
store0030-RackTCA,42.49,37.47,68.61,56.65,55.11,,117.12,42.8,0.79,620.6,358.3
store0030-RackTCA,42.33,37.31,68.56,56.65,55.17,,119.71,51.6,0.79,619.1,357.4
store0030-RackTCA,42.42,37.32,68.56,63.54,55.06,,121.24,51.8,0.79,619.6,357.6
store0030-RackTCA,42.42,37.32,68.56,63.54,55.06,,121.24,43.0,0.81,619.7,357.7
store0030-RackTCA,42.4,37.5,68.56,61.04,55.06,,122.38,42.3,0.81,619.1,357.5
store0030-RackTCA,42.4,37.27,68.54,60.16,55.06,,122.45,50.5,0.8,619.8,357.7
store0030-RackTCA,42.4,37.27,68.52,60.53,55.06,,122.45,50.3,0.8,620.2,358.0
store0030-RackTCA,42.4,37.54,68.52,60.53,55.11,,117.66,60.7,0.79,619.2,357.4
store0030-RackTCA,42.55,38.02,68.52,59.06,55.22,,112.73,61.6,0.79,619.8,357.7
store0030-RackTCA,42.55,38.02,68.52,59.06,55.22,,112.73,61.8,0.79,619.5,357.5
store0030-RackTCA,42.93,38.23,68.56,59.13,55.27,,108.41,61.8,0.79,619.6,357.7
store0030-RackTCA,43.03,38.15,68.65,56.55,55.47,,107.13,52.4,0.8,619.5,357.6
store0030-RackTCA,42.78,38.25,68.72,57.55,55.47,,108.05,52.6,0.79,621.0,358.4
store0030-RackTCA,42.78,38.25,68.72,57.55,55.47,,108.05,62.1,0.79,621.1,358.6
store0030-RackTCA,43.11,38.25,68.77,58.65,54.68,,114.3,62.6,0.79,620.0,357.9
store0030-RackTCA,43.3,38.18,68.85,58.65,54.05,,116.51,53.5,0.79,620.9,358.4
store0030-RackTCA,43.3,38.18,68.85,58.65,54.05,,116.51,93.4,0.81,618.9,357.3
store0030-RackTCA,43.43,38.54,68.92,63.02,53.76,,118.13,100.2,0.81,618.9,357.3
store0030-RackTCA,43.52,38.02,68.95,63.84,53.71,,123.22,61.3,0.79,619.4,357.4
store0030-RackTCA,43.52,38.02,68.95,63.84,53.71,,123.22,51.7,0.8,620.3,358.1
store0030-RackTCA,43.47,38.54,69.01,63.72,53.89,,128.44,90.5,0.82,618.4,357.0
store0030-RackTCA,43.56,38.42,69.15,62.54,54.59,,122.79,99.1,0.81,617.8,356.7
store0030-RackTCA,43.56,38.42,69.15,62.54,54.59,,122.79,61.3,0.79,619.1,357.4
store0030-RackTCA,43.57,37.65,69.22,63.22,54.95,,130.21,51.9,0.79,620.9,358.4
store0030-RackTCA,43.57,37.91,69.26,57.75,55.38,,129.74,51.7,0.79,620.0,358.0
store0030-RackTCA,43.57,37.91,69.26,57.75,55.38,,129.74,51.9,0.79,620.2,358.0
store0030-RackTCA,43.16,37.55,69.31,57.95,55.38,,124.99,52.3,0.79,620.8,358.4
store0030-RackTCA,43.32,38.08,69.33,58.85,55.22,,123.82,52.3,0.79,620.5,358.2
store0030-RackTCA,43.32,38.08,69.33,58.85,55.22,,123.82,62.2,0.79,619.5,357.6
store0030-RackTCA,42.98,37.13,69.35,59.06,54.79,,124.34,62.6,0.79,620.1,357.9
store0030-RackTCA,42.8,36.68,69.35,59.36,54.59,,123.96,93.1,0.81,617.7,356.5
store0030-RackTCA,42.66,37.02,69.35,60.06,54.54,,126.12,89.9,0.81,617.7,356.5
store0030-RackTCA,42.66,37.02,69.35,60.06,54.54,,126.12,61.5,0.79,619.3,357.5
store0030-RackTCA,42.58,37.02,69.26,60.03,54.48,,131.38,61.8,0.79,619.5,357.6
store0030-RackTCA,42.48,36.81,69.24,60.13,54.43,,127.85,91.7,0.82,618.5,357.0
store0030-RackTCA,42.48,36.81,69.24,60.13,54.43,,127.85,52.2,0.81,618.3,356.9
store0030-RackTCA,42.51,36.85,69.19,60.43,54.05,,126.01,52.2,0.81,619.1,357.3
store0030-RackTCA,42.51,36.69,69.17,60.33,54.05,,126.5,92.5,0.82,617.7,356.6
store0030-RackTCA,42.51,36.69,69.17,60.33,54.05,,126.5,52.3,0.81,618.2,356.9
store0030-RackTCA,42.3,36.77,69.13,60.23,54.1,,131.86,92.3,0.82,617.8,356.6
store0030-RackTCA,42.37,36.57,69.13,61.34,54.0,,131.74,99.9,0.81,617.3,356.4
store0030-RackTCA,42.37,36.57,69.13,61.34,54.0,,131.74,99.0,0.8,619.9,357.8
store0030-RackTCA,42.37,36.72,69.06,62.14,53.56,,132.78,89.5,0.81,621.2,358.5
store0030-RackTCA,42.35,36.79,69.04,61.94,53.56,,136.72,51.5,0.79,621.4,358.9
store0030-RackTCA,42.35,36.79,69.04,61.94,53.56,,136.72,52.0,0.79,621.6,358.8
store0030-RackTCA,42.28,36.67,69.03,61.44,53.56,,132.73,90.5,0.81,620.4,358.1
store0030-RackTCA,42.13,36.48,69.03,60.94,53.46,,132.22,90.6,0.81,620.7,358.3
store0030-RackTCA,42.13,36.48,69.03,60.94,53.46,,132.22,52.7,0.79,621.6,358.8
store0030-RackTCA,42.19,36.62,68.99,60.56,53.51,,139.51,52.6,0.79,622.0,359.1
store0030-RackTCA,42.26,36.65,68.95,60.43,53.71,,130.44,100.6,0.81,620.1,357.9
store0030-RackTCA,42.26,36.65,68.95,60.43,53.71,,130.44,100.5,0.81,619.2,357.4
store0030-RackTCA,42.26,36.65,68.94,60.53,53.76,,135.86,99.5,0.81,620.2,358.0
store0030-RackTCA,42.12,36.57,68.94,60.63,53.94,,140.25,99.7,0.81,620.2,358.0
store0030-RackTCA,42.12,36.57,68.94,60.63,53.94,,140.25,61.4,0.79,621.0,358.5
store0030-RackTCA,42.08,36.57,68.92,61.04,53.94,,142.3,98.1,0.8,619.8,357.8
store0030-RackTCA,41.99,36.57,68.83,60.76,53.94,,143.19,100.0,0.81,619.9,357.9
store0030-RackTCA,41.99,36.57,68.83,60.76,53.94,,143.19,99.5,0.81,618.9,357.3
store0030-RackTCA,42.04,36.44,68.83,61.16,53.83,,147.04,61.3,0.79,621.2,358.5
store0030-RackTCA,41.95,36.66,68.85,61.74,53.65,,149.68,51.3,0.79,620.6,358.3
store0030-RackTCA,42.13,36.42,68.79,63.37,53.51,,142.74,88.4,0.81,619.7,357.7
store0030-RackTCA,42.13,36.42,68.79,63.37,53.51,,142.74,98.1,0.81,618.5,357.1
store0030-RackTCA,41.97,36.56,68.79,65.95,53.29,,135.86,60.4,0.79,620.1,357.9
store0030-RackTCA,41.97,36.56,68.76,66.23,53.13,,138.38,51.4,0.8,619.8,357.8
store0030-RackTCA,41.97,36.56,68.76,66.23,53.13,,138.38,51.8,0.8,621.2,358.6
store0030-RackTCA,41.97,36.43,68.76,64.62,52.75,,134.22,99.8,0.81,618.7,357.2
store0030-RackTCA,41.85,36.43,68.72,65.15,52.75,,133.18,98.9,0.81,618.7,357.2
store0030-RackTCA,41.85,36.43,68.72,65.15,52.75,,133.18,51.3,0.79,620.3,358.1
store0030-RackTCA,41.97,36.65,68.68,64.04,52.75,,141.33,51.1,0.79,619.8,357.8
store0030-RackTCA,41.92,36.62,68.68,63.62,53.02,,141.67,88.4,0.81,618.8,357.3
store0030-RackTCA,41.92,36.62,68.68,63.62,53.02,,141.67,97.9,0.81,617.4,356.3
store0030-RackTCA,41.94,36.61,68.58,62.94,53.51,,131.05,59.3,0.78,618.1,356.9
store0030-RackTCA,41.77,36.42,68.58,68.33,53.71,,135.03,50.8,0.79,617.1,356.2
store0030-RackTCA,41.77,36.42,68.58,68.33,53.71,,135.03,51.4,0.79,617.5,356.5
store0030-RackTCA,41.56,36.39,68.59,66.93,54.1,,134.46,87.9,0.75,615.9,355.5
store0030-RackTCA,41.67,36.4,68.56,66.23,54.48,,130.71,61.9,0.79,616.9,356.2
store0030-RackTCA,41.67,36.4,68.56,66.23,54.48,,130.71,62.4,0.8,616.7,356.0
store0030-RackTCA,41.88,36.75,68.56,67.73,54.59,,127.65,53.3,0.81,617.9,356.7
store0030-RackTCA,41.92,37.21,68.56,66.83,54.79,,123.6,90.1,0.82,615.5,355.4
store0030-RackTCA,41.92,37.21,68.56,66.83,54.79,,123.6,100.0,0.81,614.2,354.6
store0030-RackTCA,42.39,37.68,68.63,68.23,55.0,,124.74,60.8,0.79,616.1,355.7
store0030-RackTCA,42.84,37.92,68.68,67.03,55.38,,131.94,51.2,0.79,617.4,356.5
store0030-RackTCA,42.84,37.92,68.68,67.03,55.38,,131.94,18.7,0.75,618.0,356.9
store0030-RackTCA,42.75,37.93,68.72,66.23,55.53,,131.13,52.2,0.79,617.0,356.2
store0030-RackTCA,43.02,37.38,68.85,63.14,55.98,,120.92,89.8,0.81,615.2,355.2
store0030-RackTCA,43.02,37.38,68.85,63.14,55.98,,120.92,88.7,0.81,614.9,355.0
store0030-RackTCA,42.58,37.88,68.88,62.44,55.85,,128.64,51.9,0.79,615.2,355.2
store0030-RackTCA,42.51,37.78,68.94,61.34,55.85,,135.18,52.0,0.8,613.0,353.9
store0030-RackTCA,42.51,37.78,68.94,61.34,55.85,,135.18,52.2,0.8,615.9,355.6
store0030-RackTCA,43.07,37.86,68.99,59.53,55.74,,132.84,52.5,0.8,616.3,355.9
store0030-RackTCA,43.0,37.0,69.04,61.14,55.58,,129.58,52.5,0.8,616.4,355.9
store0030-RackTCA,43.0,37.0,69.04,61.14,55.58,,129.58,90.5,0.81,614.3,354.7
store0030-RackTCA,43.09,36.86,69.15,60.53,55.27,,129.78,88.3,0.81,614.3,354.8
store0030-RackTCA,42.53,36.69,69.15,64.55,55.27,,138.76,51.2,0.79,613.9,354.5
store0030-RackTCA,42.53,36.69,69.15,64.55,55.27,,138.76,51.8,0.8,613.1,354.0
store0030-RackTCA,42.91,37.2,69.19,59.83,55.33,,136.44,88.9,0.81,612.2,353.4
store0030-RackTCA,42.84,37.43,69.28,61.34,55.17,,127.63,50.7,0.79,615.4,355.3
store0030-RackTCA,43.05,37.35,69.31,61.04,55.17,,131.04,51.1,0.79,614.6,354.7
store0030-RackTCA,43.05,37.35,69.31,61.04,55.17,,131.04,51.9,0.8,614.6,354.8
store0030-RackTCA,43.02,37.67,69.33,60.73,55.17,,134.28,52.4,0.8,614.2,354.6
store0030-RackTCA,43.21,37.1,69.37,60.94,55.11,,131.86,52.6,0.8,613.8,354.4
store0030-RackTCA,43.21,37.1,69.37,60.94,55.11,,131.86,52.8,0.8,611.8,353.2
store0030-RackTCA,42.33,36.62,69.39,60.94,55.06,,130.3,62.7,0.8,611.0,352.8
store0030-RackTCA,42.24,36.14,69.39,63.04,55.06,,129.87,101.3,0.82,609.4,351.8
store0030-RackTCA,42.24,36.14,69.39,63.04,55.06,,129.87,88.9,0.81,617.2,356.4
store0030-RackTCA,42.31,36.52,69.31,61.64,55.0,,143.01,52.0,0.8,617.3,356.4
store0030-RackTCA,42.4,36.04,69.24,61.14,55.22,,137.68,52.1,0.8,615.0,355.2
store0030-RackTCA,42.4,36.04,69.24,61.14,55.22,,137.68,98.8,0.81,615.0,355.0
store0030-RackTCA,42.17,36.26,69.22,59.63,55.42,,131.02,97.4,0.81,613.6,354.2
store0030-RackTCA,42.17,36.3,69.19,59.16,55.74,,135.72,51.8,0.81,614.6,354.9
store0030-RackTCA,42.17,36.3,69.19,59.16,55.74,,135.72,51.7,0.81,616.6,356.0
store0030-RackTCA,42.22,36.17,69.13,58.85,56.26,,140.32,62.1,0.8,617.2,356.3
store0030-RackTCA,41.97,36.4,69.1,58.85,56.37,,136.44,101.4,0.81,614.3,354.6
store0030-RackTCA,41.97,36.4,69.1,58.85,56.37,,136.44,100.7,0.82,614.1,354.5
store0030-RackTCA,42.06,36.4,69.1,58.15,56.48,,144.63,62.3,0.8,613.8,354.3
store0030-RackTCA,42.01,36.31,69.06,58.15,56.53,,149.16,100.6,0.82,612.8,353.7
store0030-RackTCA,42.01,36.31,69.06,58.15,56.53,,149.16,100.8,0.82,612.9,353.8
store0030-RackTCA,41.94,36.25,69.04,57.95,56.79,,142.79,100.9,0.82,611.5,353.0
store0030-RackTCA,41.86,36.03,68.9,57.75,57.06,,146.03,100.6,0.82,612.5,353.6
store0030-RackTCA,41.86,36.03,68.9,57.75,57.06,,146.03,62.0,0.8,615.6,355.6
store0030-RackTCA,41.72,36.34,68.94,57.65,57.11,,148.86,91.0,0.81,615.4,355.3
store0030-RackTCA,41.61,36.18,68.88,57.25,57.18,,147.16,52.7,0.8,616.8,355.9
store0030-RackTCA,41.61,36.18,68.88,57.25,57.18,,147.16,101.8,0.81,615.7,355.5
store0030-RackTCA,41.77,36.13,68.86,57.25,57.4,,149.56,101.3,0.81,614.4,354.7
store0030-RackTCA,41.97,36.33,68.77,57.25,57.61,,147.24,91.1,0.82,615.0,355.1
store0030-RackTCA,41.97,36.41,68.79,57.15,57.67,,149.02,52.3,0.8,617.2,356.3
store0030-RackTCA,41.97,36.41,68.79,57.15,57.67,,149.02,100.6,0.81,615.1,355.1
store0030-RackTCA,41.86,36.47,68.79,57.15,57.76,,147.56,100.9,0.81,614.4,354.8
store0030-RackTCA,41.76,36.63,68.79,57.25,57.72,,148.53,100.9,0.81,615.1,355.1
store0030-RackTCA,41.76,36.63,68.79,57.25,57.72,,148.53,52.4,0.81,615.7,355.5
store0030-RackTCA,41.88,36.46,68.79,57.25,57.72,,152.96,52.0,0.81,615.5,355.4
store0030-RackTCA,41.99,36.37,68.74,57.85,57.61,,146.1,100.6,0.81,613.3,354.1
store0030-RackTCA,41.99,36.37,68.74,57.85,57.61,,146.1,100.9,0.82,612.6,353.7
store0030-RackTCA,41.99,36.53,68.72,57.75,57.61,,147.27,101.0,0.82,611.9,353.2
store0030-RackTCA,41.92,36.47,68.72,57.55,57.9,,149.72,91.2,0.82,613.7,354.1
store0030-RackTCA,41.92,36.47,68.72,57.55,57.9,,149.72,52.1,0.8,613.5,354.1
store0030-RackTCA,41.77,36.32,68.72,57.35,58.14,,150.87,62.2,0.8,611.8,353.1
store0030-RackTCA,41.79,36.61,68.65,56.95,58.46,,145.51,101.8,0.82,611.5,353.0
store0030-RackTCA,41.79,36.61,68.65,56.95,58.46,,145.51,91.9,0.82,610.8,352.5
store0030-RackTCA,41.79,36.7,68.65,57.05,58.75,,150.73,52.4,0.8,613.9,354.3
store0030-RackTCA,41.76,36.47,68.59,56.85,58.78,,154.27,97.9,0.81,615.7,355.3
store0030-RackTCA,41.76,36.47,68.59,56.85,58.78,,154.27,101.1,0.81,617.6,356.5
store0030-RackTCA,42.01,36.75,68.61,64.24,58.86,,147.43,91.9,0.82,619.7,357.7
store0030-RackTCA,41.83,36.66,68.63,63.62,59.14,,145.56,52.2,0.81,621.6,358.8
store0030-RackTCA,41.83,36.66,68.63,63.62,59.14,,145.56,62.3,0.8,616.5,355.8
store0030-RackTCA,42.1,36.89,68.65,58.15,59.95,,146.93,102.0,0.81,616.0,355.5
store0030-RackTCA,42.17,37.33,68.65,58.05,60.03,,144.9,53.1,0.81,617.8,356.5
store0030-RackTCA,42.17,37.33,68.65,58.05,60.03,,144.9,102.4,0.81,616.6,356.0
store0030-RackTCA,42.66,38.14,68.74,58.95,60.03,,149.95,101.9,0.81,617.0,356.1
store0030-RackTCA,42.98,37.99,68.77,58.95,59.94,,147.2,91.3,0.81,616.6,356.0
store0030-RackTCA,43.21,37.99,68.92,59.16,59.94,,147.2,52.1,0.79,618.1,356.8
store0030-RackTCA,43.21,38.37,68.92,59.16,60.19,,149.34,101.0,0.81,615.0,355.1
store0030-RackTCA,43.3,38.04,68.95,58.73,60.28,,147.88,101.1,0.81,614.1,354.5
store0030-RackTCA,43.41,38.32,69.1,61.24,60.51,,150.33,92.0,0.82,613.7,354.3
store0030-RackTCA,43.41,38.32,69.1,61.24,60.51,,150.33,53.1,0.8,614.2,354.7
store0030-RackTCA,43.29,38.32,69.15,59.36,60.73,,152.56,102.5,0.82,612.7,353.7
store0030-RackTCA,43.5,38.06,69.22,55.24,60.98,,146.12,102.2,0.82,613.0,354.0
store0030-RackTCA,43.5,38.06,69.22,55.24,60.98,,146.12,91.7,0.83,613.2,354.1
store0030-RackTCA,43.61,37.9,69.35,54.74,61.05,,150.22,52.2,0.81,614.3,354.7
store0030-RackTCA,43.47,37.73,69.46,55.14,60.78,,150.08,62.2,0.8,614.2,354.7
store0030-RackTCA,43.47,37.73,69.46,55.14,60.78,,150.08,63.0,0.8,613.6,354.4
store0030-RackTCA,43.47,37.55,69.49,56.05,60.57,,145.04,93.4,0.82,613.0,354.1
store0030-RackTCA,43.02,37.39,69.51,56.35,60.49,,142.65,92.8,0.82,613.3,354.2
store0030-RackTCA,43.02,37.39,69.51,56.35,60.49,,142.65,102.0,0.82,612.2,353.6
store0030-RackTCA,43.07,37.06,69.58,56.45,60.28,,142.65,101.6,0.82,613.4,354.4
store0030-RackTCA,43.05,36.92,69.55,56.45,60.28,,156.61,91.9,0.82,614.8,355.1
store0030-RackTCA,43.05,36.92,69.55,56.45,60.28,,156.61,52.9,0.8,615.2,355.2
store0030-RackTCA,42.93,36.75,69.53,56.55,60.24,,154.96,102.1,0.82,613.5,354.4
store0030-RackTCA,42.96,36.75,69.53,56.85,60.24,,149.23,101.9,0.82,612.7,353.9
store0030-RackTCA,42.96,36.75,69.53,56.85,60.24,,149.23,53.2,0.81,613.9,354.5
store0030-RackTCA,43.0,37.09,69.53,57.05,60.33,,151.25,53.1,0.81,613.6,354.3
store0030-RackTCA,43.03,37.12,69.51,56.82,60.28,,148.98,103.5,0.82,609.4,352.1
store0030-RackTCA,43.03,37.12,69.51,56.82,60.28,,148.98,102.9,0.82,610.8,352.6
store0030-RackTCA,43.03,36.92,69.48,56.82,60.39,,147.16,92.4,0.82,610.2,352.4
store0030-RackTCA,42.64,36.91,69.48,56.82,60.49,,151.7,91.2,0.82,610.3,352.3
store0030-RackTCA,42.64,36.91,69.48,56.82,60.49,,151.7,100.8,0.82,610.2,352.3
store0030-RackTCA,42.93,37.2,69.42,56.82,60.44,,152.65,62.2,0.8,610.8,352.5
store0030-RackTCA,42.98,37.36,69.42,57.35,60.44,,152.2,52.8,0.8,611.7,353.0
store0030-RackTCA,42.98,37.36,69.42,57.35,60.44,,152.2,92.3,0.82,611.1,352.8
store0030-RackTCA,43.03,37.35,69.46,57.15,60.57,,147.34,101.8,0.82,611.5,353.0
store0030-RackTCA,43.23,37.31,69.48,56.65,60.87,,151.48,62.2,0.8,611.9,353.3
store0030-RackTCA,43.23,37.31,69.48,56.65,60.87,,151.48,53.4,0.81,612.8,353.9
store0030-RackTCA,43.07,37.22,69.44,56.75,60.98,,153.93,93.4,0.83,610.7,352.8
store0030-RackTCA,43.07,37.22,69.44,56.45,61.05,,144.46,92.3,0.83,610.6,352.6
store0030-RackTCA,43.07,37.3,69.39,56.45,61.21,,138.38,52.5,0.81,612.3,353.6
store0030-RackTCA,43.07,37.3,69.39,56.45,61.21,,138.38,52.8,0.82,611.9,353.4
store0030-RackTCA,43.03,37.56,69.4,56.95,61.3,,137.44,93.0,0.83,610.5,352.6
store0030-RackTCA,43.16,37.28,69.4,58.25,61.3,,134.17,92.2,0.83,610.2,352.5
store0030-RackTCA,43.16,37.28,69.4,58.25,61.3,,134.17,52.7,0.82,612.8,353.9
store0030-RackTCA,43.09,37.48,69.4,60.33,61.3,,141.1,53.2,0.81,612.7,353.9
store0030-RackTCA,43.02,37.41,69.4,60.84,61.16,,143.1,92.9,0.83,611.5,353.3
store0030-RackTCA,43.02,37.41,69.4,60.84,61.16,,143.1,92.1,0.83,610.0,352.4
store0030-RackTCA,43.11,37.56,69.37,60.91,60.98,,133.25,52.1,0.81,611.0,352.9
store0030-RackTCA,43.21,37.61,69.35,60.13,60.93,,136.63,62.6,0.8,611.1,353.0
store0030-RackTCA,43.21,37.61,69.35,60.13,60.93,,136.63,102.7,0.82,610.0,352.4
store0030-RackTCA,43.18,37.56,69.28,61.24,60.93,,133.45,93.2,0.82,610.3,352.3
store0030-RackTCA,43.14,37.56,69.31,60.94,60.82,,133.84,53.7,0.8,610.2,352.3
store0030-RackTCA,43.14,37.56,69.31,60.94,60.82,,133.84,53.9,0.81,610.8,352.4
store0030-RackTCA,43.14,37.7,69.31,60.43,60.67,,135.19,94.8,0.83,609.4,351.7
store0030-RackTCA,43.14,37.66,69.31,59.83,60.78,,130.46,53.6,0.81,609.8,351.9
store0030-RackTCA,43.14,37.66,69.31,59.83,60.78,,130.46,93.8,0.83,608.6,351.3
store0030-RackTCA,43.14,37.66,69.21,60.53,60.87,,134.42,93.5,0.82,608.0,351.0
store0030-RackTCA,43.21,37.75,69.24,60.53,61.05,,137.84,53.6,0.81,610.5,352.4
store0030-RackTCA,43.21,37.75,69.24,60.53,61.05,,137.84,154.4,0.54,607.0,350.4
store0030-RackTCA,43.21,37.65,69.24,61.04,61.05,,142.72,103.2,0.82,609.6,351.9
store0030-RackTCA,43.11,37.64,69.19,60.63,61.05,,138.96,103.2,0.82,608.5,351.2
store0030-RackTCA,43.11,37.64,69.19,60.63,61.05,,138.96,103.5,0.82,607.8,350.8
store0030-RackTCA,43.12,37.81,69.19,60.43,61.11,,144.84,103.3,0.82,608.3,351.1
store0030-RackTCA,43.12,37.76,69.21,60.53,61.21,,147.99,102.9,0.82,607.9,350.9
store0030-RackTCA,43.12,37.76,69.21,60.53,61.21,,147.99,103.5,0.82,606.6,350.2
store0030-RackTCA,43.36,37.93,69.24,59.83,61.21,,149.13,103.3,0.82,613.0,354.0
store0030-RackTCA,43.25,37.78,69.24,59.83,61.27,,151.52,103.3,0.82,612.1,353.5
store0030-RackTCA,43.03,38.1,69.22,59.43,61.3,,155.39,103.1,0.82,613.1,353.9
store0030-RackTCA,43.03,38.1,69.22,59.43,61.3,,155.39,103.0,0.82,612.6,353.8
store0030-RackTCA,43.43,38.14,69.26,59.43,61.47,,155.77,103.3,0.82,610.2,352.3
store0030-RackTCA,43.39,38.02,69.28,59.33,61.59,,155.64,103.2,0.82,615.2,355.2
store0030-RackTCA,43.39,38.02,69.28,59.33,61.59,,155.64,103.3,0.82,614.1,354.6
store0030-RackTCA,43.48,37.97,69.28,59.33,61.63,,156.49,103.1,0.82,615.1,355.2
store0030-RackTCA,43.34,37.92,69.28,59.18,61.74,,156.81,103.3,0.82,613.5,354.3
store0030-RackTCA,43.34,37.92,69.28,59.18,61.74,,156.81,103.6,0.82,613.2,354.1
store0030-RackTCA,43.5,37.95,69.24,59.03,62.11,,157.53,103.4,0.82,613.6,354.4
store0030-RackTCA,43.54,37.9,69.24,58.63,62.22,,157.46,103.7,0.82,612.2,353.3
store0030-RackTCA,43.54,37.9,69.24,58.63,62.22,,157.46,103.6,0.82,612.4,353.4
store0030-RackTCA,43.48,38.21,69.26,58.15,62.38,,157.59,104.2,0.82,612.2,353.4
store0030-RackTCA,43.65,38.29,69.31,57.95,62.55,,157.95,94.5,0.82,613.2,354.1
store0030-RackTCA,43.65,38.29,69.31,57.95,62.55,,157.95,54.4,0.81,612.9,353.9
store0030-RackTCA,43.59,38.04,69.3,57.85,63.12,,157.33,103.1,0.82,611.4,353.0
store0030-RackTCA,43.45,38.24,69.3,57.33,63.27,,153.7,105.2,0.82,611.8,353.3
store0030-RackTCA,43.45,38.24,69.3,57.33,63.27,,153.7,105.3,0.82,612.6,353.6
store0030-RackTCA,43.45,38.24,69.3,57.25,63.48,,156.04,104.8,0.82,612.3,353.4
store0030-RackTCA,43.5,38.42,69.35,56.55,63.73,,158.76,104.3,0.82,610.5,352.5
store0030-RackTCA,43.5,38.42,69.35,56.55,63.73,,158.76,104.3,0.82,610.2,352.4
store0030-RackTCA,43.86,38.56,69.33,56.35,63.84,,157.6,95.0,0.83,611.4,352.9
store0030-RackTCA,43.72,38.19,69.37,55.97,63.91,,157.05,94.8,0.83,611.0,352.7
store0030-RackTCA,43.72,38.19,69.37,55.97,63.91,,157.05,64.1,0.81,611.2,353.0
store0030-RackTCA,43.63,38.08,69.39,56.25,64.06,,158.05,105.8,0.83,610.1,352.3
store0030-RackTCA,43.77,38.26,69.39,56.05,64.2,,153.81,105.7,0.82,609.5,352.0
store0030-RackTCA,43.77,38.26,69.39,56.05,64.2,,153.81,105.6,0.82,610.8,352.5
store0030-RackTCA,43.66,38.18,69.39,55.14,64.56,,157.55,105.9,0.82,610.7,352.6
store0030-RackTCA,43.83,38.18,69.39,54.27,64.76,,157.95,96.0,0.83,611.7,353.3
store0030-RackTCA,43.83,38.18,69.39,54.27,64.76,,157.95,95.5,0.82,610.2,352.4
store0030-RackTCA,43.83,38.32,69.37,53.26,65.03,,157.66,104.7,0.82,609.1,351.6
store0030-RackTCA,43.99,38.61,69.4,52.96,65.17,,159.48,104.8,0.82,609.4,351.8
store0030-RackTCA,43.7,38.26,69.39,51.76,65.64,,159.48,95.2,0.83,609.4,351.9
store0030-RackTCA,43.7,38.26,69.39,51.76,65.64,,162.21,54.5,0.81,610.6,352.6
store0030-RackTCA,43.86,38.51,69.39,51.56,65.8,,162.61,105.2,0.82,609.2,351.9
store0030-RackTCA,43.79,38.54,69.39,52.56,65.95,,156.38,105.9,0.83,608.7,351.7
store0030-RackTCA,43.79,38.54,69.39,52.56,65.95,,156.38,96.4,0.83,613.8,354.5
store0030-RackTCA,43.84,38.52,69.42,52.06,66.25,,157.87,95.4,0.83,612.4,353.7
store0030-RackTCA,43.95,38.29,69.4,52.06,66.49,,160.68,95.2,0.83,614.6,354.9
store0030-RackTCA,43.95,38.29,69.4,52.06,66.49,,160.68,64.9,0.81,614.6,355.0
store0030-RackTCA,43.93,38.57,69.44,52.36,66.63,,157.91,105.5,0.82,615.3,355.3
store0030-RackTCA,43.75,38.57,69.44,51.66,66.76,,152.53,105.9,0.82,614.8,354.9
store0030-RackTCA,43.75,38.57,69.44,51.66,66.76,,152.53,105.9,0.82,616.4,355.8
store0030-RackTCA,43.75,38.48,69.44,51.66,66.79,,157.15,96.5,0.83,613.1,354.2
store0030-RackTCA,43.9,38.45,69.46,50.08,66.94,,159.26,96.0,0.82,613.3,354.2
store0030-RackTCA,43.9,38.45,69.46,50.08,66.94,,159.26,64.8,0.81,613.1,354.0
store0030-RackTCA,43.9,38.47,69.48,48.07,67.14,,159.35,105.9,0.82,612.3,353.6
store0030-RackTCA,43.77,38.62,69.51,49.18,67.24,,157.87,105.8,0.82,612.0,353.4
store0030-RackTCA,43.77,38.62,69.51,49.18,67.24,,157.87,97.0,0.82,617.4,356.5
store0030-RackTCA,43.93,38.24,69.51,48.88,67.42,,157.75,96.4,0.82,619.3,357.6
store0030-RackTCA,43.86,38.34,69.51,48.88,67.73,,162.73,105.5,0.82,616.7,356.1
store0030-RackTCA,43.86,38.34,69.51,48.88,67.73,,162.73,105.5,0.82,616.4,355.7
store0030-RackTCA,43.88,38.42,69.51,48.58,67.86,,163.4,105.8,0.82,616.8,355.9
store0030-RackTCA,43.88,38.45,69.48,48.47,68.02,,162.18,106.1,0.82,615.7,355.4
store0030-RackTCA,43.88,38.45,69.48,48.47,68.02,,162.18,55.8,0.82,617.9,356.6
store0030-RackTCA,43.88,38.19,69.42,49.1,68.07,,162.57,96.8,0.83,618.3,356.9
store0030-RackTCA,43.79,38.55,69.42,47.3,68.22,,157.28,108.3,0.82,618.8,357.2
store0030-RackTCA,43.95,38.56,69.46,45.79,68.29,,156.31,108.6,0.82,617.3,356.4
store0030-RackTCA,43.95,38.56,69.46,45.79,68.29,,156.31,108.1,0.82,617.2,356.1
store0030-RackTCA,44.06,38.62,69.51,46.19,68.45,,159.85,108.4,0.82,617.0,356.2
store0030-RackTCA,44.11,38.45,69.51,45.29,68.7,,160.21,108.0,0.82,616.1,355.7
store0030-RackTCA,44.11,38.45,69.51,45.29,68.7,,160.21,107.5,0.82,615.1,355.0
store0030-RackTCA,44.17,38.78,69.53,45.29,68.74,,159.13,97.5,0.82,616.7,355.9
store0030-RackTCA,44.17,38.38,69.58,44.29,68.59,,160.92,55.6,0.8,618.8,357.1
store0030-RackTCA,44.17,38.38,69.58,44.29,68.59,,160.92,65.3,0.8,616.6,355.8
store0030-RackTCA,43.97,38.34,69.57,44.21,68.56,,162.39,106.9,0.82,617.9,356.5
store0030-RackTCA,43.97,38.34,69.57,44.49,68.5,,161.64,106.6,0.82,611.2,352.8
store0030-RackTCA,43.97,38.34,69.57,44.49,68.5,,161.64,106.3,0.82,611.3,352.8
store0030-RackTCA,43.93,38.48,69.57,43.99,68.5,,164.52,106.6,0.82,613.3,354.0
store0030-RackTCA,44.06,38.41,69.6,43.59,68.79,,164.75,105.9,0.82,613.0,353.8
store0030-RackTCA,44.06,38.41,69.6,43.59,68.79,,164.75,55.7,0.81,613.4,354.1
store0030-RackTCA,44.26,38.28,69.64,42.81,68.83,,164.23,55.8,0.81,612.0,353.3
store0030-RackTCA,44.29,38.72,69.67,43.51,69.03,,161.44,106.3,0.82,610.9,352.7
store0030-RackTCA,44.29,38.72,69.67,43.51,69.03,,161.44,106.8,0.83,609.6,352.0
