DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,44.29,38.72,69.71,43.11,69.22,,155.57,106.6,0.82,609.5,351.9
store0030-RackTCA,44.15,38.41,69.71,43.89,69.28,,159.91,105.7,0.83,608.8,351.6
store0030-RackTCA,44.15,38.41,69.71,43.89,69.28,,159.91,105.3,0.82,609.5,351.9
store0030-RackTCA,43.99,38.47,69.69,43.89,69.46,,164.32,64.7,0.81,609.3,351.6
store0030-RackTCA,44.01,38.66,69.75,43.31,69.6,,163.17,54.9,0.82,610.3,352.2
store0030-RackTCA,44.01,38.66,69.75,43.31,69.6,,163.17,96.0,0.84,609.2,351.7
store0030-RackTCA,44.22,38.59,69.75,43.59,69.55,,158.5,107.3,0.83,609.2,351.8
store0030-RackTCA,44.24,38.62,69.75,43.79,69.51,,159.17,108.4,0.83,609.4,351.8
store0030-RackTCA,44.24,38.62,69.75,43.79,69.51,,159.17,108.1,0.83,609.7,352.0
store0030-RackTCA,44.24,38.58,69.76,43.29,69.51,,165.45,106.9,0.83,608.8,351.7
store0030-RackTCA,44.35,38.63,69.78,42.11,69.46,,166.73,96.0,0.83,608.8,351.4
store0030-RackTCA,44.28,38.63,69.78,42.41,69.46,,166.73,96.6,0.83,609.2,351.9
store0030-RackTCA,44.28,38.59,69.8,42.41,69.69,,163.02,106.9,0.82,608.9,351.6
store0030-RackTCA,44.22,38.58,69.8,42.41,69.73,,163.92,107.3,0.82,610.5,352.5
store0030-RackTCA,44.06,38.53,69.8,41.91,69.78,,167.83,98.4,0.83,609.8,352.1
store0030-RackTCA,44.06,38.53,69.8,41.91,69.78,,167.83,97.4,0.83,607.6,350.7
store0030-RackTCA,44.11,38.57,69.69,41.33,70.02,,170.58,107.0,0.83,607.7,350.6
store0030-RackTCA,44.13,38.57,69.67,41.33,70.12,,169.43,107.5,0.83,608.3,351.2
store0030-RackTCA,44.13,38.57,69.67,41.33,70.12,,169.43,108.0,0.83,609.3,351.8
store0030-RackTCA,44.13,38.7,69.64,42.41,70.34,,168.84,109.2,0.83,609.2,351.8
store0030-RackTCA,44.22,38.73,69.66,41.3,70.48,,171.41,100.1,0.84,610.4,352.3
store0030-RackTCA,44.22,38.73,69.66,41.3,70.48,,171.41,98.6,0.84,608.8,351.4
store0030-RackTCA,44.28,38.82,69.66,41.3,70.54,,172.11,57.7,0.83,610.0,352.1
store0030-RackTCA,44.31,38.71,69.66,39.62,70.57,,172.11,104.8,0.8,607.5,350.7
store0030-RackTCA,44.31,38.71,69.66,39.62,70.57,,172.11,111.0,0.83,608.9,351.4
store0030-RackTCA,44.31,38.78,69.67,39.12,70.65,,160.27,109.9,0.83,608.8,351.3
store0030-RackTCA,44.19,38.78,69.67,39.22,70.74,,169.45,108.7,0.83,608.0,351.1
store0030-RackTCA,44.19,38.78,69.67,39.22,70.74,,169.45,109.5,0.83,608.0,351.1
store0030-RackTCA,44.24,38.87,69.53,39.73,70.95,,169.74,111.1,0.83,608.9,351.5
store0030-RackTCA,44.28,38.8,69.53,39.73,71.15,,165.47,102.0,0.83,609.3,351.7
store0030-RackTCA,44.26,38.8,69.57,39.02,71.56,,175.28,101.2,0.83,609.0,351.6
store0030-RackTCA,44.26,38.8,69.57,39.02,71.56,,175.28,98.8,0.83,611.1,352.8
store0030-RackTCA,44.22,38.8,69.57,38.75,71.73,,175.86,98.5,0.83,609.3,351.7
store0030-RackTCA,44.31,38.97,69.58,38.12,71.87,,171.54,57.0,0.81,610.4,352.3
store0030-RackTCA,44.31,38.97,69.58,38.12,71.87,,171.54,57.0,0.81,611.2,352.9
store0030-RackTCA,44.31,38.97,69.58,37.82,71.92,,163.63,111.7,0.83,608.2,351.1
store0030-RackTCA,44.31,38.97,69.58,37.52,72.09,,161.96,111.4,0.83,607.5,350.8
store0030-RackTCA,44.31,38.97,69.58,37.52,72.09,,161.96,100.7,0.83,609.6,351.8
store0030-RackTCA,44.28,38.88,69.58,37.62,72.18,,172.4,99.3,0.83,608.4,351.2
store0030-RackTCA,44.35,38.94,69.57,37.12,72.21,,168.62,100.1,0.83,609.1,351.6
store0030-RackTCA,44.35,38.94,69.57,37.12,72.21,,168.62,111.4,0.83,607.8,351.0
store0030-RackTCA,44.15,38.84,69.57,37.42,72.46,,167.59,112.5,0.83,607.5,350.9
store0030-RackTCA,44.38,38.88,69.55,36.62,72.43,,172.29,111.3,0.83,606.4,350.3
store0030-RackTCA,44.38,38.88,69.55,36.62,72.43,,172.29,110.8,0.83,607.6,350.9
store0030-RackTCA,44.24,39.05,69.48,36.72,72.43,,168.06,111.6,0.84,606.3,350.0
store0030-RackTCA,44.28,39.12,69.49,37.02,72.37,,166.8,113.0,0.83,611.3,352.9
store0030-RackTCA,44.28,39.12,69.49,37.02,72.37,,166.8,113.2,0.83,611.5,353.0
store0030-RackTCA,44.26,38.94,69.51,36.92,72.32,,171.21,112.0,0.83,612.9,353.9
store0030-RackTCA,44.26,38.93,69.51,36.42,72.32,,172.42,61.4,0.86,609.8,352.0
store0030-RackTCA,44.26,38.93,69.51,36.42,72.32,,172.42,112.2,0.83,611.0,352.7
store0030-RackTCA,44.38,39.11,69.53,36.42,72.32,,168.01,112.9,0.83,612.0,353.3
store0030-RackTCA,44.38,38.98,69.53,37.22,72.28,,167.49,113.3,0.83,610.8,352.7
store0030-RackTCA,44.38,38.98,69.53,37.22,72.28,,167.49,140.4,0.83,610.1,352.4
store0030-RackTCA,44.13,39.04,69.53,37.22,72.52,,171.27,139.4,0.83,610.5,352.3
store0030-RackTCA,44.33,39.14,69.46,36.04,72.52,,175.6,85.8,0.82,614.7,354.7
store0030-RackTCA,44.31,39.17,69.44,35.94,72.63,,178.07,57.6,0.83,612.8,354.0
store0030-RackTCA,44.31,39.17,69.44,35.94,72.63,,178.07,114.7,0.83,611.2,352.9
store0030-RackTCA,44.38,38.99,69.44,36.11,72.82,,178.07,140.5,0.83,609.8,352.0
store0030-RackTCA,44.38,38.98,69.49,34.94,72.77,,180.23,136.7,0.82,610.3,352.3
store0030-RackTCA,44.38,38.98,69.49,34.94,72.77,,180.23,129.8,0.83,610.8,352.6
store0030-RackTCA,44.37,39.16,69.51,35.64,72.68,,176.31,57.8,0.81,614.4,354.7
store0030-RackTCA,44.37,39.17,69.48,35.14,72.68,,174.22,68.0,0.81,613.8,354.5
store0030-RackTCA,44.37,39.17,69.48,35.14,72.68,,174.22,147.4,0.83,612.4,353.5
store0030-RackTCA,44.2,39.03,69.46,36.14,72.68,,174.04,129.2,0.83,612.7,353.8
store0030-RackTCA,44.26,39.12,69.44,35.34,72.82,,180.68,85.2,0.81,614.5,354.9
store0030-RackTCA,44.26,39.12,69.44,35.34,72.82,,180.68,94.5,0.81,614.0,354.7
store0030-RackTCA,44.29,39.12,69.44,35.04,72.97,,169.65,147.1,0.83,613.1,353.9
store0030-RackTCA,44.28,39.12,69.44,35.91,72.97,,169.41,141.1,0.82,614.5,354.8
store0030-RackTCA,44.28,39.12,69.44,35.91,72.97,,169.41,94.3,0.81,613.6,354.3
store0030-RackTCA,44.33,39.16,69.44,37.02,72.97,,177.22,67.6,0.81,616.1,355.8
store0030-RackTCA,44.33,39.02,69.46,37.02,73.0,,170.53,141.5,0.83,613.1,354.0
store0030-RackTCA,44.33,39.02,69.46,37.02,73.0,,170.53,141.7,0.83,613.0,353.8
store0030-RackTCA,44.31,38.92,69.48,36.82,73.0,,175.5,95.4,0.81,615.1,355.3
store0030-RackTCA,44.31,39.18,69.51,36.32,72.86,,169.07,57.3,0.83,615.2,355.2
store0030-RackTCA,44.31,39.18,69.51,36.32,72.86,,169.07,134.9,0.84,614.0,354.6
store0030-RackTCA,44.31,39.15,69.49,36.11,72.86,,167.38,138.4,0.83,612.8,353.8
store0030-RackTCA,44.42,39.03,69.49,37.22,72.91,,177.98,94.6,0.81,614.4,354.7
store0030-RackTCA,44.42,39.03,69.49,37.22,72.91,,177.98,85.8,0.81,615.4,355.4
store0030-RackTCA,44.44,39.17,69.53,37.29,73.02,,170.65,136.1,0.84,611.1,352.7
store0030-RackTCA,44.4,39.17,69.53,36.22,73.17,,162.32,136.9,0.82,610.0,352.3
store0030-RackTCA,44.38,39.17,69.51,35.71,73.22,,174.15,93.1,0.81,610.6,352.7
store0030-RackTCA,44.38,39.17,69.51,35.71,73.22,,174.15,57.8,0.81,614.9,354.8
store0030-RackTCA,44.53,39.36,69.49,36.24,73.26,,171.75,100.0,0.83,611.9,353.4
store0030-RackTCA,44.37,39.18,69.58,35.14,73.4,,165.76,142.3,0.83,611.8,353.3
store0030-RackTCA,44.37,39.18,69.58,35.14,73.4,,165.76,92.9,0.81,612.9,353.8
store0030-RackTCA,44.46,38.99,69.57,35.84,73.4,,172.47,56.7,0.82,615.6,355.4
store0030-RackTCA,44.4,39.17,69.55,35.41,73.08,,164.57,84.3,0.82,613.5,354.3
store0030-RackTCA,44.4,39.17,69.55,35.41,73.08,,164.57,146.7,0.83,611.6,353.3
store0030-RackTCA,44.35,39.17,69.55,36.11,73.08,,159.93,139.0,0.82,613.0,354.0
store0030-RackTCA,44.42,38.99,69.55,35.64,73.0,,171.75,85.5,0.82,613.8,354.6
store0030-RackTCA,44.42,38.99,69.55,35.64,73.0,,171.75,86.3,0.82,613.0,353.9
store0030-RackTCA,44.37,39.09,69.55,35.51,73.02,,165.88,137.9,0.84,611.4,353.1
store0030-RackTCA,44.38,39.05,69.57,35.51,73.13,,158.4,130.2,0.83,612.0,353.3
store0030-RackTCA,44.38,39.05,69.57,35.51,73.13,,158.4,93.3,0.81,611.6,353.2
store0030-RackTCA,44.47,39.03,69.6,36.01,73.22,,171.27,85.0,0.81,615.4,355.2
store0030-RackTCA,44.44,39.09,69.6,36.22,73.4,,167.72,58.3,0.81,614.0,354.5
store0030-RackTCA,44.46,39.09,69.58,34.54,73.9,,162.59,87.9,0.82,614.3,354.9
store0030-RackTCA,44.46,39.09,69.58,34.54,73.9,,162.59,136.0,0.83,612.1,353.6
store0030-RackTCA,44.46,38.91,69.62,34.74,74.05,,168.15,138.1,0.83,611.4,353.2
store0030-RackTCA,44.26,38.91,69.53,34.13,74.17,,168.64,95.5,0.81,615.0,355.1
store0030-RackTCA,44.26,38.91,69.53,34.13,74.17,,168.64,59.1,0.83,614.5,355.0
store0030-RackTCA,44.4,39.13,69.55,33.63,74.39,,161.64,138.3,0.84,611.5,353.0
store0030-RackTCA,44.38,39.02,69.55,34.03,74.52,,168.75,129.9,0.83,611.5,353.0
store0030-RackTCA,44.38,39.02,69.55,34.03,74.52,,168.75,84.9,0.82,613.9,354.3
store0030-RackTCA,44.33,38.98,69.64,33.53,74.66,,174.94,67.2,0.81,613.5,354.2
store0030-RackTCA,44.37,38.95,69.6,33.83,74.8,,168.08,147.7,0.83,610.7,352.5
store0030-RackTCA,44.37,38.95,69.6,33.83,74.8,,168.08,132.5,0.83,612.0,353.2
store0030-RackTCA,44.37,38.98,69.62,33.83,74.86,,171.3,85.8,0.82,612.8,353.8
store0030-RackTCA,44.31,38.93,69.62,33.13,75.09,,176.36,68.4,0.81,614.0,354.5
store0030-RackTCA,44.31,38.93,69.62,33.13,75.09,,176.36,147.7,0.83,610.3,352.3
store0030-RackTCA,44.35,38.96,69.62,33.03,75.15,,169.18,129.3,0.83,612.8,353.7
store0030-RackTCA,44.35,38.96,69.62,34.03,75.24,,175.71,82.9,0.81,613.0,354.0
store0030-RackTCA,44.35,38.96,69.62,34.03,75.24,,175.71,64.9,0.81,612.3,353.7
store0030-RackTCA,44.37,38.95,69.6,32.53,75.36,,162.59,108.6,0.82,613.9,354.6
store0030-RackTCA,44.29,38.93,69.58,30.15,75.47,,165.49,107.2,0.82,613.1,354.0
store0030-RackTCA,44.29,38.93,69.58,30.15,75.47,,165.49,95.8,0.83,612.5,353.9
store0030-RackTCA,44.4,38.97,69.64,31.83,75.61,,170.58,95.6,0.83,613.8,354.5
store0030-RackTCA,44.4,38.97,69.69,31.35,75.74,,164.89,95.7,0.83,612.9,354.1
store0030-RackTCA,44.4,38.98,69.67,31.35,76.08,,162.66,96.1,0.83,611.7,353.4
store0030-RackTCA,44.4,38.98,69.67,31.35,76.08,,162.66,95.7,0.83,612.0,353.6
store0030-RackTCA,44.42,38.96,69.66,30.95,76.15,,164.35,94.6,0.83,610.3,352.7
store0030-RackTCA,44.42,38.96,69.66,30.95,76.15,,164.35,93.9,0.83,612.0,353.5
store0030-RackTCA,44.38,38.96,69.66,30.95,76.15,,162.39,54.6,0.82,615.0,355.2
store0030-RackTCA,44.35,38.97,69.66,30.72,76.15,,158.65,104.3,0.82,611.4,353.2
store0030-RackTCA,44.35,38.89,69.69,31.23,76.15,,154.58,105.0,0.82,612.3,353.6
store0030-RackTCA,44.35,38.89,69.69,31.23,76.15,,154.58,94.6,0.82,614.2,354.6
store0030-RackTCA,44.28,38.72,69.73,31.63,76.26,,160.39,94.6,0.82,612.8,353.7
store0030-RackTCA,44.33,38.74,69.71,31.25,76.21,,158.9,105.2,0.82,612.8,353.9
store0030-RackTCA,44.33,38.74,69.71,31.25,76.21,,158.9,105.8,0.82,612.7,353.7
store0030-RackTCA,44.33,38.83,69.75,30.82,76.15,,158.25,105.9,0.82,612.2,353.4
store0030-RackTCA,44.29,38.83,69.75,30.35,76.15,,158.25,104.9,0.82,612.2,353.3
store0030-RackTCA,44.29,38.83,69.75,30.35,76.15,,158.25,105.1,0.82,612.7,353.9
store0030-RackTCA,44.29,38.83,69.75,29.95,76.1,,160.5,105.0,0.82,612.7,354.0
store0030-RackTCA,44.29,38.73,69.76,29.65,76.08,,158.41,104.1,0.82,610.8,352.8
store0030-RackTCA,44.29,38.73,69.76,29.65,76.08,,158.41,104.9,0.82,611.7,353.1
store0030-RackTCA,44.33,38.68,69.76,29.65,76.08,,158.95,105.1,0.82,613.0,353.9
store0030-RackTCA,44.22,38.55,69.78,30.95,76.21,,159.21,104.2,0.82,612.9,353.9
store0030-RackTCA,44.22,38.55,69.78,30.95,76.21,,159.21,104.0,0.82,611.8,353.4
store0030-RackTCA,44.24,38.55,69.78,30.95,76.21,,157.86,103.8,0.82,612.3,353.7
store0030-RackTCA,44.24,38.64,69.8,30.45,76.1,,157.24,54.5,0.8,614.8,355.0
store0030-RackTCA,44.24,38.64,69.8,30.45,76.1,,157.24,54.1,0.8,614.2,354.6
store0030-RackTCA,44.2,38.51,69.8,30.35,76.26,,156.6,103.4,0.82,613.7,354.5
store0030-RackTCA,44.15,38.45,69.76,29.25,76.3,,145.49,104.8,0.82,611.4,353.1
store0030-RackTCA,44.15,38.45,69.76,29.25,76.3,,145.49,103.7,0.82,613.3,354.1
store0030-RackTCA,44.13,38.45,69.75,29.65,76.21,,150.75,103.0,0.82,610.2,352.5
store0030-RackTCA,44.17,38.44,69.75,29.45,76.21,,155.37,92.9,0.83,613.4,354.3
store0030-RackTCA,44.28,38.59,69.75,29.45,76.01,,150.42,53.4,0.82,613.5,354.4
store0030-RackTCA,44.28,38.59,69.75,29.45,76.01,,150.42,63.7,0.8,613.1,354.2
store0030-RackTCA,44.28,38.35,69.78,29.95,76.03,,140.16,105.5,0.82,612.9,353.9
store0030-RackTCA,44.08,38.35,69.78,30.92,76.03,,150.82,103.8,0.82,611.1,353.0
store0030-RackTCA,44.08,38.35,69.78,30.92,76.03,,150.82,103.5,0.82,614.0,354.4
store0030-RackTCA,44.08,38.31,69.8,30.35,76.06,,152.35,93.9,0.82,612.7,353.8
store0030-RackTCA,44.15,38.31,69.84,29.65,76.21,,152.8,53.8,0.8,613.9,354.4
store0030-RackTCA,44.15,38.31,69.84,29.65,76.21,,152.8,53.9,0.8,615.1,355.1
store0030-RackTCA,44.13,38.27,69.82,29.65,76.21,,151.09,105.8,0.82,610.3,352.4
store0030-RackTCA,44.17,38.35,69.82,30.05,76.35,,141.49,104.6,0.82,609.6,352.0
store0030-RackTCA,44.17,38.35,69.82,30.05,76.35,,141.49,94.3,0.82,611.3,353.0
store0030-RackTCA,44.1,38.3,69.82,30.05,76.59,,152.96,93.6,0.82,611.3,353.0
store0030-RackTCA,44.11,38.31,69.8,30.05,76.59,,151.86,63.7,0.8,613.9,354.6
store0030-RackTCA,44.11,38.31,69.8,30.05,76.59,,151.86,53.8,0.82,614.1,354.5
store0030-RackTCA,44.11,38.39,69.85,28.97,76.42,,143.92,105.3,0.82,611.6,353.1
store0030-RackTCA,44.15,38.3,69.87,28.74,76.39,,140.56,104.9,0.82,611.2,353.0
store0030-RackTCA,44.15,38.3,69.87,28.74,76.39,,140.56,103.8,0.82,612.1,353.6
store0030-RackTCA,44.22,38.3,69.91,30.25,76.48,,152.76,103.3,0.82,613.5,354.3
store0030-RackTCA,44.19,38.29,69.89,29.04,76.62,,152.56,103.5,0.82,611.3,353.1
store0030-RackTCA,44.24,38.3,69.89,29.14,76.59,,154.35,53.9,0.8,613.1,354.2
store0030-RackTCA,44.24,38.3,69.89,29.14,76.59,,154.35,53.8,0.8,612.7,354.1
store0030-RackTCA,44.2,38.4,69.89,29.37,76.59,,152.62,106.1,0.82,609.0,351.8
store0030-RackTCA,44.2,38.29,69.89,28.44,76.59,,144.95,104.4,0.82,608.3,351.4
store0030-RackTCA,44.2,38.29,69.89,28.44,76.59,,144.95,103.7,0.82,610.0,352.4
store0030-RackTCA,44.15,38.25,69.89,28.24,76.8,,155.26,103.6,0.82,611.8,353.3
store0030-RackTCA,44.17,38.26,69.93,28.77,76.28,,152.91,55.1,0.81,611.6,353.3
store0030-RackTCA,44.17,38.26,69.93,28.77,76.28,,152.91,54.2,0.81,612.2,353.6
store0030-RackTCA,44.17,38.23,69.93,28.77,76.28,,149.83,102.5,0.82,610.8,352.7
store0030-RackTCA,44.17,38.24,69.93,29.04,76.37,,139.73,106.4,0.82,610.8,352.7
store0030-RackTCA,44.17,38.24,69.93,29.04,76.37,,139.73,94.5,0.83,612.0,353.6
store0030-RackTCA,44.17,38.22,69.89,29.65,76.89,,154.78,93.9,0.83,611.1,353.0
store0030-RackTCA,44.13,38.09,69.89,28.27,77.13,,155.19,53.8,0.81,615.0,355.2
store0030-RackTCA,44.13,38.09,69.89,28.27,77.13,,155.19,53.7,0.82,612.5,353.8
store0030-RackTCA,44.13,38.24,69.91,28.27,77.14,,149.95,104.3,0.82,612.4,353.6
store0030-RackTCA,44.17,38.24,69.91,28.14,77.29,,140.11,102.9,0.82,609.9,352.3
store0030-RackTCA,44.17,38.24,69.91,28.14,77.29,,140.11,53.8,0.81,610.7,352.8
store0030-RackTCA,44.17,38.24,69.94,27.36,77.43,,151.88,54.1,0.8,613.4,354.4
store0030-RackTCA,44.15,38.19,69.93,26.86,77.83,,151.54,104.3,0.82,612.0,353.6
store0030-RackTCA,44.15,38.2,69.93,26.66,77.83,,154.72,103.5,0.82,613.6,354.4
store0030-RackTCA,44.15,38.2,69.93,26.66,77.83,,154.72,102.9,0.82,613.6,354.3
store0030-RackTCA,44.15,38.19,69.93,26.76,77.88,,155.25,54.2,0.8,612.1,353.6
store0030-RackTCA,44.15,38.24,69.98,26.39,77.59,,153.84,53.8,0.8,614.3,354.7
store0030-RackTCA,44.15,38.24,69.98,26.39,77.59,,153.84,102.0,0.81,616.2,355.8
store0030-RackTCA,44.17,38.24,69.98,27.47,77.65,,144.05,104.3,0.82,615.1,355.1
store0030-RackTCA,44.13,38.11,70.0,26.36,77.65,,150.03,94.9,0.83,616.2,355.8
store0030-RackTCA,44.13,38.11,70.0,26.36,77.65,,150.03,94.5,0.83,616.3,355.9
store0030-RackTCA,44.15,38.12,70.0,26.04,77.65,,156.33,103.7,0.82,616.7,356.2
store0030-RackTCA,44.15,38.02,70.0,26.04,77.95,,153.91,105.2,0.82,615.4,355.3
store0030-RackTCA,44.15,38.02,70.0,26.04,77.95,,153.91,96.2,0.82,615.1,355.1
store0030-RackTCA,44.15,37.97,70.0,26.26,77.99,,153.0,95.7,0.82,616.8,356.2
store0030-RackTCA,44.04,38.08,70.0,26.66,77.65,,156.52,95.0,0.82,615.7,355.5
store0030-RackTCA,44.04,38.08,70.0,26.66,77.65,,156.52,65.0,0.81,615.5,355.4
store0030-RackTCA,44.04,38.0,69.98,26.96,77.54,,153.41,106.3,0.82,612.9,354.0
store0030-RackTCA,44.02,38.0,70.0,26.59,77.68,,148.51,105.4,0.82,613.5,354.3
store0030-RackTCA,44.02,38.0,70.0,26.59,77.68,,148.51,105.2,0.82,613.3,354.1
store0030-RackTCA,44.1,37.99,70.02,27.26,77.59,,155.3,106.0,0.82,613.6,354.3
store0030-RackTCA,44.06,37.96,70.05,28.47,77.59,,154.65,107.3,0.82,614.8,354.9
store0030-RackTCA,44.06,37.96,70.05,28.47,77.59,,154.65,108.5,0.82,613.9,354.5
store0030-RackTCA,44.04,37.93,70.03,28.84,77.92,,155.34,107.8,0.82,614.2,354.6
store0030-RackTCA,44.04,37.92,70.03,27.47,78.19,,159.64,106.5,0.82,615.8,355.6
store0030-RackTCA,44.04,37.92,70.03,27.47,78.19,,159.64,106.4,0.82,614.0,354.5
store0030-RackTCA,44.04,37.99,70.03,26.46,78.22,,160.21,106.2,0.82,614.0,354.6
store0030-RackTCA,44.04,37.9,70.03,27.16,78.1,,158.02,107.2,0.82,614.9,355.0
store0030-RackTCA,44.04,37.9,70.03,27.16,78.1,,158.02,106.9,0.82,613.8,354.3
store0030-RackTCA,43.99,37.83,70.05,27.26,78.1,,160.68,106.4,0.82,614.1,354.5
store0030-RackTCA,44.04,37.89,70.05,26.66,78.1,,162.64,105.5,0.82,613.6,354.5
store0030-RackTCA,44.04,37.85,70.05,27.69,77.83,,163.18,105.5,0.82,614.8,355.0
store0030-RackTCA,44.04,37.85,70.05,27.69,77.83,,163.18,105.5,0.82,612.4,353.6
store0030-RackTCA,44.04,37.85,70.05,28.34,77.77,,161.29,106.1,0.82,612.4,353.9
store0030-RackTCA,43.97,37.78,70.07,26.86,77.77,,161.85,106.8,0.82,613.1,354.2
store0030-RackTCA,43.97,37.78,70.07,26.86,77.77,,161.85,106.1,0.82,615.8,355.6
store0030-RackTCA,43.99,37.87,70.02,27.26,77.77,,162.45,105.2,0.82,614.6,355.0
store0030-RackTCA,44.04,37.89,70.05,28.07,77.68,,160.86,106.0,0.82,613.5,354.3
store0030-RackTCA,44.04,37.89,70.05,28.07,77.68,,160.86,106.8,0.82,614.2,354.6
store0030-RackTCA,43.88,37.69,70.03,27.44,77.65,,160.27,106.6,0.82,613.4,354.2
store0030-RackTCA,43.88,37.72,70.03,27.59,77.92,,159.4,105.8,0.82,612.3,353.5
store0030-RackTCA,43.88,37.72,70.03,27.59,77.92,,159.4,106.1,0.82,614.2,354.7
store0030-RackTCA,43.83,37.62,70.03,27.36,78.19,,156.06,105.6,0.82,612.9,353.9
store0030-RackTCA,43.81,37.6,70.03,27.36,78.04,,154.29,103.8,0.8,612.5,353.8
store0030-RackTCA,43.81,37.6,70.03,27.36,78.04,,154.29,96.0,0.82,611.9,353.4
store0030-RackTCA,43.81,37.6,70.07,26.56,78.04,,155.71,95.0,0.82,614.0,354.6
store0030-RackTCA,43.84,37.54,70.05,26.59,78.04,,156.63,103.6,0.82,612.4,353.7
store0030-RackTCA,43.84,37.56,70.05,25.96,78.1,,154.04,94.5,0.83,614.0,354.6
store0030-RackTCA,43.84,37.56,70.05,25.96,78.1,,154.04,103.5,0.82,613.1,354.3
store0030-RackTCA,43.74,37.49,70.03,26.46,78.22,,153.23,94.4,0.82,611.2,353.2
store0030-RackTCA,43.72,37.56,70.03,26.46,78.28,,154.33,94.2,0.82,612.3,353.8
store0030-RackTCA,43.72,37.56,70.03,26.46,78.28,,154.33,53.7,0.8,613.6,354.4
store0030-RackTCA,43.72,37.5,70.02,26.46,78.28,,149.16,63.6,0.8,614.3,354.9
store0030-RackTCA,43.81,37.51,70.07,26.86,78.49,,140.14,105.2,0.82,613.2,354.3
store0030-RackTCA,43.81,37.51,70.07,26.86,78.49,,140.14,94.5,0.82,612.9,354.1
store0030-RackTCA,43.61,37.42,70.07,27.36,79.03,,148.69,94.0,0.82,614.5,355.0
store0030-RackTCA,43.63,37.41,70.03,27.36,79.34,,151.25,54.1,0.8,616.0,355.9
store0030-RackTCA,43.63,37.41,70.03,27.36,79.34,,151.25,54.6,0.8,616.1,355.9
store0030-RackTCA,43.66,37.45,70.0,27.36,79.52,,151.25,105.7,0.82,614.5,355.0
store0030-RackTCA,43.66,37.31,70.02,26.66,79.29,,134.6,105.3,0.82,614.1,354.8
store0030-RackTCA,43.66,37.31,70.02,26.66,79.29,,134.6,104.6,0.82,616.0,355.8
store0030-RackTCA,43.68,37.44,70.02,27.04,79.3,,146.39,104.7,0.82,616.0,355.9
store0030-RackTCA,43.57,37.41,70.02,27.11,79.3,,148.84,104.7,0.82,616.0,355.8
store0030-RackTCA,43.57,37.41,70.02,27.11,79.3,,148.84,105.6,0.82,616.8,356.4
store0030-RackTCA,43.61,37.26,70.02,26.96,79.34,,149.43,105.8,0.82,617.2,356.5
store0030-RackTCA,43.63,37.34,70.02,27.57,79.47,,154.56,105.1,0.82,617.5,356.8
store0030-RackTCA,43.63,37.34,70.02,27.57,79.47,,154.56,104.7,0.82,617.7,356.8
store0030-RackTCA,43.63,37.35,70.03,27.47,79.7,,155.95,104.6,0.82,611.4,353.1
store0030-RackTCA,43.65,37.36,70.02,25.86,79.74,,154.92,104.6,0.82,610.0,352.3
store0030-RackTCA,43.59,37.36,70.05,26.36,79.97,,155.14,105.1,0.82,610.9,352.9
store0030-RackTCA,43.59,37.36,70.05,26.36,79.97,,155.14,105.0,0.82,612.1,353.5
store0030-RackTCA,43.59,37.25,70.05,26.26,80.47,,156.25,105.2,0.82,613.4,354.5
store0030-RackTCA,43.57,37.24,70.05,26.26,80.73,,156.36,105.0,0.82,613.3,354.4
store0030-RackTCA,43.57,37.24,70.05,26.26,80.73,,156.36,105.8,0.82,613.5,354.6
store0030-RackTCA,43.52,37.26,70.05,25.96,80.78,,156.79,105.0,0.82,613.5,354.4
store0030-RackTCA,43.63,37.26,70.02,24.66,80.96,,156.65,105.2,0.82,613.7,354.6
store0030-RackTCA,43.63,37.26,70.02,24.66,80.96,,156.65,105.9,0.82,614.7,355.3
store0030-RackTCA,43.65,37.28,70.05,25.66,81.23,,156.04,106.1,0.82,614.1,354.9
store0030-RackTCA,43.7,37.33,70.09,26.16,81.23,,155.07,106.2,0.82,612.7,354.0
store0030-RackTCA,43.7,37.33,70.09,26.16,81.23,,155.07,106.1,0.82,612.3,353.7
store0030-RackTCA,43.66,37.33,70.03,25.76,80.6,,155.82,105.4,0.82,614.1,354.9
store0030-RackTCA,43.74,37.38,70.03,26.26,79.88,,155.79,105.0,0.82,614.1,354.7
store0030-RackTCA,43.74,37.38,70.03,26.26,79.88,,155.79,104.9,0.82,615.5,355.6
store0030-RackTCA,43.75,37.48,70.07,26.76,79.52,,155.64,29.7,0.82,614.0,354.7
store0030-RackTCA,43.75,37.35,70.05,26.66,79.43,,155.53,104.8,0.82,613.8,354.6
store0030-RackTCA,43.75,37.35,70.05,26.66,79.43,,155.53,104.9,0.82,613.6,354.5
store0030-RackTCA,43.7,37.47,70.09,26.66,79.0,,156.43,104.1,0.82,615.6,355.6
store0030-RackTCA,43.7,37.4,70.09,26.66,79.03,,157.75,104.1,0.82,614.1,354.7
store0030-RackTCA,43.79,37.43,70.11,26.86,79.16,,157.35,94.8,0.83,614.0,354.6
store0030-RackTCA,43.79,37.43,70.11,26.86,79.16,,157.35,95.1,0.83,614.9,355.2
store0030-RackTCA,43.74,37.42,70.11,26.76,79.34,,157.23,104.5,0.82,612.0,353.6
store0030-RackTCA,43.75,37.47,70.11,26.66,79.38,,157.23,105.1,0.82,611.9,353.5
store0030-RackTCA,43.75,37.47,70.11,26.66,79.38,,157.23,95.9,0.82,613.1,354.2
store0030-RackTCA,43.75,37.5,70.11,26.66,79.52,,156.42,95.5,0.82,614.9,355.2
store0030-RackTCA,43.75,37.41,70.12,27.06,79.97,,154.6,104.7,0.82,613.7,354.6
store0030-RackTCA,43.75,37.41,70.12,27.06,79.97,,154.6,105.2,0.82,615.4,355.4
store0030-RackTCA,43.79,37.45,70.07,26.86,79.57,,154.11,105.1,0.82,613.6,354.2
store0030-RackTCA,43.66,37.36,70.09,27.14,79.57,,155.98,94.7,0.82,614.4,354.9
store0030-RackTCA,43.66,37.36,70.09,27.14,79.57,,155.98,55.0,0.8,615.8,355.6
store0030-RackTCA,43.75,37.36,70.09,27.47,79.38,,156.0,63.7,0.8,615.2,355.2
store0030-RackTCA,43.74,37.45,70.09,25.33,80.11,,154.44,105.3,0.82,614.6,354.8
store0030-RackTCA,43.74,37.45,70.09,25.33,80.11,,154.44,105.4,0.82,613.7,354.3
store0030-RackTCA,43.74,37.36,70.05,25.53,81.09,,153.3,104.7,0.82,613.7,354.4
store0030-RackTCA,43.65,37.45,70.03,24.53,81.14,,155.17,105.0,0.82,612.1,353.5
store0030-RackTCA,43.65,37.46,70.09,24.93,81.23,,154.56,105.4,0.82,612.2,353.6
store0030-RackTCA,43.65,37.46,70.09,24.93,81.23,,154.56,105.3,0.82,613.3,354.2
store0030-RackTCA,43.66,37.39,70.09,25.43,81.32,,155.57,105.6,0.82,614.8,355.0
store0030-RackTCA,43.66,37.44,70.09,25.86,80.78,,158.22,105.9,0.82,613.4,354.1
store0030-RackTCA,43.66,37.44,70.09,25.86,80.78,,158.22,105.1,0.82,612.8,353.9
store0030-RackTCA,43.66,37.36,70.05,26.86,79.83,,158.65,106.3,0.82,614.6,355.0
store0030-RackTCA,43.68,37.36,70.05,25.33,79.92,,157.86,106.4,0.82,613.0,354.1
store0030-RackTCA,43.68,37.36,70.05,25.33,79.92,,157.86,105.8,0.82,612.0,353.5
store0030-RackTCA,43.68,37.36,70.05,24.66,80.69,,160.5,105.8,0.82,611.5,353.2
store0030-RackTCA,43.7,37.36,70.09,25.13,81.46,,160.29,106.5,0.82,612.6,353.9
store0030-RackTCA,43.7,37.36,70.09,25.13,81.46,,160.29,107.0,0.82,613.7,354.6
store0030-RackTCA,43.74,37.36,70.11,24.93,82.18,,159.1,107.9,0.82,614.3,354.8
store0030-RackTCA,43.75,37.41,70.03,24.83,82.58,,159.19,107.5,0.82,615.2,355.4
store0030-RackTCA,43.72,37.45,70.05,24.83,82.08,,164.8,105.9,0.82,613.3,354.3
store0030-RackTCA,43.72,37.45,70.05,24.83,82.08,,164.8,105.5,0.82,613.9,354.6
store0030-RackTCA,43.72,37.45,70.05,25.33,81.95,,161.82,106.4,0.82,613.7,354.5
store0030-RackTCA,43.68,37.33,70.05,25.76,81.95,,160.09,107.4,0.82,614.7,355.1
store0030-RackTCA,43.68,37.33,70.05,25.76,81.95,,160.09,107.5,0.82,614.3,354.8
store0030-RackTCA,43.68,37.41,70.09,25.43,82.44,,161.69,106.1,0.82,612.6,353.8
store0030-RackTCA,43.77,37.39,70.12,25.43,82.67,,164.08,104.5,0.82,613.6,354.4
store0030-RackTCA,43.77,37.39,70.12,25.43,82.67,,164.08,105.4,0.82,615.0,355.2
store0030-RackTCA,43.77,37.4,70.12,25.43,83.03,,160.86,105.5,0.82,612.8,353.9
store0030-RackTCA,43.77,37.37,70.12,25.96,83.08,,159.26,105.8,0.82,613.4,354.2
store0030-RackTCA,43.77,37.37,70.12,25.96,83.08,,159.26,104.6,0.82,614.3,354.6
store0030-RackTCA,43.79,37.4,70.11,25.96,83.48,,160.12,104.0,0.82,615.0,355.2
store0030-RackTCA,43.88,37.43,70.14,25.13,84.22,,160.23,104.0,0.82,614.1,354.6
store0030-RackTCA,43.88,37.43,70.14,25.13,84.22,,160.23,104.0,0.82,614.3,354.6
store0030-RackTCA,43.93,37.61,70.12,25.13,84.6,,158.65,54.9,0.82,615.0,355.3
store0030-RackTCA,43.9,37.61,70.16,25.33,85.05,,157.39,54.6,0.82,615.9,355.6
store0030-RackTCA,43.9,37.61,70.16,24.83,84.99,,146.46,105.0,0.82,614.1,354.7
store0030-RackTCA,43.9,37.61,70.16,24.83,84.99,,146.46,106.5,0.82,612.3,353.6
store0030-RackTCA,44.02,37.71,70.16,24.83,85.08,,147.27,104.5,0.82,611.7,353.2
store0030-RackTCA,44.02,37.71,70.16,25.23,85.23,,154.13,95.0,0.82,612.6,353.9
store0030-RackTCA,44.02,37.71,70.16,25.23,85.23,,154.13,95.0,0.82,612.3,353.7
store0030-RackTCA,43.97,37.65,70.18,24.73,85.5,,152.46,63.9,0.8,613.5,354.3
store0030-RackTCA,44.08,37.8,70.16,25.33,84.54,,154.53,102.4,0.82,614.4,354.7
store0030-RackTCA,44.08,37.8,70.16,25.33,84.54,,154.53,97.1,0.83,612.5,353.8
store0030-RackTCA,44.13,37.77,70.16,26.26,83.8,,142.23,95.5,0.82,612.3,353.6
store0030-RackTCA,44.06,37.9,70.2,26.84,83.21,,151.48,104.3,0.82,614.5,354.8
store0030-RackTCA,44.06,37.9,70.2,26.84,83.21,,151.48,104.1,0.82,613.5,354.3
store0030-RackTCA,44.06,37.85,70.2,26.96,82.98,,151.21,54.8,0.82,615.0,355.1
store0030-RackTCA,43.99,37.79,70.2,25.96,82.94,,150.94,54.6,0.82,614.6,355.0
store0030-RackTCA,44.2,37.79,70.2,25.43,83.03,,147.88,107.5,0.82,614.2,354.6
store0030-RackTCA,44.2,37.79,70.2,25.43,83.03,,147.88,106.4,0.82,613.0,353.9
store0030-RackTCA,44.26,37.88,70.23,25.66,84.15,,148.64,96.2,0.83,612.4,353.5
store0030-RackTCA,44.19,37.88,70.23,25.33,84.9,,147.13,95.7,0.82,611.8,353.2
store0030-RackTCA,44.19,37.88,70.23,25.33,84.9,,147.13,106.0,0.82,610.8,352.5
store0030-RackTCA,44.31,38.0,70.27,24.73,85.73,,147.16,107.2,0.82,612.6,353.8
store0030-RackTCA,44.24,37.9,70.27,23.96,86.5,,149.7,97.4,0.82,612.6,353.8
store0030-RackTCA,44.24,37.9,70.27,23.96,86.5,,149.7,96.1,0.82,612.9,353.9
store0030-RackTCA,44.17,38.07,70.25,24.46,87.24,,154.87,95.5,0.82,614.2,354.8
store0030-RackTCA,44.35,38.1,70.23,22.85,87.6,,156.79,95.1,0.82,613.8,354.6
store0030-RackTCA,44.35,38.1,70.23,22.85,87.6,,156.79,64.3,0.8,614.2,354.7
store0030-RackTCA,44.28,37.93,70.29,23.25,88.68,,156.97,106.2,0.82,611.1,353.0
store0030-RackTCA,44.22,38.05,70.29,22.65,89.04,,151.84,106.6,0.82,612.9,354.0
store0030-RackTCA,44.24,37.97,70.21,22.45,89.58,,160.92,106.1,0.82,613.3,354.1
store0030-RackTCA,44.24,37.97,70.21,22.45,89.58,,160.92,107.0,0.82,612.1,353.7
store0030-RackTCA,44.31,38.12,70.21,22.45,89.47,,159.35,107.6,0.83,611.8,353.4
store0030-RackTCA,44.35,38.1,70.23,22.25,89.28,,159.73,108.1,0.82,612.4,353.8
store0030-RackTCA,44.35,38.1,70.23,22.25,89.28,,159.73,107.6,0.83,611.7,353.5
store0030-RackTCA,44.2,37.89,70.23,23.45,88.18,,161.8,106.8,0.82,612.1,353.6
store0030-RackTCA,44.2,38.03,70.27,23.45,88.03,,161.53,106.9,0.82,611.5,353.2
store0030-RackTCA,44.2,38.03,70.27,23.45,88.03,,161.53,108.3,0.83,611.3,353.2
store0030-RackTCA,44.38,38.1,70.27,22.45,88.21,,159.44,108.5,0.83,611.7,353.5
store0030-RackTCA,44.44,38.2,70.27,22.53,88.77,,161.17,108.1,0.83,610.7,352.9
store0030-RackTCA,44.44,38.2,70.27,22.53,88.77,,161.17,106.5,0.82,611.6,353.2
store0030-RackTCA,44.47,38.2,70.27,23.15,89.1,,164.41,30.7,0.83,611.6,353.4
store0030-RackTCA,44.4,38.15,70.29,22.75,89.92,,164.01,108.0,0.83,611.8,353.4
store0030-RackTCA,44.4,38.15,70.29,22.75,89.92,,164.01,108.5,0.82,615.2,355.2
store0030-RackTCA,44.53,38.31,70.32,23.25,90.28,,163.89,108.5,0.82,613.7,354.4
store0030-RackTCA,44.56,38.22,70.32,22.15,89.55,,166.1,106.6,0.82,612.4,353.7
store0030-RackTCA,44.51,38.34,70.3,22.05,89.33,,165.42,105.8,0.82,612.0,353.5
store0030-RackTCA,44.51,38.34,70.3,22.05,89.33,,165.42,107.0,0.82,611.1,353.1
store0030-RackTCA,44.51,38.3,70.34,22.35,89.47,,162.97,107.6,0.82,611.1,353.0
store0030-RackTCA,44.51,38.3,70.34,22.65,89.78,,161.8,136.5,0.83,608.5,351.5
store0030-RackTCA,44.51,38.3,70.34,22.65,89.78,,161.8,133.9,0.83,608.0,351.2
store0030-RackTCA,44.67,38.3,70.36,20.87,90.16,,164.82,90.5,0.81,610.8,352.9
store0030-RackTCA,44.56,38.27,70.36,21.45,90.41,,172.51,66.0,0.81,612.8,354.1
store0030-RackTCA,44.56,38.27,70.36,21.45,90.41,,172.51,104.3,0.82,606.6,350.6
store0030-RackTCA,44.64,38.27,70.36,21.25,91.15,,166.77,134.6,0.82,606.8,350.8
store0030-RackTCA,44.62,38.4,70.39,21.05,91.51,,163.8,91.0,0.81,608.7,351.8
store0030-RackTCA,44.6,38.33,70.38,21.55,90.97,,173.32,65.3,0.81,609.2,352.1
store0030-RackTCA,44.6,38.33,70.38,21.55,90.97,,173.32,136.4,0.83,607.1,350.9
store0030-RackTCA,44.65,38.45,70.34,21.95,90.19,,164.43,134.7,0.83,608.2,351.5
store0030-RackTCA,44.53,38.67,70.03,23.05,87.96,,172.11,135.0,0.83,604.9,349.5
store0030-RackTCA,44.53,38.67,70.03,23.05,87.96,,172.11,137.0,0.83,604.5,349.3
store0030-RackTCA,44.53,38.82,69.94,23.55,87.24,,172.31,65.8,0.81,608.3,351.5
store0030-RackTCA,44.47,38.89,69.71,23.45,86.92,,172.96,65.8,0.81,609.8,352.3
store0030-RackTCA,44.47,38.89,69.71,23.45,86.92,,172.96,138.0,0.83,607.4,351.0
store0030-RackTCA,44.47,39.05,69.64,23.45,86.68,,167.4,94.8,0.83,610.1,352.5
store0030-RackTCA,44.28,38.99,69.53,23.43,86.74,,172.89,95.4,0.83,607.8,351.3
store0030-RackTCA,44.28,38.99,69.53,23.43,86.74,,172.89,96.3,0.83,608.9,351.9
store0030-RackTCA,44.19,38.86,69.53,24.13,86.74,,167.65,56.4,0.82,612.0,353.6
store0030-RackTCA,44.19,38.96,69.42,24.36,87.13,,163.69,55.3,0.82,610.1,352.6
store0030-RackTCA,44.29,39.03,69.49,24.43,87.1,,159.69,95.7,0.83,608.9,351.8
store0030-RackTCA,44.29,39.03,69.49,24.43,87.1,,159.69,98.6,0.84,609.8,352.3
store0030-RackTCA,44.31,39.13,69.48,25.03,86.05,,144.39,86.5,0.84,608.6,351.7
store0030-RackTCA,44.26,39.04,69.4,24.53,86.11,,153.93,85.6,0.83,610.2,352.5
store0030-RackTCA,44.26,39.04,69.4,24.53,86.11,,153.93,54.6,0.81,610.0,352.4
store0030-RackTCA,44.26,38.91,69.44,25.23,86.45,,152.1,55.1,0.81,610.2,352.6
store0030-RackTCA,44.28,39.08,69.42,24.63,86.59,,132.35,107.2,0.83,609.9,352.3
store0030-RackTCA,44.28,39.08,69.42,24.63,86.59,,132.35,107.1,0.83,607.1,350.8
store0030-RackTCA,44.28,39.03,69.46,24.13,86.59,,143.04,106.2,0.83,607.2,350.8
store0030-RackTCA,44.28,39.01,69.46,24.13,86.23,,146.88,106.7,0.82,609.4,352.2
store0030-RackTCA,44.28,39.01,69.46,24.13,86.23,,146.88,107.7,0.83,608.8,351.8
store0030-RackTCA,44.28,39.0,69.46,25.03,85.87,,148.37,108.1,0.83,609.1,351.9
store0030-RackTCA,44.29,39.08,69.44,25.43,85.82,,152.91,106.7,0.82,610.7,352.9
store0030-RackTCA,44.29,39.08,69.44,25.43,85.82,,152.91,105.9,0.82,610.7,352.8
store0030-RackTCA,44.15,39.08,69.35,24.66,85.73,,155.44,105.9,0.83,608.7,351.6
store0030-RackTCA,44.24,39.12,69.39,24.53,85.73,,153.73,106.7,0.82,610.5,352.7
store0030-RackTCA,44.28,39.12,69.39,24.83,85.77,,152.47,97.5,0.83,609.8,352.3
store0030-RackTCA,44.28,39.12,69.39,24.83,85.77,,152.47,97.2,0.83,610.1,352.5
store0030-RackTCA,44.22,38.99,69.39,24.23,86.88,,153.82,96.1,0.83,610.9,353.0
store0030-RackTCA,44.19,38.76,69.48,24.23,87.6,,156.83,104.3,0.82,610.4,352.8
store0030-RackTCA,44.19,38.76,69.48,24.23,87.6,,156.83,104.7,0.82,610.4,352.7
store0030-RackTCA,44.11,38.74,69.53,23.15,89.04,,154.54,105.6,0.82,610.3,352.7
store0030-RackTCA,44.31,38.98,69.64,22.93,89.42,,155.68,106.0,0.82,610.9,353.0
store0030-RackTCA,44.31,38.98,69.64,22.93,89.42,,155.68,105.7,0.82,610.4,352.8
store0030-RackTCA,44.29,38.68,69.66,22.73,89.96,,157.42,104.9,0.82,609.9,352.4
store0030-RackTCA,44.26,38.73,69.67,22.65,89.69,,157.53,105.1,0.82,611.3,353.2
store0030-RackTCA,44.26,38.73,69.67,22.65,89.69,,157.53,55.1,0.82,610.9,352.9
store0030-RackTCA,44.33,38.66,69.69,22.35,89.82,,155.84,55.1,0.82,611.4,353.3
store0030-RackTCA,44.35,38.82,69.69,22.25,90.5,,153.54,108.0,0.82,610.6,352.8
store0030-RackTCA,44.1,38.36,69.71,22.75,90.5,,144.37,107.1,0.82,610.7,352.8
store0030-RackTCA,44.1,38.36,69.71,22.75,90.5,,144.37,95.7,0.82,611.2,353.0
store0030-RackTCA,44.1,38.65,69.82,23.55,90.5,,154.35,95.2,0.82,610.1,352.4
store0030-RackTCA,44.37,38.67,69.82,23.65,89.04,,153.3,64.8,0.81,611.3,353.1
store0030-RackTCA,44.37,38.67,69.82,23.65,89.04,,153.3,65.1,0.81,611.5,353.2
store0030-RackTCA,44.47,38.53,69.85,23.15,89.24,,152.71,98.0,0.83,609.5,352.1
store0030-RackTCA,44.47,38.64,69.85,23.15,89.13,,148.06,96.3,0.83,611.0,352.9
store0030-RackTCA,44.47,38.64,69.85,23.15,89.13,,148.06,104.1,0.82,609.0,351.8
store0030-RackTCA,44.29,38.54,69.84,23.15,89.19,,154.99,104.3,0.82,609.6,352.3
store0030-RackTCA,44.35,38.54,69.89,23.15,88.12,,153.43,96.2,0.83,609.1,351.9
store0030-RackTCA,44.44,38.65,69.94,24.46,87.37,,155.28,54.9,0.82,610.9,353.1
store0030-RackTCA,44.44,38.65,69.94,24.46,87.37,,155.28,65.2,0.81,611.4,353.3
store0030-RackTCA,44.22,38.35,69.94,24.63,87.13,,147.61,108.5,0.83,608.0,351.3
store0030-RackTCA,44.49,38.35,69.91,24.33,87.93,,147.38,96.2,0.83,608.9,351.8
store0030-RackTCA,44.49,38.35,69.91,24.33,87.93,,147.38,95.9,0.83,610.3,352.6
store0030-RackTCA,44.38,38.67,70.0,23.75,88.21,,152.69,105.5,0.82,609.5,352.3
store0030-RackTCA,44.51,38.54,69.98,23.75,88.03,,151.84,106.0,0.82,609.9,352.5
store0030-RackTCA,44.51,38.54,69.98,23.75,88.03,,151.84,97.7,0.83,610.8,353.0
store0030-RackTCA,44.51,38.51,70.02,23.83,88.09,,153.27,55.0,0.81,610.2,352.6
store0030-RackTCA,44.51,38.64,70.03,23.55,89.1,,157.17,65.6,0.81,609.6,352.3
store0030-RackTCA,44.51,38.64,70.03,23.55,89.1,,157.17,108.7,0.83,608.9,351.9
store0030-RackTCA,44.53,38.57,70.05,23.55,89.04,,144.59,97.1,0.84,608.5,351.7
store0030-RackTCA,44.53,38.57,70.05,23.75,88.95,,154.71,96.2,0.84,609.6,352.3
store0030-RackTCA,44.53,38.69,70.07,24.36,88.74,,152.24,105.7,0.83,608.1,351.4
store0030-RackTCA,44.53,38.69,70.07,24.36,88.74,,152.24,105.8,0.82,608.1,351.5
store0030-RackTCA,44.56,38.73,70.07,24.13,89.13,,152.92,53.9,0.8,611.0,353.1
store0030-RackTCA,44.6,38.78,70.09,22.75,90.28,,154.85,54.3,0.81,611.2,353.3
store0030-RackTCA,44.6,38.78,70.09,22.75,90.28,,154.85,98.7,0.83,609.8,352.5
store0030-RackTCA,44.6,38.68,70.11,22.45,91.02,,146.08,95.9,0.83,609.4,352.2
store0030-RackTCA,44.64,38.68,70.11,22.45,91.11,,152.58,95.8,0.82,609.9,352.5
store0030-RackTCA,44.64,38.68,70.11,22.45,91.11,,152.58,95.5,0.82,610.7,352.9
store0030-RackTCA,44.64,38.69,70.12,22.45,91.36,,149.45,64.8,0.81,610.3,352.8
store0030-RackTCA,44.71,38.76,70.12,22.63,90.91,,146.61,65.6,0.81,610.6,352.8
store0030-RackTCA,44.71,38.76,70.12,22.63,90.91,,146.61,108.8,0.82,610.9,353.0
store0030-RackTCA,44.74,38.57,70.18,22.75,90.55,,133.79,107.1,0.83,608.5,351.7
store0030-RackTCA,44.76,38.81,70.18,22.75,91.27,,143.08,106.8,0.83,608.3,351.6
store0030-RackTCA,44.78,38.8,70.18,22.25,91.51,,143.42,107.6,0.83,610.2,352.7
store0030-RackTCA,44.78,38.8,70.18,22.25,91.51,,143.42,109.0,0.83,609.9,352.6
store0030-RackTCA,44.78,38.83,70.18,22.45,91.06,,146.82,108.0,0.83,610.1,352.6
store0030-RackTCA,44.78,38.31,70.14,22.45,89.96,,152.17,106.2,0.83,609.4,352.2
store0030-RackTCA,44.78,38.31,70.14,22.45,89.96,,152.17,106.5,0.82,609.1,351.9
store0030-RackTCA,44.82,38.77,70.18,23.15,89.58,,152.78,106.6,0.83,608.2,351.5
store0030-RackTCA,44.73,38.88,70.2,22.55,90.05,,150.67,108.2,0.83,609.7,352.2
store0030-RackTCA,44.73,38.88,70.2,22.55,90.05,,150.67,108.5,0.83,609.9,352.4
store0030-RackTCA,44.83,38.74,70.2,22.05,91.56,,151.99,106.8,0.83,609.0,351.8
store0030-RackTCA,44.8,38.8,70.2,21.25,92.34,,155.48,106.6,0.83,609.1,351.9
store0030-RackTCA,44.8,38.8,70.2,21.25,92.34,,155.48,107.7,0.83,610.1,352.5
store0030-RackTCA,44.78,38.85,70.2,21.05,94.19,,154.09,108.1,0.83,607.9,351.4
store0030-RackTCA,44.89,38.84,70.2,20.47,94.93,,154.08,108.1,0.83,609.3,352.1
store0030-RackTCA,44.89,38.84,70.2,20.47,94.93,,154.08,107.5,0.83,608.3,351.5
store0030-RackTCA,44.89,38.84,70.2,19.97,95.67,,156.22,107.7,0.83,608.7,351.7
store0030-RackTCA,44.82,38.88,70.2,19.67,96.4,,154.51,108.2,0.83,608.3,351.6
store0030-RackTCA,44.82,38.97,70.23,19.47,96.73,,153.36,128.5,0.83,608.3,351.5
store0030-RackTCA,44.82,38.97,70.23,19.47,96.73,,153.36,81.5,0.81,609.8,352.4
store0030-RackTCA,44.83,38.97,70.23,19.57,96.78,,162.48,64.7,0.81,609.6,352.3
store0030-RackTCA,44.8,38.88,70.23,19.77,96.13,,158.95,136.6,0.82,608.2,351.3
store0030-RackTCA,44.8,38.88,70.23,19.77,96.13,,158.95,133.4,0.82,606.9,350.8
store0030-RackTCA,44.94,38.8,70.23,20.77,95.4,,152.01,91.2,0.81,609.5,352.3
store0030-RackTCA,44.92,38.8,70.27,20.57,94.66,,163.78,65.7,0.81,609.6,352.3
store0030-RackTCA,44.92,38.8,70.27,20.57,94.66,,163.78,137.4,0.83,606.9,350.8
store0030-RackTCA,44.92,38.97,70.25,20.57,93.16,,157.21,135.0,0.82,607.5,351.1
store0030-RackTCA,44.92,38.89,70.25,21.37,93.51,,163.94,82.9,0.82,609.9,352.4
store0030-RackTCA,44.92,38.89,70.25,21.37,93.51,,163.94,80.5,0.81,610.2,352.6
store0030-RackTCA,44.87,38.89,70.25,21.35,93.9,,160.74,137.7,0.83,609.2,352.1
store0030-RackTCA,44.94,38.97,70.25,20.77,93.9,,155.52,135.7,0.83,607.2,350.8
store0030-RackTCA,44.94,38.97,70.25,20.77,93.9,,155.52,92.3,0.81,609.2,352.1
store0030-RackTCA,44.94,38.98,70.27,20.47,94.87,,162.75,56.2,0.81,610.3,352.7
store0030-RackTCA,44.94,38.97,70.27,20.47,94.84,,159.89,124.9,0.82,608.5,351.7
store0030-RackTCA,44.85,38.83,70.25,20.37,95.2,,156.15,134.5,0.82,607.9,351.3
store0030-RackTCA,44.85,38.83,70.25,20.37,95.2,,156.15,91.4,0.81,608.3,351.6
store0030-RackTCA,44.85,39.07,70.25,20.37,94.93,,162.21,90.3,0.81,609.9,352.3
store0030-RackTCA,44.55,38.39,70.29,20.07,95.25,,161.67,107.0,0.83,608.1,351.5
store0030-RackTCA,44.55,38.39,70.29,20.07,95.25,,161.67,137.4,0.83,608.4,351.7
store0030-RackTCA,45.09,39.12,70.23,19.97,95.9,,156.81,134.3,0.82,607.0,350.9
store0030-RackTCA,44.98,38.97,70.3,19.74,96.31,,162.37,93.5,0.81,609.2,352.1
store0030-RackTCA,44.98,38.97,70.3,19.74,96.31,,162.37,93.2,0.82,609.0,352.0
store0030-RackTCA,45.0,38.99,70.32,19.77,97.05,,159.55,142.6,0.83,609.3,352.1
store0030-RackTCA,45.05,39.08,70.32,19.37,97.16,,163.11,135.3,0.82,608.8,351.8
store0030-RackTCA,45.05,39.08,70.32,19.37,97.16,,163.11,106.8,0.82,609.4,352.1
store0030-RackTCA,45.05,39.09,70.34,19.07,97.39,,169.5,108.7,0.83,610.6,352.7
store0030-RackTCA,45.1,38.88,70.38,18.87,97.48,,169.59,139.9,0.83,608.8,351.8
store0030-RackTCA,45.1,39.0,70.36,18.87,97.48,,167.85,136.6,0.83,609.4,352.1
store0030-RackTCA,45.1,39.0,70.36,18.87,97.48,,167.85,137.5,0.83,607.9,351.1
store0030-RackTCA,45.0,38.98,70.36,18.87,97.25,,168.98,139.2,0.83,608.4,351.6
store0030-RackTCA,45.05,38.98,70.36,19.57,96.49,,170.94,93.7,0.82,610.4,352.8
store0030-RackTCA,45.05,38.98,70.36,19.57,96.49,,170.94,66.5,0.81,611.3,353.2
store0030-RackTCA,45.03,39.05,70.36,19.87,95.81,,170.58,65.5,0.81,609.1,352.0
store0030-RackTCA,45.09,39.05,70.39,19.77,95.77,,164.01,111.3,0.83,608.9,351.9
store0030-RackTCA,45.09,39.05,70.39,19.77,95.77,,164.01,109.3,0.83,607.8,351.3
store0030-RackTCA,45.12,39.08,70.36,20.17,94.66,,161.92,107.6,0.83,608.2,351.5
store0030-RackTCA,45.12,39.12,70.36,20.37,93.13,,160.43,107.9,0.83,608.7,351.9
store0030-RackTCA,45.12,39.12,70.36,20.37,93.13,,160.43,108.8,0.83,608.5,351.7
store0030-RackTCA,45.12,39.08,70.32,21.37,91.24,,156.2,138.4,0.83,608.0,351.4
store0030-RackTCA,45.01,39.34,70.29,22.45,90.1,,158.36,134.0,0.82,607.3,350.9
store0030-RackTCA,45.1,39.34,70.29,23.25,90.1,,158.36,66.2,0.81,608.8,352.0
store0030-RackTCA,45.1,39.13,70.23,23.25,89.01,,163.4,65.9,0.81,609.6,352.3
store0030-RackTCA,45.03,39.07,70.2,23.55,87.87,,158.22,137.0,0.83,607.3,351.0
store0030-RackTCA,45.03,39.05,70.11,25.13,87.13,,157.84,104.3,0.82,608.8,351.7
store0030-RackTCA,45.03,39.05,70.11,25.13,87.13,,157.84,105.2,0.82,607.5,350.9
store0030-RackTCA,45.03,39.41,70.12,25.66,86.0,,167.65,106.6,0.83,607.5,351.0
store0030-RackTCA,44.92,39.24,70.05,26.06,84.85,,164.55,107.6,0.83,609.7,352.4
store0030-RackTCA,44.92,39.24,70.05,26.06,84.85,,164.55,107.1,0.82,608.5,351.7
store0030-RackTCA,44.89,39.38,70.03,26.26,84.49,,163.72,106.0,0.82,608.8,351.8
store0030-RackTCA,44.89,39.32,69.98,26.26,84.15,,162.86,106.8,0.82,610.6,352.9
store0030-RackTCA,44.89,39.32,69.98,26.26,84.15,,162.86,107.3,0.83,608.9,351.9
store0030-RackTCA,44.98,39.27,69.94,25.96,84.25,,158.05,98.0,0.83,609.4,352.2
store0030-RackTCA,44.83,39.35,69.84,25.96,84.16,,158.79,96.5,0.83,610.8,353.0
store0030-RackTCA,44.83,39.35,69.84,25.96,84.16,,158.79,105.4,0.82,610.0,352.5
store0030-RackTCA,44.8,39.35,69.84,26.06,84.16,,159.84,105.3,0.82,610.3,352.7
store0030-RackTCA,44.87,39.48,69.84,26.06,84.09,,157.17,96.6,0.83,611.3,353.3
store0030-RackTCA,44.87,39.37,69.8,26.06,84.81,,155.82,97.0,0.83,610.2,352.6
store0030-RackTCA,44.87,39.37,69.8,26.06,84.81,,155.82,65.0,0.81,609.8,352.4
store0030-RackTCA,44.82,39.37,69.76,25.53,85.17,,159.94,105.9,0.82,609.7,352.3
store0030-RackTCA,44.82,39.57,69.76,25.43,85.77,,151.52,108.3,0.83,610.4,352.7
store0030-RackTCA,44.82,39.57,69.76,25.43,85.77,,151.52,96.2,0.83,612.5,354.0
store0030-RackTCA,44.62,39.34,69.66,25.76,85.82,,156.11,95.7,0.82,611.1,353.2
store0030-RackTCA,44.85,39.64,69.66,24.93,85.82,,157.15,95.7,0.82,611.1,353.2
store0030-RackTCA,44.85,39.64,69.66,24.93,85.82,,157.15,106.3,0.82,611.8,353.5
store0030-RackTCA,44.71,39.47,69.67,25.13,85.28,,155.19,97.3,0.83,611.2,353.3
store0030-RackTCA,44.82,39.49,69.51,26.16,84.9,,157.69,95.7,0.82,611.9,353.7
store0030-RackTCA,44.82,39.49,69.51,26.16,84.9,,157.69,103.9,0.82,609.6,352.4
store0030-RackTCA,44.74,39.62,69.55,26.56,84.16,,163.65,104.3,0.82,610.7,352.9
store0030-RackTCA,44.73,39.66,69.53,26.56,84.0,,161.51,95.7,0.83,611.6,353.4
store0030-RackTCA,44.76,39.8,69.46,27.06,83.32,,161.78,54.9,0.82,610.0,352.6
store0030-RackTCA,44.76,39.8,69.46,27.06,83.32,,161.78,65.0,0.81,609.8,352.4
store0030-RackTCA,44.76,39.87,69.48,27.57,82.94,,152.89,108.1,0.83,610.5,352.8
store0030-RackTCA,44.83,39.94,69.51,27.47,82.81,,155.07,106.2,0.82,610.2,352.8
store0030-RackTCA,44.83,39.94,69.51,27.47,82.81,,155.07,105.3,0.82,610.7,352.9
store0030-RackTCA,44.71,39.93,69.51,27.47,82.72,,160.77,105.3,0.82,610.7,352.9
store0030-RackTCA,44.8,39.97,69.42,27.47,82.72,,157.55,96.0,0.82,612.8,354.3
store0030-RackTCA,44.8,39.97,69.42,27.47,82.72,,157.55,105.9,0.82,612.8,354.2
store0030-RackTCA,44.64,39.95,69.39,27.47,82.76,,159.91,105.9,0.82,612.8,354.2
store0030-RackTCA,44.76,39.83,69.35,27.26,82.98,,165.04,105.7,0.82,612.6,354.0
store0030-RackTCA,44.76,39.83,69.35,27.26,82.98,,165.04,104.7,0.82,612.5,353.9
store0030-RackTCA,44.87,40.0,69.35,26.76,83.71,,167.13,104.9,0.82,612.9,354.1
store0030-RackTCA,44.85,39.88,69.51,26.24,84.45,,164.3,105.4,0.82,612.8,354.1
store0030-RackTCA,44.85,39.82,69.57,26.06,85.5,,164.14,106.0,0.82,612.9,354.1
store0030-RackTCA,44.85,39.82,69.57,26.06,85.5,,164.14,106.7,0.82,613.8,354.7
store0030-RackTCA,44.85,39.82,69.58,25.96,85.62,,166.06,105.6,0.82,614.4,355.1
store0030-RackTCA,44.92,39.79,69.66,25.94,85.62,,164.91,104.9,0.82,614.5,355.2
store0030-RackTCA,44.92,39.79,69.66,25.94,85.62,,164.91,105.0,0.82,615.5,355.7
store0030-RackTCA,44.94,39.76,69.69,26.56,84.4,,163.35,105.4,0.82,614.2,355.0
store0030-RackTCA,45.0,39.8,69.75,27.06,84.15,,163.72,106.3,0.82,614.3,355.1
store0030-RackTCA,45.0,39.8,69.75,27.06,84.15,,163.72,106.8,0.82,615.9,356.0
store0030-RackTCA,45.05,39.81,69.76,27.97,83.8,,165.34,106.7,0.82,615.1,355.6
store0030-RackTCA,45.03,39.81,69.8,27.74,84.09,,164.5,106.5,0.82,614.8,355.4
store0030-RackTCA,45.03,39.81,69.8,27.74,84.09,,164.5,107.8,0.82,615.6,355.7
store0030-RackTCA,45.1,39.71,69.82,26.86,84.45,,163.63,108.6,0.82,614.4,355.1
store0030-RackTCA,45.07,39.76,69.84,27.24,85.08,,165.06,108.0,0.83,607.6,351.1
store0030-RackTCA,45.07,39.76,69.84,27.24,85.08,,165.06,107.3,0.83,607.3,351.0
store0030-RackTCA,45.21,39.81,69.89,27.14,85.28,,161.58,107.2,0.83,607.2,350.9
store0030-RackTCA,45.14,39.79,69.89,26.74,84.99,,156.45,108.0,0.83,608.7,351.6
store0030-RackTCA,44.92,39.62,69.87,27.06,84.94,,158.49,107.8,0.83,607.5,351.0
store0030-RackTCA,44.92,39.62,69.87,27.06,84.94,,158.49,106.8,0.83,606.9,350.6
store0030-RackTCA,45.12,39.61,69.91,26.86,84.72,,158.25,96.3,0.83,608.4,351.6
store0030-RackTCA,45.18,39.71,69.94,27.24,84.09,,156.74,96.7,0.83,608.7,351.7
store0030-RackTCA,45.18,39.71,69.94,27.24,84.09,,156.74,106.6,0.83,606.8,350.6
store0030-RackTCA,45.21,39.81,69.96,27.54,83.8,,157.06,106.4,0.83,607.4,351.0
store0030-RackTCA,45.21,39.81,69.96,27.57,83.71,,158.09,105.7,0.82,609.2,351.9
store0030-RackTCA,45.21,39.81,69.96,27.57,83.71,,158.09,105.2,0.83,606.6,350.6
store0030-RackTCA,45.19,39.78,69.96,27.64,83.66,,156.7,105.3,0.82,607.6,351.1
store0030-RackTCA,45.19,39.77,69.96,27.74,83.48,,155.75,96.0,0.84,607.7,351.3
store0030-RackTCA,45.19,39.77,69.96,27.74,83.48,,155.75,95.6,0.83,607.8,351.3
store0030-RackTCA,45.19,39.8,69.96,27.87,83.41,,158.25,103.6,0.82,607.9,351.4
store0030-RackTCA,45.18,39.8,69.98,28.04,82.98,,160.36,103.3,0.82,609.0,352.0
store0030-RackTCA,45.18,39.8,70.02,28.24,82.49,,160.43,93.6,0.82,608.3,351.6
store0030-RackTCA,45.18,39.8,70.02,28.24,82.49,,160.43,54.0,0.81,609.9,352.4
store0030-RackTCA,45.28,39.8,70.03,28.64,82.04,,144.25,64.3,0.81,608.9,351.8
store0030-RackTCA,45.23,39.62,70.05,28.94,81.68,,148.33,105.6,0.82,608.2,351.4
store0030-RackTCA,45.23,39.62,70.05,28.94,81.68,,148.33,95.2,0.83,609.6,352.2
store0030-RackTCA,45.16,39.66,70.05,29.35,81.45,,156.56,94.8,0.83,609.1,352.0
store0030-RackTCA,45.18,39.61,70.05,29.85,81.45,,157.3,103.7,0.82,607.5,351.0
store0030-RackTCA,45.18,39.61,70.05,29.85,81.45,,157.3,104.5,0.82,609.8,352.4
store0030-RackTCA,45.14,39.61,70.0,29.85,81.63,,158.88,95.4,0.83,609.1,351.9
store0030-RackTCA,45.14,39.65,70.0,29.85,81.73,,161.38,94.7,0.83,608.4,351.6
store0030-RackTCA,45.14,39.65,70.0,29.85,81.73,,161.38,63.8,0.81,610.0,352.5
store0030-RackTCA,45.14,39.7,70.02,29.45,81.95,,162.68,104.9,0.83,608.7,351.8
store0030-RackTCA,45.16,39.59,70.07,29.35,82.18,,151.11,95.8,0.83,608.8,351.8
store0030-RackTCA,45.16,39.61,70.07,28.94,82.42,,161.17,94.5,0.83,609.2,352.1
store0030-RackTCA,45.16,39.61,70.07,28.94,82.42,,161.17,104.5,0.82,610.1,352.6
store0030-RackTCA,45.21,39.57,70.07,29.04,82.49,,159.78,105.4,0.83,608.5,351.6
store0030-RackTCA,45.07,39.62,70.07,29.25,82.58,,160.36,106.1,0.82,608.6,351.6
store0030-RackTCA,45.07,39.62,70.07,29.25,82.58,,160.36,106.4,0.82,608.5,351.7
store0030-RackTCA,45.14,39.63,70.02,29.75,81.91,,162.32,105.4,0.83,606.7,350.6
store0030-RackTCA,45.14,39.49,70.02,29.95,81.63,,161.53,105.2,0.83,607.4,351.0
store0030-RackTCA,45.14,39.49,70.02,29.95,81.63,,161.53,105.4,0.83,606.6,350.6
store0030-RackTCA,45.01,39.66,70.02,29.65,81.54,,161.04,106.1,0.83,607.2,350.9
store0030-RackTCA,45.19,39.61,70.0,30.15,81.54,,162.16,106.1,0.83,607.6,351.1
store0030-RackTCA,45.05,39.47,70.0,30.15,81.54,,163.08,105.5,0.82,608.9,351.9
store0030-RackTCA,45.05,39.47,70.0,30.15,81.54,,163.08,105.4,0.83,606.6,350.5
store0030-RackTCA,45.05,39.72,70.02,30.35,81.5,,161.98,105.7,0.83,606.7,350.6
store0030-RackTCA,45.23,39.78,70.02,30.25,81.5,,161.4,106.1,0.83,607.7,351.2
store0030-RackTCA,45.23,39.78,70.02,30.25,81.5,,161.4,106.3,0.83,609.2,352.0
store0030-RackTCA,45.23,39.75,70.02,30.25,81.5,,163.06,105.3,0.83,606.0,350.1
store0030-RackTCA,45.21,39.75,70.03,30.55,81.37,,164.01,105.0,0.83,605.6,349.9
store0030-RackTCA,45.21,39.75,70.03,30.55,81.37,,164.01,105.1,0.82,607.6,351.2
store0030-RackTCA,45.28,39.81,70.05,30.55,80.78,,162.55,105.5,0.82,607.3,351.0
store0030-RackTCA,45.32,39.84,70.05,31.13,80.28,,161.67,105.8,0.83,608.5,351.6
