DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,45.32,39.84,70.05,31.13,80.28,,161.67,105.0,0.82,609.1,352.0
store0030-RackTCA,45.32,39.82,70.05,31.53,79.52,,163.78,104.8,0.82,608.4,351.6
store0030-RackTCA,45.27,39.84,70.02,32.43,79.3,,163.31,104.8,0.82,609.6,352.2
store0030-RackTCA,45.27,39.82,70.0,32.43,78.94,,162.43,104.8,0.82,609.4,352.2
store0030-RackTCA,45.27,39.82,70.0,32.43,78.94,,162.43,105.3,0.82,609.7,352.3
store0030-RackTCA,45.28,39.82,70.03,32.93,78.33,,162.79,105.9,0.83,608.3,351.6
store0030-RackTCA,45.34,39.72,70.03,33.33,78.1,,163.26,105.3,0.83,608.1,351.5
store0030-RackTCA,45.34,39.72,70.03,33.33,78.1,,163.26,95.5,0.83,610.1,352.6
store0030-RackTCA,45.34,39.8,70.03,33.23,77.88,,162.3,95.2,0.83,609.8,352.3
store0030-RackTCA,45.41,40.01,69.98,33.93,77.14,,161.53,104.8,0.82,610.7,352.9
store0030-RackTCA,45.41,40.01,69.98,33.93,77.14,,161.53,104.9,0.82,609.3,352.1
store0030-RackTCA,45.36,39.91,69.98,35.04,76.37,,162.39,104.7,0.82,608.6,351.5
store0030-RackTCA,45.36,39.97,70.02,35.51,76.51,,161.94,105.0,0.82,609.6,352.1
store0030-RackTCA,45.46,40.14,70.02,35.41,76.26,,160.23,105.4,0.82,608.7,351.5
store0030-RackTCA,45.46,40.14,70.02,35.41,76.26,,160.23,105.9,0.83,609.6,352.1
store0030-RackTCA,45.46,40.12,70.02,35.91,75.74,,159.53,105.7,0.82,607.1,350.7
store0030-RackTCA,45.46,40.05,69.98,36.42,75.18,,159.33,95.7,0.84,606.9,350.7
store0030-RackTCA,45.46,40.05,69.98,36.42,75.18,,159.33,95.4,0.83,608.7,351.6
store0030-RackTCA,45.37,40.05,70.0,36.52,74.66,,159.58,104.9,0.83,608.7,351.7
store0030-RackTCA,45.48,40.15,70.0,37.52,74.34,,159.51,105.0,0.82,608.9,351.8
store0030-RackTCA,45.48,40.15,70.0,37.52,74.34,,159.51,94.9,0.82,608.9,351.9
store0030-RackTCA,45.48,40.1,70.0,38.02,73.96,,158.95,94.5,0.83,609.4,351.9
store0030-RackTCA,45.43,39.96,70.03,39.02,73.4,,158.99,103.9,0.82,609.3,352.1
store0030-RackTCA,45.43,39.96,70.03,39.02,73.4,,158.99,104.6,0.82,609.6,352.4
store0030-RackTCA,45.5,40.1,69.98,39.02,73.13,,159.73,104.7,0.82,609.0,351.9
store0030-RackTCA,45.41,40.1,69.96,38.52,72.97,,160.7,103.8,0.82,610.3,352.6
store0030-RackTCA,45.41,40.1,69.96,38.52,72.97,,160.7,95.0,0.82,610.6,352.6
store0030-RackTCA,45.37,40.19,69.96,38.82,72.73,,160.12,96.1,0.83,609.1,351.7
store0030-RackTCA,45.27,40.09,69.89,38.82,72.52,,156.49,106.3,0.82,608.2,351.3
store0030-RackTCA,45.39,40.09,69.94,39.12,72.52,,153.3,106.3,0.82,609.1,351.9
store0030-RackTCA,45.39,40.09,69.94,39.12,72.52,,153.3,97.3,0.83,611.0,353.0
store0030-RackTCA,45.34,40.0,69.94,39.12,72.43,,152.11,98.1,0.83,611.2,353.1
store0030-RackTCA,45.05,40.03,69.94,39.42,72.28,,154.81,98.7,0.84,611.6,353.3
store0030-RackTCA,45.05,40.03,69.94,39.42,72.28,,154.81,98.6,0.84,612.2,353.7
store0030-RackTCA,45.05,39.97,69.8,39.02,72.1,,156.0,98.7,0.84,611.4,353.3
store0030-RackTCA,45.18,40.06,69.85,39.02,71.87,,155.71,98.7,0.84,611.5,353.3
store0030-RackTCA,45.18,40.06,69.85,39.02,71.87,,155.71,109.3,0.83,611.8,353.3
store0030-RackTCA,45.19,39.86,69.89,39.4,71.73,,155.55,109.9,0.83,610.8,352.8
store0030-RackTCA,44.82,39.94,69.84,39.73,71.4,,156.27,100.7,0.83,610.7,352.7
store0030-RackTCA,44.82,39.94,69.84,39.73,71.4,,156.27,99.7,0.83,613.4,354.3
store0030-RackTCA,45.16,39.91,69.82,39.93,71.26,,157.12,99.6,0.83,612.1,353.7
store0030-RackTCA,45.14,39.91,69.8,39.9,71.2,,157.37,99.7,0.83,610.4,352.8
store0030-RackTCA,45.21,39.9,69.78,39.9,70.95,,157.55,99.8,0.83,610.8,353.0
store0030-RackTCA,45.21,39.9,69.78,39.9,70.95,,157.55,99.8,0.83,612.2,353.8
store0030-RackTCA,45.18,39.79,69.78,40.13,70.81,,159.06,99.1,0.83,612.3,353.9
store0030-RackTCA,45.18,39.79,69.78,40.4,70.7,,158.79,99.0,0.83,612.7,354.0
store0030-RackTCA,45.18,39.79,69.78,40.4,70.7,,158.79,57.0,0.81,616.5,356.2
store0030-RackTCA,45.18,39.66,69.76,40.4,70.54,,149.61,57.4,0.81,615.2,355.6
store0030-RackTCA,44.94,39.72,69.64,40.4,70.39,,143.01,112.4,0.83,613.4,354.6
store0030-RackTCA,44.94,39.72,69.64,40.4,70.39,,143.01,111.3,0.83,613.9,354.8
store0030-RackTCA,44.83,39.62,69.75,40.5,70.3,,154.36,99.4,0.83,612.2,353.7
store0030-RackTCA,44.83,39.79,69.75,40.8,70.12,,151.81,99.5,0.83,612.1,353.6
store0030-RackTCA,44.83,39.79,69.75,40.8,70.12,,151.81,100.6,0.83,613.4,354.4
store0030-RackTCA,44.96,39.68,69.75,41.1,70.02,,151.68,100.6,0.83,612.8,354.0
store0030-RackTCA,44.96,39.65,69.78,40.9,69.93,,158.23,57.5,0.81,613.8,354.6
store0030-RackTCA,44.76,39.7,69.73,41.4,69.78,,153.14,48.2,0.83,614.6,355.2
store0030-RackTCA,44.76,39.7,69.73,41.4,69.78,,153.14,92.6,0.84,613.5,354.4
store0030-RackTCA,44.94,39.74,69.73,41.4,69.75,,150.53,99.2,0.84,611.9,353.7
store0030-RackTCA,44.8,39.62,69.73,41.51,69.69,,155.01,99.1,0.84,612.7,354.1
store0030-RackTCA,44.8,39.62,69.73,41.51,69.69,,155.01,109.7,0.83,611.5,353.4
store0030-RackTCA,44.8,39.69,69.73,41.53,69.37,,153.48,111.3,0.83,608.7,351.7
store0030-RackTCA,44.91,39.6,69.71,41.61,69.31,,165.24,111.7,0.83,608.4,351.6
store0030-RackTCA,44.91,39.6,69.71,41.61,69.31,,165.24,110.1,0.83,610.0,352.5
store0030-RackTCA,44.85,39.63,69.71,41.81,69.28,,163.71,110.1,0.83,609.5,352.1
store0030-RackTCA,44.83,39.62,69.69,42.11,69.17,,161.87,111.2,0.83,609.6,352.1
store0030-RackTCA,44.83,39.62,69.69,42.11,69.17,,161.87,112.5,0.83,612.1,353.4
store0030-RackTCA,44.83,39.65,69.67,42.11,69.13,,166.87,112.3,0.83,610.5,352.7
store0030-RackTCA,44.83,39.65,69.66,42.01,69.03,,168.75,110.2,0.83,610.2,352.4
store0030-RackTCA,44.8,39.56,69.66,42.01,68.88,,164.25,110.5,0.83,611.6,353.2
store0030-RackTCA,44.8,39.56,69.66,42.01,68.88,,164.25,111.6,0.83,611.3,353.2
store0030-RackTCA,44.76,39.47,69.71,42.31,68.83,,164.03,112.2,0.83,611.8,353.4
store0030-RackTCA,44.67,39.52,69.64,42.31,68.74,,168.13,111.3,0.83,611.0,353.0
store0030-RackTCA,44.67,39.52,69.64,42.31,68.74,,168.13,109.9,0.83,610.0,352.4
store0030-RackTCA,44.67,39.41,69.64,42.81,68.7,,168.19,110.4,0.83,611.4,353.3
store0030-RackTCA,44.67,39.41,69.62,42.71,68.65,,164.5,111.8,0.83,609.8,352.3
store0030-RackTCA,44.67,39.41,69.62,42.71,68.65,,164.5,112.1,0.83,609.7,352.2
store0030-RackTCA,44.71,39.46,69.6,42.71,68.45,,166.66,111.0,0.83,611.4,353.4
store0030-RackTCA,44.64,39.46,69.6,42.91,68.34,,168.15,109.7,0.83,610.0,352.7
store0030-RackTCA,44.64,39.46,69.6,42.91,68.34,,168.15,109.7,0.83,609.8,352.5
store0030-RackTCA,44.69,39.53,69.6,43.01,68.31,,166.28,110.9,0.83,610.0,352.6
store0030-RackTCA,44.73,39.49,69.6,43.18,68.27,,169.18,111.3,0.83,609.8,352.4
store0030-RackTCA,44.73,39.49,69.6,43.18,68.27,,169.18,110.3,0.83,610.9,353.2
store0030-RackTCA,44.73,39.51,69.6,43.31,68.22,,171.46,109.2,0.83,609.8,352.4
store0030-RackTCA,44.73,39.41,69.6,43.21,68.16,,168.22,109.3,0.83,609.6,352.3
store0030-RackTCA,44.73,39.41,69.6,43.21,68.16,,168.22,110.4,0.83,610.7,353.0
store0030-RackTCA,44.64,39.4,69.62,43.21,68.13,,166.53,111.1,0.83,609.9,352.5
store0030-RackTCA,44.62,39.5,69.57,43.51,68.07,,170.47,110.0,0.83,610.4,352.8
store0030-RackTCA,44.69,39.4,69.57,43.64,68.07,,172.33,108.6,0.83,610.6,352.9
store0030-RackTCA,44.69,39.4,69.57,43.64,68.07,,172.33,108.5,0.83,609.7,352.5
store0030-RackTCA,44.65,39.51,69.57,43.41,67.96,,168.3,99.9,0.83,612.9,354.2
store0030-RackTCA,44.6,39.44,69.57,43.79,67.86,,170.87,100.4,0.83,611.2,353.2
store0030-RackTCA,44.6,39.44,69.57,43.79,67.86,,170.87,109.1,0.83,611.5,353.3
store0030-RackTCA,44.6,39.27,69.51,44.01,67.82,,172.87,108.4,0.83,611.8,353.6
store0030-RackTCA,44.6,39.26,69.53,43.91,67.82,,169.41,107.7,0.82,611.3,353.3
store0030-RackTCA,44.6,39.26,69.53,43.91,67.82,,169.41,108.7,0.83,611.9,353.7
store0030-RackTCA,44.47,39.5,69.58,44.19,67.82,,167.79,109.6,0.83,611.6,353.4
store0030-RackTCA,44.67,39.34,69.57,44.11,67.78,,170.2,109.5,0.83,611.0,353.1
store0030-RackTCA,44.67,39.34,69.57,44.11,67.78,,170.2,108.7,0.83,611.2,353.2
store0030-RackTCA,44.46,39.34,69.49,44.29,67.68,,171.28,108.1,0.82,611.0,353.0
store0030-RackTCA,44.53,39.42,69.48,44.09,67.68,,168.22,108.5,0.83,611.6,353.4
store0030-RackTCA,44.51,39.42,69.48,44.31,67.59,,166.96,99.6,0.83,611.0,353.1
store0030-RackTCA,44.51,39.42,69.48,44.31,67.59,,166.96,99.7,0.83,610.7,352.9
store0030-RackTCA,44.56,39.55,69.48,44.49,67.59,,170.11,108.4,0.83,610.5,352.8
store0030-RackTCA,44.56,39.37,69.48,44.39,67.59,,172.35,107.7,0.83,610.5,352.7
store0030-RackTCA,44.56,39.37,69.48,44.39,67.59,,172.35,108.0,0.83,612.3,353.6
store0030-RackTCA,44.44,39.5,69.42,44.39,67.64,,166.73,108.9,0.83,610.7,352.9
store0030-RackTCA,44.44,39.36,69.46,44.19,67.68,,168.66,109.9,0.83,611.2,353.2
store0030-RackTCA,44.44,39.36,69.46,44.19,67.68,,168.66,109.9,0.83,612.0,353.6
store0030-RackTCA,44.47,39.51,69.46,44.31,67.68,,170.92,108.8,0.83,610.7,352.9
store0030-RackTCA,44.55,39.51,69.46,44.09,67.78,,168.03,108.3,0.82,612.6,354.0
store0030-RackTCA,44.55,39.51,69.46,44.09,67.78,,168.03,108.9,0.83,612.1,353.7
store0030-RackTCA,44.55,39.51,69.46,43.99,67.78,,166.03,100.0,0.84,612.3,353.8
store0030-RackTCA,44.49,39.5,69.4,44.11,67.78,,168.35,99.5,0.84,613.5,354.5
store0030-RackTCA,44.49,39.4,69.35,44.21,67.73,,171.93,107.1,0.82,609.6,352.3
store0030-RackTCA,44.49,39.4,69.35,44.21,67.73,,171.93,106.5,0.82,610.7,352.8
store0030-RackTCA,44.46,39.51,69.33,44.19,67.68,,170.31,107.0,0.82,610.5,352.7
store0030-RackTCA,44.47,39.52,69.37,44.19,67.68,,168.21,107.8,0.82,610.8,352.9
store0030-RackTCA,44.47,39.52,69.37,44.19,67.68,,168.21,98.9,0.83,611.6,353.4
store0030-RackTCA,44.4,39.39,69.31,44.71,67.78,,172.96,97.7,0.83,611.5,353.3
store0030-RackTCA,44.38,39.28,69.31,44.49,67.78,,172.53,106.7,0.82,611.4,353.2
store0030-RackTCA,44.38,39.28,69.31,44.49,67.78,,172.53,107.1,0.82,612.0,353.5
store0030-RackTCA,44.29,39.3,69.35,44.49,67.73,,168.08,108.3,0.83,609.5,352.1
store0030-RackTCA,44.28,39.23,69.33,44.79,67.73,,167.95,109.6,0.83,609.7,352.3
store0030-RackTCA,44.28,39.23,69.33,44.79,67.73,,167.95,110.2,0.83,613.0,354.2
store0030-RackTCA,44.37,39.35,69.24,44.69,67.73,,170.04,99.5,0.83,612.7,353.9
store0030-RackTCA,44.37,39.4,69.24,44.59,67.78,,169.5,98.2,0.82,613.4,354.3
store0030-RackTCA,44.4,39.37,69.37,44.41,67.78,,166.95,107.8,0.82,614.2,354.9
store0030-RackTCA,44.4,39.37,69.37,44.41,67.78,,166.95,108.3,0.82,614.1,354.8
store0030-RackTCA,44.19,39.18,69.3,44.91,67.78,,166.41,99.3,0.83,610.9,353.1
store0030-RackTCA,44.31,39.31,69.3,44.89,67.78,,169.3,98.2,0.84,612.5,353.8
store0030-RackTCA,44.31,39.31,69.3,44.89,67.78,,169.3,106.4,0.82,610.5,352.7
store0030-RackTCA,44.22,39.31,69.31,44.89,67.82,,171.88,106.1,0.83,609.5,352.1
store0030-RackTCA,44.22,39.36,69.24,44.79,67.78,,169.84,97.3,0.83,609.8,352.3
store0030-RackTCA,44.22,39.36,69.24,44.79,67.78,,169.84,56.2,0.81,610.1,352.4
store0030-RackTCA,44.29,39.36,69.21,45.19,67.68,,167.7,65.6,0.81,609.7,352.2
store0030-RackTCA,44.28,39.41,69.21,45.22,67.64,,156.65,108.2,0.83,608.0,351.2
store0030-RackTCA,44.24,39.2,69.22,45.29,67.64,,166.71,100.3,0.83,607.8,351.1
store0030-RackTCA,44.24,39.2,69.22,45.29,67.64,,166.71,97.6,0.83,609.4,351.9
store0030-RackTCA,44.22,39.2,69.22,45.29,67.59,,166.71,106.0,0.82,608.5,351.4
store0030-RackTCA,44.26,39.4,69.22,45.49,67.51,,164.62,106.9,0.83,608.9,351.9
store0030-RackTCA,44.26,39.4,69.22,45.49,67.51,,164.62,55.2,0.82,612.0,353.5
store0030-RackTCA,44.26,39.42,69.15,45.59,67.37,,165.24,56.0,0.82,611.3,353.2
store0030-RackTCA,44.26,39.35,69.19,45.79,67.37,,162.63,105.2,0.82,609.8,352.4
store0030-RackTCA,44.26,39.35,69.19,45.79,67.37,,162.63,108.8,0.83,610.3,352.6
store0030-RackTCA,44.28,39.17,69.22,45.89,67.3,,158.9,99.4,0.83,608.9,351.7
store0030-RackTCA,44.19,39.22,69.22,46.09,67.19,,164.89,96.5,0.82,611.9,353.3
store0030-RackTCA,43.93,39.22,69.24,46.49,67.19,,164.89,105.4,0.82,609.9,352.2
store0030-RackTCA,43.93,38.87,69.24,46.49,67.19,,168.67,106.0,0.82,611.2,353.2
store0030-RackTCA,44.15,39.02,69.28,46.69,66.97,,159.98,96.2,0.82,611.5,353.4
store0030-RackTCA,44.1,39.02,69.28,46.59,66.94,,159.26,55.4,0.81,612.0,353.6
store0030-RackTCA,44.1,39.02,69.28,46.59,66.94,,159.26,65.0,0.81,612.5,353.8
store0030-RackTCA,44.11,39.11,69.3,46.9,66.83,,152.62,106.0,0.82,610.4,352.8
store0030-RackTCA,44.19,39.11,69.33,47.1,66.79,,151.45,97.1,0.84,610.1,352.4
store0030-RackTCA,44.19,39.11,69.33,47.1,66.79,,151.45,55.7,0.82,612.1,353.6
store0030-RackTCA,44.26,39.16,69.35,47.07,66.79,,158.77,65.7,0.81,611.4,353.1
store0030-RackTCA,44.22,39.16,69.37,47.4,66.79,,157.37,107.1,0.82,610.3,352.5
store0030-RackTCA,44.22,39.16,69.37,47.4,66.79,,157.37,97.3,0.83,610.3,352.7
store0030-RackTCA,44.22,39.08,69.39,47.5,66.7,,159.69,95.9,0.82,611.8,353.5
store0030-RackTCA,44.22,39.08,69.42,47.7,66.63,,162.0,55.1,0.81,613.0,354.3
store0030-RackTCA,44.28,39.11,69.46,47.57,66.63,,160.93,65.4,0.81,613.4,354.4
store0030-RackTCA,44.28,39.11,69.46,47.57,66.63,,160.93,105.9,0.82,612.4,353.8
store0030-RackTCA,44.35,39.12,69.49,47.57,66.58,,152.67,55.4,0.81,612.5,353.7
store0030-RackTCA,44.38,39.01,69.53,47.57,66.58,,154.31,55.7,0.81,613.1,354.2
store0030-RackTCA,44.38,39.01,69.53,47.57,66.58,,154.31,106.3,0.82,611.0,353.0
store0030-RackTCA,44.33,38.84,69.55,47.47,66.58,,154.45,106.5,0.82,613.3,354.1
store0030-RackTCA,44.33,38.82,69.57,47.7,66.58,,161.87,55.7,0.82,615.0,355.1
store0030-RackTCA,44.33,38.82,69.57,47.7,66.58,,161.87,55.5,0.82,615.3,355.4
store0030-RackTCA,44.24,38.86,69.58,47.7,66.58,,158.23,96.0,0.83,614.7,355.1
store0030-RackTCA,44.26,38.95,69.6,48.0,66.58,,151.12,104.9,0.82,613.0,354.1
store0030-RackTCA,44.26,38.95,69.6,48.0,66.58,,151.12,64.4,0.8,615.1,355.3
store0030-RackTCA,44.42,38.82,69.66,47.8,66.58,,155.55,55.0,0.81,614.6,355.0
store0030-RackTCA,44.44,39.0,69.67,47.8,66.58,,157.17,95.9,0.82,612.8,354.0
store0030-RackTCA,44.29,38.81,69.69,48.1,66.54,,154.15,105.4,0.82,613.5,354.4
store0030-RackTCA,44.29,38.81,69.69,48.1,66.54,,154.15,65.0,0.81,615.4,355.5
store0030-RackTCA,44.35,38.79,69.71,48.27,66.43,,161.11,55.7,0.81,615.3,355.5
store0030-RackTCA,44.35,38.75,69.71,48.2,66.4,,152.98,96.7,0.82,614.0,354.5
store0030-RackTCA,44.35,38.75,69.71,48.2,66.4,,152.98,106.5,0.82,613.6,354.2
store0030-RackTCA,44.37,38.81,69.73,48.5,66.4,,156.81,106.6,0.82,613.3,354.2
store0030-RackTCA,44.37,38.87,69.75,48.37,66.4,,160.36,96.1,0.83,614.2,354.8
store0030-RackTCA,44.37,38.87,69.75,48.37,66.4,,160.36,55.2,0.82,616.4,356.0
store0030-RackTCA,44.4,38.81,69.75,48.4,66.4,,160.61,55.3,0.82,618.0,357.0
store0030-RackTCA,44.29,38.7,69.75,48.4,66.4,,155.05,105.6,0.82,615.9,355.8
store0030-RackTCA,44.29,38.7,69.75,48.4,66.4,,155.05,105.7,0.82,617.6,356.6
store0030-RackTCA,44.35,38.76,69.76,48.6,66.43,,156.96,55.8,0.81,617.1,356.3
store0030-RackTCA,44.35,38.77,69.76,48.58,66.43,,162.39,55.7,0.8,617.4,356.4
store0030-RackTCA,44.35,38.77,69.76,48.58,66.4,,155.25,106.5,0.82,616.8,356.1
store0030-RackTCA,44.35,38.77,69.76,48.58,66.4,,155.25,106.8,0.82,614.6,355.0
store0030-RackTCA,44.35,38.74,69.78,48.8,66.4,,153.21,94.0,0.82,617.0,356.2
store0030-RackTCA,44.38,38.72,69.82,48.8,66.34,,160.66,55.0,0.8,616.6,356.2
store0030-RackTCA,44.38,38.72,69.82,48.8,66.34,,160.66,54.7,0.8,615.9,355.8
store0030-RackTCA,44.38,38.49,69.85,48.7,66.34,,160.32,104.3,0.82,616.4,356.1
store0030-RackTCA,44.28,38.61,69.84,48.47,66.49,,157.21,104.7,0.82,616.5,356.2
store0030-RackTCA,44.28,38.61,69.84,48.47,66.49,,157.21,55.5,0.82,615.9,355.8
store0030-RackTCA,44.26,38.71,69.84,48.98,66.54,,161.56,55.7,0.82,616.7,356.1
store0030-RackTCA,44.33,38.71,69.84,48.9,66.54,,153.21,98.1,0.83,615.4,355.4
store0030-RackTCA,44.33,38.71,69.84,48.9,66.54,,153.21,106.3,0.82,615.3,355.4
store0030-RackTCA,44.4,38.64,69.84,49.2,66.54,,166.23,105.1,0.82,615.3,355.5
store0030-RackTCA,44.35,38.7,69.82,49.2,66.54,,166.69,55.4,0.8,616.2,355.9
store0030-RackTCA,44.37,38.72,69.75,49.2,66.49,,161.37,54.8,0.8,615.9,355.8
store0030-RackTCA,44.37,38.72,69.75,49.2,66.49,,161.37,104.3,0.82,613.2,354.3
store0030-RackTCA,44.44,38.86,69.78,48.78,66.49,,151.65,106.1,0.82,613.2,354.0
store0030-RackTCA,44.46,38.92,69.76,49.18,66.49,,164.71,56.9,0.81,616.2,356.0
store0030-RackTCA,44.46,38.92,69.76,49.18,66.49,,164.71,55.8,0.81,617.0,356.2
store0030-RackTCA,44.42,38.86,69.76,49.18,66.49,,165.69,66.0,0.81,615.9,355.6
store0030-RackTCA,44.33,38.95,69.67,49.18,66.43,,152.01,107.6,0.82,614.2,354.6
store0030-RackTCA,44.33,38.95,69.67,49.18,66.43,,152.01,97.3,0.83,614.0,354.5
store0030-RackTCA,44.33,39.1,69.67,49.28,66.43,,161.89,97.0,0.83,614.1,354.8
store0030-RackTCA,44.49,39.15,69.64,49.5,66.43,,164.23,96.6,0.83,614.4,354.8
store0030-RackTCA,44.49,39.15,69.64,49.5,66.43,,164.23,55.9,0.82,616.9,356.3
store0030-RackTCA,44.4,39.02,69.6,49.48,66.43,,162.28,56.2,0.82,616.9,356.3
store0030-RackTCA,44.56,39.23,69.6,49.48,66.43,,154.13,109.2,0.82,615.0,355.2
store0030-RackTCA,44.51,39.29,69.57,49.48,66.49,,166.15,107.4,0.82,615.3,355.3
store0030-RackTCA,44.51,39.29,69.57,49.48,66.49,,166.15,96.8,0.82,616.2,356.0
store0030-RackTCA,44.53,39.31,69.57,49.68,66.43,,163.26,96.7,0.82,616.9,356.3
store0030-RackTCA,44.65,39.5,69.57,49.58,66.43,,163.62,56.2,0.81,616.2,355.8
store0030-RackTCA,44.65,39.5,69.57,49.58,66.43,,163.62,56.0,0.81,616.3,356.0
store0030-RackTCA,44.6,39.49,69.49,49.58,66.4,,159.62,107.1,0.82,616.8,356.2
store0030-RackTCA,44.74,39.54,69.53,50.08,66.4,,152.92,109.1,0.82,616.3,355.9
store0030-RackTCA,44.74,39.54,69.53,50.08,66.4,,152.92,97.6,0.82,616.9,356.3
store0030-RackTCA,44.74,39.57,69.53,50.08,66.49,,166.59,96.4,0.82,617.7,356.7
store0030-RackTCA,44.69,39.79,69.39,49.78,66.54,,164.98,106.0,0.82,617.3,356.5
store0030-RackTCA,44.69,39.79,69.39,49.78,66.54,,164.98,106.9,0.82,616.9,356.3
store0030-RackTCA,44.62,39.93,69.37,49.78,66.63,,164.98,56.1,0.82,618.7,357.3
store0030-RackTCA,44.78,39.94,69.37,49.28,66.63,,159.39,56.7,0.82,619.1,357.5
store0030-RackTCA,44.74,40.06,69.37,49.28,66.7,,167.92,110.1,0.82,617.5,356.6
store0030-RackTCA,44.74,40.06,69.37,49.28,66.7,,167.92,107.6,0.82,616.0,355.7
store0030-RackTCA,44.76,40.08,69.35,49.68,66.79,,169.95,97.5,0.82,616.2,355.8
store0030-RackTCA,44.85,39.91,69.31,49.7,66.85,,164.7,97.5,0.82,618.5,357.2
store0030-RackTCA,44.85,39.91,69.31,49.7,66.85,,164.7,97.4,0.82,619.5,357.7
store0030-RackTCA,44.69,40.09,69.28,49.7,66.88,,165.79,56.5,0.8,619.7,357.9
store0030-RackTCA,44.87,40.11,69.3,49.78,66.94,,159.69,66.6,0.81,617.6,356.6
store0030-RackTCA,44.87,40.11,69.3,49.78,66.94,,159.69,110.9,0.82,616.5,356.0
store0030-RackTCA,45.0,40.48,69.24,49.08,66.94,,156.13,98.8,0.83,616.0,355.7
store0030-RackTCA,44.98,40.43,69.26,49.08,66.94,,168.15,96.5,0.82,615.0,355.1
store0030-RackTCA,44.91,40.35,69.26,50.08,66.83,,165.29,96.6,0.82,616.4,356.0
store0030-RackTCA,44.91,40.35,69.26,50.08,66.83,,165.29,55.9,0.81,617.7,356.6
store0030-RackTCA,44.94,40.44,69.21,50.15,66.79,,164.34,55.8,0.81,617.9,356.7
store0030-RackTCA,45.05,40.58,69.22,50.38,66.76,,158.05,108.0,0.82,615.8,355.5
store0030-RackTCA,45.05,40.58,69.22,50.38,66.76,,158.05,108.0,0.82,615.9,355.5
store0030-RackTCA,45.18,40.82,69.19,50.38,66.63,,155.35,98.2,0.83,616.8,356.1
store0030-RackTCA,45.14,40.92,69.17,50.38,66.58,,166.41,56.1,0.82,618.3,357.0
store0030-RackTCA,45.14,40.92,69.17,50.38,66.58,,166.41,106.5,0.82,615.8,355.5
store0030-RackTCA,45.21,40.93,69.17,50.68,66.43,,155.73,107.0,0.82,616.2,355.7
store0030-RackTCA,45.16,40.68,69.21,50.68,66.43,,155.61,97.4,0.82,617.0,356.3
store0030-RackTCA,45.09,40.7,69.21,50.88,66.43,,158.25,96.2,0.82,617.3,356.5
store0030-RackTCA,45.09,40.7,69.21,50.88,66.43,,158.25,95.2,0.82,617.0,356.3
store0030-RackTCA,45.09,40.68,69.21,50.96,66.43,,159.28,55.0,0.8,618.7,357.3
store0030-RackTCA,45.09,40.67,69.22,51.36,66.4,,156.56,64.2,0.8,618.6,357.2
store0030-RackTCA,45.09,40.67,69.22,51.36,66.4,,156.56,104.7,0.82,616.2,355.9
store0030-RackTCA,45.19,40.82,69.22,51.36,66.4,,152.46,95.3,0.82,616.5,356.0
store0030-RackTCA,45.36,40.87,69.22,51.28,66.4,,159.48,55.1,0.8,617.6,356.5
store0030-RackTCA,45.36,40.87,69.22,51.28,66.4,,159.48,55.1,0.81,616.4,355.8
store0030-RackTCA,45.72,41.54,69.3,51.18,66.34,,158.88,55.2,0.81,615.2,355.3
store0030-RackTCA,45.91,41.55,69.28,51.18,66.34,,148.84,55.3,0.8,616.7,356.0
store0030-RackTCA,45.91,41.55,69.28,51.18,66.34,,148.84,55.5,0.8,615.6,355.4
store0030-RackTCA,46.13,42.24,69.28,51.36,66.43,,141.51,55.8,0.81,617.0,356.2
store0030-RackTCA,46.15,42.62,69.22,51.36,66.43,,138.31,55.9,0.81,617.6,356.5
store0030-RackTCA,46.38,43.06,69.24,51.38,66.4,,135.45,97.0,0.82,614.8,354.9
store0030-RackTCA,46.38,43.06,69.24,51.38,66.4,,135.45,96.0,0.82,615.6,355.3
store0030-RackTCA,46.53,42.86,69.24,51.38,66.4,,141.94,54.6,0.8,616.5,355.9
store0030-RackTCA,46.47,43.1,69.19,51.38,66.49,,146.7,54.3,0.8,617.6,356.5
store0030-RackTCA,46.47,43.1,69.19,51.38,66.49,,146.7,54.2,0.8,617.2,356.2
store0030-RackTCA,46.56,43.09,69.19,51.28,66.49,,142.32,54.5,0.8,617.7,356.5
store0030-RackTCA,46.58,43.17,69.15,50.68,66.54,,137.41,54.4,0.8,616.6,356.1
store0030-RackTCA,46.58,43.17,69.15,50.68,66.54,,137.41,54.7,0.8,615.8,355.6
store0030-RackTCA,46.51,43.13,69.1,51.01,66.54,,134.73,64.5,0.8,617.8,356.8
store0030-RackTCA,46.51,43.13,69.04,50.48,66.63,,133.2,105.1,0.82,616.6,356.0
store0030-RackTCA,46.51,43.13,69.04,50.48,66.63,,133.2,86.5,0.83,617.4,356.6
store0030-RackTCA,46.44,43.12,69.06,51.48,66.63,,138.43,54.5,0.8,617.2,356.4
store0030-RackTCA,46.36,43.03,68.99,51.56,66.63,,152.87,54.6,0.8,616.9,356.2
store0030-RackTCA,46.24,42.98,68.99,51.76,66.63,,148.55,45.0,0.81,617.7,356.7
store0030-RackTCA,46.24,42.98,68.99,51.76,66.63,,148.55,45.0,0.8,619.1,357.6
store0030-RackTCA,46.22,42.83,68.99,51.86,66.54,,140.32,54.2,0.8,619.1,357.5
store0030-RackTCA,46.15,42.78,68.9,51.36,66.49,,135.52,54.8,0.8,619.5,357.8
store0030-RackTCA,46.15,42.78,68.9,51.36,66.49,,135.52,54.9,0.8,619.1,357.5
store0030-RackTCA,46.17,42.73,68.97,51.78,66.49,,131.61,55.3,0.81,617.5,356.6
store0030-RackTCA,46.2,42.82,68.97,51.96,66.49,,132.22,55.5,0.8,618.0,356.9
store0030-RackTCA,46.2,42.82,68.86,52.06,66.49,,132.58,55.7,0.81,617.2,356.5
store0030-RackTCA,46.2,42.82,68.86,52.06,66.49,,132.58,56.0,0.81,619.6,357.8
store0030-RackTCA,46.08,42.77,68.86,52.16,66.49,,133.16,55.6,0.8,619.7,357.8
store0030-RackTCA,46.08,42.78,68.81,52.36,66.49,,132.28,95.2,0.82,618.8,357.3
store0030-RackTCA,46.08,42.78,68.81,52.36,66.49,,132.28,95.2,0.82,620.2,358.1
store0030-RackTCA,46.04,42.78,68.85,52.66,66.49,,132.17,54.2,0.79,621.8,359.0
store0030-RackTCA,45.99,42.78,68.77,52.76,66.43,,139.37,54.3,0.8,620.1,358.0
store0030-RackTCA,45.99,42.78,68.77,52.76,66.43,,139.37,54.2,0.8,620.8,358.4
store0030-RackTCA,45.95,42.73,68.74,52.76,66.4,,140.23,54.1,0.8,620.2,358.0
store0030-RackTCA,45.88,42.72,68.7,52.46,66.4,,135.54,54.3,0.8,617.7,356.7
store0030-RackTCA,45.77,42.64,68.7,52.16,66.4,,132.58,54.5,0.8,614.7,355.0
store0030-RackTCA,45.77,42.64,68.7,52.16,66.4,,132.58,54.6,0.8,616.2,355.8
store0030-RackTCA,45.77,42.63,68.7,51.46,66.58,,130.96,55.1,0.81,612.2,353.5
store0030-RackTCA,45.91,42.77,68.65,51.36,66.76,,130.82,55.2,0.81,612.3,353.6
store0030-RackTCA,45.91,42.77,68.65,51.36,66.76,,130.82,55.6,0.81,612.4,353.6
store0030-RackTCA,45.91,42.61,68.59,51.26,66.88,,131.88,56.2,0.81,611.3,353.0
store0030-RackTCA,45.73,42.6,68.58,52.56,66.97,,134.26,56.3,0.81,611.9,353.4
store0030-RackTCA,45.73,42.6,68.58,52.56,66.97,,134.26,97.2,0.83,609.3,351.8
store0030-RackTCA,45.75,42.62,68.58,53.26,67.03,,137.32,95.3,0.83,608.6,351.5
store0030-RackTCA,45.68,42.13,68.58,54.44,67.24,,145.27,55.0,0.81,610.5,352.5
store0030-RackTCA,45.45,42.23,68.58,53.66,67.33,,137.82,55.1,0.81,611.4,353.0
store0030-RackTCA,45.45,42.23,68.58,53.66,67.33,,137.82,94.8,0.83,609.9,352.2
store0030-RackTCA,45.45,42.14,68.59,52.46,67.37,,133.41,94.2,0.82,609.1,351.7
store0030-RackTCA,45.39,42.11,68.61,52.26,67.37,,143.47,55.3,0.81,611.4,353.0
store0030-RackTCA,45.39,42.11,68.61,52.26,67.37,,143.47,55.5,0.81,613.2,354.0
store0030-RackTCA,45.48,42.05,68.67,53.19,67.3,,145.29,97.1,0.83,611.6,353.1
store0030-RackTCA,45.64,42.05,68.72,52.96,67.3,,140.38,97.1,0.83,611.0,352.7
store0030-RackTCA,45.73,42.18,68.79,51.96,67.64,,148.23,56.3,0.81,610.9,352.7
store0030-RackTCA,45.73,42.18,68.79,51.96,67.64,,148.23,95.6,0.83,610.6,352.6
store0030-RackTCA,45.81,42.06,68.95,52.46,67.64,,153.84,97.6,0.83,610.6,352.6
store0030-RackTCA,45.77,42.01,69.01,51.86,67.64,,143.24,55.8,0.81,611.1,352.9
store0030-RackTCA,45.77,42.01,69.01,51.86,67.64,,143.24,96.5,0.83,611.7,353.2
store0030-RackTCA,45.7,41.77,69.1,52.56,67.42,,143.87,55.9,0.81,612.6,353.7
store0030-RackTCA,45.84,41.8,69.3,51.46,67.48,,143.76,55.8,0.81,612.2,353.4
store0030-RackTCA,45.84,41.8,69.3,51.46,67.48,,143.76,96.9,0.83,609.5,351.9
store0030-RackTCA,45.75,41.49,69.35,51.18,67.59,,137.12,96.8,0.83,610.2,352.3
store0030-RackTCA,45.75,41.32,69.46,51.18,67.51,,147.42,55.3,0.81,611.5,353.1
store0030-RackTCA,45.79,41.29,69.48,51.18,67.51,,148.46,106.2,0.82,611.3,352.9
store0030-RackTCA,45.79,41.29,69.48,51.18,67.51,,148.46,106.2,0.82,611.9,353.2
store0030-RackTCA,45.66,41.21,69.49,51.18,67.33,,150.37,106.0,0.82,613.2,354.0
store0030-RackTCA,45.7,41.17,69.57,51.76,67.33,,154.87,106.5,0.82,613.4,354.2
store0030-RackTCA,45.7,41.17,69.57,51.76,67.33,,154.87,65.6,0.81,613.7,354.4
store0030-RackTCA,45.7,41.25,69.55,51.86,67.3,,156.97,105.3,0.82,609.5,352.0
store0030-RackTCA,45.68,41.08,69.58,51.86,67.24,,155.01,106.9,0.83,610.7,352.6
store0030-RackTCA,45.68,41.08,69.58,51.86,67.24,,155.01,106.6,0.83,610.3,352.3
store0030-RackTCA,45.72,41.15,69.58,52.06,67.19,,154.0,106.5,0.82,611.1,352.8
store0030-RackTCA,45.72,41.15,69.58,51.96,67.19,,159.66,106.0,0.82,613.0,354.0
store0030-RackTCA,45.72,41.15,69.58,51.96,67.19,,159.66,106.0,0.82,612.2,353.5
store0030-RackTCA,45.66,41.1,69.58,51.96,67.14,,161.19,65.4,0.81,613.5,354.2
store0030-RackTCA,45.66,41.02,69.57,52.16,67.08,,161.22,65.3,0.81,612.1,353.4
store0030-RackTCA,45.61,41.12,69.51,51.86,67.03,,159.42,106.3,0.82,610.7,352.6
store0030-RackTCA,45.61,41.12,69.51,51.86,67.03,,159.42,104.1,0.82,611.1,352.8
store0030-RackTCA,45.63,41.07,69.49,52.06,67.03,,158.92,107.6,0.83,611.0,352.8
store0030-RackTCA,45.63,40.96,69.49,51.96,67.03,,162.55,107.1,0.82,612.2,353.4
store0030-RackTCA,45.63,40.96,69.49,51.96,67.03,,162.55,105.1,0.82,612.5,353.6
store0030-RackTCA,45.54,41.1,69.49,51.96,67.03,,164.34,55.0,0.82,614.5,354.8
store0030-RackTCA,45.54,41.02,69.49,52.26,66.97,,161.29,55.1,0.82,614.5,354.7
store0030-RackTCA,45.54,41.02,69.49,52.26,66.97,,161.29,106.3,0.82,611.1,352.7
store0030-RackTCA,45.55,41.1,69.49,52.44,66.97,,152.8,105.9,0.82,610.4,352.3
store0030-RackTCA,45.57,41.1,69.51,52.66,66.94,,156.85,55.6,0.81,612.3,353.4
store0030-RackTCA,45.61,41.11,69.49,53.06,66.83,,157.39,55.7,0.81,613.8,354.4
store0030-RackTCA,45.61,41.11,69.49,53.06,66.83,,157.39,106.6,0.82,611.3,352.9
store0030-RackTCA,45.61,40.98,69.49,53.06,66.83,,147.11,106.1,0.82,612.0,353.3
store0030-RackTCA,45.59,41.02,69.53,53.06,66.88,,146.91,54.9,0.81,612.9,353.8
store0030-RackTCA,45.59,41.02,69.53,53.06,66.88,,146.91,55.3,0.81,611.2,352.8
store0030-RackTCA,45.59,41.02,69.53,53.06,66.88,,150.1,105.9,0.82,610.0,352.1
store0030-RackTCA,45.54,41.01,69.53,53.16,66.88,,145.76,105.6,0.82,609.4,351.8
store0030-RackTCA,45.54,41.01,69.53,53.16,66.88,,145.76,55.5,0.82,611.2,352.8
store0030-RackTCA,45.5,40.87,69.49,53.06,66.94,,151.34,55.6,0.82,610.6,352.5
store0030-RackTCA,45.52,40.88,69.46,53.04,66.94,,143.6,96.3,0.83,609.3,351.8
store0030-RackTCA,45.45,40.89,69.42,52.76,66.94,,143.44,95.2,0.83,610.3,352.2
store0030-RackTCA,45.45,40.89,69.42,52.76,66.94,,143.44,54.8,0.82,612.4,353.5
store0030-RackTCA,45.48,40.94,69.42,52.94,66.97,,148.39,54.8,0.82,612.5,353.6
store0030-RackTCA,45.48,40.93,69.42,52.94,67.08,,144.9,104.8,0.82,611.6,353.1
store0030-RackTCA,45.48,40.93,69.42,52.94,67.08,,144.9,104.3,0.82,609.5,351.8
store0030-RackTCA,45.5,40.93,69.39,52.94,67.08,,147.02,54.4,0.8,611.7,353.1
store0030-RackTCA,45.54,41.05,69.4,52.19,67.24,,153.3,54.7,0.81,612.1,353.3
store0030-RackTCA,45.54,41.05,69.4,52.19,67.24,,153.3,55.1,0.81,613.0,353.9
store0030-RackTCA,45.57,41.15,69.4,51.76,67.33,,147.13,55.2,0.81,612.4,353.5
store0030-RackTCA,45.57,41.23,69.4,52.26,67.3,,139.05,55.4,0.81,612.0,353.3
store0030-RackTCA,45.43,41.08,69.37,52.16,67.3,,134.83,55.8,0.81,613.7,354.2
store0030-RackTCA,45.43,41.08,69.37,52.16,67.3,,134.83,55.9,0.81,614.0,354.4
store0030-RackTCA,45.27,40.94,69.3,52.66,67.3,,133.14,97.8,0.83,611.4,352.9
store0030-RackTCA,45.34,41.07,69.31,52.64,67.24,,136.71,97.5,0.83,611.5,353.0
store0030-RackTCA,45.34,41.07,69.31,52.64,67.24,,136.71,55.4,0.81,612.4,353.5
store0030-RackTCA,45.5,41.18,69.31,52.86,67.08,,144.27,55.0,0.81,612.3,353.5
store0030-RackTCA,45.5,41.17,69.33,53.26,67.03,,140.72,95.5,0.82,612.6,353.6
store0030-RackTCA,45.5,41.17,69.33,53.26,67.03,,140.72,94.9,0.82,612.8,353.8
store0030-RackTCA,45.52,41.03,69.33,53.54,66.94,,140.36,54.1,0.8,614.8,355.0
store0030-RackTCA,45.32,40.92,69.3,53.54,66.83,,148.73,54.7,0.81,613.2,354.0
store0030-RackTCA,45.32,40.92,69.3,53.54,66.83,,148.73,54.7,0.81,613.2,353.9
store0030-RackTCA,45.43,40.99,69.3,53.74,66.79,,147.45,55.2,0.81,613.6,354.3
store0030-RackTCA,45.43,41.06,69.28,53.94,66.79,,140.65,55.5,0.81,613.3,354.0
store0030-RackTCA,45.27,40.85,69.28,54.17,66.63,,137.97,106.7,0.82,611.2,352.9
store0030-RackTCA,45.27,40.85,69.28,54.17,66.63,,137.97,108.4,0.82,612.4,353.6
store0030-RackTCA,45.27,40.85,69.22,54.34,66.7,,137.71,56.5,0.81,613.4,354.1
store0030-RackTCA,45.41,41.11,69.26,54.44,66.7,,146.32,55.4,0.81,613.7,354.2
store0030-RackTCA,45.41,41.11,69.26,54.44,66.7,,146.32,95.7,0.82,610.6,352.6
store0030-RackTCA,45.41,41.24,69.24,54.87,66.58,,145.74,55.8,0.81,611.8,353.2
store0030-RackTCA,45.3,41.1,69.19,55.04,66.54,,136.87,55.4,0.81,612.8,353.7
store0030-RackTCA,45.3,41.1,69.19,55.04,66.54,,136.87,96.4,0.83,610.9,352.7
store0030-RackTCA,45.39,41.17,69.19,55.44,66.43,,137.08,96.0,0.83,612.1,353.4
store0030-RackTCA,45.36,41.08,69.19,55.65,66.43,,145.4,55.3,0.81,614.4,354.7
store0030-RackTCA,45.34,41.18,69.17,55.55,66.43,,151.84,55.3,0.81,614.3,354.6
store0030-RackTCA,45.34,41.18,69.17,55.55,66.43,,151.84,55.1,0.81,614.4,354.7
store0030-RackTCA,45.32,41.18,69.17,55.85,66.34,,143.98,55.4,0.81,613.2,354.0
store0030-RackTCA,45.3,41.13,69.13,55.85,66.34,,138.07,55.6,0.81,612.9,353.8
store0030-RackTCA,45.3,41.13,69.13,55.85,66.34,,138.07,96.6,0.83,612.7,353.6
store0030-RackTCA,45.39,41.3,69.12,56.05,66.34,,134.15,96.7,0.83,612.4,353.5
store0030-RackTCA,45.39,41.3,69.1,56.05,66.34,,141.01,55.4,0.81,614.6,354.7
store0030-RackTCA,45.39,41.17,69.1,56.05,66.34,,145.62,55.6,0.81,614.2,354.5
store0030-RackTCA,45.39,41.17,69.1,56.05,66.34,,145.62,97.3,0.83,613.2,353.9
store0030-RackTCA,45.27,41.1,69.1,56.55,66.34,,140.79,96.4,0.82,614.4,354.6
store0030-RackTCA,45.32,41.26,69.08,56.42,66.4,,144.97,55.6,0.81,616.8,356.0
store0030-RackTCA,45.32,41.26,69.08,56.42,66.4,,144.97,55.7,0.81,616.6,355.8
store0030-RackTCA,45.37,41.29,69.06,56.42,66.4,,148.69,96.9,0.82,614.7,354.8
store0030-RackTCA,45.3,41.18,69.1,56.05,66.43,,142.32,95.7,0.82,613.7,354.2
store0030-RackTCA,45.3,41.18,69.1,56.05,66.43,,142.32,55.0,0.81,614.4,354.7
store0030-RackTCA,45.34,41.18,69.1,56.45,66.58,,148.84,55.2,0.81,614.1,354.5
store0030-RackTCA,45.34,40.9,69.12,56.45,66.58,,144.93,96.1,0.82,614.2,354.6
store0030-RackTCA,45.14,40.87,69.12,56.15,66.63,,148.3,95.7,0.82,614.8,355.0
store0030-RackTCA,45.14,40.87,69.12,56.15,66.63,,148.3,65.4,0.81,615.9,355.5
store0030-RackTCA,45.27,41.12,69.12,56.22,66.7,,153.66,106.0,0.82,614.0,354.5
store0030-RackTCA,45.21,41.03,69.1,56.65,66.79,,146.26,65.7,0.8,615.8,355.5
store0030-RackTCA,45.21,41.03,69.1,56.65,66.79,,146.26,107.1,0.82,614.3,354.5
store0030-RackTCA,45.34,41.23,69.1,56.75,66.85,,147.45,106.8,0.82,614.8,354.9
store0030-RackTCA,45.39,41.25,69.08,57.05,66.85,,152.2,106.5,0.82,614.8,354.9
store0030-RackTCA,45.39,41.25,69.08,57.05,66.85,,152.2,106.2,0.82,614.8,354.9
store0030-RackTCA,45.3,41.16,69.08,57.05,66.85,,156.22,106.0,0.82,616.2,355.6
store0030-RackTCA,45.45,41.37,69.12,57.35,66.7,,157.77,65.6,0.8,617.1,356.2
store0030-RackTCA,45.45,41.37,69.12,57.35,66.7,,157.77,106.5,0.82,615.9,355.5
store0030-RackTCA,45.32,41.08,69.12,57.65,66.54,,154.9,106.7,0.82,618.0,356.7
store0030-RackTCA,45.32,41.17,69.12,57.83,66.58,,156.63,106.5,0.82,616.8,355.9
store0030-RackTCA,45.32,41.36,69.06,57.85,66.58,,161.44,105.6,0.82,617.8,356.6
store0030-RackTCA,45.32,41.36,69.06,57.85,66.58,,161.44,96.0,0.83,617.5,356.4
store0030-RackTCA,45.43,41.3,69.1,58.25,66.49,,162.01,55.1,0.81,618.6,357.1
store0030-RackTCA,45.36,41.39,69.08,58.63,66.49,,158.76,104.4,0.82,616.2,355.7
store0030-RackTCA,45.36,41.39,69.08,58.63,66.49,,158.76,105.9,0.82,614.8,354.9
store0030-RackTCA,45.37,41.4,69.13,59.03,66.4,,154.87,65.7,0.8,616.5,355.9
store0030-RackTCA,45.46,41.37,69.12,59.33,66.4,,159.06,107.2,0.82,615.7,355.3
store0030-RackTCA,45.46,41.37,69.12,59.33,66.4,,159.06,107.0,0.82,615.1,355.0
store0030-RackTCA,45.46,41.32,69.12,59.06,66.34,,158.0,96.1,0.82,615.0,355.0
store0030-RackTCA,45.43,41.18,69.15,58.73,66.34,,161.38,55.1,0.81,615.7,355.4
store0030-RackTCA,45.5,41.37,69.19,58.73,66.34,,161.98,64.8,0.8,615.3,355.1
store0030-RackTCA,45.5,41.37,69.19,58.73,66.34,,161.98,106.0,0.82,617.1,356.2
store0030-RackTCA,45.48,41.12,69.17,58.73,66.54,,157.8,105.9,0.82,616.6,355.9
store0030-RackTCA,45.34,41.28,69.17,59.43,66.58,,164.01,105.9,0.82,616.9,356.1
store0030-RackTCA,45.34,41.28,69.17,59.43,66.58,,164.01,65.1,0.8,619.1,357.3
store0030-RackTCA,45.34,41.4,69.17,59.43,66.58,,161.92,96.8,0.82,616.3,355.8
store0030-RackTCA,45.52,41.37,69.13,59.33,66.58,,159.46,55.3,0.8,617.4,356.3
store0030-RackTCA,45.52,41.37,69.13,59.33,66.58,,159.46,64.6,0.8,617.1,356.2
store0030-RackTCA,45.46,41.47,69.12,59.83,66.58,,158.81,106.7,0.82,616.5,355.8
store0030-RackTCA,45.46,41.63,69.12,60.03,66.49,,155.08,97.3,0.83,616.4,355.8
store0030-RackTCA,45.54,41.54,69.1,60.03,66.54,,159.12,55.5,0.82,618.3,357.0
store0030-RackTCA,45.54,41.54,69.1,60.03,66.54,,159.12,65.1,0.8,616.0,355.6
store0030-RackTCA,45.43,41.34,69.1,60.16,66.54,,157.71,106.3,0.82,614.7,354.8
store0030-RackTCA,45.52,41.57,69.06,60.33,66.58,,145.74,55.5,0.81,613.6,354.2
store0030-RackTCA,45.52,41.57,69.06,60.33,66.58,,145.74,54.8,0.8,613.9,354.4
store0030-RackTCA,45.57,41.68,69.04,60.63,66.58,,146.55,95.2,0.82,613.8,354.3
store0030-RackTCA,45.3,41.85,69.08,60.76,66.58,,146.53,95.5,0.82,614.8,355.0
store0030-RackTCA,45.3,41.85,69.08,60.76,66.58,,146.53,54.8,0.8,616.6,355.9
store0030-RackTCA,45.41,41.47,69.01,60.84,66.54,,148.01,55.0,0.8,616.0,355.5
store0030-RackTCA,45.55,41.52,68.95,61.24,66.4,,156.52,104.4,0.82,612.0,353.3
store0030-RackTCA,45.36,41.66,68.95,61.54,66.4,,141.62,104.6,0.82,613.9,354.3
store0030-RackTCA,45.36,41.66,68.95,61.54,66.4,,141.62,54.9,0.8,615.6,355.3
store0030-RackTCA,45.48,41.69,68.97,61.51,66.34,,146.84,54.4,0.8,615.7,355.3
store0030-RackTCA,45.48,41.47,68.94,61.64,66.34,,148.87,94.1,0.82,616.2,355.6
store0030-RackTCA,45.48,41.47,68.94,61.64,66.34,,148.87,103.7,0.82,614.8,354.9
store0030-RackTCA,45.34,41.67,68.94,61.74,66.34,,147.61,64.1,0.8,616.4,355.8
store0030-RackTCA,45.45,41.47,68.88,61.61,66.31,,155.23,55.2,0.82,616.3,355.8
store0030-RackTCA,45.45,41.68,68.88,62.14,66.31,,152.98,55.3,0.82,618.1,356.8
store0030-RackTCA,45.45,41.68,68.88,62.14,66.31,,152.98,94.5,0.83,615.0,354.9
store0030-RackTCA,45.36,41.57,68.85,62.11,66.31,,146.44,93.7,0.83,615.2,355.2
store0030-RackTCA,45.72,42.21,68.83,61.91,66.34,,152.67,54.6,0.82,616.6,355.9
store0030-RackTCA,45.72,42.21,68.83,61.91,66.34,,152.67,55.0,0.82,616.3,355.7
store0030-RackTCA,45.66,42.13,68.86,62.41,66.34,,155.19,54.9,0.82,616.2,355.6
store0030-RackTCA,45.57,42.16,68.86,62.51,66.34,,149.56,55.2,0.82,615.5,355.2
store0030-RackTCA,45.57,42.16,68.86,62.51,66.34,,149.56,56.1,0.82,615.2,355.1
store0030-RackTCA,45.75,42.16,68.81,62.01,66.4,,144.14,56.3,0.82,615.8,355.3
store0030-RackTCA,45.75,42.43,68.85,62.14,66.4,,142.65,98.1,0.83,615.6,355.3
store0030-RackTCA,45.84,42.36,68.83,62.62,66.4,,151.86,96.3,0.83,615.5,355.2
store0030-RackTCA,45.84,42.36,68.83,62.62,66.4,,151.86,55.1,0.82,616.6,355.9
store0030-RackTCA,45.88,42.4,68.83,62.62,66.34,,155.14,55.2,0.82,616.9,356.1
store0030-RackTCA,45.46,41.86,68.79,62.94,66.34,,148.42,95.6,0.83,614.2,354.5
store0030-RackTCA,45.46,41.86,68.79,62.94,66.34,,148.42,94.0,0.83,614.3,354.6
store0030-RackTCA,45.63,42.25,68.79,62.82,66.31,,153.97,64.6,0.81,614.1,354.4
store0030-RackTCA,45.73,42.34,68.79,62.21,66.31,,158.22,65.2,0.8,615.9,355.5
store0030-RackTCA,45.73,42.34,68.79,62.21,66.31,,158.22,106.1,0.82,615.1,355.0
store0030-RackTCA,45.81,42.24,68.86,62.01,66.43,,152.38,96.5,0.82,614.2,354.5
store0030-RackTCA,45.7,42.13,68.83,62.51,66.49,,155.5,55.1,0.8,616.6,355.9
store0030-RackTCA,45.79,42.45,68.85,62.54,66.63,,160.09,105.5,0.82,614.5,354.6
store0030-RackTCA,45.79,42.45,68.85,62.54,66.63,,160.09,105.8,0.82,614.4,354.6
store0030-RackTCA,45.9,42.52,68.85,62.92,66.63,,156.09,55.2,0.81,614.8,354.9
store0030-RackTCA,45.88,42.49,68.85,63.12,66.58,,159.98,55.1,0.81,615.9,355.6
store0030-RackTCA,45.88,42.49,68.85,63.12,66.58,,159.98,105.0,0.82,615.1,355.0
store0030-RackTCA,45.82,42.49,68.85,63.02,66.54,,151.3,104.6,0.82,613.5,354.2
store0030-RackTCA,45.82,42.62,68.76,62.24,66.54,,151.3,55.0,0.82,615.0,355.1
store0030-RackTCA,45.82,42.62,68.76,62.24,66.54,,151.3,54.9,0.82,617.0,356.2
store0030-RackTCA,45.99,42.95,68.76,62.82,66.54,,157.59,104.6,0.82,614.4,354.6
store0030-RackTCA,46.11,42.8,68.76,62.41,66.49,,153.77,104.2,0.82,614.7,354.8
store0030-RackTCA,46.11,42.8,68.76,62.41,66.49,,153.77,54.5,0.8,615.9,355.5
store0030-RackTCA,46.13,42.95,68.77,62.41,66.43,,159.55,54.7,0.8,616.1,355.6
store0030-RackTCA,46.2,43.31,68.77,63.32,66.4,,158.31,104.6,0.82,614.7,354.9
store0030-RackTCA,46.02,43.09,68.67,64.02,66.34,,151.48,104.7,0.82,613.2,354.0
store0030-RackTCA,46.02,43.09,68.67,64.02,66.34,,151.48,55.1,0.81,614.7,354.8
store0030-RackTCA,46.0,42.92,68.68,64.82,66.25,,154.74,54.8,0.81,614.7,354.8
store0030-RackTCA,45.82,42.66,68.68,65.02,66.18,,156.38,105.0,0.82,612.3,353.6
store0030-RackTCA,45.82,42.66,68.68,65.02,66.18,,156.38,105.5,0.82,615.3,355.2
store0030-RackTCA,45.81,42.58,68.61,67.03,66.09,,154.24,95.5,0.83,616.4,355.8
store0030-RackTCA,45.95,42.98,68.58,67.03,66.04,,159.76,55.1,0.82,617.1,356.3
store0030-RackTCA,45.95,42.98,68.58,67.03,66.04,,159.76,54.1,0.81,617.0,356.2
store0030-RackTCA,45.99,42.04,68.56,68.81,66.31,,161.4,92.7,0.82,616.7,356.0
store0030-RackTCA,45.59,42.63,68.54,68.41,66.34,,148.35,94.7,0.83,615.8,355.5
store0030-RackTCA,45.59,42.63,68.54,68.41,66.34,,148.35,54.3,0.81,618.2,356.8
store0030-RackTCA,45.75,42.72,68.54,69.51,66.34,,148.64,54.4,0.81,616.3,355.8
store0030-RackTCA,45.77,42.81,68.54,70.71,66.43,,152.15,54.3,0.81,616.3,355.8
store0030-RackTCA,46.0,42.93,68.68,69.31,66.49,,147.78,54.4,0.82,615.8,355.4
store0030-RackTCA,46.0,42.93,68.68,69.31,66.49,,147.78,54.6,0.82,614.5,354.7
store0030-RackTCA,46.06,42.98,68.74,69.31,66.54,,141.73,55.0,0.82,614.8,354.9
store0030-RackTCA,46.27,42.99,68.77,69.21,66.54,,137.71,55.4,0.82,615.2,355.1
store0030-RackTCA,46.27,42.99,68.77,69.21,66.54,,137.71,55.5,0.82,615.4,355.3
store0030-RackTCA,46.24,43.09,68.88,72.02,66.54,,135.05,97.0,0.83,614.6,354.8
store0030-RackTCA,46.42,43.15,68.94,72.09,66.54,,133.34,95.0,0.83,615.6,355.5
store0030-RackTCA,46.35,43.15,69.01,72.99,66.34,,144.45,54.4,0.82,616.5,355.8
store0030-RackTCA,46.35,43.15,69.01,72.99,66.34,,144.45,54.2,0.82,616.3,355.8
store0030-RackTCA,46.45,43.11,69.08,74.0,66.31,,145.71,93.7,0.83,613.7,354.2
store0030-RackTCA,46.49,42.87,69.19,73.5,66.25,,135.36,92.4,0.83,613.7,354.3
store0030-RackTCA,46.49,42.87,69.19,73.5,66.25,,135.36,53.3,0.81,614.8,354.9
store0030-RackTCA,46.58,43.02,69.26,74.6,65.98,,142.0,53.5,0.82,614.1,354.5
store0030-RackTCA,46.58,42.85,69.31,75.0,65.89,,139.42,44.4,0.82,615.7,355.4
store0030-RackTCA,46.58,42.85,69.31,75.0,65.89,,139.42,44.5,0.82,616.1,355.7
store0030-RackTCA,46.42,42.5,69.33,74.9,65.8,,134.83,54.0,0.8,614.5,354.8
store0030-RackTCA,46.35,42.68,69.33,76.6,65.53,,132.49,54.7,0.8,615.3,355.2
store0030-RackTCA,46.33,42.68,69.28,77.61,65.53,,132.49,54.7,0.8,614.0,354.4
store0030-RackTCA,46.33,42.82,69.28,77.61,65.39,,130.03,54.6,0.81,613.7,354.3
store0030-RackTCA,46.67,43.11,69.24,77.61,65.28,,127.67,94.3,0.82,612.8,353.8
store0030-RackTCA,46.81,43.33,69.19,77.23,65.17,,131.22,92.8,0.82,612.8,353.8
store0030-RackTCA,46.81,43.33,69.19,77.23,65.17,,131.22,53.4,0.8,614.6,354.8
store0030-RackTCA,46.9,43.57,69.21,78.91,65.03,,140.68,53.5,0.8,615.9,355.6
store0030-RackTCA,47.05,43.8,69.21,78.44,64.89,,135.05,53.2,0.8,616.1,355.6
store0030-RackTCA,47.05,43.8,69.21,78.44,64.89,,135.05,53.2,0.8,616.2,355.7
store0030-RackTCA,47.05,43.95,69.1,80.11,64.67,,127.76,53.2,0.8,615.9,355.5
store0030-RackTCA,47.05,43.92,69.01,79.21,64.56,,124.18,53.3,0.8,614.3,354.6
store0030-RackTCA,47.05,43.92,69.01,79.21,64.56,,124.18,53.8,0.8,614.0,354.5
store0030-RackTCA,46.81,43.79,68.94,79.71,64.06,,123.53,53.8,0.8,614.1,354.5
store0030-RackTCA,46.72,43.74,68.9,80.49,63.84,,125.8,54.5,0.81,614.5,354.7
store0030-RackTCA,46.72,44.34,68.81,81.52,63.73,,126.73,54.1,0.8,614.1,354.5
store0030-RackTCA,46.72,44.34,68.81,81.52,63.73,,126.73,54.1,0.8,614.3,354.6
store0030-RackTCA,46.92,44.38,68.77,81.82,63.48,,126.52,93.4,0.82,614.5,354.8
store0030-RackTCA,47.01,44.32,68.72,82.5,63.37,,127.56,91.4,0.82,615.2,355.1
store0030-RackTCA,47.01,44.32,68.72,82.5,63.37,,127.56,52.4,0.8,616.0,355.6
store0030-RackTCA,46.83,44.26,68.65,83.3,63.37,,132.82,52.7,0.8,615.8,355.5
store0030-RackTCA,46.42,43.73,68.61,80.92,63.27,,130.89,52.3,0.8,615.4,355.3
store0030-RackTCA,46.42,43.73,68.61,80.92,63.27,,130.89,52.7,0.8,614.8,354.9
store0030-RackTCA,46.62,44.19,68.52,81.22,63.23,,125.69,52.8,0.8,615.2,355.1
store0030-RackTCA,46.63,44.39,68.47,79.91,63.18,,123.58,52.8,0.8,614.2,354.6
store0030-RackTCA,46.63,44.39,68.47,79.91,63.18,,123.58,53.4,0.8,613.2,354.0
store0030-RackTCA,46.33,44.42,68.49,80.42,62.85,,122.56,53.6,0.8,616.1,355.7
store0030-RackTCA,46.17,43.47,68.49,85.41,62.8,,122.41,54.1,0.8,614.3,354.7
store0030-RackTCA,46.54,43.7,68.5,82.1,62.91,,123.22,54.3,0.8,616.0,355.6
store0030-RackTCA,46.54,43.7,68.5,82.1,62.91,,123.22,54.0,0.8,615.6,355.4
store0030-RackTCA,46.54,44.12,68.5,82.1,62.91,,124.32,53.8,0.8,616.3,355.8
store0030-RackTCA,46.31,44.17,68.54,82.3,62.64,,124.47,92.4,0.82,614.6,354.8
store0030-RackTCA,46.31,44.17,68.54,82.3,62.64,,124.47,91.0,0.82,613.0,353.9
store0030-RackTCA,46.63,44.06,68.54,83.3,62.33,,134.1,52.4,0.8,614.4,354.7
store0030-RackTCA,46.47,43.85,68.59,83.5,62.22,,134.24,43.1,0.8,615.9,355.5
store0030-RackTCA,46.47,43.77,68.68,85.51,62.28,,127.67,43.0,0.8,617.6,356.6
store0030-RackTCA,46.47,43.77,68.68,85.51,62.28,,127.67,52.0,0.79,617.4,356.4
store0030-RackTCA,46.53,44.04,68.72,85.61,62.28,,124.07,52.1,0.79,616.7,356.1
store0030-RackTCA,46.53,43.78,68.85,85.08,62.11,,121.91,52.5,0.8,615.0,355.0
store0030-RackTCA,46.53,43.78,68.85,85.08,62.11,,121.91,42.8,0.82,616.4,355.8
store0030-RackTCA,46.76,43.84,68.9,86.51,62.01,,121.93,42.8,0.82,614.7,354.8
store0030-RackTCA,46.58,43.69,68.94,85.91,61.9,,123.62,51.4,0.81,613.9,354.5
store0030-RackTCA,46.58,43.69,68.94,85.91,61.9,,123.62,52.1,0.81,613.7,354.3
store0030-RackTCA,46.58,43.46,69.01,89.19,61.74,,127.13,44.7,0.82,615.8,355.5
store0030-RackTCA,46.65,43.54,69.04,87.99,61.74,,128.84,43.9,0.82,615.6,355.5
store0030-RackTCA,46.72,43.51,69.06,87.51,62.06,,128.71,52.1,0.8,614.4,354.7
store0030-RackTCA,46.72,43.51,69.06,87.51,62.06,,128.71,52.4,0.8,614.3,354.6
store0030-RackTCA,46.6,43.49,69.15,86.51,62.01,,126.61,61.9,0.8,614.4,354.7
store0030-RackTCA,46.6,43.44,69.17,86.21,61.95,,115.25,62.4,0.8,615.7,355.4
store0030-RackTCA,46.6,43.44,69.17,86.21,61.95,,115.25,63.0,0.8,615.5,355.3
store0030-RackTCA,46.94,43.31,69.17,87.46,61.84,,112.28,63.3,0.8,614.6,354.9
store0030-RackTCA,46.69,43.17,69.19,86.38,61.79,,111.69,103.4,0.82,613.0,353.9
store0030-RackTCA,46.69,43.17,69.19,86.38,61.79,,111.69,93.6,0.82,612.8,353.8
store0030-RackTCA,46.62,43.24,69.21,85.81,61.74,,117.25,53.7,0.8,615.1,355.1
store0030-RackTCA,46.62,43.3,69.24,86.71,61.65,,131.09,62.4,0.8,614.2,354.6
store0030-RackTCA,46.78,43.51,69.24,86.51,61.63,,132.31,62.6,0.8,613.3,354.1
store0030-RackTCA,46.78,43.51,69.24,86.51,61.63,,132.31,53.5,0.82,614.5,354.7
store0030-RackTCA,46.9,43.41,69.26,86.51,61.59,,126.95,92.2,0.83,612.5,353.5
store0030-RackTCA,46.71,43.5,69.28,86.21,61.41,,122.52,102.4,0.82,612.4,353.4
store0030-RackTCA,46.71,43.5,69.28,86.21,61.41,,122.52,62.8,0.8,613.4,354.0
store0030-RackTCA,47.03,43.68,69.3,85.71,61.36,,127.2,53.2,0.8,612.9,353.8
store0030-RackTCA,47.23,43.69,69.3,85.51,61.27,,135.9,52.6,0.8,611.6,353.0
store0030-RackTCA,47.23,43.69,69.3,85.51,61.27,,135.9,101.4,0.82,611.4,352.9
store0030-RackTCA,47.23,44.08,69.24,86.41,61.05,,132.22,100.5,0.81,611.8,353.1
store0030-RackTCA,47.41,44.42,69.22,86.98,60.98,,133.56,52.5,0.8,612.8,353.7
store0030-RackTCA,47.21,44.22,69.13,87.21,60.82,,140.5,53.0,0.8,613.1,353.9
store0030-RackTCA,47.21,44.22,69.13,87.21,60.82,,140.5,62.7,0.8,613.1,353.8
store0030-RackTCA,47.19,44.41,69.12,87.61,60.78,,129.7,62.7,0.8,613.1,353.8
store0030-RackTCA,47.3,44.46,69.04,88.21,60.78,,124.95,93.3,0.83,611.8,353.1
store0030-RackTCA,47.3,44.46,69.04,88.21,60.78,,124.95,92.1,0.83,611.8,353.2
store0030-RackTCA,47.23,44.26,68.99,88.39,60.78,,130.08,62.5,0.8,613.1,353.9
store0030-RackTCA,47.17,44.48,68.9,89.09,60.78,,138.69,62.7,0.8,613.0,353.8
store0030-RackTCA,47.17,44.48,68.9,89.09,60.78,,138.69,53.4,0.8,612.8,353.7
store0030-RackTCA,47.08,44.49,68.85,89.19,60.87,,133.05,93.0,0.82,610.9,352.6
store0030-RackTCA,47.1,44.54,68.79,88.89,60.93,,128.37,101.5,0.82,611.4,352.8
store0030-RackTCA,47.25,44.75,68.79,89.49,61.11,,134.29,63.3,0.8,612.1,353.3
store0030-RackTCA,47.25,44.75,68.79,89.49,61.11,,134.29,93.5,0.82,610.4,352.4
store0030-RackTCA,47.19,44.81,68.74,88.99,61.16,,140.59,53.8,0.81,612.2,353.4
store0030-RackTCA,47.19,44.84,68.63,88.19,61.21,,138.94,93.9,0.82,610.1,352.2
store0030-RackTCA,47.19,44.84,68.63,88.19,61.21,,138.94,103.3,0.82,610.1,352.2
store0030-RackTCA,46.99,44.88,68.59,88.79,61.21,,135.14,103.1,0.82,610.1,352.2
store0030-RackTCA,47.03,44.77,68.59,89.79,61.21,,136.96,94.0,0.83,611.2,352.9
store0030-RackTCA,47.03,44.77,68.59,89.79,61.21,,136.96,54.1,0.82,611.0,352.7
store0030-RackTCA,46.74,43.75,68.61,89.69,61.41,,143.44,90.5,0.83,610.8,352.6
store0030-RackTCA,46.4,44.59,68.61,89.69,61.54,,141.66,103.4,0.82,612.2,353.4
store0030-RackTCA,46.78,44.0,68.63,89.49,61.59,,144.46,103.8,0.82,613.0,353.9
store0030-RackTCA,46.78,44.0,68.63,89.49,61.59,,144.46,93.7,0.82,613.1,353.9
store0030-RackTCA,46.63,44.06,68.65,89.59,61.65,,148.8,54.4,0.8,614.4,354.7
store0030-RackTCA,46.58,44.01,68.7,90.19,61.7,,149.29,53.4,0.8,614.4,354.7
store0030-RackTCA,46.58,44.01,68.7,90.19,61.7,,149.29,93.7,0.82,612.0,353.3
store0030-RackTCA,46.56,43.77,68.74,90.19,61.74,,142.32,53.9,0.8,612.8,353.8
store0030-RackTCA,47.08,43.78,68.79,90.09,61.9,,142.03,64.9,0.81,612.8,353.7
store0030-RackTCA,47.08,43.78,68.79,90.09,61.9,,142.03,106.6,0.82,611.8,353.2
store0030-RackTCA,46.96,43.95,68.86,91.1,62.06,,139.1,106.6,0.82,611.2,352.9
store0030-RackTCA,46.9,43.99,68.92,90.9,62.33,,139.19,105.0,0.82,610.1,352.2
store0030-RackTCA,47.1,43.64,68.97,88.89,62.6,,146.59,104.8,0.82,610.9,352.7
store0030-RackTCA,47.1,43.64,68.97,88.89,62.6,,146.59,104.7,0.82,612.3,353.5
store0030-RackTCA,47.1,44.2,69.03,88.39,62.55,,148.24,105.2,0.82,612.1,353.5
store0030-RackTCA,47.21,44.34,69.06,89.79,62.42,,148.98,105.2,0.82,611.3,353.0
store0030-RackTCA,47.21,44.34,69.06,89.79,62.42,,148.98,104.9,0.82,611.7,353.1
store0030-RackTCA,47.37,44.46,69.15,89.69,62.71,,151.18,93.9,0.82,612.3,353.5
store0030-RackTCA,47.37,43.99,69.15,88.69,62.69,,155.3,93.5,0.82,611.9,353.3
store0030-RackTCA,47.37,43.99,69.15,88.69,62.69,,155.3,102.4,0.82,609.2,351.8
