DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,47.07,43.78,69.17,88.49,62.64,,155.46,62.8,0.8,610.3,352.4
store0030-RackTCA,47.01,43.66,69.21,88.49,62.64,,153.01,53.6,0.82,611.9,353.2
store0030-RackTCA,46.96,43.63,69.24,88.49,62.42,,144.54,94.2,0.83,610.2,352.3
store0030-RackTCA,46.96,43.63,69.24,88.49,62.42,,144.54,103.0,0.82,609.3,351.7
store0030-RackTCA,46.96,43.32,69.26,88.99,62.38,,147.42,63.4,0.81,610.4,352.3
store0030-RackTCA,46.89,43.8,69.3,88.99,62.38,,149.76,53.8,0.81,610.6,352.6
store0030-RackTCA,46.89,43.8,69.3,88.99,62.38,,149.76,94.1,0.82,608.5,351.3
store0030-RackTCA,47.16,43.85,69.33,88.99,62.38,,139.64,102.7,0.82,608.6,351.5
store0030-RackTCA,47.34,43.89,69.33,89.59,62.33,,137.5,102.9,0.82,608.2,351.1
store0030-RackTCA,47.34,43.89,69.33,89.59,62.33,,137.5,53.6,0.81,609.4,351.9
store0030-RackTCA,47.17,44.17,69.31,89.29,62.42,,143.01,53.5,0.81,609.3,351.8
store0030-RackTCA,47.41,44.29,69.31,89.29,62.42,,142.65,102.9,0.82,607.4,350.7
store0030-RackTCA,47.46,44.15,69.31,89.19,62.49,,137.32,102.8,0.82,607.7,350.9
store0030-RackTCA,47.46,44.15,69.31,89.19,62.49,,137.32,54.0,0.82,610.7,352.6
store0030-RackTCA,47.5,44.45,69.22,89.57,62.6,,143.47,54.0,0.82,610.7,352.5
store0030-RackTCA,47.43,44.48,69.15,89.59,62.64,,135.7,103.1,0.82,609.9,352.1
store0030-RackTCA,47.43,44.48,69.15,89.59,62.64,,135.7,102.7,0.82,608.1,351.1
store0030-RackTCA,47.64,44.61,69.15,89.39,62.71,,137.39,53.6,0.8,615.8,355.5
store0030-RackTCA,47.64,45.12,69.04,89.39,62.71,,140.68,53.7,0.8,615.8,355.6
store0030-RackTCA,47.64,45.12,69.04,89.39,62.71,,140.68,63.9,0.8,614.7,355.0
store0030-RackTCA,47.64,45.0,69.06,89.09,62.74,,134.47,104.6,0.82,612.7,353.8
store0030-RackTCA,47.55,45.13,68.94,89.09,62.85,,129.06,54.6,0.8,613.6,354.2
store0030-RackTCA,47.55,45.13,68.94,89.09,62.85,,129.06,54.0,0.8,613.5,354.2
store0030-RackTCA,47.59,45.3,68.86,88.79,62.85,,135.28,93.6,0.82,611.5,353.1
store0030-RackTCA,47.48,45.05,68.88,88.89,62.85,,136.83,94.0,0.82,611.5,353.0
store0030-RackTCA,47.34,45.22,68.79,89.19,62.8,,139.03,54.2,0.81,612.0,353.4
store0030-RackTCA,47.34,45.22,68.79,89.19,62.8,,139.03,53.8,0.81,611.5,353.1
store0030-RackTCA,47.53,45.26,68.74,89.29,62.8,,146.12,92.0,0.82,610.3,352.4
store0030-RackTCA,47.17,44.9,68.7,89.29,62.85,,140.81,93.3,0.82,612.6,353.7
store0030-RackTCA,47.17,44.9,68.7,89.29,62.85,,140.81,53.7,0.8,614.5,354.8
store0030-RackTCA,47.5,45.16,68.63,89.29,62.96,,134.96,53.8,0.8,614.2,354.6
store0030-RackTCA,47.55,45.48,68.63,90.7,62.96,,142.2,63.5,0.8,613.8,354.4
store0030-RackTCA,46.76,43.88,68.61,90.8,63.23,,143.62,103.2,0.82,612.2,353.5
store0030-RackTCA,46.76,43.88,68.61,90.8,63.23,,143.62,93.6,0.83,612.7,353.8
store0030-RackTCA,46.51,44.26,68.59,90.8,63.37,,150.44,54.0,0.81,615.4,355.4
store0030-RackTCA,46.51,43.97,68.59,89.99,63.37,,145.69,53.7,0.81,614.4,355.0
store0030-RackTCA,46.51,43.97,68.59,89.99,63.37,,145.69,93.3,0.83,613.0,354.0
store0030-RackTCA,46.71,44.18,68.65,89.99,63.27,,138.85,92.9,0.83,614.8,355.0
store0030-RackTCA,46.72,44.43,68.65,90.59,63.45,,144.95,53.8,0.81,618.5,357.2
store0030-RackTCA,46.72,44.43,68.65,90.59,63.45,,144.95,53.9,0.81,617.8,356.7
store0030-RackTCA,46.98,44.56,68.65,90.09,63.45,,146.14,94.0,0.83,615.9,355.6
store0030-RackTCA,47.3,45.22,68.7,90.19,63.37,,143.46,92.6,0.82,616.7,356.1
store0030-RackTCA,47.3,45.0,68.74,89.79,63.37,,151.81,53.8,0.81,617.0,356.2
store0030-RackTCA,47.3,45.0,68.74,89.79,63.37,,151.81,54.4,0.82,616.8,356.2
store0030-RackTCA,47.35,45.07,68.79,90.42,63.37,,149.29,102.1,0.81,616.7,356.0
store0030-RackTCA,47.32,44.82,68.83,91.07,63.48,,140.25,102.2,0.81,616.4,355.9
store0030-RackTCA,47.32,44.82,68.83,91.07,63.48,,140.25,53.6,0.8,617.9,356.9
store0030-RackTCA,47.16,44.48,68.88,91.1,63.73,,145.27,53.9,0.8,617.3,356.5
store0030-RackTCA,47.28,44.37,69.03,91.4,64.0,,147.15,103.8,0.82,615.4,355.3
store0030-RackTCA,47.28,44.37,69.03,91.4,64.0,,147.15,103.8,0.82,614.2,354.7
store0030-RackTCA,47.28,44.83,69.08,91.57,64.36,,151.86,103.6,0.82,614.7,355.0
store0030-RackTCA,47.53,44.27,69.17,90.49,64.47,,150.71,104.3,0.82,613.6,354.3
store0030-RackTCA,47.21,44.18,69.19,90.49,64.76,,149.2,103.9,0.82,612.8,353.9
store0030-RackTCA,47.21,44.18,69.19,90.49,64.76,,149.2,104.8,0.82,612.7,353.9
store0030-RackTCA,47.25,45.02,69.22,90.39,65.03,,152.62,105.1,0.82,612.7,353.8
store0030-RackTCA,47.46,44.77,69.26,89.27,64.98,,154.27,105.6,0.82,612.1,353.4
store0030-RackTCA,47.46,44.77,69.26,89.27,64.98,,154.27,105.8,0.82,612.1,353.4
store0030-RackTCA,47.57,44.57,69.28,88.19,64.83,,155.95,106.1,0.82,612.9,353.8
store0030-RackTCA,47.57,44.32,69.33,88.09,64.62,,156.52,105.7,0.82,612.4,353.6
store0030-RackTCA,47.57,44.32,69.33,88.09,64.62,,156.52,106.0,0.82,611.1,352.9
store0030-RackTCA,47.66,44.67,69.35,88.49,64.53,,156.61,105.9,0.82,609.9,352.2
store0030-RackTCA,47.73,44.71,69.35,88.69,64.42,,156.97,96.1,0.83,609.9,352.2
store0030-RackTCA,47.73,44.71,69.35,88.69,64.42,,156.97,95.8,0.83,609.5,351.9
store0030-RackTCA,47.88,45.11,69.35,88.79,64.36,,157.28,104.3,0.82,608.7,351.5
store0030-RackTCA,47.82,45.03,69.26,88.99,64.31,,158.05,104.6,0.82,608.7,351.5
store0030-RackTCA,48.11,45.09,69.26,89.09,64.26,,159.03,104.2,0.82,609.1,351.7
store0030-RackTCA,48.11,45.09,69.26,89.09,64.26,,159.03,104.6,0.82,609.0,351.6
store0030-RackTCA,47.8,45.49,69.22,89.29,64.26,,158.95,104.8,0.83,607.4,350.8
store0030-RackTCA,47.8,45.71,69.22,89.37,64.26,,159.17,105.0,0.83,607.1,350.7
store0030-RackTCA,47.8,45.71,69.22,89.37,64.26,,159.17,94.9,0.84,606.3,350.2
store0030-RackTCA,48.04,45.56,69.17,89.39,64.26,,158.88,94.0,0.83,606.5,350.3
store0030-RackTCA,48.09,45.65,69.17,89.39,64.31,,159.21,103.5,0.83,605.5,349.6
store0030-RackTCA,48.09,45.65,69.17,89.39,64.31,,159.21,103.6,0.82,612.9,353.8
store0030-RackTCA,48.13,45.78,69.24,89.49,64.26,,158.4,103.9,0.82,613.2,354.0
store0030-RackTCA,48.25,45.75,69.22,89.49,64.26,,158.32,104.0,0.82,611.5,353.0
store0030-RackTCA,47.95,45.51,69.08,89.69,64.26,,158.34,94.3,0.82,615.4,355.2
store0030-RackTCA,47.95,45.51,69.08,89.69,64.26,,158.34,93.8,0.82,613.5,354.2
store0030-RackTCA,47.95,45.79,69.12,89.69,64.26,,157.96,102.7,0.82,613.0,353.9
store0030-RackTCA,47.95,45.89,69.12,89.69,64.2,,157.08,103.5,0.82,613.2,354.1
store0030-RackTCA,47.95,45.89,69.12,89.69,64.2,,157.08,103.6,0.82,612.6,353.7
store0030-RackTCA,48.27,46.01,69.03,89.79,64.26,,157.73,103.6,0.82,612.4,353.6
store0030-RackTCA,48.11,46.0,68.86,89.89,64.26,,158.63,103.5,0.82,611.7,353.2
store0030-RackTCA,48.0,46.07,68.86,89.89,64.26,,158.47,103.6,0.82,613.4,354.2
store0030-RackTCA,48.0,46.07,68.86,89.89,64.26,,158.47,103.8,0.82,616.0,355.4
store0030-RackTCA,48.0,46.22,68.79,89.89,64.26,,157.69,104.1,0.82,614.7,354.8
store0030-RackTCA,48.15,46.32,68.81,89.89,64.26,,157.53,93.9,0.82,613.9,354.5
store0030-RackTCA,48.15,46.32,68.81,89.89,64.26,,157.53,53.8,0.8,617.3,356.4
store0030-RackTCA,48.18,46.62,68.81,89.79,64.26,,156.81,102.5,0.81,615.7,355.5
store0030-RackTCA,48.25,46.74,68.81,89.79,64.26,,151.07,104.3,0.82,617.7,356.5
store0030-RackTCA,48.25,46.74,68.81,89.79,64.26,,151.07,104.5,0.81,618.2,356.8
store0030-RackTCA,48.25,46.79,68.72,89.89,64.26,,154.38,103.9,0.82,616.2,355.7
store0030-RackTCA,48.11,46.59,68.67,89.89,64.31,,158.61,93.9,0.83,616.4,355.8
store0030-RackTCA,48.29,46.6,68.58,89.89,64.36,,157.37,93.6,0.83,616.5,355.9
store0030-RackTCA,48.29,46.6,68.58,89.89,64.36,,157.37,102.6,0.81,614.7,354.9
store0030-RackTCA,48.13,46.93,68.59,89.99,64.36,,156.33,102.7,0.82,614.5,354.9
store0030-RackTCA,48.24,46.35,68.49,90.49,64.36,,156.34,54.1,0.8,617.4,356.5
store0030-RackTCA,48.24,46.35,68.49,90.49,64.36,,156.34,54.5,0.8,617.6,356.5
store0030-RackTCA,47.73,45.65,68.49,90.7,64.53,,156.24,106.7,0.82,616.1,355.6
store0030-RackTCA,47.37,45.13,68.49,90.7,64.56,,148.82,106.2,0.82,615.7,355.4
store0030-RackTCA,47.37,45.13,68.49,90.7,64.56,,148.82,105.5,0.82,615.5,355.2
store0030-RackTCA,47.37,45.39,68.61,90.9,64.67,,152.47,106.0,0.82,615.3,355.3
store0030-RackTCA,47.62,46.26,68.68,91.3,64.76,,152.11,105.9,0.82,615.4,355.5
store0030-RackTCA,47.97,46.2,68.7,91.0,64.83,,153.01,104.7,0.82,613.1,354.0
store0030-RackTCA,47.97,46.2,68.7,91.0,64.83,,153.01,94.1,0.82,614.0,354.5
store0030-RackTCA,47.97,46.51,68.76,91.5,65.03,,154.78,54.3,0.8,617.0,356.2
store0030-RackTCA,48.18,45.85,68.79,90.09,64.98,,157.12,63.6,0.81,610.3,352.3
store0030-RackTCA,48.18,45.85,68.79,90.09,64.98,,157.12,105.0,0.82,609.5,351.9
store0030-RackTCA,47.8,46.04,68.88,90.19,64.94,,154.24,107.0,0.82,613.1,353.9
store0030-RackTCA,47.62,45.25,68.95,90.49,64.94,,154.18,95.7,0.83,615.0,355.1
store0030-RackTCA,47.62,45.25,68.95,90.49,64.94,,154.18,95.0,0.83,615.0,355.1
store0030-RackTCA,47.77,45.19,68.99,90.39,64.89,,159.57,104.8,0.82,612.1,353.5
store0030-RackTCA,48.04,45.79,69.13,90.39,64.89,,158.63,104.9,0.82,611.8,353.2
store0030-RackTCA,48.04,45.79,69.13,90.39,64.89,,158.63,104.1,0.82,612.3,353.7
store0030-RackTCA,48.04,45.34,69.22,90.09,64.83,,153.63,104.5,0.82,613.9,354.6
store0030-RackTCA,48.0,45.36,69.3,90.09,64.76,,154.42,95.8,0.82,614.5,354.8
store0030-RackTCA,48.0,45.36,69.35,90.09,64.76,,157.64,95.4,0.82,614.2,354.8
store0030-RackTCA,48.0,45.36,69.35,90.09,64.76,,157.64,93.2,0.82,613.5,354.4
store0030-RackTCA,48.13,45.73,69.4,90.09,64.76,,159.73,53.9,0.8,613.6,354.4
store0030-RackTCA,48.45,45.55,69.44,90.49,64.72,,158.76,53.5,0.8,613.6,354.4
store0030-RackTCA,48.45,45.55,69.44,90.49,64.72,,158.76,102.1,0.82,612.1,353.4
store0030-RackTCA,48.45,46.09,69.46,90.39,64.67,,149.7,103.2,0.82,611.4,353.0
store0030-RackTCA,48.49,45.98,69.37,90.8,64.62,,139.59,54.4,0.8,613.4,354.2
store0030-RackTCA,48.49,45.98,69.37,90.8,64.62,,139.59,53.4,0.8,612.3,353.7
store0030-RackTCA,48.65,46.35,69.37,91.0,64.56,,142.03,93.3,0.82,611.4,353.2
store0030-RackTCA,48.83,46.97,69.24,91.1,64.56,,142.81,94.7,0.82,611.6,353.3
store0030-RackTCA,48.83,46.97,69.24,91.1,64.56,,142.81,94.0,0.82,611.2,352.9
store0030-RackTCA,48.76,47.13,69.1,91.1,64.56,,144.18,93.1,0.82,610.9,352.8
store0030-RackTCA,48.85,47.03,69.04,91.3,64.56,,144.52,53.5,0.8,611.9,353.5
store0030-RackTCA,48.69,46.77,68.97,91.4,64.62,,137.16,53.4,0.8,612.6,353.9
store0030-RackTCA,48.69,46.77,68.97,91.4,64.62,,137.16,93.3,0.82,611.3,353.0
store0030-RackTCA,48.47,47.02,68.9,91.5,64.53,,128.44,93.0,0.82,611.5,353.1
store0030-RackTCA,48.51,46.7,68.65,91.5,64.53,,133.97,53.4,0.8,611.6,353.3
store0030-RackTCA,48.51,46.7,68.65,91.5,64.53,,133.97,53.8,0.8,611.9,353.5
store0030-RackTCA,48.15,46.09,68.68,91.57,64.53,,136.4,104.8,0.82,611.5,353.1
store0030-RackTCA,47.89,46.53,68.52,91.57,64.67,,133.74,95.3,0.83,610.9,352.8
store0030-RackTCA,47.89,46.53,68.52,91.57,64.67,,133.74,94.9,0.83,611.9,353.5
store0030-RackTCA,47.68,46.35,68.49,91.7,64.72,,140.23,94.7,0.83,612.5,354.0
store0030-RackTCA,47.64,46.01,68.5,91.87,64.72,,141.03,54.8,0.82,615.5,355.5
store0030-RackTCA,47.01,45.47,68.47,92.2,64.76,,140.58,54.1,0.82,615.6,355.6
store0030-RackTCA,47.01,45.47,68.47,92.2,64.76,,140.58,94.4,0.83,614.4,354.9
store0030-RackTCA,46.92,44.72,68.47,92.4,64.98,,137.34,55.0,0.82,613.3,354.3
store0030-RackTCA,47.28,45.52,68.59,92.5,65.14,,130.05,54.9,0.82,612.3,353.8
store0030-RackTCA,47.28,45.52,68.59,92.5,65.14,,130.05,97.3,0.83,611.3,353.3
store0030-RackTCA,47.53,45.87,68.65,92.37,65.23,,136.92,95.8,0.83,609.5,352.1
store0030-RackTCA,47.95,45.73,68.77,92.3,65.28,,145.15,104.0,0.82,609.4,351.9
store0030-RackTCA,47.95,45.73,68.77,92.3,65.28,,145.15,104.0,0.82,608.7,351.6
store0030-RackTCA,47.75,45.64,68.83,92.2,65.28,,147.36,103.8,0.82,609.6,352.1
store0030-RackTCA,48.15,45.62,68.88,92.1,65.44,,147.74,104.1,0.82,609.0,351.7
store0030-RackTCA,47.82,45.9,68.97,91.9,65.39,,149.94,105.0,0.82,610.5,352.6
store0030-RackTCA,47.82,45.9,68.97,91.9,65.39,,149.94,105.1,0.82,610.3,352.5
store0030-RackTCA,47.98,45.4,69.03,91.7,65.39,,152.53,105.1,0.82,609.6,352.0
store0030-RackTCA,48.24,45.98,69.08,91.7,65.39,,154.04,105.5,0.82,610.5,352.7
store0030-RackTCA,48.24,45.98,69.08,91.7,65.39,,154.04,106.1,0.82,612.8,353.8
store0030-RackTCA,48.11,45.7,69.17,91.7,65.39,,153.64,106.3,0.82,612.4,353.7
store0030-RackTCA,48.2,45.67,69.24,92.2,65.39,,153.86,106.2,0.82,610.6,352.6
store0030-RackTCA,48.36,45.92,69.28,91.9,65.44,,153.86,105.7,0.83,609.1,351.9
store0030-RackTCA,48.36,45.92,69.28,91.9,65.44,,154.33,105.5,0.82,610.0,352.4
store0030-RackTCA,48.54,46.15,69.37,91.6,65.48,,155.14,105.7,0.83,609.8,352.3
store0030-RackTCA,48.76,46.26,69.39,91.7,65.48,,156.02,105.5,0.82,609.7,352.2
store0030-RackTCA,48.76,46.26,69.39,91.7,65.48,,156.02,105.5,0.82,609.3,352.0
store0030-RackTCA,48.9,47.23,69.35,91.5,65.53,,157.17,105.2,0.82,608.9,351.7
store0030-RackTCA,48.92,47.43,69.3,91.4,65.53,,156.15,95.3,0.83,608.9,351.6
store0030-RackTCA,48.92,47.43,69.3,91.4,65.53,,156.15,94.6,0.82,609.6,352.0
store0030-RackTCA,49.28,47.45,69.3,91.4,65.53,,155.66,103.8,0.82,609.2,351.8
store0030-RackTCA,49.26,47.49,69.22,91.3,65.68,,156.85,104.7,0.82,610.1,352.2
store0030-RackTCA,49.24,47.41,69.19,91.2,65.64,,158.07,105.2,0.83,608.7,351.5
store0030-RackTCA,49.24,47.41,69.19,91.2,65.64,,158.07,104.6,0.82,609.2,351.7
store0030-RackTCA,49.24,47.1,69.19,91.2,65.59,,157.53,104.5,0.82,609.5,352.1
store0030-RackTCA,48.87,47.05,69.1,91.5,65.48,,156.31,104.5,0.82,609.9,352.2
store0030-RackTCA,48.87,47.05,69.1,91.5,65.48,,156.31,104.7,0.82,610.0,352.2
store0030-RackTCA,48.52,46.81,69.04,91.7,65.48,,155.68,105.2,0.82,610.5,352.5
store0030-RackTCA,48.49,46.71,68.92,91.6,65.48,,156.72,105.0,0.82,609.5,351.9
store0030-RackTCA,48.22,46.37,68.95,91.6,65.48,,157.75,104.7,0.82,609.0,351.7
store0030-RackTCA,48.22,46.37,68.95,91.6,65.48,,157.75,95.1,0.83,610.0,352.3
store0030-RackTCA,48.13,46.16,68.97,91.8,65.44,,156.92,94.2,0.83,609.6,352.2
store0030-RackTCA,48.11,46.16,68.9,92.1,65.44,,156.18,103.7,0.82,611.8,353.5
store0030-RackTCA,48.11,46.16,68.9,92.1,65.44,,156.18,104.0,0.82,611.2,353.0
store0030-RackTCA,47.82,45.83,68.9,92.1,65.44,,156.06,104.0,0.82,610.9,352.8
store0030-RackTCA,47.86,45.83,68.85,92.07,65.44,,157.14,103.8,0.82,609.5,352.1
store0030-RackTCA,47.86,45.83,68.85,92.07,65.44,,157.14,104.0,0.82,609.5,352.0
store0030-RackTCA,47.97,46.1,68.72,92.0,65.48,,158.25,103.9,0.82,609.7,352.1
store0030-RackTCA,47.89,46.46,68.59,91.9,65.48,,158.05,104.2,0.82,609.4,352.0
store0030-RackTCA,48.04,46.25,68.61,91.9,65.53,,157.35,104.2,0.82,608.9,351.7
store0030-RackTCA,48.04,46.25,68.61,91.9,65.53,,157.35,104.0,0.82,610.3,352.5
store0030-RackTCA,48.18,46.26,68.58,92.2,65.64,,157.89,103.9,0.82,610.0,352.2
store0030-RackTCA,47.82,46.4,68.58,92.6,65.73,,158.38,104.3,0.82,611.2,353.0
store0030-RackTCA,47.82,46.4,68.58,92.6,65.73,,158.38,104.5,0.82,610.8,353.0
store0030-RackTCA,48.0,45.35,68.58,92.9,65.73,,158.94,104.0,0.82,610.5,352.7
store0030-RackTCA,46.78,44.87,68.58,92.9,65.86,,158.7,104.3,0.82,610.2,352.5
store0030-RackTCA,46.78,44.87,68.58,92.9,65.86,,158.7,104.0,0.82,610.9,352.9
store0030-RackTCA,48.07,46.42,68.68,92.58,65.86,,157.78,103.9,0.82,608.8,351.8
store0030-RackTCA,48.29,46.87,68.72,92.58,65.89,,159.08,94.0,0.83,608.1,351.3
store0030-RackTCA,48.25,46.53,68.76,92.6,66.04,,160.02,54.0,0.82,610.2,352.4
store0030-RackTCA,48.25,46.53,68.76,92.6,66.04,,160.02,63.4,0.81,607.8,351.1
store0030-RackTCA,48.65,46.46,68.88,92.4,66.09,,157.62,103.7,0.82,605.6,349.7
store0030-RackTCA,48.69,46.77,68.94,92.5,66.13,,150.17,95.2,0.83,605.4,349.7
store0030-RackTCA,48.69,46.77,68.94,92.5,66.13,,150.17,94.3,0.83,606.5,350.2
store0030-RackTCA,48.31,46.42,69.1,92.27,66.18,,157.66,102.6,0.82,605.3,349.7
store0030-RackTCA,48.56,46.39,69.15,92.1,66.18,,157.46,103.0,0.82,606.3,350.2
store0030-RackTCA,48.56,46.39,69.15,92.1,66.18,,157.46,102.8,0.82,605.9,350.2
store0030-RackTCA,48.49,46.17,69.17,92.0,66.25,,156.07,63.6,0.81,607.5,350.9
store0030-RackTCA,48.34,46.0,69.22,92.3,66.25,,156.72,53.8,0.81,608.0,351.3
store0030-RackTCA,48.67,46.0,69.22,92.3,66.25,,156.72,94.8,0.83,606.7,350.7
store0030-RackTCA,48.67,45.99,69.3,92.3,66.25,,152.38,105.5,0.83,607.2,350.9
store0030-RackTCA,48.38,45.7,69.3,92.3,66.18,,152.55,105.5,0.83,608.0,351.3
store0030-RackTCA,48.54,46.45,69.3,91.9,66.13,,158.14,104.6,0.82,609.3,351.9
store0030-RackTCA,48.54,46.45,69.3,91.9,66.13,,158.14,104.6,0.82,609.9,352.2
store0030-RackTCA,48.72,46.84,69.3,91.8,66.13,,158.43,104.7,0.82,610.3,352.5
store0030-RackTCA,49.08,47.05,69.3,91.8,66.13,,155.44,104.2,0.82,610.0,352.2
store0030-RackTCA,49.08,47.05,69.3,91.8,66.13,,155.44,104.3,0.82,610.7,352.6
store0030-RackTCA,49.51,47.67,69.31,91.7,66.13,,155.55,105.0,0.82,612.1,353.4
store0030-RackTCA,49.55,48.22,69.19,91.7,66.13,,157.69,104.0,0.82,611.4,353.1
store0030-RackTCA,49.23,47.83,69.19,91.7,66.13,,160.21,104.0,0.82,609.7,352.2
store0030-RackTCA,49.23,47.83,69.19,91.7,66.13,,160.21,103.5,0.82,609.6,352.1
store0030-RackTCA,49.3,47.84,69.15,91.9,66.18,,160.92,103.4,0.82,609.3,351.9
store0030-RackTCA,49.08,47.66,69.04,91.87,66.31,,159.4,102.6,0.82,609.8,352.2
store0030-RackTCA,49.08,47.66,69.04,91.87,66.31,,159.4,63.7,0.81,611.2,353.0
store0030-RackTCA,48.94,47.25,68.97,91.4,66.34,,157.75,63.7,0.8,612.4,353.7
store0030-RackTCA,48.79,46.95,68.86,91.3,66.4,,150.35,104.0,0.82,611.3,353.2
store0030-RackTCA,48.79,46.95,68.86,91.3,66.4,,150.35,104.6,0.82,609.0,351.8
store0030-RackTCA,48.45,47.26,68.83,91.2,66.43,,152.15,103.8,0.82,608.7,351.6
store0030-RackTCA,48.7,47.26,68.81,91.1,66.49,,159.85,102.8,0.82,607.8,351.0
store0030-RackTCA,48.6,47.13,68.72,91.1,66.49,,160.61,93.5,0.83,608.3,351.4
store0030-RackTCA,48.6,47.13,68.72,91.1,66.49,,160.61,53.3,0.82,611.1,352.9
store0030-RackTCA,48.56,47.23,68.7,91.1,66.54,,158.58,63.2,0.81,609.4,352.0
store0030-RackTCA,48.0,46.97,68.68,91.0,66.58,,153.37,102.4,0.82,608.4,351.4
store0030-RackTCA,48.0,46.97,68.68,91.0,66.58,,153.37,102.3,0.82,608.5,351.5
store0030-RackTCA,48.13,46.94,68.45,91.5,66.63,,150.49,64.2,0.81,610.7,352.7
store0030-RackTCA,48.33,46.94,68.5,91.7,66.63,,158.5,96.0,0.83,609.4,352.1
store0030-RackTCA,48.33,46.94,68.5,91.7,66.63,,158.5,95.8,0.83,609.7,352.3
store0030-RackTCA,47.95,46.43,68.56,91.67,66.63,,157.12,104.8,0.82,611.7,353.4
store0030-RackTCA,47.62,45.85,68.56,91.9,66.63,,156.6,105.2,0.82,610.4,352.8
store0030-RackTCA,47.75,46.02,68.59,91.9,66.63,,157.66,105.4,0.82,608.7,351.8
store0030-RackTCA,47.75,46.02,68.59,91.9,66.63,,157.66,104.9,0.82,608.6,351.4
store0030-RackTCA,48.07,46.83,68.68,91.8,66.7,,155.71,104.7,0.82,607.4,351.0
store0030-RackTCA,48.25,46.72,68.74,91.8,66.7,,157.06,95.4,0.83,609.0,351.7
store0030-RackTCA,48.25,46.72,68.74,91.8,66.7,,157.06,54.5,0.81,610.2,352.5
store0030-RackTCA,48.13,45.96,68.79,91.57,66.63,,158.77,63.8,0.81,610.4,352.6
store0030-RackTCA,47.97,46.42,68.92,91.77,66.63,,155.26,104.8,0.82,607.2,350.7
store0030-RackTCA,47.97,46.42,68.92,91.77,66.63,,155.26,95.9,0.83,608.0,351.2
store0030-RackTCA,48.04,46.06,68.99,91.5,66.63,,155.17,94.3,0.83,607.6,351.0
store0030-RackTCA,48.15,46.13,69.08,91.8,66.7,,161.67,103.4,0.82,607.0,350.8
store0030-RackTCA,48.49,46.39,69.22,92.0,66.79,,161.65,103.7,0.82,607.7,351.1
store0030-RackTCA,48.49,46.39,69.22,92.0,66.79,,161.65,103.4,0.82,609.0,351.8
store0030-RackTCA,48.69,46.35,69.28,91.6,66.88,,159.1,103.7,0.82,609.4,352.0
store0030-RackTCA,48.67,46.19,69.31,91.4,66.83,,158.11,64.1,0.81,608.5,351.5
store0030-RackTCA,48.67,46.19,69.31,91.4,66.83,,158.11,104.4,0.83,607.3,350.7
store0030-RackTCA,48.85,46.34,69.39,91.2,66.97,,157.91,105.6,0.83,607.2,350.6
store0030-RackTCA,49.06,46.36,69.35,91.0,67.08,,152.73,105.7,0.83,607.0,350.6
store0030-RackTCA,49.06,46.36,69.35,91.0,67.08,,152.73,105.2,0.83,607.2,350.6
store0030-RackTCA,49.37,47.41,69.35,90.9,67.19,,157.51,104.9,0.82,606.7,350.5
store0030-RackTCA,49.51,47.97,69.3,90.8,67.19,,160.54,94.9,0.83,607.6,350.9
store0030-RackTCA,49.42,47.88,69.3,90.8,67.19,,158.79,94.1,0.83,609.0,351.8
store0030-RackTCA,49.42,47.88,69.3,90.8,67.19,,158.79,54.1,0.81,609.6,352.1
store0030-RackTCA,49.33,47.65,69.24,90.8,67.3,,157.78,53.7,0.81,608.4,351.4
store0030-RackTCA,49.3,47.49,69.22,90.59,67.33,,151.97,104.1,0.82,606.8,350.5
store0030-RackTCA,49.3,47.49,69.22,90.59,67.33,,151.97,105.0,0.83,606.3,350.1
store0030-RackTCA,49.17,47.48,69.22,90.59,67.33,,154.71,95.2,0.83,607.8,351.0
store0030-RackTCA,49.19,47.13,69.19,90.59,67.33,,161.04,94.1,0.83,606.3,350.2
store0030-RackTCA,49.03,47.43,69.13,90.49,67.33,,161.76,103.9,0.82,606.3,350.4
store0030-RackTCA,49.03,47.43,69.13,90.49,67.33,,161.76,105.0,0.83,606.9,350.7
store0030-RackTCA,48.92,47.0,69.1,90.49,67.33,,159.01,105.4,0.82,607.8,351.1
store0030-RackTCA,48.65,47.08,68.99,90.19,67.37,,157.8,105.2,0.82,607.7,350.9
store0030-RackTCA,48.65,47.08,68.99,90.19,67.37,,157.8,105.9,0.83,606.9,350.3
store0030-RackTCA,48.33,46.82,68.9,90.39,67.37,,158.52,106.5,0.83,606.3,350.1
store0030-RackTCA,48.43,46.87,68.86,90.09,67.48,,160.14,106.4,0.83,606.4,350.2
store0030-RackTCA,48.31,46.85,68.81,90.29,67.48,,159.69,106.6,0.83,605.7,349.8
store0030-RackTCA,48.31,46.85,68.81,90.29,67.48,,159.69,106.4,0.83,605.8,349.9
store0030-RackTCA,48.38,46.84,68.76,90.29,67.51,,158.14,106.8,0.83,605.3,349.6
store0030-RackTCA,48.22,46.66,68.7,90.12,67.59,,157.77,106.6,0.83,605.5,349.7
store0030-RackTCA,48.22,46.66,68.7,90.12,67.59,,157.77,96.6,0.84,604.7,349.3
store0030-RackTCA,48.07,46.69,68.67,90.12,67.59,,158.09,95.5,0.84,605.4,349.6
store0030-RackTCA,48.07,46.8,68.61,90.19,67.59,,158.56,104.7,0.83,606.3,350.1
store0030-RackTCA,48.07,46.8,68.61,90.19,67.59,,158.56,104.7,0.83,606.2,350.1
store0030-RackTCA,48.25,46.42,68.65,91.1,67.68,,158.79,95.2,0.83,606.5,350.2
store0030-RackTCA,48.11,45.93,68.63,91.6,67.82,,159.19,94.8,0.83,607.0,350.6
store0030-RackTCA,48.11,45.93,68.63,91.6,67.82,,159.19,54.4,0.81,607.9,351.0
store0030-RackTCA,47.73,45.84,68.63,91.8,67.96,,160.9,54.4,0.81,606.3,350.3
store0030-RackTCA,47.57,45.78,68.63,90.7,67.96,,156.02,105.8,0.83,603.8,348.7
store0030-RackTCA,47.68,45.65,68.7,90.49,67.86,,150.1,106.6,0.83,605.4,349.7
store0030-RackTCA,47.68,45.65,68.7,90.49,67.86,,150.1,106.7,0.83,605.2,349.6
store0030-RackTCA,47.68,45.88,68.7,90.39,67.91,,154.74,106.7,0.83,605.7,349.9
store0030-RackTCA,47.82,45.76,68.77,90.39,67.91,,156.9,106.8,0.83,607.8,351.2
store0030-RackTCA,47.82,45.76,68.77,90.39,67.91,,156.9,106.7,0.83,607.5,350.9
store0030-RackTCA,47.82,45.67,68.88,90.29,68.02,,156.13,106.9,0.83,608.4,351.4
store0030-RackTCA,47.91,45.81,68.92,90.19,68.02,,156.04,107.6,0.83,609.9,352.3
store0030-RackTCA,47.98,45.62,68.95,90.19,68.02,,157.95,107.7,0.82,609.3,352.0
store0030-RackTCA,47.98,45.62,68.95,90.19,68.02,,157.95,107.2,0.83,609.6,352.0
store0030-RackTCA,47.95,45.45,69.08,90.19,68.13,,159.57,107.0,0.83,608.6,351.4
store0030-RackTCA,48.61,46.2,69.21,90.07,68.13,,159.67,106.8,0.83,608.4,351.5
store0030-RackTCA,48.61,46.2,69.21,90.07,68.13,,159.67,107.0,0.83,608.1,351.3
store0030-RackTCA,48.51,46.45,69.31,90.07,68.22,,158.54,106.8,0.83,608.5,351.5
store0030-RackTCA,48.6,45.98,69.37,89.69,68.31,,159.58,107.1,0.83,607.6,350.9
store0030-RackTCA,48.6,45.98,69.37,89.69,68.31,,159.58,106.5,0.83,607.6,350.8
store0030-RackTCA,48.4,46.56,69.4,89.59,68.29,,160.52,105.9,0.83,607.7,350.9
store0030-RackTCA,48.94,46.84,69.44,89.37,68.29,,159.85,96.0,0.83,607.5,350.9
store0030-RackTCA,49.17,47.3,69.42,89.37,68.29,,158.97,95.1,0.83,606.9,350.4
store0030-RackTCA,49.17,47.3,69.42,89.37,68.29,,158.97,105.6,0.83,606.5,350.2
store0030-RackTCA,49.23,47.29,69.42,89.49,68.34,,159.35,106.0,0.83,609.1,351.8
store0030-RackTCA,49.33,47.42,69.42,89.29,68.4,,160.11,105.6,0.82,609.4,352.0
store0030-RackTCA,49.33,47.42,69.42,89.29,68.4,,160.11,105.1,0.83,606.8,350.4
store0030-RackTCA,49.33,47.57,69.35,89.69,68.5,,159.6,104.9,0.82,606.3,350.3
store0030-RackTCA,49.26,47.57,69.35,89.69,68.59,,157.1,105.0,0.83,606.6,350.5
store0030-RackTCA,49.24,47.55,69.33,89.69,68.74,,155.12,95.4,0.83,607.6,350.9
store0030-RackTCA,49.24,47.55,69.33,89.69,68.74,,155.12,54.6,0.82,608.5,351.6
store0030-RackTCA,48.97,47.08,69.26,89.17,68.77,,155.97,64.4,0.81,607.1,350.7
store0030-RackTCA,48.9,47.1,69.3,88.89,68.83,,155.41,105.0,0.83,606.3,350.2
store0030-RackTCA,48.9,47.1,69.3,88.89,68.83,,155.41,97.6,0.83,606.1,350.0
store0030-RackTCA,48.45,47.0,69.22,88.89,68.88,,148.32,96.3,0.83,606.6,350.3
store0030-RackTCA,48.83,46.87,68.97,88.39,68.94,,151.38,105.6,0.83,606.4,350.2
store0030-RackTCA,48.83,46.87,68.97,88.39,68.94,,151.38,105.4,0.83,606.1,350.1
store0030-RackTCA,48.47,46.62,68.99,88.26,69.03,,153.48,95.6,0.83,607.1,350.7
store0030-RackTCA,48.18,46.7,68.95,88.59,69.13,,151.75,94.9,0.83,608.1,351.2
store0030-RackTCA,48.36,46.66,68.9,88.69,69.13,,152.01,54.7,0.81,610.0,352.2
store0030-RackTCA,48.36,46.66,68.9,88.69,69.13,,152.01,103.5,0.82,606.9,350.5
store0030-RackTCA,48.36,46.53,68.85,88.19,69.13,,147.54,107.0,0.83,607.1,350.6
store0030-RackTCA,48.07,46.78,68.72,87.99,69.13,,142.57,97.7,0.84,606.1,350.2
store0030-RackTCA,48.07,46.78,68.72,87.99,69.13,,142.57,96.5,0.84,607.2,350.8
store0030-RackTCA,48.29,46.86,68.65,87.99,69.13,,149.13,106.0,0.83,608.3,351.3
store0030-RackTCA,48.09,46.31,68.65,88.79,69.08,,150.71,106.3,0.83,607.6,351.0
store0030-RackTCA,48.09,46.31,68.65,88.79,69.08,,150.71,95.9,0.83,606.7,350.5
store0030-RackTCA,48.04,46.31,68.65,88.89,68.99,,148.77,95.5,0.83,606.0,350.2
store0030-RackTCA,47.75,45.38,68.65,88.97,68.99,,150.73,55.2,0.81,608.5,351.5
store0030-RackTCA,47.75,45.81,68.67,89.27,68.99,,154.11,54.5,0.81,608.0,351.2
store0030-RackTCA,47.75,45.81,68.67,89.27,68.99,,154.11,105.1,0.83,608.2,351.5
store0030-RackTCA,47.66,44.82,68.72,89.17,69.03,,154.31,108.9,0.83,610.1,352.5
store0030-RackTCA,47.59,45.22,68.74,88.69,69.03,,150.57,98.4,0.83,609.8,352.3
store0030-RackTCA,47.59,45.22,68.74,88.69,69.03,,150.57,97.8,0.83,608.4,351.5
store0030-RackTCA,47.73,45.62,68.9,89.37,68.99,,156.65,97.1,0.83,607.5,350.8
store0030-RackTCA,47.91,45.97,68.99,89.09,68.99,,156.13,96.2,0.83,606.4,350.2
store0030-RackTCA,48.07,46.33,69.01,89.09,68.99,,154.49,86.7,0.84,606.8,350.6
store0030-RackTCA,48.07,46.33,69.01,89.09,68.99,,154.49,46.1,0.83,609.0,351.8
store0030-RackTCA,48.4,46.13,69.15,89.27,69.13,,156.22,55.6,0.83,609.2,352.0
store0030-RackTCA,48.2,45.82,69.21,89.27,69.22,,152.24,97.5,0.84,608.4,351.5
store0030-RackTCA,48.2,45.82,69.21,89.27,69.22,,152.24,108.5,0.83,606.0,350.1
store0030-RackTCA,48.2,45.87,69.26,88.69,69.17,,148.12,108.2,0.83,606.0,350.1
store0030-RackTCA,48.33,45.43,69.31,88.49,69.17,,152.91,108.4,0.83,605.1,349.5
store0030-RackTCA,48.33,45.43,69.31,88.49,69.17,,152.91,108.5,0.83,606.7,350.5
store0030-RackTCA,48.34,45.99,69.4,88.29,69.17,,153.54,108.6,0.83,608.4,351.5
store0030-RackTCA,48.79,46.17,69.4,88.29,69.17,,152.78,108.5,0.83,606.9,350.6
store0030-RackTCA,49.12,47.11,69.4,88.39,69.31,,154.63,108.5,0.83,607.2,350.9
store0030-RackTCA,49.12,47.11,69.4,88.39,69.31,,154.63,109.5,0.83,604.5,349.3
store0030-RackTCA,49.68,47.92,69.4,87.99,69.46,,157.1,109.1,0.83,606.1,350.1
store0030-RackTCA,49.64,48.01,69.4,87.59,69.6,,159.39,108.6,0.83,606.0,350.1
store0030-RackTCA,49.64,48.01,69.4,87.59,69.6,,159.39,108.1,0.83,607.1,350.7
store0030-RackTCA,49.66,47.62,69.37,87.19,69.84,,160.32,108.7,0.83,608.1,351.3
store0030-RackTCA,49.35,47.56,69.31,87.29,69.93,,158.61,109.0,0.83,608.5,351.5
store0030-RackTCA,49.35,47.56,69.31,87.29,69.93,,158.61,109.0,0.83,606.3,350.3
store0030-RackTCA,49.06,47.45,69.31,87.29,70.16,,160.12,109.1,0.83,606.2,350.3
store0030-RackTCA,49.26,47.23,69.28,87.29,70.25,,161.73,108.5,0.83,606.3,350.3
store0030-RackTCA,49.26,47.23,69.28,87.29,70.25,,161.73,108.3,0.83,606.0,350.1
store0030-RackTCA,49.08,47.25,69.21,87.21,70.34,,161.47,108.6,0.83,606.7,350.5
store0030-RackTCA,48.96,47.03,69.19,86.71,70.34,,160.27,108.9,0.83,608.4,351.5
store0030-RackTCA,48.88,47.19,69.15,86.61,70.45,,159.49,108.7,0.83,608.8,351.6
store0030-RackTCA,48.88,47.19,69.15,86.61,70.45,,159.49,108.3,0.83,608.8,351.5
store0030-RackTCA,48.9,46.76,69.15,86.38,70.48,,160.92,107.9,0.83,608.2,351.3
store0030-RackTCA,48.9,47.18,69.12,86.31,70.57,,161.87,96.6,0.83,607.0,350.7
store0030-RackTCA,48.9,47.18,69.12,86.31,70.57,,161.87,96.9,0.83,606.0,350.2
store0030-RackTCA,48.72,47.01,69.04,86.18,70.54,,161.06,106.6,0.83,605.4,349.8
store0030-RackTCA,48.76,47.13,69.04,86.18,70.54,,159.91,106.1,0.83,606.7,350.4
store0030-RackTCA,48.54,46.78,68.99,86.18,70.54,,157.87,96.5,0.83,606.5,350.4
store0030-RackTCA,48.54,46.78,68.99,86.18,70.54,,157.87,95.7,0.83,607.4,350.8
store0030-RackTCA,48.54,46.99,68.88,86.08,70.65,,158.04,104.4,0.82,606.2,350.3
store0030-RackTCA,48.47,46.94,68.83,86.08,70.74,,157.19,104.9,0.82,606.8,350.6
store0030-RackTCA,48.47,46.94,68.83,86.08,70.74,,157.19,105.3,0.83,607.5,351.0
store0030-RackTCA,48.45,46.86,68.77,86.18,70.57,,156.04,105.3,0.82,607.1,350.5
store0030-RackTCA,48.38,46.96,68.72,86.48,70.57,,155.55,105.3,0.82,606.8,350.4
store0030-RackTCA,48.38,46.96,68.72,86.48,70.57,,155.55,104.6,0.82,606.4,350.2
store0030-RackTCA,48.38,46.97,68.74,86.31,70.54,,155.75,95.0,0.84,607.1,350.5
store0030-RackTCA,48.29,46.74,68.74,85.98,70.45,,156.65,54.1,0.82,608.2,351.2
store0030-RackTCA,48.29,46.46,68.67,86.98,70.39,,155.89,64.0,0.81,608.9,351.6
store0030-RackTCA,48.29,46.46,68.67,86.98,70.39,,155.89,104.9,0.82,607.3,350.8
store0030-RackTCA,47.88,46.24,68.58,86.98,70.39,,149.22,97.1,0.83,608.9,351.7
store0030-RackTCA,47.88,46.25,68.58,87.99,70.39,,149.68,96.5,0.83,609.2,351.8
store0030-RackTCA,47.88,46.25,68.58,87.99,70.39,,149.68,105.2,0.82,609.7,352.3
store0030-RackTCA,47.77,46.72,68.54,87.89,70.39,,156.43,104.7,0.83,607.3,350.9
store0030-RackTCA,47.55,45.5,68.61,87.08,70.48,,157.44,54.9,0.81,608.9,351.7
store0030-RackTCA,47.55,45.5,68.61,87.08,70.48,,157.44,54.6,0.81,610.1,352.5
store0030-RackTCA,47.62,45.73,68.63,86.58,70.57,,154.89,105.0,0.82,609.6,352.1
store0030-RackTCA,48.15,46.34,68.7,86.78,70.3,,150.98,96.0,0.83,608.1,351.2
store0030-RackTCA,48.04,47.17,68.74,87.29,70.29,,145.9,55.2,0.82,608.4,351.5
store0030-RackTCA,48.04,47.17,68.74,87.29,70.29,,145.9,64.7,0.81,608.3,351.3
store0030-RackTCA,48.74,47.41,68.79,86.88,70.07,,150.06,105.5,0.82,607.4,350.8
store0030-RackTCA,48.63,47.06,68.88,87.49,70.07,,145.72,106.5,0.83,606.4,350.2
store0030-RackTCA,48.63,47.06,68.88,87.49,70.07,,145.72,96.3,0.83,607.3,350.8
store0030-RackTCA,48.61,46.8,68.94,87.19,70.07,,149.31,95.9,0.83,607.0,350.6
store0030-RackTCA,48.58,46.28,69.01,87.39,70.12,,153.32,104.9,0.83,606.0,350.0
store0030-RackTCA,48.54,46.24,69.1,87.59,70.23,,152.83,64.4,0.81,608.4,351.5
store0030-RackTCA,48.54,46.24,69.1,87.59,70.23,,152.83,55.0,0.81,607.3,350.9
store0030-RackTCA,48.13,45.77,69.15,86.98,70.25,,151.95,94.8,0.83,607.1,350.7
store0030-RackTCA,48.15,45.81,69.21,86.68,70.48,,145.2,105.5,0.83,606.5,350.2
store0030-RackTCA,48.15,45.81,69.21,86.68,70.48,,145.2,65.4,0.81,607.6,350.8
store0030-RackTCA,48.4,45.96,69.33,86.08,70.54,,141.98,55.7,0.83,607.7,351.1
store0030-RackTCA,48.33,45.79,69.35,85.88,70.57,,149.14,97.6,0.84,605.0,349.5
store0030-RackTCA,48.27,45.67,69.39,85.88,70.7,,148.64,106.9,0.83,606.0,349.8
store0030-RackTCA,48.27,45.67,69.39,85.88,70.7,,148.64,96.7,0.83,606.1,350.1
store0030-RackTCA,48.34,45.67,69.39,85.88,70.75,,148.57,96.2,0.83,605.9,349.9
store0030-RackTCA,48.61,46.54,69.3,85.58,70.86,,152.2,64.8,0.81,605.7,349.9
store0030-RackTCA,48.61,46.54,69.3,85.58,70.86,,152.2,65.4,0.82,608.0,351.0
store0030-RackTCA,48.92,46.99,69.26,85.58,70.95,,150.39,97.2,0.83,606.8,350.5
store0030-RackTCA,49.15,47.47,69.26,86.08,71.06,,143.53,55.5,0.81,607.9,350.9
store0030-RackTCA,49.26,47.57,69.19,85.61,71.15,,145.98,65.3,0.81,608.3,351.3
store0030-RackTCA,49.26,47.57,69.19,85.61,71.15,,145.98,107.5,0.83,606.8,350.3
store0030-RackTCA,49.37,48.04,69.19,85.08,71.2,,145.29,98.5,0.84,605.7,349.9
store0030-RackTCA,49.41,48.04,69.12,85.1,71.17,,150.57,96.2,0.84,605.8,349.9
store0030-RackTCA,49.41,48.04,69.12,85.1,71.17,,150.57,104.2,0.82,605.9,350.1
store0030-RackTCA,49.39,47.83,69.12,85.0,71.17,,156.09,104.4,0.82,607.0,350.4
store0030-RackTCA,49.12,47.65,69.06,84.5,71.22,,156.29,64.5,0.81,607.1,350.7
store0030-RackTCA,49.06,47.54,69.08,84.5,71.22,,152.85,54.7,0.81,607.7,351.0
store0030-RackTCA,49.06,47.54,69.08,84.5,71.22,,152.85,95.1,0.83,605.9,349.9
store0030-RackTCA,48.97,47.31,69.01,85.3,71.22,,143.53,104.2,0.82,606.8,350.6
store0030-RackTCA,48.83,47.56,68.95,84.88,70.99,,145.9,54.9,0.81,609.2,351.8
store0030-RackTCA,48.83,47.56,68.95,84.88,70.99,,145.9,55.3,0.81,608.4,351.4
store0030-RackTCA,48.78,47.52,68.83,85.0,70.9,,152.13,97.7,0.83,606.3,350.2
store0030-RackTCA,48.69,47.32,68.79,85.78,70.86,,149.43,88.2,0.84,607.7,351.0
store0030-RackTCA,48.7,47.32,68.81,85.48,70.72,,149.43,87.0,0.84,607.0,350.6
store0030-RackTCA,48.7,47.32,68.81,85.48,70.72,,149.43,96.8,0.84,607.3,350.8
store0030-RackTCA,48.7,47.77,68.76,85.51,70.72,,155.48,96.2,0.83,605.6,349.9
store0030-RackTCA,48.9,47.6,68.68,85.58,70.74,,149.97,106.0,0.82,607.8,351.0
store0030-RackTCA,48.9,47.6,68.68,85.58,70.74,,149.97,105.9,0.83,608.0,351.3
store0030-RackTCA,48.13,47.07,68.67,85.38,70.54,,150.19,97.1,0.83,609.1,351.9
store0030-RackTCA,48.51,47.41,68.59,85.33,70.39,,152.83,55.4,0.81,607.5,351.1
store0030-RackTCA,48.51,47.41,68.59,85.33,70.39,,152.83,106.9,0.83,605.4,349.7
store0030-RackTCA,48.45,47.49,68.54,85.88,70.25,,151.05,108.0,0.83,605.9,350.0
store0030-RackTCA,48.54,47.41,68.54,86.98,70.23,,150.13,107.8,0.83,605.3,349.7
store0030-RackTCA,48.36,46.62,68.61,87.49,70.16,,154.69,107.8,0.83,606.0,350.1
store0030-RackTCA,48.36,46.62,68.61,87.49,70.16,,154.69,108.0,0.83,606.6,350.4
store0030-RackTCA,47.77,46.21,68.65,87.59,70.12,,155.12,108.4,0.83,605.6,350.0
store0030-RackTCA,48.02,45.94,68.65,87.39,70.12,,155.26,108.6,0.83,606.2,350.2
store0030-RackTCA,48.02,45.94,68.65,87.39,70.12,,155.26,109.0,0.83,606.0,350.1
store0030-RackTCA,48.13,46.46,68.72,87.39,70.12,,156.81,109.1,0.83,607.6,351.1
store0030-RackTCA,48.27,47.26,68.76,87.39,70.12,,159.66,108.9,0.83,608.9,351.7
store0030-RackTCA,48.27,47.26,68.76,87.39,70.12,,159.66,108.4,0.83,608.6,351.5
store0030-RackTCA,47.79,45.85,68.67,80.39,73.31,,150.3,110.4,0.83,605.7,350.2
store0030-RackTCA,48.4,46.82,68.83,87.39,70.16,,161.19,108.5,0.83,606.1,350.1
store0030-RackTCA,47.79,45.85,68.67,80.39,73.31,,150.3,110.2,0.83,604.6,349.4
store0030-RackTCA,48.2,45.92,68.99,87.39,70.12,,159.89,109.0,0.83,607.1,350.8
store0030-RackTCA,47.79,46.23,68.7,81.69,73.4,,148.87,100.1,0.84,605.1,349.6
store0030-RackTCA,48.04,46.31,68.81,80.69,73.4,,151.3,131.8,0.84,603.2,348.6
store0030-RackTCA,48.02,45.8,69.04,87.89,70.12,,158.63,108.6,0.83,607.0,350.6
store0030-RackTCA,48.15,46.82,68.86,80.29,73.47,,159.12,94.7,0.82,607.1,350.8
store0030-RackTCA,48.02,45.8,69.04,87.89,70.12,,158.63,109.1,0.83,606.1,350.3
store0030-RackTCA,48.15,46.82,68.86,80.29,73.47,,159.12,56.5,0.83,607.2,350.9
store0030-RackTCA,48.02,45.71,69.1,87.59,70.25,,160.39,109.0,0.83,606.9,350.6
store0030-RackTCA,48.65,46.87,68.9,80.49,73.56,,157.12,109.1,0.83,605.4,349.8
store0030-RackTCA,48.09,45.58,69.21,87.08,70.39,,162.25,108.4,0.83,606.8,350.7
store0030-RackTCA,48.58,46.52,69.01,80.59,73.74,,152.13,110.3,0.83,607.3,350.9
store0030-RackTCA,48.09,45.58,69.21,87.08,70.39,,162.25,108.4,0.83,605.9,350.2
store0030-RackTCA,48.06,45.5,69.28,86.98,70.45,,161.26,108.6,0.83,607.6,351.1
store0030-RackTCA,48.58,46.52,69.01,80.59,73.74,,152.13,110.6,0.83,607.4,351.1
store0030-RackTCA,48.06,45.4,69.33,86.68,70.48,,160.59,109.5,0.83,607.4,351.0
store0030-RackTCA,48.78,46.95,69.08,80.59,73.89,,151.05,111.0,0.83,605.2,349.9
store0030-RackTCA,48.04,45.3,69.39,86.58,70.48,,160.66,109.8,0.83,607.8,351.0
store0030-RackTCA,48.61,46.5,69.12,79.49,73.89,,150.85,141.9,0.83,605.3,349.9
store0030-RackTCA,48.04,45.3,69.39,86.58,70.48,,160.66,109.6,0.83,607.6,350.8
store0030-RackTCA,48.61,46.5,69.12,79.49,73.89,,150.85,142.4,0.83,604.4,349.4
store0030-RackTCA,48.47,46.77,69.19,79.39,74.05,,153.5,139.9,0.83,604.4,349.3
store0030-RackTCA,48.54,46.07,69.42,86.28,70.48,,160.92,109.1,0.83,608.1,351.2
store0030-RackTCA,48.87,46.15,69.44,86.18,70.48,,159.42,108.5,0.83,607.8,351.1
store0030-RackTCA,48.56,46.36,69.28,78.69,74.14,,162.86,83.8,0.81,608.4,351.7
store0030-RackTCA,48.36,45.93,69.35,78.69,74.14,,163.58,83.5,0.82,607.4,350.9
store0030-RackTCA,48.87,46.15,69.44,86.18,70.48,,159.42,107.9,0.83,608.2,351.2
store0030-RackTCA,49.3,47.34,69.46,86.18,70.48,,156.9,108.1,0.83,607.5,350.9
store0030-RackTCA,48.36,45.93,69.35,78.69,74.14,,163.58,136.6,0.83,604.8,349.4
store0030-RackTCA,49.48,47.58,69.46,86.18,70.45,,155.37,108.3,0.83,606.2,350.0
store0030-RackTCA,48.31,45.76,69.42,78.69,73.96,,153.48,140.9,0.83,604.6,349.4
store0030-RackTCA,49.48,47.58,69.46,86.18,70.45,,155.37,98.7,0.83,605.3,349.7
store0030-RackTCA,48.38,45.67,69.46,78.91,73.85,,165.9,85.2,0.82,606.1,350.1
store0030-RackTCA,48.38,45.67,69.46,78.91,73.85,,165.9,56.0,0.82,607.1,350.7
store0030-RackTCA,49.69,47.69,69.46,86.68,70.48,,156.85,97.9,0.83,606.0,350.1
store0030-RackTCA,49.55,47.96,69.4,86.48,70.54,,158.16,106.8,0.83,606.0,350.1
store0030-RackTCA,48.38,46.12,69.44,78.99,73.8,,162.54,106.4,0.83,605.3,349.6
store0030-RackTCA,48.6,46.42,69.4,79.21,73.65,,151.59,109.1,0.83,606.6,350.4
store0030-RackTCA,49.32,47.49,69.39,86.26,70.65,,156.99,107.8,0.83,606.8,350.6
store0030-RackTCA,48.7,46.36,69.4,79.29,73.51,,153.68,110.3,0.83,606.4,350.4
store0030-RackTCA,49.32,47.49,69.39,86.26,70.65,,156.99,107.9,0.83,606.4,350.4
store0030-RackTCA,48.7,46.36,69.4,79.29,73.51,,153.68,110.5,0.83,606.9,350.8
store0030-RackTCA,49.42,47.46,69.31,85.98,70.65,,153.39,107.6,0.83,605.9,350.0
store0030-RackTCA,49.17,47.47,69.31,86.08,70.74,,155.21,107.2,0.83,607.5,350.8
store0030-RackTCA,48.78,46.59,69.4,79.79,73.4,,159.57,109.5,0.83,607.0,350.7
store0030-RackTCA,49.17,47.47,69.31,86.08,70.74,,155.21,97.1,0.84,606.7,350.5
store0030-RackTCA,48.78,46.46,69.31,79.89,73.31,,159.69,99.3,0.84,605.6,350.0
store0030-RackTCA,48.78,46.46,69.31,79.89,73.31,,159.69,99.4,0.84,607.6,351.1
store0030-RackTCA,49.24,47.11,69.31,85.51,70.81,,156.4,96.6,0.84,607.5,351.1
store0030-RackTCA,49.05,46.79,69.24,85.68,70.9,,155.68,106.1,0.83,607.4,351.0
store0030-RackTCA,48.78,46.56,69.28,79.99,73.26,,156.63,108.7,0.83,606.1,350.2
store0030-RackTCA,48.54,46.34,69.28,80.39,73.08,,156.38,109.5,0.83,607.8,351.2
store0030-RackTCA,49.05,46.79,69.24,85.68,70.9,,155.68,105.7,0.83,606.8,350.6
store0030-RackTCA,48.79,47.15,69.22,85.68,70.95,,154.67,55.1,0.81,608.0,351.5
store0030-RackTCA,48.79,46.75,69.21,80.49,73.02,,159.39,100.0,0.83,608.1,351.3
store0030-RackTCA,48.79,46.75,69.21,80.49,73.02,,159.39,99.5,0.83,607.2,350.9
store0030-RackTCA,48.92,47.28,69.22,85.61,70.95,,154.53,55.0,0.81,608.1,351.4
store0030-RackTCA,48.94,47.27,69.1,85.61,70.95,,151.7,107.1,0.83,606.6,350.6
store0030-RackTCA,48.65,46.41,69.22,80.59,72.97,,162.01,108.9,0.83,607.7,351.2
store0030-RackTCA,48.65,46.91,69.19,80.79,72.97,,160.61,109.7,0.83,605.2,349.7
store0030-RackTCA,48.94,47.27,69.1,85.61,70.95,,151.7,108.6,0.83,607.3,351.0
store0030-RackTCA,48.85,47.46,69.01,85.51,70.99,,147.76,97.9,0.83,607.0,350.9
store0030-RackTCA,48.65,46.91,69.19,80.79,72.97,,160.61,99.4,0.83,606.2,350.3
store0030-RackTCA,48.83,47.07,69.19,80.82,73.13,,157.68,99.4,0.83,606.5,350.6
store0030-RackTCA,48.9,47.42,68.97,85.41,71.06,,153.23,96.9,0.83,608.3,351.5
store0030-RackTCA,48.9,47.42,68.97,85.41,71.06,,153.23,106.4,0.83,607.5,351.1
store0030-RackTCA,48.83,46.98,69.08,80.69,73.22,,161.22,110.0,0.83,606.8,350.7
store0030-RackTCA,48.83,46.98,69.08,80.69,73.22,,161.22,110.2,0.83,607.9,351.4
store0030-RackTCA,48.9,47.42,68.97,85.08,71.11,,155.71,105.4,0.82,607.0,350.8
store0030-RackTCA,48.7,46.59,69.06,80.69,73.36,,164.8,110.3,0.83,607.2,351.0
store0030-RackTCA,48.87,47.39,68.9,85.0,71.11,,153.25,55.2,0.82,608.6,351.8
store0030-RackTCA,48.54,46.7,69.1,80.09,73.36,,164.41,109.5,0.83,606.2,350.5
store0030-RackTCA,48.76,47.3,68.94,85.18,71.11,,151.54,54.9,0.82,608.7,351.8
store0030-RackTCA,48.76,47.3,68.94,85.18,71.11,,151.54,95.8,0.84,606.7,350.6
store0030-RackTCA,48.76,47.05,69.1,80.09,73.31,,161.89,109.6,0.83,606.1,350.4
store0030-RackTCA,48.79,47.34,68.94,85.18,70.95,,150.28,106.6,0.83,606.9,350.8
store0030-RackTCA,48.76,47.05,69.1,80.09,73.31,,161.89,110.0,0.83,605.4,349.9
store0030-RackTCA,48.88,46.74,69.01,80.29,73.13,,162.21,110.8,0.83,608.3,351.5
store0030-RackTCA,48.47,46.66,68.77,85.18,70.86,,142.83,106.9,0.83,606.5,350.5
store0030-RackTCA,48.45,46.89,68.99,80.69,73.02,,165.16,111.1,0.83,606.5,350.6
store0030-RackTCA,48.47,46.66,68.77,85.18,70.86,,142.83,96.7,0.83,606.4,350.4
store0030-RackTCA,48.45,46.89,68.99,80.69,73.02,,165.16,110.9,0.83,605.2,349.8
store0030-RackTCA,48.27,47.09,68.7,85.48,70.75,,149.43,96.0,0.83,605.8,350.0
store0030-RackTCA,48.56,46.76,68.97,80.79,72.91,,167.67,110.2,0.83,608.4,351.5
store0030-RackTCA,48.42,47.0,68.68,85.71,70.75,,150.44,105.0,0.83,605.9,350.1
store0030-RackTCA,48.38,47.08,68.68,85.51,70.81,,150.22,105.6,0.83,605.7,350.0
store0030-RackTCA,48.54,46.88,68.92,81.97,72.52,,165.94,110.2,0.83,606.6,350.5
store0030-RackTCA,48.38,47.08,68.68,85.51,70.81,,150.22,55.7,0.81,607.0,350.6
store0030-RackTCA,48.07,45.41,68.86,82.6,72.55,,163.4,109.0,0.83,607.1,350.9
store0030-RackTCA,48.45,47.14,68.67,86.08,70.95,,150.22,55.4,0.81,607.7,351.1
store0030-RackTCA,48.07,45.41,68.86,82.6,72.55,,163.4,109.7,0.83,605.9,350.2
store0030-RackTCA,48.36,46.98,68.63,85.28,71.06,,148.82,106.8,0.83,605.0,349.5
store0030-RackTCA,48.24,46.41,68.86,82.4,72.43,,163.81,111.8,0.83,608.9,352.0
store0030-RackTCA,48.36,46.98,68.63,85.28,71.06,,148.82,108.9,0.83,605.0,349.4
store0030-RackTCA,48.24,46.89,68.86,83.9,72.09,,165.34,111.0,0.83,608.8,351.9
store0030-RackTCA,48.24,46.89,68.86,83.9,72.09,,165.34,110.1,0.83,607.4,351.1
store0030-RackTCA,48.31,47.15,68.58,85.3,71.2,,144.9,99.0,0.84,606.8,350.7
store0030-RackTCA,48.47,47.53,68.41,85.18,71.4,,151.59,98.3,0.84,606.4,350.4
store0030-RackTCA,48.52,47.58,68.85,83.78,72.01,,164.17,109.7,0.83,607.0,350.9
store0030-RackTCA,48.56,47.36,68.61,85.18,71.56,,154.38,59.2,0.85,605.7,350.0
store0030-RackTCA,48.9,47.58,68.83,84.48,71.87,,158.92,110.0,0.83,606.8,350.7
store0030-RackTCA,48.81,47.51,68.81,84.48,71.65,,156.24,110.2,0.83,608.9,352.0
store0030-RackTCA,48.56,47.36,68.61,85.18,71.56,,154.38,107.7,0.83,604.9,349.7
store0030-RackTCA,47.48,45.52,68.61,85.18,71.67,,151.65,97.7,0.83,606.5,350.6
store0030-RackTCA,48.81,47.51,68.81,84.48,71.65,,156.24,110.2,0.83,607.1,350.9
store0030-RackTCA,48.81,47.65,68.81,84.68,71.62,,160.74,109.6,0.83,607.3,351.1
store0030-RackTCA,47.62,46.17,68.59,84.68,71.98,,150.42,56.4,0.82,608.5,351.5
store0030-RackTCA,48.87,47.36,68.81,85.48,71.56,,160.88,108.7,0.83,608.8,351.7
store0030-RackTCA,47.62,46.17,68.59,84.68,71.98,,150.42,55.5,0.81,608.6,351.6
store0030-RackTCA,47.64,45.66,68.68,84.4,72.07,,152.24,106.0,0.83,607.9,351.1
store0030-RackTCA,48.87,47.36,68.81,85.48,71.56,,160.88,108.2,0.83,606.9,350.8
store0030-RackTCA,48.61,47.74,68.81,85.98,71.4,,157.19,108.1,0.83,607.0,350.8
store0030-RackTCA,48.42,46.93,68.72,84.1,72.12,,151.54,108.6,0.83,607.9,351.3
store0030-RackTCA,48.61,47.54,68.83,85.91,71.4,,155.48,108.7,0.83,607.4,351.1
store0030-RackTCA,48.4,46.69,68.74,83.88,72.43,,144.95,99.5,0.83,608.4,351.6
store0030-RackTCA,48.81,47.55,68.81,86.08,71.31,,156.07,108.1,0.83,604.0,349.1
store0030-RackTCA,48.4,46.69,68.74,83.88,72.43,,144.95,97.8,0.83,609.4,352.1
store0030-RackTCA,48.81,47.55,68.81,86.08,71.31,,156.07,107.8,0.83,604.1,349.3
store0030-RackTCA,48.38,46.61,68.85,83.88,72.52,,148.89,107.0,0.83,607.1,351.0
store0030-RackTCA,48.85,47.55,68.76,86.08,71.22,,158.63,98.3,0.84,605.9,350.2
store0030-RackTCA,48.47,46.36,68.95,82.87,72.77,,152.67,107.6,0.83,605.3,349.8
store0030-RackTCA,48.47,46.36,68.95,82.87,72.77,,152.67,98.1,0.84,606.0,350.2
store0030-RackTCA,48.7,47.4,68.76,86.68,71.22,,159.91,97.7,0.84,607.5,351.1
store0030-RackTCA,48.34,46.38,69.08,83.4,72.82,,150.03,98.2,0.84,606.0,350.2
store0030-RackTCA,48.7,47.4,68.76,86.68,71.22,,159.91,106.6,0.82,607.8,351.2
store0030-RackTCA,48.18,47.17,68.74,86.38,71.17,,157.12,107.1,0.83,606.8,350.5
store0030-RackTCA,48.42,46.0,69.13,82.97,72.86,,151.41,98.5,0.84,607.9,351.2
store0030-RackTCA,48.42,46.0,69.13,82.97,72.86,,151.41,98.3,0.84,607.1,350.6
store0030-RackTCA,48.76,47.47,68.72,86.58,71.06,,155.08,107.1,0.83,608.0,351.3
store0030-RackTCA,48.76,47.47,68.72,86.58,71.06,,155.08,97.5,0.83,607.2,350.9
store0030-RackTCA,48.29,46.16,69.19,83.3,72.86,,154.11,98.3,0.84,607.3,350.9
store0030-RackTCA,48.6,47.47,68.68,86.58,70.99,,156.51,97.3,0.83,607.7,351.4
store0030-RackTCA,48.29,45.9,69.28,83.37,72.68,,156.24,107.3,0.83,607.0,350.8
store0030-RackTCA,48.33,45.59,69.35,83.0,72.57,,155.46,107.5,0.83,607.4,351.0
store0030-RackTCA,48.72,47.6,68.68,86.58,70.9,,159.08,106.1,0.83,606.9,350.7
store0030-RackTCA,48.61,47.22,68.67,86.98,70.72,,159.93,105.4,0.83,605.8,350.0
store0030-RackTCA,48.33,45.59,69.35,83.0,72.57,,155.46,97.8,0.83,609.2,352.1
store0030-RackTCA,48.24,45.62,69.39,82.57,72.55,,153.82,97.5,0.83,607.2,350.8
store0030-RackTCA,48.61,47.22,68.67,86.98,70.72,,159.93,96.2,0.83,604.8,349.4
store0030-RackTCA,48.61,47.67,68.63,87.39,70.65,,157.93,96.1,0.83,604.7,349.4
store0030-RackTCA,48.2,45.54,69.44,83.02,72.52,,153.72,55.9,0.81,609.2,352.0
store0030-RackTCA,48.2,45.54,69.44,83.02,72.52,,153.72,107.5,0.83,608.9,352.0
store0030-RackTCA,48.65,47.61,68.59,87.96,70.57,,157.55,105.5,0.82,606.3,350.3
store0030-RackTCA,48.65,47.61,68.59,87.96,70.57,,157.55,105.6,0.83,606.3,350.3
store0030-RackTCA,48.43,45.76,69.42,83.4,72.52,,153.55,108.7,0.83,607.0,350.8
store0030-RackTCA,48.6,46.05,69.42,82.6,72.52,,150.3,98.6,0.83,607.6,351.2
store0030-RackTCA,48.65,46.87,68.59,88.26,70.54,,159.33,96.1,0.84,607.0,350.6
store0030-RackTCA,48.31,46.13,68.72,88.79,70.54,,160.48,55.0,0.82,609.0,351.9
store0030-RackTCA,48.81,46.41,69.42,82.1,72.63,,155.75,97.6,0.83,608.0,351.4
store0030-RackTCA,47.95,46.39,68.72,88.16,70.48,,153.54,65.0,0.81,609.4,352.1
store0030-RackTCA,48.81,46.41,69.42,82.1,72.63,,155.75,107.1,0.83,608.4,351.5
store0030-RackTCA,47.95,46.39,68.72,88.16,70.48,,153.54,106.3,0.83,605.6,349.9
store0030-RackTCA,48.9,46.71,69.42,82.4,72.73,,159.46,107.0,0.83,607.8,351.3
store0030-RackTCA,48.6,47.23,68.76,87.99,70.3,,155.61,97.2,0.83,605.5,350.1
store0030-RackTCA,48.97,46.8,69.44,82.4,72.86,,156.97,107.7,0.83,606.8,350.6
store0030-RackTCA,48.47,47.03,68.77,87.99,70.29,,160.81,96.9,0.83,607.2,351.1
store0030-RackTCA,48.97,46.8,69.44,82.4,72.86,,156.97,108.2,0.83,608.2,351.5
store0030-RackTCA,48.47,47.03,68.77,87.99,70.29,,160.81,105.9,0.82,608.3,351.7
store0030-RackTCA,48.99,46.78,69.37,81.9,72.97,,157.33,108.7,0.83,607.6,351.1
store0030-RackTCA,48.87,46.44,69.37,81.69,73.26,,159.37,108.4,0.83,605.5,349.8
store0030-RackTCA,48.51,47.01,68.83,89.07,70.23,,159.8,105.9,0.83,607.8,351.4
store0030-RackTCA,48.76,46.48,69.28,81.69,73.4,,162.88,107.9,0.83,604.8,349.7
store0030-RackTCA,48.49,47.08,68.86,89.07,70.07,,158.38,96.1,0.83,608.6,351.9
store0030-RackTCA,48.76,46.48,69.28,81.69,73.4,,162.88,108.4,0.83,606.8,350.7
store0030-RackTCA,48.69,47.05,68.97,89.09,70.02,,159.82,55.5,0.81,610.9,353.2
store0030-RackTCA,48.69,47.05,68.97,89.09,70.02,,159.82,65.0,0.81,608.6,351.8
store0030-RackTCA,48.6,46.41,69.22,80.29,73.62,,164.21,108.9,0.83,605.9,350.3
store0030-RackTCA,48.4,46.14,69.24,80.59,73.8,,162.82,109.0,0.83,606.8,350.7
store0030-RackTCA,48.69,47.05,69.03,89.27,70.02,,156.33,106.3,0.83,608.1,351.6
store0030-RackTCA,48.78,46.39,69.1,89.27,69.98,,150.76,98.2,0.84,607.6,351.2
store0030-RackTCA,48.4,46.14,69.24,80.59,73.8,,162.82,109.1,0.83,606.7,350.8
store0030-RackTCA,48.78,46.39,69.1,89.27,69.98,,150.76,96.8,0.83,610.0,352.5
store0030-RackTCA,48.72,46.81,69.19,80.52,73.83,,162.01,109.9,0.83,608.9,352.0
store0030-RackTCA,48.7,46.78,69.13,79.99,73.89,,163.65,109.7,0.83,606.8,350.8
