DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.58,46.67,69.19,89.27,69.98,,157.73,95.8,0.83,606.4,350.4
store0030-RackTCA,48.58,46.66,69.21,89.27,69.93,,158.56,105.2,0.82,606.2,350.4
store0030-RackTCA,48.67,46.79,69.08,80.09,73.85,,166.46,109.6,0.83,608.5,351.6
store0030-RackTCA,48.67,46.79,69.08,80.09,73.85,,166.46,108.9,0.83,606.7,350.6
store0030-RackTCA,48.58,46.66,69.21,89.27,69.93,,158.56,105.0,0.82,608.5,351.6
store0030-RackTCA,48.58,47.05,69.12,80.39,73.96,,167.47,109.3,0.83,607.4,350.9
store0030-RackTCA,48.69,46.36,69.28,89.19,69.93,,156.78,95.3,0.83,607.9,351.3
store0030-RackTCA,48.56,46.7,69.03,79.79,74.08,,165.24,109.2,0.83,607.4,351.0
store0030-RackTCA,48.69,46.17,69.37,88.86,69.93,,157.96,54.6,0.81,609.9,352.6
store0030-RackTCA,48.56,46.7,69.03,79.79,74.08,,165.24,109.1,0.83,606.5,350.4
store0030-RackTCA,48.69,46.11,69.42,88.79,69.93,,159.8,64.4,0.81,610.5,352.9
store0030-RackTCA,48.56,46.9,69.01,79.79,74.23,,163.13,108.6,0.83,605.2,349.7
store0030-RackTCA,48.69,46.11,69.42,88.79,69.93,,159.8,106.2,0.83,608.9,352.1
store0030-RackTCA,48.85,46.84,69.39,88.79,69.87,,159.98,107.6,0.83,609.7,352.4
store0030-RackTCA,48.6,46.94,68.99,79.79,74.26,,163.54,97.9,0.84,608.1,351.3
store0030-RackTCA,48.9,46.81,69.39,88.49,69.93,,165.67,107.2,0.83,606.6,350.7
store0030-RackTCA,48.6,47.09,68.94,79.19,74.39,,166.87,97.5,0.84,605.7,349.9
store0030-RackTCA,48.9,46.81,69.39,88.49,69.93,,165.67,107.0,0.83,606.7,350.8
store0030-RackTCA,48.6,47.09,68.94,79.19,74.39,,166.87,107.0,0.83,605.6,349.8
store0030-RackTCA,48.97,46.97,69.39,88.69,69.93,,163.26,107.1,0.83,608.5,351.8
store0030-RackTCA,48.74,46.6,68.94,79.21,74.39,,165.61,106.9,0.83,604.6,349.3
store0030-RackTCA,48.65,47.01,68.83,79.21,74.43,,160.9,97.4,0.83,605.7,349.9
store0030-RackTCA,49.12,47.02,69.33,88.76,69.93,,159.89,106.6,0.83,608.6,351.8
store0030-RackTCA,48.65,47.01,68.83,79.21,74.43,,160.9,55.8,0.81,608.7,351.6
store0030-RackTCA,48.92,46.85,69.3,88.76,69.93,,159.17,106.6,0.83,608.1,351.5
store0030-RackTCA,48.54,47.06,68.85,78.81,74.23,,159.37,66.1,0.81,609.3,351.9
store0030-RackTCA,48.92,46.85,69.3,88.76,69.93,,159.17,107.2,0.83,608.8,351.8
store0030-RackTCA,48.92,47.13,69.31,88.66,69.84,,162.68,108.3,0.83,608.6,351.8
store0030-RackTCA,48.58,47.16,68.85,79.89,74.14,,154.87,109.7,0.83,608.2,351.4
store0030-RackTCA,49.01,47.22,69.21,88.56,69.87,,165.31,108.4,0.83,609.0,351.9
store0030-RackTCA,48.72,47.1,68.81,79.51,74.08,,148.37,109.1,0.83,607.7,351.2
store0030-RackTCA,48.72,47.1,68.81,79.51,74.08,,148.37,98.9,0.83,608.9,351.8
store0030-RackTCA,49.01,47.22,69.21,88.56,69.87,,165.31,107.8,0.83,609.6,352.2
store0030-RackTCA,48.72,47.61,68.77,79.29,73.96,,152.1,97.3,0.83,605.6,350.1
store0030-RackTCA,48.87,46.98,69.21,88.59,69.87,,165.0,108.1,0.83,608.4,351.6
store0030-RackTCA,48.83,47.33,68.74,79.11,73.85,,154.11,106.6,0.83,608.3,351.5
store0030-RackTCA,49.1,47.26,69.15,88.97,69.75,,163.4,108.8,0.83,608.5,351.6
store0030-RackTCA,49.1,47.14,69.13,89.19,69.75,,160.61,109.3,0.83,609.1,352.0
store0030-RackTCA,48.83,47.33,68.74,79.11,73.85,,154.11,55.9,0.83,608.4,351.5
store0030-RackTCA,48.42,47.38,68.68,80.01,73.83,,152.53,55.4,0.83,608.3,351.5
store0030-RackTCA,49.1,47.14,69.13,89.19,69.75,,160.61,108.8,0.83,608.0,351.4
store0030-RackTCA,48.74,47.02,69.04,89.37,69.69,,159.57,108.5,0.83,608.7,351.7
store0030-RackTCA,48.6,47.51,68.7,80.09,73.62,,151.59,104.5,0.82,607.7,351.2
store0030-RackTCA,48.72,47.33,68.7,80.29,73.56,,147.22,106.1,0.83,606.7,350.6
store0030-RackTCA,48.88,47.08,68.99,89.37,69.69,,160.02,108.2,0.83,608.0,351.4
store0030-RackTCA,48.88,47.08,68.99,89.37,69.69,,160.02,108.0,0.83,608.6,351.7
store0030-RackTCA,48.72,47.33,68.7,80.29,73.56,,147.22,56.9,0.82,608.0,351.2
store0030-RackTCA,48.74,47.86,68.59,80.79,73.4,,146.34,56.4,0.81,608.6,351.6
store0030-RackTCA,48.99,47.52,68.95,89.49,69.69,,158.83,108.1,0.83,606.3,350.5
store0030-RackTCA,48.49,47.39,68.58,81.29,73.31,,153.3,175.8,0.67,598.4,345.9
store0030-RackTCA,49.19,47.74,68.9,89.07,69.73,,157.28,108.6,0.83,606.7,350.7
store0030-RackTCA,48.87,47.43,68.9,89.17,69.73,,157.23,108.6,0.83,608.3,351.6
store0030-RackTCA,48.49,47.39,68.58,81.29,73.31,,153.3,99.7,0.83,609.5,352.0
store0030-RackTCA,48.87,47.43,68.9,89.17,69.73,,157.23,108.5,0.83,608.1,351.6
store0030-RackTCA,48.61,47.55,68.61,81.19,73.36,,149.92,98.1,0.83,605.7,349.9
store0030-RackTCA,48.87,47.43,68.92,89.27,69.78,,159.15,98.5,0.83,608.4,351.6
store0030-RackTCA,48.78,47.71,68.65,81.59,73.26,,144.03,98.0,0.83,605.9,350.0
store0030-RackTCA,48.18,46.62,68.67,82.2,73.08,,146.86,97.6,0.83,606.0,350.0
store0030-RackTCA,48.85,47.35,68.86,89.27,69.78,,157.55,97.6,0.83,610.3,352.7
store0030-RackTCA,48.85,47.35,68.86,89.27,69.78,,157.55,107.0,0.83,608.5,351.7
store0030-RackTCA,48.18,46.62,68.67,82.2,73.08,,146.86,55.8,0.81,608.6,351.7
store0030-RackTCA,48.38,47.18,68.74,82.4,72.82,,146.19,65.1,0.81,608.4,351.6
store0030-RackTCA,48.99,47.76,68.86,89.29,69.78,,156.56,107.5,0.83,608.4,351.6
store0030-RackTCA,48.92,47.81,68.79,88.99,69.75,,156.56,98.4,0.84,608.3,351.6
store0030-RackTCA,48.49,47.35,68.77,82.47,72.82,,146.43,107.4,0.83,606.8,350.6
store0030-RackTCA,48.96,47.62,68.77,88.79,69.73,,159.71,97.6,0.84,608.7,351.8
store0030-RackTCA,48.49,47.35,68.77,82.47,72.82,,146.43,99.3,0.83,608.9,351.9
store0030-RackTCA,48.96,47.62,68.77,88.79,69.73,,159.71,106.5,0.83,608.8,351.9
store0030-RackTCA,48.7,47.32,68.88,83.27,72.52,,145.74,99.5,0.83,607.8,351.2
store0030-RackTCA,48.72,47.46,68.76,88.79,69.69,,159.67,106.5,0.83,608.0,351.2
store0030-RackTCA,48.72,47.0,68.9,84.38,72.52,,151.12,98.2,0.83,607.3,350.9
store0030-RackTCA,48.49,47.63,68.65,89.09,69.69,,157.23,106.7,0.83,607.7,351.2
store0030-RackTCA,48.72,47.0,68.95,84.38,72.52,,151.12,97.4,0.83,608.9,351.8
store0030-RackTCA,48.72,46.6,68.95,84.38,72.32,,152.46,97.3,0.83,607.4,350.9
store0030-RackTCA,48.49,47.63,68.65,89.09,69.69,,157.23,107.1,0.83,608.1,351.4
store0030-RackTCA,48.83,47.7,68.65,89.37,69.69,,156.61,107.2,0.82,608.7,351.8
store0030-RackTCA,48.36,46.54,69.03,84.88,72.09,,150.96,55.8,0.81,609.7,352.2
store0030-RackTCA,49.05,48.11,68.61,89.69,69.69,,158.31,107.4,0.83,608.8,351.9
store0030-RackTCA,48.58,46.29,69.13,85.18,72.07,,149.76,55.5,0.81,608.0,351.2
store0030-RackTCA,48.58,46.29,69.13,85.18,72.07,,149.76,97.4,0.83,606.6,350.5
store0030-RackTCA,49.05,48.11,68.61,89.69,69.69,,158.31,97.4,0.83,609.2,352.0
store0030-RackTCA,48.42,46.19,69.19,85.08,72.01,,143.19,98.5,0.83,608.2,351.4
store0030-RackTCA,48.79,47.66,68.63,89.49,69.75,,159.64,96.7,0.83,610.9,353.0
store0030-RackTCA,48.78,47.82,68.63,89.49,69.75,,159.3,105.8,0.82,609.3,352.1
store0030-RackTCA,48.42,46.11,69.22,85.48,71.87,,138.4,56.6,0.82,607.6,351.1
store0030-RackTCA,48.42,46.11,69.22,85.48,71.87,,138.4,98.4,0.83,606.4,350.3
store0030-RackTCA,48.65,47.53,68.67,89.49,69.75,,158.72,106.1,0.83,608.8,351.9
store0030-RackTCA,48.65,47.53,68.67,89.49,69.75,,158.72,96.7,0.83,611.0,353.1
store0030-RackTCA,48.54,45.82,69.35,84.98,71.87,,144.84,98.4,0.83,606.7,350.5
store0030-RackTCA,48.43,45.79,69.37,84.6,71.73,,146.12,97.9,0.83,608.4,351.6
store0030-RackTCA,48.72,47.87,68.67,89.49,69.69,,159.48,96.4,0.83,610.8,353.0
store0030-RackTCA,48.38,45.77,69.42,84.58,71.73,,149.04,97.8,0.83,607.0,350.8
store0030-RackTCA,48.63,47.35,68.61,89.49,69.69,,162.36,105.2,0.82,609.6,352.2
store0030-RackTCA,48.38,45.77,69.42,84.58,71.73,,149.04,106.8,0.83,606.4,350.4
store0030-RackTCA,48.63,47.35,68.61,89.49,69.69,,162.36,105.2,0.82,609.6,352.3
store0030-RackTCA,48.67,45.91,69.4,84.78,71.73,,150.69,107.5,0.83,607.2,351.0
store0030-RackTCA,48.69,47.75,68.52,89.99,69.6,,164.98,96.2,0.83,611.1,353.2
store0030-RackTCA,48.85,46.5,69.4,84.8,71.76,,152.13,107.9,0.83,605.8,350.3
store0030-RackTCA,48.47,46.43,68.54,90.67,69.51,,164.43,95.8,0.83,609.0,352.0
store0030-RackTCA,47.95,46.64,68.56,90.8,69.51,,162.16,105.5,0.82,610.6,352.8
store0030-RackTCA,48.85,46.5,69.4,84.8,71.76,,152.13,108.0,0.83,604.0,349.2
store0030-RackTCA,47.95,46.64,68.56,90.8,69.51,,162.16,107.0,0.82,611.4,353.3
store0030-RackTCA,48.99,46.69,69.4,84.8,71.98,,155.14,108.2,0.83,605.1,349.7
store0030-RackTCA,48.13,46.57,68.63,91.0,69.55,,162.1,107.9,0.82,612.6,354.0
store0030-RackTCA,49.15,47.3,69.35,84.2,72.07,,159.39,108.1,0.83,607.0,350.8
store0030-RackTCA,48.97,47.18,69.39,84.2,72.07,,161.82,107.9,0.83,606.9,350.7
store0030-RackTCA,48.09,46.57,68.68,91.3,69.55,,162.59,108.2,0.83,603.3,348.7
store0030-RackTCA,48.09,46.57,68.68,91.3,69.55,,162.59,107.7,0.83,607.6,351.1
store0030-RackTCA,48.97,47.18,69.39,84.2,72.07,,161.82,108.2,0.83,606.3,350.4
store0030-RackTCA,48.16,46.86,68.72,91.2,69.66,,161.64,107.8,0.83,608.0,351.3
store0030-RackTCA,49.19,47.2,69.39,83.88,72.07,,160.18,108.6,0.83,607.7,351.2
store0030-RackTCA,48.38,47.32,68.81,91.2,69.66,,161.35,108.3,0.82,610.4,352.7
store0030-RackTCA,49.19,47.19,69.24,83.88,71.92,,160.07,108.7,0.83,607.9,351.3
store0030-RackTCA,48.69,47.28,68.86,90.8,69.6,,163.69,108.4,0.83,610.0,352.5
store0030-RackTCA,49.19,47.19,69.24,83.88,71.92,,160.07,108.8,0.83,607.7,351.2
store0030-RackTCA,48.69,47.28,68.86,90.8,69.6,,163.69,107.7,0.83,610.4,352.7
store0030-RackTCA,49.01,47.27,69.26,83.9,71.87,,162.3,108.0,0.83,607.7,351.2
store0030-RackTCA,48.88,47.28,68.92,90.8,69.55,,164.97,107.7,0.83,611.2,353.3
store0030-RackTCA,48.9,47.14,69.26,84.58,71.76,,163.98,108.1,0.83,606.1,350.2
store0030-RackTCA,48.99,47.29,69.06,90.8,69.51,,163.92,107.6,0.83,610.4,352.8
store0030-RackTCA,48.87,47.07,69.26,84.58,71.62,,163.62,108.2,0.83,607.1,351.0
store0030-RackTCA,48.87,47.07,69.26,84.58,71.62,,163.62,108.2,0.83,603.6,348.9
store0030-RackTCA,48.99,47.29,69.06,90.8,69.51,,163.92,107.7,0.83,609.8,352.5
store0030-RackTCA,48.97,47.38,69.13,90.77,69.46,,161.98,107.7,0.83,610.6,352.9
store0030-RackTCA,48.81,46.92,69.08,84.5,71.65,,161.55,107.8,0.83,604.1,349.1
store0030-RackTCA,48.97,46.87,69.19,91.07,69.46,,162.25,107.8,0.83,609.8,352.4
store0030-RackTCA,48.63,46.81,69.08,84.5,71.65,,162.07,108.2,0.83,604.6,349.3
store0030-RackTCA,48.97,46.79,69.3,91.07,69.46,,164.3,108.0,0.82,611.2,353.2
store0030-RackTCA,48.63,46.81,69.08,84.5,71.65,,162.07,108.3,0.83,604.3,349.3
store0030-RackTCA,48.69,46.84,69.06,84.6,71.56,,164.5,107.9,0.83,603.8,348.9
store0030-RackTCA,48.97,46.79,69.3,91.07,69.46,,164.3,107.6,0.83,609.7,352.3
store0030-RackTCA,48.83,46.46,69.35,90.37,69.46,,164.89,107.5,0.83,608.8,351.8
store0030-RackTCA,48.65,46.98,69.06,85.0,71.56,,165.2,107.5,0.83,605.5,349.9
store0030-RackTCA,48.69,46.27,69.39,90.27,69.51,,163.71,107.7,0.83,608.9,351.9
store0030-RackTCA,48.65,46.98,69.06,85.0,71.56,,165.2,107.8,0.83,606.0,350.2
store0030-RackTCA,48.38,46.47,68.99,85.0,71.62,,163.74,108.3,0.83,606.8,350.8
store0030-RackTCA,48.69,46.27,69.39,90.27,69.51,,163.71,107.6,0.83,608.6,351.6
store0030-RackTCA,48.54,46.44,69.44,90.39,69.51,,162.97,108.1,0.83,607.6,351.1
store0030-RackTCA,48.78,47.09,69.01,84.58,71.65,,162.61,108.7,0.83,606.8,350.5
store0030-RackTCA,48.47,46.25,69.44,90.57,69.55,,163.27,107.7,0.83,610.1,352.6
store0030-RackTCA,48.56,46.91,68.92,84.68,71.76,,164.19,109.0,0.83,609.0,351.7
store0030-RackTCA,48.47,46.25,69.44,90.57,69.55,,163.27,107.6,0.83,609.1,352.0
store0030-RackTCA,48.56,46.91,68.92,84.68,71.76,,164.19,108.5,0.83,607.9,351.1
store0030-RackTCA,48.47,46.24,69.44,90.49,69.55,,165.2,107.4,0.83,608.6,351.8
store0030-RackTCA,48.6,46.96,68.88,84.68,71.92,,164.95,108.1,0.83,604.9,349.3
store0030-RackTCA,48.7,46.26,69.44,90.19,69.55,,164.07,107.4,0.82,611.2,353.4
store0030-RackTCA,48.6,46.62,68.9,84.68,71.98,,163.2,98.3,0.84,605.6,349.7
store0030-RackTCA,48.6,46.62,68.9,84.68,71.98,,163.2,97.8,0.84,605.6,349.9
store0030-RackTCA,48.74,46.72,69.39,90.19,69.51,,163.38,107.6,0.83,607.1,351.0
store0030-RackTCA,48.74,46.72,69.39,90.19,69.51,,163.38,107.8,0.83,608.4,351.6
store0030-RackTCA,48.04,46.13,68.86,83.78,72.07,,161.47,107.3,0.83,604.4,349.0
store0030-RackTCA,48.42,46.83,68.81,83.9,72.1,,161.08,107.1,0.83,606.7,350.5
store0030-RackTCA,48.96,46.81,69.39,90.09,69.51,,163.63,108.0,0.83,608.4,351.6
store0030-RackTCA,48.99,47.03,69.37,89.89,69.55,,164.79,108.1,0.83,610.2,352.6
store0030-RackTCA,48.18,46.83,68.81,83.4,72.1,,161.08,98.3,0.83,607.9,351.1
store0030-RackTCA,48.18,46.66,68.81,83.4,72.28,,162.75,97.4,0.83,607.5,350.9
store0030-RackTCA,48.99,47.03,69.37,89.89,69.55,,164.79,107.4,0.83,609.1,352.1
store0030-RackTCA,48.18,46.62,68.74,83.7,72.52,,165.29,106.8,0.83,608.1,351.4
store0030-RackTCA,49.01,47.22,69.22,89.67,69.6,,164.82,107.1,0.82,609.2,352.0
store0030-RackTCA,49.01,47.42,69.24,89.49,69.6,,163.76,107.7,0.83,610.1,352.6
store0030-RackTCA,48.13,46.59,68.79,82.02,72.73,,159.62,107.6,0.83,608.2,351.5
store0030-RackTCA,49.12,47.43,69.24,89.79,69.6,,163.18,108.3,0.83,610.7,353.0
store0030-RackTCA,48.13,46.59,68.79,82.02,72.73,,159.62,108.2,0.83,607.4,350.9
store0030-RackTCA,49.12,47.43,69.24,89.79,69.6,,163.18,108.3,0.83,607.9,351.3
store0030-RackTCA,48.25,46.94,68.76,81.87,73.36,,156.07,98.7,0.83,607.4,350.8
store0030-RackTCA,48.31,46.75,68.72,80.69,73.56,,155.41,98.2,0.83,608.2,351.5
store0030-RackTCA,49.12,47.53,69.13,90.09,69.66,,163.69,108.3,0.83,607.8,351.3
store0030-RackTCA,49.1,47.53,69.12,89.99,69.66,,164.66,97.9,0.83,607.0,350.8
store0030-RackTCA,48.31,46.75,68.72,80.69,73.56,,155.41,106.6,0.82,606.6,350.6
store0030-RackTCA,49.1,47.53,69.12,89.99,69.66,,164.66,97.3,0.83,608.6,351.9
store0030-RackTCA,48.31,47.05,68.61,80.19,73.65,,157.3,106.8,0.83,605.8,350.1
store0030-RackTCA,48.9,47.52,69.08,89.89,69.6,,163.72,107.5,0.83,608.7,351.9
store0030-RackTCA,48.07,46.86,68.61,80.99,73.83,,158.05,107.1,0.83,608.0,351.4
store0030-RackTCA,48.16,47.01,68.61,80.04,74.05,,157.96,108.0,0.83,605.9,350.2
store0030-RackTCA,48.58,46.8,69.06,89.89,69.6,,162.18,107.8,0.83,608.5,351.8
store0030-RackTCA,49.03,47.51,68.97,90.29,69.55,,162.48,108.0,0.83,608.8,351.9
store0030-RackTCA,48.16,47.01,68.61,80.04,74.05,,157.96,108.0,0.83,606.0,350.2
store0030-RackTCA,49.03,47.51,68.97,90.29,69.55,,162.48,107.9,0.83,609.4,352.2
store0030-RackTCA,48.43,46.54,68.74,80.27,74.14,,157.96,98.8,0.84,606.7,350.7
store0030-RackTCA,48.92,47.64,68.95,90.29,69.46,,163.67,107.5,0.83,608.9,352.0
store0030-RackTCA,47.8,45.05,68.74,80.69,74.14,,156.96,55.9,0.83,608.2,351.5
store0030-RackTCA,47.8,45.05,68.74,80.69,74.14,,156.96,55.9,0.83,608.2,351.5
store0030-RackTCA,48.94,47.59,68.88,90.19,69.31,,162.63,107.6,0.83,609.9,352.6
store0030-RackTCA,48.94,47.59,68.88,90.19,69.31,,162.63,108.0,0.83,608.7,351.8
store0030-RackTCA,47.34,45.62,68.76,80.79,74.08,,156.7,109.4,0.83,605.4,349.8
store0030-RackTCA,48.9,47.59,68.92,90.09,69.31,,161.38,108.2,0.83,611.1,353.2
store0030-RackTCA,48.49,47.12,68.77,80.39,73.99,,151.02,110.4,0.83,605.5,349.8
store0030-RackTCA,48.97,47.81,68.83,89.89,69.31,,162.5,98.1,0.83,608.9,352.0
store0030-RackTCA,48.47,46.91,68.83,80.19,73.83,,151.41,99.7,0.83,605.4,349.6
store0030-RackTCA,48.47,46.91,68.83,80.19,73.83,,151.41,99.4,0.84,603.7,348.9
store0030-RackTCA,48.97,47.81,68.83,89.89,69.31,,162.5,98.5,0.83,608.7,351.8
store0030-RackTCA,48.65,47.09,68.94,80.19,73.74,,151.95,108.7,0.83,604.9,349.5
store0030-RackTCA,48.65,47.6,68.77,90.29,69.31,,164.57,98.1,0.83,608.2,351.6
store0030-RackTCA,48.9,47.16,68.99,80.34,73.65,,150.93,108.6,0.83,605.1,349.7
store0030-RackTCA,48.79,47.89,68.77,90.29,69.24,,160.29,97.9,0.83,608.3,351.6
store0030-RackTCA,48.9,47.16,68.99,80.34,73.65,,150.93,98.8,0.83,606.0,350.2
store0030-RackTCA,48.74,47.93,68.79,90.29,69.24,,154.67,97.3,0.82,611.1,353.2
store0030-RackTCA,48.63,46.83,69.04,80.87,73.71,,154.94,56.7,0.82,607.4,351.0
store0030-RackTCA,48.74,47.93,68.79,90.29,69.24,,154.67,107.0,0.82,610.5,352.9
store0030-RackTCA,48.67,46.43,69.12,80.59,73.71,,153.36,66.4,0.82,607.8,351.3
store0030-RackTCA,49.05,47.97,68.74,89.79,69.28,,152.76,107.2,0.82,611.3,353.4
store0030-RackTCA,48.76,47.77,68.72,89.99,69.28,,152.96,98.2,0.83,612.1,353.8
store0030-RackTCA,48.61,46.3,69.22,80.49,73.62,,150.53,111.8,0.83,606.4,350.4
store0030-RackTCA,48.76,47.77,68.72,89.99,69.28,,152.96,97.5,0.83,612.8,354.2
store0030-RackTCA,48.61,46.3,69.22,80.49,73.62,,150.53,101.6,0.84,606.3,350.3
store0030-RackTCA,48.76,47.86,68.68,90.19,69.22,,154.78,96.8,0.83,611.3,353.3
store0030-RackTCA,48.54,46.44,69.28,80.27,73.62,,155.17,99.6,0.84,606.4,350.3
store0030-RackTCA,48.81,47.57,68.7,90.29,69.22,,153.68,96.7,0.83,611.6,353.4
store0030-RackTCA,48.47,46.22,69.33,80.29,73.62,,155.28,99.1,0.84,608.5,351.5
store0030-RackTCA,48.47,46.22,69.33,80.29,73.62,,155.28,99.0,0.84,606.8,350.6
store0030-RackTCA,48.7,47.6,68.67,90.59,69.13,,152.11,96.1,0.83,612.6,354.1
store0030-RackTCA,48.47,45.96,69.42,80.29,73.71,,151.66,97.8,0.84,603.3,348.7
store0030-RackTCA,48.7,47.6,68.67,90.59,69.13,,152.11,96.3,0.83,610.9,353.0
store0030-RackTCA,48.7,47.56,68.61,90.09,69.08,,151.02,95.9,0.83,610.0,352.6
store0030-RackTCA,48.47,45.94,69.46,80.19,73.74,,152.2,106.9,0.83,603.9,348.9
store0030-RackTCA,48.51,47.31,68.63,90.49,69.03,,152.28,54.8,0.82,612.0,353.8
store0030-RackTCA,48.47,45.94,69.46,80.19,73.74,,152.2,66.0,0.82,606.5,350.4
store0030-RackTCA,48.47,45.94,69.44,79.79,73.8,,154.89,56.6,0.82,607.7,351.0
store0030-RackTCA,48.51,47.31,68.63,90.49,69.03,,152.28,64.9,0.81,611.5,353.4
store0030-RackTCA,48.69,46.3,69.44,79.39,73.89,,151.39,99.4,0.83,607.7,351.2
store0030-RackTCA,48.38,47.12,68.5,90.47,68.99,,150.58,106.8,0.82,610.5,352.9
store0030-RackTCA,48.58,46.15,69.4,78.76,73.85,,149.14,110.8,0.83,606.5,350.5
store0030-RackTCA,48.54,47.59,68.47,90.9,68.99,,143.26,97.8,0.83,610.8,353.1
store0030-RackTCA,48.54,47.59,68.47,90.9,68.99,,143.26,96.7,0.83,612.0,353.7
store0030-RackTCA,48.58,46.15,69.4,78.76,73.85,,149.14,109.0,0.83,606.3,350.3
store0030-RackTCA,48.52,46.75,68.47,91.4,68.99,,147.24,96.3,0.82,610.6,353.0
store0030-RackTCA,48.99,46.69,69.42,78.76,73.85,,155.08,98.9,0.83,605.2,349.8
store0030-RackTCA,47.5,45.56,68.47,91.4,68.99,,146.8,96.1,0.82,610.7,353.1
store0030-RackTCA,48.9,47.12,69.37,80.29,73.9,,157.05,98.2,0.83,606.9,350.7
store0030-RackTCA,47.41,46.12,68.52,91.0,69.03,,147.33,96.2,0.82,612.6,354.1
store0030-RackTCA,48.9,47.12,69.37,80.29,73.9,,157.05,97.4,0.83,607.7,351.2
store0030-RackTCA,47.41,46.12,68.52,91.0,69.03,,147.33,55.3,0.81,614.5,355.2
store0030-RackTCA,49.08,47.39,69.26,80.29,73.9,,151.63,105.9,0.82,606.6,350.4
store0030-RackTCA,47.79,46.45,68.56,91.1,69.08,,147.83,55.7,0.81,616.2,356.2
store0030-RackTCA,49.08,47.24,69.24,78.69,73.83,,152.24,64.9,0.81,605.7,350.1
store0030-RackTCA,48.74,46.74,69.17,79.29,73.8,,149.2,55.5,0.83,605.7,350.0
store0030-RackTCA,48.11,46.71,68.63,91.37,69.13,,139.33,97.5,0.82,613.1,354.5
store0030-RackTCA,48.11,46.71,68.63,91.37,69.13,,139.33,97.8,0.83,611.2,353.4
store0030-RackTCA,48.74,46.74,69.17,79.29,73.8,,149.2,55.7,0.83,605.0,349.5
store0030-RackTCA,48.4,46.98,68.7,91.17,69.17,,144.19,97.0,0.83,610.9,353.3
store0030-RackTCA,48.6,46.7,69.12,79.29,73.8,,140.83,56.4,0.83,606.2,350.2
store0030-RackTCA,48.76,46.9,69.08,79.81,73.8,,138.18,110.3,0.83,605.7,349.9
store0030-RackTCA,48.78,47.22,68.76,91.17,69.17,,151.16,96.6,0.82,610.8,353.2
store0030-RackTCA,48.7,47.18,68.85,90.9,69.17,,151.84,96.6,0.83,611.7,353.7
store0030-RackTCA,48.76,46.9,69.08,79.81,73.8,,138.18,111.5,0.83,605.2,349.7
store0030-RackTCA,48.7,47.18,68.85,90.9,69.17,,151.84,96.3,0.82,611.7,353.7
store0030-RackTCA,48.81,47.14,69.03,79.59,73.8,,139.86,99.9,0.83,606.7,350.6
store0030-RackTCA,48.81,46.95,68.94,79.59,73.9,,148.75,98.9,0.83,608.3,351.7
store0030-RackTCA,48.69,47.17,68.94,90.9,69.17,,149.81,55.2,0.81,614.8,355.6
store0030-RackTCA,48.81,47.18,68.94,79.09,73.89,,147.65,98.8,0.83,606.2,350.5
store0030-RackTCA,48.69,46.93,69.04,91.0,69.13,,144.64,55.2,0.81,612.4,354.1
store0030-RackTCA,48.81,47.18,68.94,79.09,73.89,,147.65,107.6,0.83,605.9,350.3
store0030-RackTCA,48.69,46.93,69.04,91.0,69.13,,144.64,105.9,0.82,610.1,352.8
store0030-RackTCA,48.63,46.58,68.94,79.09,73.83,,147.85,107.1,0.83,605.3,349.9
store0030-RackTCA,48.87,46.82,69.1,91.0,69.13,,139.73,107.6,0.82,610.2,352.8
store0030-RackTCA,48.74,46.81,69.15,91.0,69.08,,149.45,98.0,0.83,609.9,352.7
store0030-RackTCA,48.76,47.27,68.88,80.19,73.8,,150.67,98.0,0.83,606.8,350.7
store0030-RackTCA,48.74,46.54,69.24,90.9,69.08,,156.6,96.9,0.83,611.4,353.6
store0030-RackTCA,48.76,47.27,68.88,80.19,73.8,,150.67,55.9,0.82,604.9,349.7
store0030-RackTCA,48.74,46.54,69.24,90.9,69.08,,156.6,107.1,0.83,608.1,351.6
store0030-RackTCA,48.67,47.13,68.85,79.99,73.74,,153.37,56.3,0.82,604.8,349.6
store0030-RackTCA,48.54,47.2,68.81,78.71,73.65,,150.3,111.5,0.83,604.5,349.5
store0030-RackTCA,48.63,46.39,69.28,90.9,69.03,,156.43,107.2,0.83,607.5,351.2
store0030-RackTCA,48.63,46.27,69.31,90.8,69.03,,154.2,107.5,0.83,608.1,351.5
store0030-RackTCA,48.54,47.2,68.81,78.71,73.65,,150.3,110.8,0.83,605.9,350.0
store0030-RackTCA,48.54,47.34,68.79,79.89,73.51,,157.32,99.5,0.84,606.5,350.3
store0030-RackTCA,48.63,46.27,69.31,90.8,69.03,,154.2,107.7,0.83,607.4,351.2
store0030-RackTCA,48.54,46.92,68.79,80.69,73.51,,156.85,98.8,0.84,606.5,350.4
store0030-RackTCA,48.42,46.04,69.33,90.77,68.94,,156.97,108.4,0.83,608.5,351.8
store0030-RackTCA,48.4,46.02,69.33,90.87,68.94,,159.96,108.0,0.83,609.7,352.5
store0030-RackTCA,48.43,47.07,68.79,79.59,73.47,,153.1,108.2,0.83,607.1,350.6
store0030-RackTCA,48.43,47.07,68.79,79.59,73.47,,153.1,105.0,0.83,606.1,350.1
store0030-RackTCA,48.4,46.02,69.33,91.2,68.94,,160.84,107.9,0.83,609.9,352.6
store0030-RackTCA,48.4,46.02,69.33,91.2,68.94,,160.84,107.7,0.83,611.2,353.3
store0030-RackTCA,48.56,47.27,68.79,79.71,73.31,,151.77,55.2,0.81,607.6,351.1
store0030-RackTCA,48.43,46.36,69.28,91.1,68.94,,159.4,108.1,0.83,609.9,352.7
store0030-RackTCA,48.38,47.38,68.77,80.27,73.26,,153.28,54.4,0.81,607.8,351.2
store0030-RackTCA,48.38,47.38,68.77,80.27,73.26,,153.28,95.6,0.83,606.7,350.6
store0030-RackTCA,48.76,46.71,69.26,91.1,68.88,,158.72,108.6,0.83,611.4,353.6
store0030-RackTCA,48.76,46.71,69.26,91.1,68.88,,158.72,108.6,0.83,609.3,352.3
store0030-RackTCA,48.7,47.26,68.72,80.29,73.22,,148.37,99.6,0.83,604.5,349.4
store0030-RackTCA,48.61,46.66,69.22,91.3,68.94,,159.62,108.4,0.83,610.3,352.8
store0030-RackTCA,48.7,47.23,68.72,80.59,73.22,,144.16,99.4,0.83,604.4,349.2
store0030-RackTCA,48.67,47.49,68.68,80.59,73.17,,148.35,98.2,0.83,606.8,350.6
store0030-RackTCA,48.87,46.99,69.17,91.0,68.94,,162.12,107.9,0.83,610.3,352.9
store0030-RackTCA,49.01,47.33,69.17,90.9,68.83,,161.62,107.4,0.83,610.6,353.1
store0030-RackTCA,48.67,47.49,68.68,80.59,73.17,,148.35,107.8,0.83,605.4,349.7
store0030-RackTCA,48.58,47.23,68.67,80.39,73.17,,148.24,108.1,0.83,605.9,350.2
store0030-RackTCA,49.01,47.33,69.17,90.9,68.83,,161.62,107.5,0.83,609.6,352.4
store0030-RackTCA,49.06,47.25,69.17,90.9,68.83,,160.77,107.5,0.83,609.6,352.5
store0030-RackTCA,48.56,47.29,68.65,80.09,73.13,,145.09,98.0,0.83,606.4,350.3
store0030-RackTCA,48.99,46.36,69.15,90.7,68.83,,162.23,108.0,0.83,609.9,352.7
store0030-RackTCA,48.56,47.29,68.65,80.09,73.13,,145.09,98.0,0.83,606.5,350.5
store0030-RackTCA,48.99,46.36,69.15,90.7,68.83,,162.23,107.9,0.83,611.7,353.6
store0030-RackTCA,48.43,46.96,68.63,81.69,73.13,,144.77,66.1,0.81,606.7,350.4
store0030-RackTCA,48.72,47.18,69.15,90.59,68.88,,164.19,107.4,0.82,611.8,353.7
store0030-RackTCA,48.4,47.08,68.63,81.49,73.13,,146.35,109.1,0.83,605.1,349.8
store0030-RackTCA,48.85,47.34,69.04,90.59,68.88,,164.37,107.0,0.82,611.2,353.3
store0030-RackTCA,48.42,47.36,68.58,81.19,73.17,,143.55,111.7,0.83,606.1,350.3
store0030-RackTCA,48.42,47.36,68.58,81.19,73.17,,143.55,110.7,0.83,605.0,349.7
store0030-RackTCA,48.78,47.34,69.03,90.59,68.88,,162.46,107.0,0.82,610.3,352.7
store0030-RackTCA,48.78,47.34,69.03,90.59,68.88,,162.46,107.0,0.82,610.3,352.7
store0030-RackTCA,48.69,47.03,69.01,90.59,68.83,,161.47,107.2,0.83,610.2,352.7
store0030-RackTCA,48.69,46.9,68.86,90.8,68.83,,163.15,107.1,0.83,607.3,351.1
store0030-RackTCA,48.69,46.9,68.86,90.8,68.83,,163.15,96.7,0.83,609.1,352.2
store0030-RackTCA,48.33,46.67,68.85,90.7,68.88,,165.31,96.0,0.83,608.2,351.6
store0030-RackTCA,48.27,46.64,68.79,90.59,68.88,,165.69,105.2,0.82,607.8,351.4
store0030-RackTCA,48.27,46.73,68.77,90.59,68.88,,164.12,105.2,0.82,607.8,351.4
store0030-RackTCA,48.27,46.73,68.77,90.59,68.88,,164.12,106.0,0.82,608.4,351.8
store0030-RackTCA,48.29,46.39,68.76,90.59,68.88,,163.33,106.0,0.83,605.8,350.2
store0030-RackTCA,48.29,46.95,68.7,90.8,68.83,,163.72,106.1,0.83,606.6,350.6
store0030-RackTCA,48.29,46.95,68.7,90.8,68.83,,163.72,106.4,0.83,605.4,349.9
store0030-RackTCA,48.4,46.85,68.7,90.9,68.83,,164.8,105.9,0.82,607.8,351.4
store0030-RackTCA,48.33,45.95,68.63,90.7,68.83,,163.2,105.6,0.83,607.6,351.2
store0030-RackTCA,48.33,45.95,68.63,90.7,68.83,,163.2,96.4,0.83,608.2,351.7
store0030-RackTCA,48.07,46.79,68.59,90.59,68.88,,162.93,96.6,0.82,609.0,352.2
store0030-RackTCA,48.18,46.49,68.61,90.59,68.88,,163.99,106.3,0.82,610.1,352.7
store0030-RackTCA,48.18,46.49,68.61,90.59,68.88,,163.99,106.1,0.83,609.0,352.0
store0030-RackTCA,47.98,46.38,68.61,90.97,68.88,,164.88,96.3,0.83,609.4,352.2
store0030-RackTCA,47.97,45.6,68.61,90.97,68.94,,164.7,95.4,0.82,609.4,352.3
store0030-RackTCA,47.86,46.58,68.61,90.9,68.94,,164.93,64.8,0.81,609.3,352.2
store0030-RackTCA,47.86,46.58,68.61,90.9,68.94,,164.93,104.2,0.82,608.6,351.8
store0030-RackTCA,48.15,46.6,68.65,90.87,68.94,,160.0,106.3,0.83,608.0,351.5
store0030-RackTCA,48.63,47.46,68.65,90.7,68.94,,160.34,106.6,0.83,607.8,351.3
store0030-RackTCA,48.63,47.46,68.65,90.7,68.94,,160.34,96.9,0.84,608.8,351.9
store0030-RackTCA,48.87,47.41,68.74,90.7,68.94,,167.11,96.6,0.84,608.1,351.6
store0030-RackTCA,48.85,47.66,68.77,90.7,68.99,,165.96,106.3,0.83,607.4,351.2
store0030-RackTCA,48.67,47.47,68.85,90.9,68.99,,162.41,105.9,0.82,608.4,351.6
store0030-RackTCA,48.67,47.47,68.85,90.9,68.99,,162.41,96.1,0.83,607.1,351.0
store0030-RackTCA,48.52,47.16,68.99,91.0,68.99,,160.74,55.3,0.81,609.1,352.1
store0030-RackTCA,48.51,46.7,69.04,90.97,68.99,,158.32,64.9,0.81,608.0,351.5
store0030-RackTCA,48.51,46.7,69.04,90.97,68.99,,158.32,105.6,0.82,608.6,351.9
store0030-RackTCA,48.7,47.04,69.15,91.17,68.99,,155.84,108.0,0.83,608.9,352.1
store0030-RackTCA,48.85,46.39,69.19,91.2,68.99,,164.32,106.8,0.82,608.6,351.8
store0030-RackTCA,48.85,46.26,69.24,91.27,69.03,,164.73,96.8,0.83,607.3,351.1
store0030-RackTCA,48.85,46.26,69.24,91.27,69.03,,164.73,95.9,0.83,607.4,351.1
store0030-RackTCA,48.54,46.29,69.3,91.1,69.03,,160.41,105.6,0.82,607.4,351.1
store0030-RackTCA,48.56,46.0,69.33,91.0,69.03,,158.49,105.0,0.82,607.0,350.9
store0030-RackTCA,48.56,46.0,69.33,91.0,69.03,,158.49,96.1,0.83,607.5,351.2
store0030-RackTCA,48.38,45.76,69.37,90.9,69.03,,160.38,96.2,0.84,607.0,350.9
store0030-RackTCA,48.24,45.63,69.37,90.59,68.99,,163.13,105.6,0.83,606.5,350.5
store0030-RackTCA,48.24,45.63,69.37,90.59,68.99,,163.13,106.2,0.82,608.2,351.6
store0030-RackTCA,48.27,45.68,69.37,90.59,68.99,,166.37,96.7,0.83,608.5,351.8
store0030-RackTCA,48.43,45.87,69.28,90.7,68.99,,166.41,96.4,0.83,610.2,352.7
store0030-RackTCA,48.34,45.82,69.31,90.7,69.03,,164.16,106.3,0.82,609.9,352.7
store0030-RackTCA,48.34,45.82,69.31,90.7,69.03,,164.16,106.9,0.82,611.0,353.1
store0030-RackTCA,48.47,46.14,69.31,90.7,69.03,,162.59,106.8,0.82,611.9,353.7
store0030-RackTCA,48.47,46.4,69.31,90.7,68.94,,162.39,97.7,0.83,611.1,353.3
store0030-RackTCA,48.27,45.96,69.19,90.7,68.99,,163.99,97.1,0.83,610.8,353.1
store0030-RackTCA,48.27,45.96,69.19,90.7,68.99,,163.99,105.1,0.82,611.0,353.2
store0030-RackTCA,48.74,46.49,69.15,90.59,68.99,,164.97,105.5,0.82,612.4,354.0
store0030-RackTCA,48.6,46.89,69.17,90.9,68.88,,162.75,95.3,0.83,609.9,352.5
store0030-RackTCA,48.6,46.89,69.17,90.9,68.88,,162.75,54.6,0.82,610.4,352.8
store0030-RackTCA,48.85,47.56,69.06,90.9,68.88,,159.19,64.7,0.8,612.3,353.9
store0030-RackTCA,49.06,47.87,68.97,91.1,68.88,,150.89,65.1,0.81,612.5,354.0
store0030-RackTCA,49.06,47.87,68.97,91.1,68.88,,150.89,106.9,0.82,610.8,352.9
store0030-RackTCA,49.24,48.19,68.97,91.0,68.88,,150.39,97.8,0.83,610.6,353.0
store0030-RackTCA,49.33,47.81,68.94,91.0,68.83,,161.38,96.2,0.83,612.0,353.8
store0030-RackTCA,49.05,47.82,68.88,91.2,68.83,,165.81,104.8,0.82,609.8,352.6
store0030-RackTCA,49.05,47.82,68.88,91.2,68.83,,165.81,104.8,0.82,610.7,353.1
store0030-RackTCA,48.7,47.9,68.83,91.4,68.77,,163.13,95.4,0.82,612.8,354.2
store0030-RackTCA,48.87,47.62,68.85,91.6,68.74,,160.99,54.8,0.81,613.7,354.7
store0030-RackTCA,48.87,47.62,68.85,91.6,68.74,,160.99,64.2,0.8,614.4,355.2
store0030-RackTCA,48.81,47.58,68.77,91.57,68.74,,157.77,104.0,0.82,613.5,354.6
store0030-RackTCA,48.58,47.28,68.68,91.57,68.7,,151.79,96.4,0.83,613.0,354.3
store0030-RackTCA,48.72,47.75,68.63,91.87,68.65,,161.24,55.2,0.82,612.7,354.1
store0030-RackTCA,48.72,47.75,68.63,91.87,68.65,,161.24,64.9,0.81,610.5,352.9
store0030-RackTCA,48.65,47.75,68.59,92.0,68.59,,163.72,106.0,0.82,608.4,351.7
store0030-RackTCA,48.67,47.78,68.5,92.0,68.56,,156.97,96.7,0.83,607.8,351.3
store0030-RackTCA,48.67,47.78,68.5,92.0,68.56,,156.97,95.5,0.83,607.4,351.0
store0030-RackTCA,48.67,47.51,68.54,92.2,68.56,,160.05,104.0,0.82,606.2,350.4
store0030-RackTCA,48.56,46.67,68.56,92.37,68.56,,159.67,104.2,0.83,603.6,348.9
store0030-RackTCA,48.56,46.67,68.56,92.37,68.56,,159.67,64.0,0.81,605.0,349.7
store0030-RackTCA,48.06,46.08,68.56,92.37,68.65,,159.46,54.4,0.82,605.2,349.7
store0030-RackTCA,47.59,46.39,68.59,92.37,68.65,,157.59,93.6,0.82,607.0,350.7
store0030-RackTCA,47.95,46.56,68.63,92.37,68.65,,153.45,105.8,0.83,605.8,350.0
store0030-RackTCA,47.95,46.56,68.63,92.37,68.65,,153.45,105.7,0.83,605.0,349.7
store0030-RackTCA,48.43,47.09,68.65,92.4,68.74,,163.6,55.4,0.83,606.9,350.7
store0030-RackTCA,48.47,47.05,68.68,92.17,68.79,,163.33,55.1,0.83,605.9,350.2
store0030-RackTCA,48.47,47.05,68.68,92.17,68.79,,163.33,105.2,0.83,605.5,349.9
store0030-RackTCA,48.6,47.2,68.81,92.2,68.79,,151.65,105.4,0.83,604.4,349.3
store0030-RackTCA,48.67,47.16,68.86,92.07,68.79,,154.31,54.8,0.81,606.2,350.4
store0030-RackTCA,48.63,47.0,68.9,92.07,68.79,,159.3,54.5,0.81,608.2,351.5
store0030-RackTCA,48.63,47.0,68.9,92.07,68.79,,159.3,94.6,0.83,606.7,350.6
store0030-RackTCA,48.74,46.91,69.03,92.07,68.74,,153.43,94.4,0.83,605.8,350.1
store0030-RackTCA,48.72,46.88,69.08,92.17,68.74,,159.55,54.4,0.81,609.5,352.2
store0030-RackTCA,48.72,46.88,69.08,92.17,68.74,,159.55,64.5,0.81,607.2,350.9
store0030-RackTCA,48.72,46.36,69.22,92.3,68.77,,164.8,104.2,0.82,607.2,350.9
store0030-RackTCA,48.7,46.24,69.28,92.07,68.77,,154.0,94.8,0.83,608.0,351.4
store0030-RackTCA,48.56,46.11,69.33,92.07,68.79,,161.53,54.2,0.81,608.6,351.7
store0030-RackTCA,48.56,46.11,69.33,92.07,68.79,,161.53,64.1,0.81,607.5,351.0
store0030-RackTCA,48.36,45.71,69.4,91.6,68.79,,156.45,104.8,0.83,606.7,350.6
store0030-RackTCA,48.33,45.69,69.39,91.47,68.79,,159.04,95.8,0.84,606.9,350.6
store0030-RackTCA,48.33,45.69,69.39,91.47,68.79,,159.04,54.8,0.82,608.5,351.7
store0030-RackTCA,48.2,46.03,69.35,91.5,68.74,,164.57,64.6,0.81,608.1,351.3
store0030-RackTCA,48.65,46.3,69.35,91.5,68.74,,154.99,105.0,0.82,607.7,351.1
store0030-RackTCA,48.65,46.3,69.35,91.5,68.74,,154.99,55.1,0.81,608.7,351.8
store0030-RackTCA,48.58,46.49,69.33,91.2,68.79,,153.59,55.1,0.81,608.1,351.4
store0030-RackTCA,48.36,46.23,69.28,91.3,68.79,,154.87,105.5,0.82,607.7,351.1
store0030-RackTCA,48.56,46.5,69.17,91.4,68.79,,153.95,106.2,0.83,607.0,350.8
store0030-RackTCA,48.56,46.5,69.17,91.4,68.79,,153.95,95.7,0.83,606.3,350.3
store0030-RackTCA,48.56,46.79,69.06,91.4,68.79,,162.45,94.9,0.83,606.0,350.2
store0030-RackTCA,48.7,46.94,69.06,91.4,68.79,,163.26,55.1,0.81,607.1,350.9
store0030-RackTCA,48.7,46.94,69.06,91.4,68.79,,163.26,64.4,0.81,606.6,350.5
store0030-RackTCA,48.4,46.51,69.04,91.2,68.77,,159.37,104.2,0.82,605.2,349.7
store0030-RackTCA,48.67,47.08,68.94,91.0,68.77,,147.43,95.1,0.83,607.6,351.1
store0030-RackTCA,48.56,47.06,68.83,90.95,68.83,,159.4,54.7,0.82,606.6,350.6
store0030-RackTCA,48.56,47.06,68.83,90.95,68.83,,159.4,54.5,0.82,606.8,350.8
store0030-RackTCA,48.56,46.9,68.79,91.1,68.83,,156.42,54.5,0.82,607.8,351.3
store0030-RackTCA,48.42,46.97,68.72,91.1,68.83,,153.81,95.7,0.83,606.5,350.4
store0030-RackTCA,48.42,46.97,68.72,91.1,68.83,,153.81,95.4,0.84,606.5,350.6
store0030-RackTCA,48.24,46.99,68.67,91.1,68.77,,165.79,64.4,0.81,609.0,351.9
store0030-RackTCA,48.38,46.95,68.61,91.2,68.79,,163.27,64.4,0.81,608.7,351.8
store0030-RackTCA,48.18,46.89,68.52,91.5,68.74,,148.75,95.0,0.83,607.2,350.9
store0030-RackTCA,48.18,46.89,68.52,91.5,68.74,,148.75,94.5,0.82,609.0,352.0
store0030-RackTCA,48.13,46.86,68.45,91.47,68.74,,154.09,63.9,0.81,608.3,351.6
store0030-RackTCA,47.97,47.0,68.5,91.77,68.88,,159.48,64.4,0.81,610.9,353.0
store0030-RackTCA,47.97,47.0,68.5,91.77,68.88,,159.48,95.9,0.82,610.0,352.5
store0030-RackTCA,47.23,44.99,68.5,91.6,68.94,,154.56,96.0,0.83,610.8,352.9
store0030-RackTCA,47.71,46.01,68.56,91.37,68.94,,162.48,55.5,0.81,609.8,352.4
store0030-RackTCA,47.71,46.01,68.56,91.37,68.94,,162.48,104.8,0.82,610.5,352.7
store0030-RackTCA,48.2,46.27,68.56,91.37,68.94,,164.17,105.8,0.82,609.9,352.4
store0030-RackTCA,48.51,47.02,68.61,91.27,68.99,,150.89,55.4,0.82,612.0,353.8
store0030-RackTCA,48.63,47.52,68.7,91.17,68.99,,153.46,54.9,0.82,610.3,352.8
store0030-RackTCA,48.63,47.52,68.7,91.17,68.99,,153.46,95.6,0.83,608.8,351.9
store0030-RackTCA,48.99,47.86,68.83,91.1,68.99,,152.87,95.7,0.83,609.5,352.2
store0030-RackTCA,48.92,47.67,68.88,91.2,68.99,,163.74,55.2,0.82,609.4,352.2
store0030-RackTCA,48.92,47.67,68.88,91.2,68.99,,163.74,105.3,0.82,609.3,352.2
store0030-RackTCA,48.9,47.44,68.95,91.2,68.88,,158.95,106.1,0.83,609.6,352.2
store0030-RackTCA,48.9,47.44,69.03,91.2,68.99,,155.39,96.4,0.83,609.8,352.4
store0030-RackTCA,49.19,47.69,69.08,91.4,68.94,,158.14,95.8,0.83,608.7,351.7
store0030-RackTCA,49.19,47.69,69.08,91.4,68.94,,158.14,54.8,0.81,609.1,352.0
store0030-RackTCA,49.17,47.76,69.13,91.3,68.94,,158.81,64.3,0.81,610.4,352.7
store0030-RackTCA,49.06,47.35,69.19,91.3,69.03,,154.06,104.2,0.82,608.9,351.8
store0030-RackTCA,49.06,47.35,69.19,91.3,69.03,,154.06,55.4,0.81,610.6,352.8
store0030-RackTCA,48.85,46.86,69.22,91.17,69.03,,156.94,55.3,0.81,611.9,353.6
store0030-RackTCA,48.76,46.71,69.28,90.9,69.03,,158.7,105.7,0.83,609.5,352.2
store0030-RackTCA,48.81,46.64,69.33,90.9,68.94,,153.93,107.6,0.83,609.5,352.2
store0030-RackTCA,48.81,46.64,69.33,90.9,68.94,,153.93,97.3,0.84,608.3,351.6
store0030-RackTCA,48.58,46.29,69.31,91.1,68.88,,161.04,95.8,0.83,610.4,352.7
store0030-RackTCA,48.7,46.27,69.26,91.1,68.83,,163.74,95.0,0.83,608.5,351.6
store0030-RackTCA,48.7,46.27,69.26,91.1,68.83,,163.74,54.6,0.82,610.2,352.6
store0030-RackTCA,48.78,46.61,69.26,91.0,68.79,,161.19,54.6,0.82,609.4,352.2
store0030-RackTCA,49.03,46.94,69.3,90.97,68.79,,157.6,104.4,0.82,609.1,351.9
store0030-RackTCA,48.96,47.37,69.13,90.97,68.79,,151.57,105.0,0.82,607.7,351.2
store0030-RackTCA,48.96,47.37,69.13,90.97,68.79,,151.57,55.5,0.81,609.9,352.3
store0030-RackTCA,49.01,46.76,69.1,90.9,68.74,,160.27,55.4,0.81,610.9,353.0
store0030-RackTCA,48.9,46.94,69.06,90.8,68.74,,152.78,96.8,0.83,609.0,351.9
store0030-RackTCA,48.9,46.94,69.06,90.8,68.74,,152.78,96.9,0.83,608.8,351.8
store0030-RackTCA,48.79,47.52,68.92,90.8,68.7,,159.01,95.3,0.82,609.9,352.3
store0030-RackTCA,48.79,47.53,68.94,90.8,68.7,,162.14,95.0,0.82,611.0,353.0
store0030-RackTCA,48.92,47.53,68.94,90.8,68.7,,162.14,34.0,0.84,609.7,352.3
store0030-RackTCA,48.92,47.56,68.9,90.8,68.65,,160.32,64.0,0.81,610.8,352.9
store0030-RackTCA,48.92,47.33,68.85,91.0,68.65,,158.85,54.3,0.81,612.3,353.7
store0030-RackTCA,48.7,47.18,68.77,90.77,68.65,,152.85,93.9,0.82,610.0,352.4
store0030-RackTCA,48.7,47.18,68.77,90.77,68.65,,152.85,104.3,0.82,609.7,352.2
store0030-RackTCA,48.7,47.52,68.67,90.8,68.65,,155.61,64.8,0.81,611.8,353.4
store0030-RackTCA,48.65,47.53,68.63,90.9,68.59,,164.79,55.6,0.82,613.0,354.1
store0030-RackTCA,48.65,47.53,68.63,90.9,68.59,,164.79,96.0,0.83,609.5,352.2
store0030-RackTCA,48.49,47.33,68.58,90.97,68.59,,164.79,106.1,0.82,609.4,352.1
store0030-RackTCA,48.49,47.33,68.56,91.1,68.65,,155.03,105.5,0.82,610.2,352.5
store0030-RackTCA,48.58,47.99,68.54,91.0,68.65,,161.2,95.6,0.83,611.2,353.1
store0030-RackTCA,48.58,47.99,68.54,91.0,68.65,,161.2,95.3,0.82,612.5,353.8
store0030-RackTCA,47.88,46.4,68.54,91.0,68.65,,159.66,54.3,0.81,612.6,353.9
store0030-RackTCA,48.16,46.26,68.54,91.0,68.65,,158.45,54.3,0.8,613.1,354.1
store0030-RackTCA,48.51,47.39,68.54,91.0,68.65,,152.51,94.6,0.82,613.6,354.5
store0030-RackTCA,48.51,47.39,68.54,91.0,68.65,,152.51,94.5,0.82,615.0,355.2
store0030-RackTCA,48.6,47.61,68.59,91.17,68.65,,151.84,54.5,0.8,615.8,355.8
store0030-RackTCA,48.79,48.41,68.65,91.3,68.7,,163.51,54.3,0.81,613.0,354.2
store0030-RackTCA,48.79,48.41,68.65,91.3,68.7,,163.51,54.4,0.81,613.0,354.2
store0030-RackTCA,49.19,48.62,68.72,91.3,68.7,,160.11,54.6,0.81,614.1,354.8
store0030-RackTCA,49.39,48.68,68.77,91.47,68.74,,142.5,54.7,0.8,613.1,354.3
store0030-RackTCA,49.39,48.68,68.77,91.47,68.74,,142.5,54.9,0.81,613.4,354.4
store0030-RackTCA,49.42,48.12,68.81,91.47,68.77,,140.59,65.0,0.81,613.7,354.5
store0030-RackTCA,49.15,47.9,68.94,91.47,68.83,,139.84,106.3,0.82,610.0,352.4
store0030-RackTCA,49.01,47.43,69.01,91.2,68.83,,142.38,95.6,0.83,610.5,352.6
store0030-RackTCA,49.01,47.43,69.01,91.2,68.83,,142.38,55.1,0.81,611.3,353.2
store0030-RackTCA,48.96,47.75,69.06,91.07,68.99,,149.99,54.5,0.81,610.6,352.9
store0030-RackTCA,49.35,47.37,69.15,91.27,68.99,,143.08,54.7,0.81,610.7,352.8
store0030-RackTCA,49.35,47.37,69.15,91.27,68.99,,143.08,94.3,0.82,609.1,351.9
store0030-RackTCA,49.05,47.61,69.19,90.7,69.03,,134.53,93.6,0.82,608.6,351.5
store0030-RackTCA,49.15,47.4,69.24,90.57,69.08,,136.58,53.9,0.81,611.1,353.0
store0030-RackTCA,49.24,47.49,69.3,90.07,69.08,,148.08,53.8,0.8,611.4,353.1
store0030-RackTCA,49.24,47.49,69.3,90.07,69.08,,148.08,53.3,0.8,610.3,352.5
store0030-RackTCA,49.39,47.72,69.31,90.19,68.99,,146.21,53.6,0.8,611.6,353.3
store0030-RackTCA,49.21,47.68,69.33,90.59,68.94,,141.8,54.0,0.8,611.8,353.4
store0030-RackTCA,49.21,47.68,69.33,90.59,68.94,,141.8,54.5,0.81,610.8,352.8
store0030-RackTCA,49.33,47.69,69.33,91.1,68.94,,139.62,45.7,0.83,611.4,353.1
store0030-RackTCA,49.46,48.04,69.21,90.09,68.94,,138.47,45.5,0.82,611.3,353.1
store0030-RackTCA,49.59,48.43,69.03,89.99,68.83,,137.32,54.5,0.82,610.9,352.8
store0030-RackTCA,49.59,48.43,69.03,89.99,68.83,,137.32,54.6,0.82,610.6,352.7
store0030-RackTCA,49.59,48.55,68.92,90.29,68.83,,129.94,54.6,0.82,610.1,352.4
store0030-RackTCA,49.59,48.57,68.86,90.49,68.88,,126.43,54.4,0.82,609.6,352.1
store0030-RackTCA,49.59,48.57,68.86,90.49,68.88,,126.43,103.8,0.82,609.1,351.8
store0030-RackTCA,49.41,48.57,68.68,91.37,68.88,,129.07,103.3,0.82,609.5,352.0
store0030-RackTCA,49.24,48.56,68.63,91.5,68.77,,146.32,54.2,0.81,609.7,352.1
store0030-RackTCA,49.17,48.41,68.58,91.67,68.77,,145.15,53.7,0.81,609.7,352.2
store0030-RackTCA,49.17,48.41,68.58,91.67,68.77,,145.15,53.5,0.81,610.8,352.8
store0030-RackTCA,49.06,48.34,68.54,91.67,68.79,,135.9,53.5,0.8,609.7,352.2
store0030-RackTCA,49.05,48.36,68.54,92.0,68.79,,132.58,53.9,0.81,609.9,352.3
store0030-RackTCA,49.05,48.36,68.54,92.0,68.79,,132.58,53.9,0.8,610.0,352.3
store0030-RackTCA,48.65,47.73,68.52,91.47,68.79,,132.06,54.2,0.81,610.2,352.4
store0030-RackTCA,48.6,47.47,68.52,91.2,68.77,,132.91,54.3,0.81,609.3,351.9
store0030-RackTCA,48.6,47.47,68.52,91.2,68.77,,132.91,54.6,0.81,611.5,353.1
store0030-RackTCA,48.7,47.81,68.5,91.2,68.77,,134.22,54.7,0.81,610.7,352.7
store0030-RackTCA,48.79,47.85,68.5,91.17,68.79,,136.45,54.9,0.81,610.6,352.6
store0030-RackTCA,48.78,48.02,68.5,91.1,68.79,,137.41,55.1,0.81,611.7,353.2
store0030-RackTCA,48.78,48.02,68.5,91.1,68.79,,137.41,54.8,0.81,611.4,353.1
store0030-RackTCA,48.78,47.83,68.65,91.0,68.79,,135.61,94.8,0.82,609.6,352.1
store0030-RackTCA,48.78,47.74,68.67,91.4,68.77,,133.43,93.9,0.82,609.5,352.1
store0030-RackTCA,48.78,47.74,68.67,91.4,68.77,,133.43,54.3,0.81,611.2,353.0
store0030-RackTCA,48.87,47.47,68.72,91.4,68.77,,139.98,54.0,0.81,610.4,352.6
store0030-RackTCA,48.79,47.29,68.85,90.9,68.77,,138.42,93.4,0.82,611.1,353.0
store0030-RackTCA,48.58,47.14,68.85,91.1,68.79,,133.2,53.3,0.8,611.4,353.2
store0030-RackTCA,48.58,47.14,68.85,91.1,68.79,,133.2,53.8,0.8,611.2,353.0
store0030-RackTCA,48.69,47.52,68.99,91.07,68.7,,146.79,53.8,0.81,611.0,352.9
store0030-RackTCA,48.94,47.06,69.04,91.0,68.7,,140.4,54.0,0.8,612.0,353.5
store0030-RackTCA,48.85,46.95,69.06,91.4,68.7,,136.8,54.1,0.81,610.2,352.5
store0030-RackTCA,48.85,46.95,69.06,91.4,68.7,,136.8,54.9,0.81,610.4,352.6
store0030-RackTCA,49.03,46.82,69.12,92.1,68.88,,136.58,55.6,0.81,612.8,353.8
store0030-RackTCA,48.58,46.52,69.17,91.97,69.13,,136.76,55.9,0.81,611.0,352.9
store0030-RackTCA,48.58,46.52,69.17,91.97,69.13,,136.76,97.5,0.83,609.5,352.0
store0030-RackTCA,48.58,46.59,69.19,90.97,69.28,,138.36,96.4,0.83,609.6,352.1
store0030-RackTCA,48.58,46.45,69.22,90.9,69.31,,147.4,95.5,0.83,609.8,352.2
store0030-RackTCA,48.58,46.45,69.22,90.9,69.31,,147.4,95.6,0.82,609.3,351.9
store0030-RackTCA,48.56,46.38,69.22,90.7,69.4,,145.76,95.3,0.82,609.8,352.2
store0030-RackTCA,48.61,46.57,69.21,89.99,69.37,,144.48,54.6,0.81,611.8,353.3
store0030-RackTCA,48.52,46.18,69.24,89.89,69.24,,141.75,94.8,0.82,611.8,353.4
store0030-RackTCA,48.52,46.18,69.24,89.89,69.24,,141.75,54.7,0.81,611.7,353.3
store0030-RackTCA,48.54,46.28,69.24,90.39,69.28,,139.6,54.7,0.81,611.7,353.2
store0030-RackTCA,48.43,46.16,69.24,90.29,69.22,,137.64,95.7,0.83,610.9,352.8
store0030-RackTCA,48.43,46.16,69.24,90.29,69.22,,137.64,95.6,0.82,610.9,352.8
store0030-RackTCA,48.51,46.15,69.26,90.09,69.17,,138.33,54.8,0.81,612.6,353.6
store0030-RackTCA,48.36,46.05,69.26,89.99,69.13,,149.68,64.9,0.81,613.7,354.4
store0030-RackTCA,48.06,45.8,69.22,89.99,68.94,,147.9,105.4,0.82,610.6,352.7
store0030-RackTCA,48.06,45.8,69.22,89.99,68.94,,147.9,106.3,0.82,612.4,353.6
store0030-RackTCA,48.11,45.9,69.12,90.19,68.77,,148.15,105.7,0.82,610.7,352.7
store0030-RackTCA,48.16,46.33,69.12,90.7,68.79,,155.8,106.0,0.82,613.3,354.2
store0030-RackTCA,48.16,46.33,69.12,90.7,68.79,,155.8,105.4,0.82,612.8,353.9
store0030-RackTCA,48.43,46.97,68.99,90.8,68.74,,156.33,65.4,0.8,615.9,355.6
store0030-RackTCA,48.72,46.91,69.01,90.8,68.74,,156.74,104.7,0.82,616.4,355.9
store0030-RackTCA,48.72,47.2,68.94,90.59,68.7,,151.93,65.4,0.8,616.4,356.0
store0030-RackTCA,48.72,47.2,68.94,90.59,68.7,,151.93,105.8,0.82,615.3,355.4
store0030-RackTCA,48.74,47.33,68.83,90.59,68.7,,155.39,107.2,0.82,615.9,355.7
store0030-RackTCA,48.74,47.72,68.81,90.59,68.7,,161.38,106.5,0.82,614.9,355.0
store0030-RackTCA,48.74,47.72,68.81,90.59,68.7,,161.38,105.7,0.82,615.1,355.3
store0030-RackTCA,48.92,47.37,68.81,90.57,68.74,,164.82,105.3,0.82,613.7,354.4
store0030-RackTCA,48.38,46.96,68.76,90.39,68.74,,161.92,104.8,0.82,615.2,355.3
store0030-RackTCA,48.31,46.97,68.59,90.67,68.74,,160.47,64.4,0.8,614.4,354.8
store0030-RackTCA,48.31,46.97,68.59,90.67,68.74,,160.47,64.8,0.8,614.7,355.0
store0030-RackTCA,48.31,47.29,68.63,90.8,68.74,,159.73,93.5,0.82,613.3,354.2
store0030-RackTCA,48.4,47.22,68.63,91.2,68.74,,151.92,94.8,0.82,613.3,354.2
store0030-RackTCA,48.4,47.22,68.63,91.2,68.74,,151.92,64.0,0.8,615.8,355.6
store0030-RackTCA,48.33,47.22,68.58,91.2,68.79,,158.47,64.6,0.8,614.1,354.7
store0030-RackTCA,47.95,46.64,68.54,91.37,68.79,,164.37,95.9,0.83,613.6,354.4
store0030-RackTCA,47.93,46.16,68.52,91.47,68.79,,154.09,96.3,0.83,613.5,354.2
store0030-RackTCA,47.93,46.16,68.52,91.47,68.79,,154.09,64.8,0.8,615.7,355.6
store0030-RackTCA,48.25,47.27,68.52,91.3,68.79,,158.11,103.5,0.82,615.6,355.5
store0030-RackTCA,48.43,47.62,68.52,91.3,68.74,,144.05,55.2,0.81,614.3,354.7
store0030-RackTCA,48.43,47.62,68.52,91.3,68.74,,144.05,54.4,0.8,615.8,355.6
store0030-RackTCA,48.65,47.55,68.61,91.2,68.74,,142.2,104.0,0.82,613.8,354.5
store0030-RackTCA,48.65,47.48,68.65,91.17,68.74,,139.46,105.0,0.82,613.0,354.0
store0030-RackTCA,48.65,47.48,68.65,91.17,68.74,,139.46,55.7,0.81,615.7,355.6
store0030-RackTCA,48.69,47.52,68.7,91.87,68.77,,151.34,55.4,0.81,614.7,354.9
store0030-RackTCA,48.76,47.61,68.79,92.2,68.79,,152.28,94.5,0.82,613.6,354.2
store0030-RackTCA,48.85,47.45,68.85,92.27,68.79,,142.95,95.7,0.82,614.9,355.1
store0030-RackTCA,48.85,47.45,68.85,92.27,68.79,,142.95,54.5,0.8,614.8,355.0
store0030-RackTCA,48.88,47.39,68.85,91.97,68.65,,146.88,54.1,0.8,614.8,355.1
store0030-RackTCA,48.88,47.45,68.9,92.17,68.74,,148.03,54.2,0.8,614.5,354.9
store0030-RackTCA,48.88,47.45,68.9,92.17,68.74,,148.03,54.4,0.8,615.8,355.6
store0030-RackTCA,48.88,47.17,68.94,91.8,68.7,,138.85,54.1,0.8,616.3,355.9
store0030-RackTCA,48.72,47.07,68.99,91.47,68.7,,133.23,54.4,0.8,614.9,355.1
store0030-RackTCA,48.72,47.07,68.99,91.47,68.7,,133.23,54.6,0.8,615.3,355.4
store0030-RackTCA,48.78,47.02,69.03,91.57,68.7,,131.11,55.1,0.8,616.9,356.3
store0030-RackTCA,48.65,47.02,69.03,91.4,68.7,,130.57,64.9,0.8,616.9,356.3
store0030-RackTCA,48.58,46.65,69.06,91.5,68.7,,131.45,107.4,0.82,614.8,355.1
store0030-RackTCA,48.58,46.65,69.06,91.5,68.7,,131.45,96.9,0.83,615.6,355.6
store0030-RackTCA,48.54,46.39,69.12,91.6,68.74,,136.83,55.0,0.82,617.3,356.5
store0030-RackTCA,48.54,46.4,69.13,91.77,68.74,,142.72,54.6,0.82,617.1,356.3
store0030-RackTCA,48.54,46.4,69.13,91.77,68.74,,142.72,94.2,0.83,615.2,355.3
store0030-RackTCA,48.45,46.33,69.13,92.27,68.99,,133.09,93.2,0.82,617.1,356.3
store0030-RackTCA,48.43,46.25,69.13,92.37,69.17,,141.78,53.9,0.81,616.6,356.1
store0030-RackTCA,48.38,46.26,69.13,92.07,69.28,,145.4,53.8,0.81,616.5,356.0
store0030-RackTCA,48.38,46.26,69.13,92.07,69.28,,145.4,53.9,0.81,619.2,357.6
store0030-RackTCA,48.42,46.27,69.15,91.97,69.31,,139.35,54.1,0.81,618.0,356.9
store0030-RackTCA,48.27,46.02,69.15,91.67,69.37,,135.07,54.4,0.82,617.4,356.5
store0030-RackTCA,48.27,46.02,69.15,91.67,69.37,,135.07,54.9,0.81,619.1,357.4
store0030-RackTCA,48.31,46.04,69.17,91.07,69.4,,134.2,55.5,0.82,618.6,357.2
store0030-RackTCA,48.34,46.08,69.17,90.9,69.4,,134.28,97.7,0.83,616.4,356.0
store0030-RackTCA,48.34,46.08,69.17,90.9,69.4,,134.28,97.2,0.83,617.3,356.5
store0030-RackTCA,48.34,45.98,69.19,90.9,69.17,,135.39,95.9,0.83,616.9,356.3
store0030-RackTCA,48.58,46.4,69.19,91.7,69.03,,148.08,95.2,0.83,616.5,356.1
store0030-RackTCA,48.6,46.52,69.19,91.67,68.94,,149.56,54.7,0.82,618.9,357.4
store0030-RackTCA,48.6,46.52,69.19,91.67,68.94,,149.56,54.7,0.82,618.0,356.9
store0030-RackTCA,48.65,46.79,69.19,92.2,68.94,,145.74,103.6,0.82,616.9,356.2
store0030-RackTCA,48.76,46.9,69.17,91.97,68.94,,134.73,103.2,0.81,616.6,356.1
store0030-RackTCA,48.76,46.9,69.17,91.97,68.94,,134.73,54.2,0.8,618.4,357.1
store0030-RackTCA,48.87,47.03,69.17,92.17,69.13,,149.07,54.1,0.8,612.2,353.5
store0030-RackTCA,48.87,47.18,69.17,92.27,69.13,,146.52,53.8,0.8,611.7,353.2
store0030-RackTCA,48.9,46.95,69.15,92.27,69.24,,140.86,54.3,0.81,611.0,352.9
store0030-RackTCA,48.9,46.95,69.15,92.27,69.24,,140.86,54.6,0.81,612.8,353.8
store0030-RackTCA,48.9,46.97,69.15,91.47,69.24,,138.31,55.1,0.81,612.9,353.9
store0030-RackTCA,48.79,46.99,69.15,91.0,69.22,,138.25,55.5,0.81,611.9,353.3
store0030-RackTCA,48.79,46.99,69.15,91.0,69.22,,138.25,97.4,0.83,611.3,353.0
store0030-RackTCA,48.81,46.88,69.15,90.87,69.03,,137.39,96.5,0.82,610.8,352.7
store0030-RackTCA,48.7,46.61,69.17,90.7,68.88,,147.51,95.3,0.83,610.2,352.4
store0030-RackTCA,48.67,46.47,69.15,91.2,68.79,,149.63,94.7,0.82,610.7,352.6
store0030-RackTCA,48.67,46.47,69.15,91.2,68.79,,149.63,54.1,0.81,611.5,353.1
store0030-RackTCA,48.43,46.29,69.15,92.17,68.59,,146.66,54.2,0.81,611.7,353.2
store0030-RackTCA,48.54,46.36,69.15,92.48,68.56,,140.63,93.6,0.82,610.8,352.8
store0030-RackTCA,48.54,46.36,69.15,92.48,68.56,,140.63,93.8,0.82,610.9,352.8
