DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.54,46.25,69.19,92.68,68.5,,133.32,54.1,0.81,612.0,353.5
store0030-RackTCA,48.54,46.24,69.21,92.78,68.34,,144.63,54.5,0.81,612.2,353.5
store0030-RackTCA,48.4,46.2,69.21,92.7,68.29,,148.3,54.8,0.81,612.6,353.8
store0030-RackTCA,48.4,46.2,69.21,92.7,68.29,,148.3,55.3,0.81,612.8,353.9
store0030-RackTCA,48.45,46.13,69.21,92.7,68.31,,141.75,97.6,0.83,611.4,353.1
store0030-RackTCA,48.36,46.11,69.21,93.08,68.31,,138.83,106.0,0.82,610.9,352.8
store0030-RackTCA,48.36,46.11,69.21,93.08,68.31,,138.83,105.8,0.82,611.1,352.9
store0030-RackTCA,48.47,46.34,69.19,93.08,68.56,,153.97,105.3,0.82,612.2,353.6
store0030-RackTCA,48.47,46.45,69.17,92.58,68.56,,146.93,55.5,0.81,612.4,353.7
store0030-RackTCA,48.56,46.56,69.17,92.48,68.65,,149.11,54.5,0.8,613.2,354.0
store0030-RackTCA,48.56,46.56,69.17,92.48,68.65,,149.11,104.2,0.82,610.4,352.5
store0030-RackTCA,48.6,46.68,69.17,92.48,68.7,,146.48,65.3,0.81,611.7,353.2
store0030-RackTCA,48.52,46.8,69.17,91.9,68.7,,150.71,106.6,0.82,612.5,353.7
store0030-RackTCA,48.52,46.8,69.17,91.9,68.7,,150.71,106.7,0.82,610.3,352.4
store0030-RackTCA,48.72,46.91,69.17,91.9,68.59,,154.22,106.1,0.82,611.0,352.8
store0030-RackTCA,48.79,46.85,69.15,91.8,68.59,,159.8,105.8,0.82,613.6,354.3
store0030-RackTCA,48.79,46.85,69.15,91.8,68.59,,159.8,105.3,0.82,612.9,353.8
store0030-RackTCA,48.81,46.96,69.15,91.87,68.56,,159.37,104.8,0.82,611.3,353.0
store0030-RackTCA,48.83,46.95,69.17,91.87,68.56,,158.74,104.5,0.82,611.3,352.9
store0030-RackTCA,48.76,46.98,69.19,92.17,68.56,,160.27,64.4,0.81,612.9,353.9
store0030-RackTCA,48.76,46.98,69.19,92.17,68.56,,160.27,104.1,0.82,611.5,353.2
store0030-RackTCA,48.76,46.98,69.19,92.58,68.59,,158.25,65.3,0.81,612.3,353.6
store0030-RackTCA,48.72,46.91,69.19,92.27,68.83,,156.9,106.0,0.82,612.1,353.4
store0030-RackTCA,48.72,46.91,69.19,92.27,68.83,,156.9,106.3,0.82,611.8,353.2
store0030-RackTCA,48.7,46.62,69.21,91.37,68.83,,160.88,105.8,0.82,611.2,352.9
store0030-RackTCA,48.65,46.55,69.24,91.57,68.94,,162.36,105.2,0.82,612.0,353.4
store0030-RackTCA,48.65,46.49,69.24,91.6,68.94,,161.17,95.0,0.83,612.4,353.6
store0030-RackTCA,48.65,46.49,69.24,91.6,68.94,,161.17,54.6,0.82,613.7,354.5
store0030-RackTCA,48.54,46.65,69.26,91.4,68.88,,160.48,63.9,0.8,612.4,353.6
store0030-RackTCA,48.61,45.96,69.26,91.27,68.83,,154.62,103.4,0.82,612.0,353.4
store0030-RackTCA,48.61,45.96,69.26,91.27,68.83,,154.62,64.5,0.8,614.5,354.8
store0030-RackTCA,48.31,45.43,69.21,91.3,68.74,,157.48,65.0,0.81,613.6,354.3
store0030-RackTCA,47.89,45.39,69.15,91.37,68.74,,157.26,97.4,0.82,614.6,354.8
store0030-RackTCA,48.15,45.85,69.1,91.67,68.74,,154.45,98.1,0.82,615.0,355.0
store0030-RackTCA,48.15,45.85,69.1,91.67,68.74,,154.45,106.5,0.82,614.5,354.8
store0030-RackTCA,48.43,46.38,69.08,91.57,68.74,,163.78,104.5,0.82,612.2,353.5
store0030-RackTCA,48.97,47.51,69.04,91.27,68.79,,161.38,94.6,0.82,611.9,353.4
store0030-RackTCA,48.97,47.51,69.04,91.27,68.79,,161.38,54.9,0.81,614.2,354.6
store0030-RackTCA,48.94,47.36,69.03,91.3,68.74,,159.12,64.0,0.8,612.4,353.7
store0030-RackTCA,48.83,47.44,68.9,90.8,68.74,,155.35,103.3,0.82,613.0,353.9
store0030-RackTCA,48.47,47.08,68.76,91.1,68.7,,145.54,94.8,0.83,614.0,354.5
store0030-RackTCA,48.47,47.08,68.76,91.1,68.7,,145.54,54.4,0.82,614.2,354.5
store0030-RackTCA,48.6,47.27,68.68,90.59,68.7,,155.57,64.4,0.8,612.7,353.7
store0030-RackTCA,48.61,47.53,68.7,91.2,68.56,,162.1,64.6,0.81,613.1,353.9
store0030-RackTCA,48.61,47.53,68.7,91.2,68.56,,162.1,96.0,0.82,613.1,354.0
store0030-RackTCA,48.56,47.55,68.5,91.2,68.5,,150.08,55.0,0.81,613.6,354.3
store0030-RackTCA,48.52,47.47,68.45,91.7,68.5,,152.46,64.6,0.81,613.3,354.1
store0030-RackTCA,48.52,47.47,68.45,91.7,68.5,,152.46,104.7,0.82,612.6,353.7
store0030-RackTCA,48.4,47.35,68.43,92.07,68.59,,150.03,54.8,0.81,613.3,354.1
store0030-RackTCA,48.06,45.9,68.47,91.97,68.59,,153.34,54.5,0.8,615.5,355.4
store0030-RackTCA,47.57,45.98,68.47,91.87,68.59,,145.08,94.0,0.82,613.8,354.4
store0030-RackTCA,47.57,45.98,68.47,91.87,68.59,,145.08,94.3,0.82,612.8,353.8
store0030-RackTCA,48.07,46.8,68.47,91.87,68.5,,139.19,54.1,0.8,614.7,354.9
store0030-RackTCA,48.2,47.01,68.47,92.48,68.45,,149.97,54.0,0.8,614.1,354.6
store0030-RackTCA,48.2,47.01,68.47,92.48,68.45,,149.97,54.1,0.8,613.7,354.4
store0030-RackTCA,48.52,47.15,68.49,92.68,68.34,,152.69,54.1,0.8,612.9,353.9
store0030-RackTCA,48.67,47.44,68.5,92.8,68.31,,146.77,54.6,0.81,614.0,354.5
store0030-RackTCA,48.7,47.69,68.59,92.88,68.27,,142.84,55.0,0.8,613.9,354.5
store0030-RackTCA,48.7,47.69,68.59,92.88,68.27,,142.84,96.4,0.82,612.0,353.3
store0030-RackTCA,48.7,47.54,68.65,92.93,68.22,,142.32,95.9,0.82,612.5,353.7
store0030-RackTCA,48.81,47.65,68.68,93.18,68.13,,151.65,55.1,0.81,613.1,354.1
store0030-RackTCA,48.81,47.65,68.68,93.18,68.13,,151.65,102.8,0.82,611.8,353.2
store0030-RackTCA,48.79,47.8,68.77,93.18,68.07,,157.84,64.1,0.8,613.7,354.4
store0030-RackTCA,48.85,47.72,68.85,93.28,68.02,,143.2,54.1,0.82,613.6,354.3
store0030-RackTCA,48.9,47.56,68.88,93.38,68.02,,144.03,90.4,0.82,615.1,349.8
store0030-RackTCA,48.9,47.56,68.88,93.38,68.02,,144.03,93.4,0.83,612.3,353.5
store0030-RackTCA,48.88,47.36,68.97,93.48,67.96,,150.22,54.3,0.82,615.5,355.4
store0030-RackTCA,48.87,47.42,68.97,93.48,67.96,,161.38,54.3,0.82,614.5,354.8
store0030-RackTCA,48.87,47.42,68.97,93.48,67.96,,161.38,54.4,0.82,614.3,354.7
store0030-RackTCA,48.87,47.35,68.99,93.58,67.86,,154.38,54.5,0.82,615.6,355.5
store0030-RackTCA,48.87,47.05,69.04,93.88,67.82,,146.55,105.1,0.82,613.4,354.1
store0030-RackTCA,48.67,46.95,69.08,93.98,67.82,,148.93,105.4,0.82,613.6,354.3
store0030-RackTCA,48.67,46.95,69.08,93.98,67.82,,148.93,54.4,0.8,616.3,355.8
store0030-RackTCA,48.7,46.81,69.1,94.08,67.82,,155.82,94.4,0.82,614.6,354.9
store0030-RackTCA,48.54,46.52,69.13,94.08,67.82,,153.97,64.3,0.8,614.6,354.9
store0030-RackTCA,48.54,46.52,69.13,94.08,67.82,,153.97,104.1,0.82,613.6,354.3
store0030-RackTCA,48.49,46.47,69.15,94.08,67.82,,152.64,54.5,0.8,616.1,355.7
store0030-RackTCA,48.43,46.41,69.15,94.08,67.82,,151.27,54.3,0.8,616.2,355.7
store0030-RackTCA,48.38,46.3,69.17,94.08,67.82,,149.38,104.0,0.82,613.8,354.4
store0030-RackTCA,48.38,46.3,69.17,94.08,67.82,,149.38,104.2,0.82,613.2,354.0
store0030-RackTCA,48.4,46.25,69.17,94.28,67.82,,152.01,55.0,0.82,614.4,354.8
store0030-RackTCA,48.4,46.15,69.19,94.28,67.96,,162.28,54.8,0.82,614.9,354.9
store0030-RackTCA,48.4,46.15,69.19,94.28,67.96,,162.28,103.8,0.82,613.1,354.0
store0030-RackTCA,48.45,46.25,69.19,94.18,68.02,,148.21,103.9,0.82,614.9,354.9
store0030-RackTCA,48.43,46.26,69.21,93.85,68.07,,155.44,54.0,0.8,614.5,354.7
store0030-RackTCA,48.43,46.26,69.21,93.85,68.07,,155.44,54.1,0.8,615.1,355.1
store0030-RackTCA,48.43,46.23,69.21,93.7,68.07,,154.08,64.6,0.8,615.6,355.5
store0030-RackTCA,48.49,46.3,69.21,93.98,68.07,,147.45,105.3,0.82,613.4,354.1
store0030-RackTCA,48.49,46.59,69.21,93.88,67.91,,149.36,55.4,0.81,614.5,354.7
store0030-RackTCA,48.49,46.59,69.21,93.88,67.91,,149.36,96.5,0.82,613.1,353.9
store0030-RackTCA,48.74,46.58,69.21,94.08,67.86,,154.4,106.2,0.82,613.9,354.4
store0030-RackTCA,48.74,46.75,69.21,94.18,67.86,,159.06,105.0,0.82,612.7,353.7
store0030-RackTCA,48.74,46.75,69.21,94.18,67.86,,159.06,94.6,0.83,614.4,354.7
store0030-RackTCA,48.87,46.94,69.21,94.18,67.86,,160.61,54.6,0.82,616.6,356.0
store0030-RackTCA,48.99,47.12,69.22,94.28,67.96,,158.94,54.3,0.81,616.0,355.7
store0030-RackTCA,48.94,47.05,69.24,94.48,68.07,,155.37,53.3,0.81,615.2,355.2
store0030-RackTCA,48.94,47.05,69.24,94.48,68.07,,155.37,53.5,0.81,616.7,356.0
store0030-RackTCA,48.94,46.95,69.24,94.78,68.34,,146.95,94.2,0.83,613.8,354.3
store0030-RackTCA,48.94,46.9,69.26,93.98,68.29,,143.08,94.0,0.83,613.3,354.1
store0030-RackTCA,48.94,46.9,69.26,93.98,68.29,,143.08,54.1,0.82,615.8,355.5
store0030-RackTCA,48.49,46.27,69.19,93.68,68.31,,149.81,54.0,0.82,614.0,354.6
store0030-RackTCA,48.15,45.88,69.15,93.58,68.31,,145.83,53.8,0.81,615.9,355.6
store0030-RackTCA,48.15,45.88,69.15,93.58,68.31,,145.83,104.0,0.82,613.8,354.5
store0030-RackTCA,48.16,46.04,69.1,93.7,67.96,,139.33,104.5,0.82,613.7,354.3
store0030-RackTCA,48.27,47.26,68.95,93.7,67.96,,148.48,54.5,0.8,614.8,354.9
store0030-RackTCA,48.79,47.62,68.9,93.78,68.02,,152.53,53.7,0.8,614.6,354.8
store0030-RackTCA,48.79,47.62,68.9,93.78,68.02,,152.53,92.5,0.83,614.2,354.6
store0030-RackTCA,48.83,47.08,68.85,93.78,68.02,,140.2,92.8,0.82,614.1,354.6
store0030-RackTCA,48.72,47.31,68.72,93.78,68.02,,134.62,53.2,0.81,614.5,354.8
store0030-RackTCA,48.72,47.31,68.72,93.78,68.02,,134.62,53.5,0.81,614.6,354.9
store0030-RackTCA,48.51,47.41,68.67,93.58,67.96,,141.78,53.1,0.81,616.7,356.1
store0030-RackTCA,48.4,47.33,68.56,93.68,67.82,,140.79,44.9,0.82,615.4,355.4
store0030-RackTCA,48.4,47.33,68.56,93.68,67.82,,140.79,44.7,0.82,614.9,355.1
store0030-RackTCA,48.31,47.44,68.45,93.88,67.82,,136.53,45.1,0.82,614.6,354.9
store0030-RackTCA,48.25,47.28,68.41,93.98,67.78,,132.91,54.6,0.8,614.1,354.6
store0030-RackTCA,48.25,47.24,68.4,94.18,67.78,,131.31,55.1,0.8,616.3,355.9
store0030-RackTCA,48.25,47.24,68.4,94.18,67.78,,131.31,55.8,0.81,615.2,355.2
store0030-RackTCA,47.82,46.29,68.36,94.08,67.78,,129.7,96.2,0.82,615.9,355.6
store0030-RackTCA,47.82,46.66,68.36,94.08,67.82,,127.54,95.2,0.83,610.5,352.5
store0030-RackTCA,47.84,47.37,68.38,94.08,67.82,,134.35,45.0,0.82,616.7,356.2
store0030-RackTCA,47.84,47.37,68.38,94.08,67.82,,134.35,44.4,0.82,616.2,355.9
store0030-RackTCA,48.47,47.72,68.41,94.08,67.82,,133.48,94.2,0.83,613.6,354.3
store0030-RackTCA,48.61,47.91,68.45,93.98,67.78,,129.94,93.1,0.83,612.7,353.8
store0030-RackTCA,48.61,47.91,68.45,93.98,67.78,,129.94,53.5,0.81,613.8,354.4
store0030-RackTCA,48.81,48.8,68.5,94.08,67.78,,136.99,53.5,0.81,614.2,354.6
store0030-RackTCA,49.19,48.59,68.56,94.08,67.82,,137.86,53.4,0.81,615.0,355.1
store0030-RackTCA,49.19,48.59,68.56,94.08,67.82,,137.86,53.5,0.82,614.3,354.7
store0030-RackTCA,49.24,48.63,68.58,94.08,67.82,,133.83,53.7,0.81,613.8,354.5
store0030-RackTCA,49.17,48.19,68.61,94.08,67.82,,130.78,54.3,0.82,614.5,354.8
store0030-RackTCA,48.97,48.42,68.63,93.98,67.82,,129.24,54.2,0.82,614.1,354.6
store0030-RackTCA,48.97,48.42,68.63,93.98,67.82,,129.24,54.9,0.82,614.3,354.7
store0030-RackTCA,48.92,47.92,68.67,94.08,67.78,,128.86,54.9,0.82,614.5,354.8
store0030-RackTCA,48.94,47.92,68.7,94.05,67.78,,128.77,55.0,0.82,614.0,354.6
store0030-RackTCA,48.94,47.92,68.7,94.05,67.78,,128.77,54.2,0.82,615.4,355.3
store0030-RackTCA,48.83,47.85,68.74,94.05,67.73,,127.99,93.0,0.83,613.3,354.1
store0030-RackTCA,48.87,47.75,68.72,94.18,67.59,,125.4,94.1,0.83,613.9,354.5
store0030-RackTCA,48.67,47.39,68.72,94.38,67.59,,127.56,53.9,0.81,614.9,355.0
store0030-RackTCA,48.67,47.39,68.72,94.38,67.59,,127.56,53.6,0.81,614.2,354.6
store0030-RackTCA,48.67,47.36,68.72,94.48,67.48,,138.85,53.6,0.82,614.6,354.9
store0030-RackTCA,48.58,47.22,68.76,94.58,67.42,,136.4,53.5,0.81,614.9,355.1
store0030-RackTCA,48.58,47.22,68.76,94.58,67.42,,136.4,44.1,0.82,614.8,355.0
store0030-RackTCA,48.6,47.17,68.79,94.68,67.42,,129.56,44.2,0.82,615.5,355.4
store0030-RackTCA,48.54,47.01,68.81,94.78,67.37,,124.07,53.6,0.8,613.0,353.9
store0030-RackTCA,48.52,46.71,68.81,94.76,67.33,,123.85,54.0,0.81,612.8,353.8
store0030-RackTCA,48.52,46.71,68.81,94.76,67.33,,123.85,54.6,0.8,615.4,355.4
store0030-RackTCA,48.36,46.62,68.83,94.76,67.33,,124.23,54.7,0.8,613.0,354.0
store0030-RackTCA,48.38,46.61,68.83,94.88,67.33,,125.31,55.1,0.81,615.4,355.3
store0030-RackTCA,48.38,46.61,68.83,94.88,67.33,,125.31,54.8,0.81,613.3,354.1
store0030-RackTCA,48.24,46.48,68.83,94.68,67.42,,126.3,54.9,0.81,614.3,354.8
store0030-RackTCA,48.24,46.45,68.83,94.66,67.37,,126.43,54.6,0.81,613.2,354.2
store0030-RackTCA,48.25,46.51,68.85,94.66,67.37,,124.95,94.2,0.82,611.6,353.1
store0030-RackTCA,48.25,46.51,68.85,94.66,67.37,,124.95,93.3,0.82,613.1,354.1
store0030-RackTCA,48.13,46.38,68.79,94.66,67.33,,129.85,53.8,0.8,614.0,354.4
store0030-RackTCA,48.29,46.37,68.83,94.76,67.3,,133.68,53.6,0.8,613.6,354.3
store0030-RackTCA,48.29,46.37,68.83,94.76,67.3,,133.68,53.3,0.8,614.2,354.6
store0030-RackTCA,48.16,46.4,68.81,94.56,67.24,,130.08,51.5,0.8,612.9,353.9
store0030-RackTCA,48.18,46.53,68.81,94.68,67.24,,126.81,43.5,0.8,614.7,354.8
store0030-RackTCA,48.18,46.37,68.81,94.78,67.19,,125.26,43.6,0.8,613.3,354.1
store0030-RackTCA,48.18,46.37,68.81,94.78,67.19,,125.26,52.1,0.8,614.1,354.5
store0030-RackTCA,48.36,46.36,68.79,94.78,67.19,,124.65,53.4,0.8,614.6,354.7
store0030-RackTCA,48.4,46.78,68.79,94.78,67.08,,123.94,45.0,0.82,613.6,354.2
store0030-RackTCA,48.4,46.78,68.79,94.78,67.08,,123.94,45.2,0.82,614.6,354.8
store0030-RackTCA,48.47,46.8,68.85,94.76,67.03,,123.37,53.9,0.82,612.6,353.6
store0030-RackTCA,48.58,47.05,68.85,94.88,66.94,,123.22,54.5,0.82,614.8,354.9
store0030-RackTCA,48.6,46.99,68.83,94.88,66.94,,121.64,64.1,0.81,613.1,354.0
store0030-RackTCA,48.6,46.99,68.83,94.88,66.94,,121.64,105.6,0.82,611.2,352.8
store0030-RackTCA,48.6,46.99,68.83,94.88,66.83,,119.52,105.7,0.82,611.1,352.9
store0030-RackTCA,48.56,46.94,68.9,94.88,66.83,,127.33,105.7,0.82,611.7,353.3
store0030-RackTCA,48.56,46.94,68.9,94.88,66.83,,127.33,105.0,0.82,610.3,352.4
store0030-RackTCA,48.56,47.07,68.92,94.88,66.79,,136.15,104.5,0.82,611.2,352.9
store0030-RackTCA,48.58,46.84,68.97,94.58,66.7,,138.85,64.0,0.81,611.0,352.8
store0030-RackTCA,48.6,46.53,68.97,94.76,66.7,,132.78,95.2,0.83,610.5,352.6
store0030-RackTCA,48.6,46.53,68.97,94.76,66.7,,132.78,55.2,0.81,612.9,353.9
store0030-RackTCA,48.4,46.55,69.01,94.88,66.7,,133.95,103.5,0.82,611.6,353.1
store0030-RackTCA,48.31,46.37,69.03,95.08,66.85,,130.82,107.8,0.83,610.1,352.3
store0030-RackTCA,48.31,46.37,69.03,95.08,66.85,,130.82,97.1,0.82,611.4,353.0
store0030-RackTCA,48.15,46.12,69.03,95.06,66.83,,133.97,95.9,0.82,612.3,353.6
store0030-RackTCA,48.15,46.12,69.03,95.06,66.83,,141.33,104.5,0.82,610.2,352.5
store0030-RackTCA,48.15,46.12,69.03,95.06,66.88,,143.02,64.4,0.81,611.6,353.2
store0030-RackTCA,48.15,46.12,69.03,95.06,66.88,,143.02,54.5,0.82,612.9,353.9
store0030-RackTCA,48.18,46.07,69.04,95.18,66.94,,138.34,95.1,0.83,609.9,352.2
store0030-RackTCA,48.09,46.06,69.01,95.08,66.97,,137.46,64.5,0.81,611.4,353.0
store0030-RackTCA,48.09,46.06,69.01,95.08,66.97,,137.46,105.3,0.82,610.8,352.8
store0030-RackTCA,48.16,46.1,69.03,94.96,66.97,,137.88,56.2,0.81,612.9,353.9
store0030-RackTCA,48.45,46.43,69.03,94.98,66.97,,135.16,55.4,0.81,612.9,353.9
store0030-RackTCA,48.47,46.41,69.03,94.88,66.88,,138.11,106.4,0.82,611.2,353.0
store0030-RackTCA,48.47,46.41,69.03,94.88,66.88,,138.11,106.3,0.82,610.8,352.7
store0030-RackTCA,48.52,46.65,68.97,94.78,66.85,,137.97,95.9,0.83,610.5,352.5
store0030-RackTCA,48.63,47.05,68.9,94.76,66.54,,142.88,95.1,0.82,611.4,353.1
store0030-RackTCA,48.63,47.05,68.9,94.76,66.54,,142.88,94.9,0.82,611.5,353.1
store0030-RackTCA,48.63,47.17,68.94,94.76,66.54,,145.09,54.6,0.81,612.6,353.8
store0030-RackTCA,48.67,47.1,68.92,94.76,66.49,,145.15,104.1,0.82,611.3,353.0
store0030-RackTCA,48.67,47.1,68.92,94.76,66.49,,145.15,105.2,0.82,611.8,353.3
store0030-RackTCA,48.58,46.86,68.92,94.98,66.43,,137.88,96.1,0.83,610.8,352.7
store0030-RackTCA,48.38,46.6,68.92,95.08,66.4,,142.27,95.6,0.83,611.9,353.4
store0030-RackTCA,48.45,46.67,68.92,95.18,66.4,,147.61,105.3,0.82,611.4,353.1
store0030-RackTCA,48.45,46.67,68.92,95.18,66.4,,147.61,105.5,0.82,611.3,353.0
store0030-RackTCA,48.36,46.63,68.9,95.28,66.34,,149.25,96.4,0.83,612.7,353.9
store0030-RackTCA,48.34,46.41,68.88,95.28,66.31,,147.2,96.0,0.83,611.5,353.1
store0030-RackTCA,48.34,46.41,68.88,95.28,66.31,,147.2,95.9,0.83,610.9,352.8
store0030-RackTCA,48.25,46.12,68.88,95.38,66.31,,148.48,95.7,0.82,611.1,352.9
store0030-RackTCA,48.31,46.15,68.94,95.36,66.25,,150.1,95.3,0.82,610.6,352.6
store0030-RackTCA,48.11,46.22,68.94,95.48,66.25,,151.25,94.9,0.82,612.0,353.5
store0030-RackTCA,48.11,46.22,68.94,95.48,66.25,,151.25,103.9,0.82,611.8,353.4
store0030-RackTCA,48.04,46.07,68.92,95.48,66.25,,151.29,104.2,0.82,611.8,353.3
store0030-RackTCA,48.16,46.03,68.92,95.48,66.18,,151.39,55.2,0.81,613.1,354.0
store0030-RackTCA,48.16,46.03,68.92,95.48,66.18,,151.39,54.6,0.81,612.3,353.6
store0030-RackTCA,47.89,45.67,68.92,95.46,66.18,,151.68,105.7,0.82,610.1,352.4
store0030-RackTCA,47.89,45.67,68.95,95.58,66.18,,147.06,106.6,0.82,610.8,352.7
store0030-RackTCA,47.89,45.9,68.95,95.48,66.13,,152.96,106.1,0.82,610.9,352.8
store0030-RackTCA,47.89,45.9,68.95,95.48,66.13,,152.96,105.4,0.82,610.2,352.5
store0030-RackTCA,48.11,46.27,68.95,95.56,66.09,,154.89,106.1,0.82,610.5,352.6
store0030-RackTCA,48.24,46.45,68.94,95.66,66.09,,154.65,106.1,0.82,611.2,352.9
store0030-RackTCA,48.24,46.45,68.94,95.66,66.09,,154.65,106.2,0.82,609.9,352.2
store0030-RackTCA,48.54,46.8,68.94,95.78,66.09,,154.54,106.4,0.82,609.8,352.2
store0030-RackTCA,48.56,47.14,68.94,95.78,66.25,,155.52,106.1,0.83,608.9,351.6
store0030-RackTCA,48.72,46.91,68.95,95.78,66.25,,157.87,94.6,0.83,610.4,352.5
store0030-RackTCA,48.72,46.91,68.95,95.78,66.25,,157.87,94.4,0.83,609.0,351.7
store0030-RackTCA,48.79,47.12,68.99,95.68,66.25,,158.38,64.2,0.81,609.9,352.2
store0030-RackTCA,48.74,47.0,68.97,95.68,66.25,,154.92,103.1,0.82,608.2,351.3
store0030-RackTCA,48.74,47.0,68.97,95.68,66.25,,154.92,95.2,0.83,609.6,352.0
store0030-RackTCA,48.58,46.84,69.03,95.78,66.31,,143.35,54.5,0.81,609.6,352.1
store0030-RackTCA,48.54,46.75,69.03,95.76,66.31,,141.28,64.4,0.81,609.3,352.0
store0030-RackTCA,48.36,46.48,69.03,95.76,66.31,,141.46,106.4,0.83,606.3,350.2
store0030-RackTCA,48.36,46.48,69.03,95.76,66.31,,141.46,95.8,0.83,605.8,349.9
store0030-RackTCA,48.29,46.29,69.03,95.76,66.34,,148.33,93.7,0.83,605.4,349.6
store0030-RackTCA,48.16,45.97,68.97,95.76,66.34,,149.41,102.9,0.82,604.4,349.2
store0030-RackTCA,48.16,45.97,68.97,95.76,66.34,,149.41,63.4,0.81,605.8,349.9
store0030-RackTCA,48.16,45.81,68.95,95.78,66.4,,148.39,53.9,0.83,606.1,350.1
store0030-RackTCA,48.07,45.81,68.92,95.68,66.4,,141.15,93.4,0.83,605.6,349.8
store0030-RackTCA,48.07,45.81,68.92,95.68,66.4,,141.15,102.9,0.82,606.3,350.2
store0030-RackTCA,47.91,45.96,68.88,95.68,66.43,,136.38,64.1,0.8,613.7,354.5
store0030-RackTCA,47.86,45.76,68.86,95.56,66.49,,143.2,64.7,0.81,610.6,352.7
store0030-RackTCA,47.95,45.9,68.9,95.48,66.49,,142.11,96.8,0.83,611.0,352.9
store0030-RackTCA,47.95,45.9,68.9,95.48,66.49,,142.11,55.0,0.81,611.6,353.3
store0030-RackTCA,47.97,46.22,68.9,95.46,66.49,,145.09,105.5,0.82,609.7,352.2
store0030-RackTCA,48.07,46.25,68.9,95.46,66.49,,141.15,105.2,0.82,610.2,352.4
store0030-RackTCA,48.07,46.25,68.9,95.46,66.49,,141.15,94.7,0.82,611.7,353.4
store0030-RackTCA,48.27,46.48,68.9,95.58,66.58,,140.5,53.9,0.8,613.4,354.3
store0030-RackTCA,48.4,46.67,68.88,95.58,66.85,,142.75,63.8,0.81,611.0,352.9
store0030-RackTCA,48.67,47.09,68.88,95.38,66.83,,142.27,103.6,0.82,610.0,352.3
store0030-RackTCA,48.67,47.09,68.88,95.38,66.83,,142.27,54.7,0.82,612.0,353.5
store0030-RackTCA,48.69,47.49,68.86,95.16,66.88,,143.15,55.0,0.82,612.1,353.6
store0030-RackTCA,48.76,47.39,68.85,94.98,66.97,,139.33,96.5,0.83,612.9,354.1
store0030-RackTCA,48.76,47.39,68.85,94.98,66.97,,139.33,96.0,0.83,612.5,353.8
store0030-RackTCA,48.78,47.45,68.85,94.88,67.03,,140.09,54.9,0.82,614.6,355.1
store0030-RackTCA,48.78,47.36,68.83,94.58,67.14,,146.26,64.1,0.8,612.5,353.8
store0030-RackTCA,48.63,47.19,68.83,94.58,67.24,,143.31,64.7,0.81,612.4,353.7
store0030-RackTCA,48.63,47.19,68.83,94.58,67.24,,143.31,96.2,0.83,611.7,353.3
store0030-RackTCA,48.4,46.94,68.81,94.08,67.33,,136.13,95.4,0.82,613.8,354.6
store0030-RackTCA,48.2,46.49,68.81,93.88,67.48,,145.54,54.6,0.8,616.1,355.7
store0030-RackTCA,48.2,46.49,68.81,93.88,67.48,,145.54,54.6,0.8,617.4,356.5
store0030-RackTCA,48.2,46.68,68.79,93.68,67.51,,143.74,95.6,0.82,611.9,353.5
store0030-RackTCA,48.36,46.55,68.79,93.58,67.64,,144.64,95.3,0.82,613.0,354.1
store0030-RackTCA,48.36,46.55,68.79,93.58,67.64,,144.64,94.8,0.82,615.2,355.4
store0030-RackTCA,47.97,46.06,68.79,93.18,67.68,,152.17,54.8,0.8,615.8,355.7
store0030-RackTCA,47.88,45.84,68.83,93.08,67.82,,155.05,54.6,0.81,614.3,354.9
store0030-RackTCA,48.15,45.74,68.88,92.88,67.82,,148.05,95.3,0.82,613.7,354.6
store0030-RackTCA,48.15,45.74,68.88,92.88,67.82,,148.05,95.5,0.82,613.5,354.5
store0030-RackTCA,48.02,45.74,68.9,92.7,67.91,,139.64,54.8,0.8,615.8,355.8
store0030-RackTCA,47.91,45.95,68.94,92.27,67.96,,149.22,64.5,0.8,614.6,355.1
store0030-RackTCA,47.91,45.95,68.94,92.27,67.96,,149.22,106.1,0.82,615.2,355.4
store0030-RackTCA,47.95,45.86,68.92,92.07,68.07,,146.95,106.2,0.82,615.9,355.8
store0030-RackTCA,47.95,45.76,68.92,91.87,68.13,,150.69,95.6,0.82,614.1,354.8
store0030-RackTCA,48.0,45.99,68.92,91.77,68.22,,155.52,94.8,0.82,614.4,354.9
store0030-RackTCA,48.0,45.99,68.92,91.77,68.22,,155.52,103.7,0.82,613.8,354.6
store0030-RackTCA,48.25,46.25,68.95,91.57,68.22,,156.63,64.4,0.8,614.6,355.1
store0030-RackTCA,48.33,46.28,68.99,91.57,68.31,,156.9,64.8,0.81,613.9,354.6
store0030-RackTCA,48.33,46.28,68.99,91.57,68.31,,156.9,104.9,0.82,612.5,353.8
store0030-RackTCA,48.33,46.59,69.04,91.47,68.34,,150.49,105.2,0.82,613.0,354.1
store0030-RackTCA,48.54,46.57,69.08,91.47,68.34,,154.92,106.0,0.82,613.2,354.2
store0030-RackTCA,48.52,46.74,69.08,91.3,68.4,,160.27,105.9,0.82,612.5,353.8
store0030-RackTCA,48.52,46.74,69.08,91.3,68.4,,160.27,106.8,0.82,612.6,354.1
store0030-RackTCA,48.78,47.0,69.08,91.17,68.4,,161.04,107.0,0.82,614.1,354.9
store0030-RackTCA,48.81,47.04,69.12,91.17,68.45,,159.08,107.6,0.82,613.4,354.4
store0030-RackTCA,48.81,47.04,69.12,91.17,68.45,,159.08,107.8,0.82,611.1,353.1
store0030-RackTCA,48.74,47.06,69.12,91.2,68.5,,157.77,108.0,0.82,611.3,353.2
store0030-RackTCA,48.83,46.73,69.13,91.2,68.65,,159.28,107.8,0.83,612.1,353.7
store0030-RackTCA,48.83,46.73,69.13,91.2,68.65,,159.28,107.5,0.83,611.8,353.5
store0030-RackTCA,48.67,46.6,69.13,91.0,68.7,,160.3,107.4,0.83,613.0,354.1
store0030-RackTCA,48.61,46.21,69.13,90.9,68.79,,160.16,107.2,0.82,613.0,354.2
store0030-RackTCA,48.52,46.45,69.13,90.8,68.77,,159.84,97.9,0.84,610.7,352.8
store0030-RackTCA,48.52,46.45,69.13,90.8,68.77,,159.84,97.4,0.83,611.2,353.1
store0030-RackTCA,48.43,46.29,69.15,90.59,68.77,,159.8,106.9,0.83,610.3,352.5
store0030-RackTCA,48.47,46.33,69.17,90.39,68.88,,160.59,107.0,0.82,610.1,352.5
store0030-RackTCA,48.47,46.33,69.17,90.39,68.88,,160.59,107.2,0.83,608.0,351.3
store0030-RackTCA,48.33,46.03,69.21,90.39,68.99,,161.49,106.9,0.83,609.6,352.2
store0030-RackTCA,48.34,45.94,69.22,90.39,69.03,,161.08,107.4,0.83,609.4,352.2
store0030-RackTCA,48.4,46.15,69.24,90.29,69.08,,160.68,107.6,0.83,609.1,352.0
store0030-RackTCA,48.4,46.15,69.24,90.29,69.08,,160.68,107.6,0.82,610.6,352.9
store0030-RackTCA,48.49,46.23,69.26,89.89,69.17,,160.3,108.1,0.83,610.9,353.1
store0030-RackTCA,48.63,46.23,69.26,89.89,69.22,,160.52,107.4,0.83,608.2,351.6
store0030-RackTCA,48.63,46.23,69.26,89.89,69.22,,160.52,97.7,0.83,609.4,352.1
store0030-RackTCA,48.45,46.25,69.26,89.89,69.28,,160.9,97.2,0.83,608.8,351.9
store0030-RackTCA,48.38,46.0,69.22,89.79,69.28,,160.9,106.2,0.83,608.8,351.7
store0030-RackTCA,48.38,46.0,69.22,89.79,69.28,,160.9,106.6,0.83,608.7,351.7
store0030-RackTCA,49.06,46.9,69.15,89.77,69.24,,160.9,97.3,0.83,608.3,351.4
store0030-RackTCA,49.14,47.58,69.1,89.67,69.4,,160.83,97.3,0.83,608.1,351.3
store0030-RackTCA,49.15,47.86,69.12,89.67,69.4,,162.34,106.4,0.83,608.0,351.2
store0030-RackTCA,49.15,47.86,69.12,89.67,69.4,,162.34,106.4,0.83,608.0,351.3
store0030-RackTCA,49.17,47.44,69.03,89.67,69.37,,160.79,106.4,0.83,607.6,351.0
store0030-RackTCA,48.79,47.42,68.99,89.67,69.37,,160.18,106.8,0.83,606.7,350.6
store0030-RackTCA,48.79,47.42,68.99,89.67,69.37,,160.18,106.5,0.83,607.6,351.0
store0030-RackTCA,48.87,47.26,68.94,89.89,69.37,,161.04,97.0,0.84,608.7,351.6
store0030-RackTCA,48.65,47.38,68.88,89.77,69.37,,162.14,96.1,0.84,608.8,351.7
store0030-RackTCA,48.65,47.38,68.88,89.77,69.37,,162.14,105.4,0.82,608.3,351.4
store0030-RackTCA,48.69,47.31,68.81,89.57,69.37,,162.05,105.6,0.83,606.4,350.3
store0030-RackTCA,48.25,47.19,68.81,89.57,69.4,,161.98,96.5,0.83,607.7,351.0
store0030-RackTCA,48.56,47.16,68.72,89.57,69.4,,161.58,96.6,0.83,608.4,351.4
store0030-RackTCA,48.56,47.16,68.72,89.57,69.4,,161.58,106.0,0.83,607.7,351.0
store0030-RackTCA,48.58,47.29,68.7,89.67,69.46,,162.09,106.2,0.83,608.6,351.5
store0030-RackTCA,48.33,47.08,68.7,89.69,69.46,,162.1,106.6,0.83,608.3,351.3
store0030-RackTCA,48.33,47.08,68.7,89.69,69.46,,162.1,106.3,0.83,608.3,351.4
store0030-RackTCA,48.24,46.94,68.67,89.57,69.51,,161.8,106.9,0.83,608.4,351.5
store0030-RackTCA,48.31,46.94,68.67,89.37,69.55,,161.74,107.0,0.83,607.9,351.3
store0030-RackTCA,48.25,46.64,68.54,89.27,69.66,,161.1,96.3,0.83,609.0,351.8
store0030-RackTCA,48.25,46.64,68.54,89.27,69.66,,161.1,95.8,0.83,608.1,351.3
store0030-RackTCA,48.27,46.46,68.52,89.27,69.69,,161.44,105.5,0.83,608.4,351.4
store0030-RackTCA,47.89,47.08,68.5,89.07,69.69,,162.41,106.2,0.82,608.3,351.4
store0030-RackTCA,47.89,47.08,68.5,89.07,69.69,,162.41,107.3,0.83,609.0,351.8
store0030-RackTCA,47.7,45.96,68.56,89.07,69.73,,162.7,107.5,0.83,608.7,351.6
store0030-RackTCA,47.82,46.68,68.61,89.07,69.78,,162.61,107.3,0.83,607.8,351.1
store0030-RackTCA,48.15,47.02,68.65,89.07,69.87,,160.92,106.6,0.83,607.0,350.7
store0030-RackTCA,48.15,47.02,68.65,89.07,69.87,,160.92,107.0,0.83,608.0,351.3
store0030-RackTCA,48.65,47.04,68.72,88.66,70.02,,160.54,97.5,0.84,607.7,351.1
store0030-RackTCA,48.56,47.0,68.83,88.97,70.02,,162.46,97.3,0.84,607.2,350.9
store0030-RackTCA,48.56,47.0,68.83,88.97,70.02,,162.46,106.5,0.83,607.2,350.9
store0030-RackTCA,48.61,47.5,68.88,88.69,70.02,,165.2,105.9,0.83,606.6,350.6
store0030-RackTCA,48.63,46.93,68.92,88.76,70.16,,165.72,96.4,0.83,607.4,350.9
store0030-RackTCA,48.63,46.93,68.92,88.76,70.16,,165.72,96.2,0.83,608.1,351.5
store0030-RackTCA,48.74,46.95,69.08,88.26,70.29,,163.38,105.9,0.83,607.0,350.9
store0030-RackTCA,48.65,46.61,69.13,88.19,70.48,,161.69,106.3,0.83,606.2,350.5
store0030-RackTCA,48.65,46.61,69.13,88.19,70.48,,161.69,106.5,0.83,604.9,349.6
store0030-RackTCA,48.58,46.59,69.22,87.59,70.57,,164.19,97.1,0.83,605.5,349.9
store0030-RackTCA,48.58,46.55,69.28,87.19,70.7,,165.2,96.6,0.83,605.8,350.1
store0030-RackTCA,48.63,46.03,69.31,86.38,70.74,,163.35,64.1,0.81,605.5,349.9
store0030-RackTCA,48.63,46.03,69.31,86.38,70.74,,163.35,105.5,0.83,603.3,348.7
store0030-RackTCA,48.42,45.89,69.31,86.08,70.95,,157.77,56.2,0.83,604.9,349.7
store0030-RackTCA,48.25,45.39,69.35,86.06,70.99,,154.54,56.1,0.83,606.6,350.6
store0030-RackTCA,48.25,45.39,69.35,86.06,70.99,,154.54,98.3,0.84,605.9,350.2
store0030-RackTCA,48.18,45.21,69.35,85.38,71.11,,152.11,100.2,0.84,605.7,350.1
store0030-RackTCA,48.43,45.71,69.24,85.51,71.2,,145.2,98.9,0.84,604.9,349.5
store0030-RackTCA,48.83,46.78,69.28,85.48,71.22,,147.52,97.3,0.84,604.6,349.4
store0030-RackTCA,48.83,46.78,69.28,85.48,71.22,,147.52,96.6,0.84,604.2,349.0
store0030-RackTCA,48.96,47.5,69.21,84.7,71.37,,148.84,55.7,0.83,605.1,349.6
store0030-RackTCA,48.9,47.12,69.21,84.78,71.67,,148.75,55.6,0.83,605.0,349.6
store0030-RackTCA,48.9,47.12,69.21,84.78,71.67,,148.75,97.3,0.84,604.6,349.3
store0030-RackTCA,48.88,47.1,69.15,84.28,71.92,,144.28,98.4,0.84,603.7,348.7
store0030-RackTCA,48.7,46.76,69.08,82.67,72.1,,140.09,55.9,0.83,603.6,348.9
store0030-RackTCA,48.76,47.31,68.95,82.1,72.12,,146.89,56.2,0.83,605.1,349.7
store0030-RackTCA,48.76,47.31,68.95,82.1,72.12,,146.89,98.6,0.84,604.1,349.1
store0030-RackTCA,48.76,46.99,69.01,82.7,72.09,,148.62,98.9,0.84,604.3,349.1
store0030-RackTCA,48.74,47.15,68.97,82.6,72.07,,141.6,98.1,0.84,603.8,348.9
store0030-RackTCA,48.74,47.15,68.97,82.6,72.07,,141.6,97.9,0.84,602.8,348.5
store0030-RackTCA,48.61,47.09,68.81,82.72,71.98,,143.8,97.5,0.84,604.1,349.0
store0030-RackTCA,48.43,47.06,68.79,82.3,71.82,,143.92,97.4,0.84,603.0,348.5
store0030-RackTCA,48.51,46.99,68.83,82.3,71.62,,144.16,55.9,0.83,603.5,348.7
store0030-RackTCA,48.51,46.99,68.83,82.3,71.62,,144.16,55.9,0.83,603.6,348.8
store0030-RackTCA,48.51,46.96,68.76,83.0,71.56,,144.61,97.9,0.84,603.3,348.6
store0030-RackTCA,48.22,46.81,68.61,83.8,71.53,,140.07,99.3,0.84,602.3,347.9
store0030-RackTCA,48.22,46.81,68.61,83.8,71.53,,140.07,99.0,0.84,602.8,348.2
store0030-RackTCA,48.06,46.94,68.59,83.9,71.53,,146.35,97.9,0.84,602.7,348.2
store0030-RackTCA,47.93,46.68,68.5,83.68,71.53,,154.26,97.9,0.84,603.1,348.6
store0030-RackTCA,47.57,46.45,68.58,83.6,71.65,,153.72,107.0,0.83,602.3,348.0
store0030-RackTCA,47.57,46.45,68.58,83.6,71.65,,153.72,107.7,0.83,605.8,350.0
store0030-RackTCA,47.75,45.93,68.58,83.6,71.65,,152.64,108.9,0.83,605.8,349.8
store0030-RackTCA,47.75,45.55,68.58,82.47,71.67,,153.95,109.8,0.83,606.0,350.1
store0030-RackTCA,47.75,45.55,68.58,82.47,71.67,,153.95,109.4,0.83,603.2,348.6
store0030-RackTCA,48.04,46.3,68.68,82.3,71.76,,157.51,109.4,0.83,604.4,349.2
store0030-RackTCA,48.33,47.09,68.72,82.4,71.82,,160.39,109.5,0.83,604.8,349.3
store0030-RackTCA,48.58,47.04,68.85,82.07,71.82,,158.7,109.7,0.83,603.7,348.9
store0030-RackTCA,48.58,47.04,68.85,82.07,71.82,,158.7,109.5,0.83,604.2,349.1
store0030-RackTCA,48.58,46.92,68.9,82.1,71.82,,159.4,110.3,0.83,602.9,348.6
store0030-RackTCA,48.56,46.8,68.95,83.1,71.87,,161.83,110.1,0.84,603.4,348.8
store0030-RackTCA,48.56,46.8,68.95,83.1,71.87,,161.83,109.7,0.83,603.0,348.6
store0030-RackTCA,48.54,46.69,69.03,83.1,72.07,,163.18,109.3,0.83,603.4,348.6
store0030-RackTCA,48.54,46.6,69.17,81.69,72.1,,161.82,99.5,0.84,603.7,348.8
store0030-RackTCA,48.54,46.6,69.17,81.69,72.1,,161.82,99.4,0.84,603.1,348.5
store0030-RackTCA,48.54,46.46,69.19,81.69,72.18,,160.56,109.5,0.83,602.6,348.4
store0030-RackTCA,48.47,46.36,69.26,80.69,72.21,,161.76,109.7,0.83,602.7,348.5
store0030-RackTCA,48.34,45.97,69.33,80.89,72.32,,163.85,109.4,0.83,601.7,347.8
store0030-RackTCA,48.34,45.97,69.33,80.89,72.32,,163.85,109.4,0.83,604.0,348.9
store0030-RackTCA,48.2,45.53,69.39,79.39,72.37,,165.04,109.7,0.84,603.9,348.9
store0030-RackTCA,48.24,45.52,69.42,80.42,72.43,,163.71,109.8,0.83,602.7,348.3
store0030-RackTCA,48.24,45.52,69.42,80.42,72.43,,163.71,110.4,0.83,605.6,350.0
store0030-RackTCA,48.11,45.38,69.37,79.79,72.46,,162.1,111.7,0.84,604.4,349.1
store0030-RackTCA,48.02,45.85,69.28,80.29,72.57,,166.66,111.3,0.84,603.2,348.6
store0030-RackTCA,48.02,45.85,69.28,80.29,72.57,,166.66,110.6,0.83,603.1,348.6
store0030-RackTCA,48.29,46.57,69.28,80.32,72.63,,167.41,111.1,0.84,602.8,348.3
store0030-RackTCA,48.56,46.71,69.24,79.81,72.68,,164.1,110.8,0.84,602.2,348.0
store0030-RackTCA,48.85,47.15,69.21,78.79,72.77,,162.45,144.3,0.84,601.1,347.3
store0030-RackTCA,48.85,47.15,69.21,78.79,72.77,,162.45,141.1,0.83,606.8,350.6
store0030-RackTCA,48.97,46.86,69.22,78.81,72.82,,170.64,139.4,0.83,607.9,351.2
store0030-RackTCA,48.87,46.77,69.26,78.61,72.82,,181.31,139.2,0.83,606.8,350.7
store0030-RackTCA,48.87,46.77,69.26,78.61,72.82,,181.31,85.5,0.82,609.5,352.2
store0030-RackTCA,48.7,46.6,69.26,78.41,72.86,,184.1,83.1,0.81,609.1,352.0
store0030-RackTCA,48.61,46.42,69.17,78.41,72.86,,185.27,106.2,0.83,607.2,351.0
store0030-RackTCA,48.47,46.13,69.17,78.99,72.91,,177.48,111.9,0.83,608.4,351.7
store0030-RackTCA,48.47,46.13,69.17,78.99,72.91,,177.48,85.9,0.83,607.6,351.1
store0030-RackTCA,48.4,46.48,69.12,78.31,72.97,,175.24,55.7,0.83,607.8,351.2
store0030-RackTCA,48.33,46.36,69.1,79.69,73.02,,176.79,97.8,0.84,604.5,349.4
store0030-RackTCA,48.33,46.36,69.1,79.69,73.02,,176.79,98.9,0.84,607.9,351.3
store0030-RackTCA,48.33,46.48,69.04,78.51,73.13,,171.66,108.3,0.83,607.6,351.1
store0030-RackTCA,48.36,46.34,68.97,77.71,73.22,,168.71,108.5,0.83,607.3,351.0
store0030-RackTCA,48.47,46.56,69.01,78.21,73.36,,168.06,99.7,0.83,607.4,350.9
store0030-RackTCA,48.47,46.56,69.01,78.21,73.36,,168.06,99.3,0.83,609.2,352.0
store0030-RackTCA,48.54,46.44,68.9,78.13,73.36,,168.06,98.8,0.83,607.8,351.2
store0030-RackTCA,48.29,46.54,68.92,78.13,73.36,,168.89,98.6,0.83,606.8,350.6
store0030-RackTCA,48.29,46.54,68.92,78.13,73.36,,168.89,98.4,0.83,609.6,352.1
store0030-RackTCA,48.29,47.08,68.92,77.91,73.4,,166.17,98.0,0.83,607.4,350.8
store0030-RackTCA,48.29,46.83,68.92,76.81,73.4,,164.21,56.3,0.81,610.1,352.4
store0030-RackTCA,48.29,46.83,68.92,76.81,73.4,,164.21,65.9,0.81,607.5,351.0
store0030-RackTCA,48.49,47.29,68.92,76.98,72.82,,161.17,109.0,0.83,607.8,350.9
store0030-RackTCA,48.22,46.73,68.85,78.51,72.57,,155.17,100.4,0.83,609.3,351.9
store0030-RackTCA,48.54,46.71,68.85,79.01,72.52,,160.5,99.4,0.83,608.5,351.6
store0030-RackTCA,48.54,46.71,68.85,79.01,72.52,,160.5,98.0,0.83,607.4,351.0
store0030-RackTCA,48.85,47.31,68.76,79.61,72.37,,164.66,98.2,0.83,607.0,350.6
store0030-RackTCA,48.85,47.49,68.88,79.71,72.37,,161.74,97.6,0.83,609.3,351.9
store0030-RackTCA,48.85,47.49,68.88,79.71,72.37,,161.74,97.3,0.83,606.2,350.1
store0030-RackTCA,48.6,47.26,68.81,79.79,72.28,,158.7,65.6,0.81,608.2,351.4
store0030-RackTCA,48.61,47.3,68.79,79.79,72.07,,159.19,106.9,0.83,607.6,350.9
store0030-RackTCA,48.74,47.3,68.83,79.79,71.92,,155.82,109.0,0.83,606.6,350.3
store0030-RackTCA,48.74,47.3,68.83,79.79,71.92,,155.82,109.8,0.83,606.1,350.0
store0030-RackTCA,48.58,47.39,68.74,80.72,71.76,,158.79,109.3,0.83,606.3,350.2
store0030-RackTCA,48.29,46.72,68.7,81.19,71.67,,164.48,109.1,0.83,607.2,350.8
store0030-RackTCA,48.29,46.72,68.7,81.19,71.67,,164.48,109.6,0.83,606.0,350.1
store0030-RackTCA,48.33,46.95,68.67,80.69,71.67,,164.59,109.3,0.83,605.5,349.9
store0030-RackTCA,48.27,46.92,68.67,80.69,71.87,,160.32,110.1,0.83,607.3,350.9
store0030-RackTCA,48.27,46.92,68.67,80.69,71.87,,160.32,111.0,0.83,605.4,349.9
store0030-RackTCA,48.09,46.51,68.63,79.51,72.07,,163.11,111.3,0.83,605.6,349.8
store0030-RackTCA,48.04,46.75,68.63,79.51,72.09,,166.73,110.8,0.83,605.2,349.6
store0030-RackTCA,48.13,46.67,68.58,80.22,72.21,,168.37,110.1,0.83,603.9,349.1
store0030-RackTCA,48.13,46.67,68.58,80.22,72.21,,168.37,110.7,0.83,604.0,349.1
store0030-RackTCA,48.33,46.79,68.58,81.29,72.55,,165.49,111.2,0.83,605.2,349.7
store0030-RackTCA,48.27,46.44,68.58,80.49,72.82,,162.79,142.2,0.84,602.4,348.0
store0030-RackTCA,48.27,46.44,68.58,80.49,72.82,,162.79,85.6,0.83,604.1,349.0
store0030-RackTCA,47.73,46.16,68.61,78.31,73.02,,164.35,84.0,0.83,604.3,349.2
store0030-RackTCA,48.18,46.63,68.63,79.11,73.4,,169.72,135.6,0.83,603.9,349.0
store0030-RackTCA,48.07,46.1,68.7,77.61,73.8,,169.18,135.6,0.83,602.1,348.0
store0030-RackTCA,48.07,46.1,68.7,77.61,73.8,,169.18,91.6,0.81,603.5,348.7
store0030-RackTCA,48.15,46.38,68.74,76.58,74.08,,169.47,133.1,0.83,602.5,348.0
store0030-RackTCA,48.25,46.53,68.79,77.83,74.14,,164.59,135.9,0.83,603.5,348.6
store0030-RackTCA,48.25,46.53,68.79,77.83,74.14,,164.59,92.2,0.82,602.0,347.8
store0030-RackTCA,48.42,46.51,68.88,77.91,74.05,,163.99,92.7,0.82,602.0,347.8
store0030-RackTCA,48.42,46.69,68.9,77.31,74.05,,180.03,134.0,0.83,600.3,346.7
store0030-RackTCA,48.61,46.88,68.97,75.68,74.34,,181.02,137.9,0.83,600.4,346.7
store0030-RackTCA,48.61,46.88,68.97,75.68,74.34,,181.02,93.9,0.82,601.7,347.5
store0030-RackTCA,48.67,46.82,69.12,76.78,74.34,,174.0,66.8,0.82,602.5,348.1
store0030-RackTCA,48.6,46.4,69.17,76.88,74.39,,167.7,139.2,0.83,601.9,347.9
store0030-RackTCA,48.6,46.4,69.17,76.88,74.39,,167.7,141.8,0.84,601.7,347.6
store0030-RackTCA,48.52,46.39,69.24,77.51,74.52,,166.66,95.5,0.82,602.8,348.1
store0030-RackTCA,48.52,46.28,69.31,75.78,74.77,,176.99,140.7,0.84,602.5,348.1
store0030-RackTCA,48.51,46.17,69.3,74.3,74.8,,180.55,92.3,0.82,603.4,348.8
store0030-RackTCA,48.51,46.17,69.3,74.3,74.8,,180.55,120.4,0.83,602.1,348.1
store0030-RackTCA,48.51,46.21,69.33,74.2,74.8,,173.66,94.1,0.81,602.7,348.4
store0030-RackTCA,48.61,45.96,69.35,73.3,74.61,,171.81,109.2,0.83,603.8,348.9
store0030-RackTCA,48.61,45.96,69.35,73.3,74.61,,171.81,145.1,0.84,601.5,347.7
store0030-RackTCA,48.4,45.73,69.28,75.3,74.17,,171.88,100.6,0.84,603.2,348.6
store0030-RackTCA,48.52,46.16,69.28,75.28,74.05,,177.48,100.0,0.83,603.4,348.8
store0030-RackTCA,48.52,46.16,69.28,75.28,74.05,,177.48,109.6,0.83,601.2,347.7
store0030-RackTCA,48.72,46.4,69.3,75.38,73.96,,178.48,141.2,0.84,600.0,346.9
store0030-RackTCA,48.78,46.65,69.26,75.48,73.89,,171.32,66.7,0.82,603.1,348.7
store0030-RackTCA,48.78,46.77,69.22,74.2,73.85,,167.59,57.0,0.82,603.1,348.6
store0030-RackTCA,48.78,46.77,69.22,74.2,73.85,,167.59,131.6,0.84,602.7,348.4
store0030-RackTCA,48.97,47.16,69.24,74.2,73.83,,163.74,140.7,0.83,601.3,347.6
store0030-RackTCA,49.1,47.26,69.24,74.2,73.71,,162.59,66.3,0.82,603.0,348.5
store0030-RackTCA,49.1,47.26,69.24,74.2,73.71,,162.59,109.1,0.83,601.5,347.5
store0030-RackTCA,49.17,47.43,69.28,74.37,73.8,,178.11,109.8,0.84,601.4,347.5
store0030-RackTCA,49.17,47.44,69.21,73.8,73.8,,177.91,141.2,0.84,600.1,346.6
store0030-RackTCA,48.94,47.1,69.13,74.7,73.9,,165.96,86.3,0.83,601.7,347.6
store0030-RackTCA,48.94,47.1,69.13,74.7,73.9,,165.96,85.1,0.83,601.5,347.5
store0030-RackTCA,48.88,47.02,69.17,73.6,73.99,,161.6,109.7,0.84,602.0,347.9
store0030-RackTCA,48.97,47.24,69.17,74.47,74.34,,160.02,140.6,0.84,598.9,345.9
store0030-RackTCA,48.97,47.24,69.17,74.47,74.34,,160.02,93.9,0.82,598.3,345.9
store0030-RackTCA,48.97,47.26,69.1,73.9,74.39,,178.3,94.6,0.82,599.1,346.3
store0030-RackTCA,48.96,47.43,69.15,72.19,74.39,,184.95,108.6,0.84,598.5,345.8
store0030-RackTCA,49.01,47.11,69.15,73.2,74.39,,174.9,143.7,0.84,598.3,345.8
store0030-RackTCA,49.01,47.11,69.15,73.2,74.39,,174.9,98.3,0.83,598.7,346.0
store0030-RackTCA,48.87,47.29,69.08,75.88,74.52,,176.11,85.8,0.82,604.6,349.5
store0030-RackTCA,48.54,47.29,69.03,73.7,74.77,,172.15,128.8,0.83,603.1,348.6
store0030-RackTCA,48.54,47.29,69.03,73.7,74.77,,172.15,133.0,0.84,605.1,349.7
store0030-RackTCA,48.6,46.71,68.99,74.27,74.86,,165.42,129.8,0.83,604.1,349.0
store0030-RackTCA,48.72,47.0,68.97,73.4,75.09,,176.04,85.2,0.82,605.6,350.0
store0030-RackTCA,48.67,46.89,68.97,71.49,75.15,,186.71,128.3,0.83,603.9,348.9
store0030-RackTCA,48.67,46.89,68.97,71.49,75.15,,186.71,109.5,0.83,606.1,350.2
store0030-RackTCA,48.63,46.9,68.97,72.99,74.95,,175.95,67.7,0.82,605.8,350.0
store0030-RackTCA,48.47,46.62,68.97,72.69,74.61,,170.08,110.1,0.83,605.0,349.4
store0030-RackTCA,48.47,46.62,68.97,72.69,74.61,,170.08,110.7,0.83,605.9,350.1
store0030-RackTCA,48.58,46.85,68.97,72.79,74.57,,165.81,108.7,0.83,604.7,349.3
store0030-RackTCA,48.58,46.85,68.97,72.59,74.57,,168.4,108.7,0.83,604.4,349.3
store0030-RackTCA,48.58,46.85,68.97,72.59,74.57,,168.4,108.9,0.83,606.2,350.4
store0030-RackTCA,48.45,46.85,68.99,73.17,74.34,,165.18,108.7,0.83,604.7,349.4
store0030-RackTCA,48.56,46.82,68.99,71.69,74.48,,163.02,109.0,0.83,603.1,348.5
store0030-RackTCA,48.56,46.56,68.99,72.09,74.52,,164.97,109.5,0.83,602.9,348.4
store0030-RackTCA,48.56,46.56,68.99,72.09,74.52,,164.97,110.0,0.83,604.4,349.3
store0030-RackTCA,48.38,46.86,68.99,73.1,74.57,,168.71,99.4,0.84,605.0,349.5
store0030-RackTCA,48.49,46.76,68.94,72.12,74.61,,170.37,98.0,0.83,604.5,349.4
store0030-RackTCA,48.58,46.91,68.94,72.69,74.66,,166.53,107.7,0.83,605.7,350.0
store0030-RackTCA,48.58,46.91,68.94,72.69,74.66,,166.53,107.3,0.83,604.5,349.3
store0030-RackTCA,48.45,46.96,68.94,72.19,74.66,,162.81,98.4,0.84,604.9,349.5
store0030-RackTCA,48.61,46.71,68.97,72.19,74.43,,163.33,98.6,0.84,605.7,349.9
store0030-RackTCA,48.61,46.71,68.97,72.19,74.43,,163.33,108.1,0.83,605.4,349.9
store0030-RackTCA,48.61,46.64,68.95,74.5,74.43,,166.68,107.5,0.83,603.5,348.6
store0030-RackTCA,48.38,46.56,68.94,72.79,74.71,,168.26,97.9,0.83,602.8,348.3
store0030-RackTCA,48.36,46.58,68.9,73.67,74.77,,167.54,98.1,0.83,602.6,348.1
store0030-RackTCA,48.36,46.58,68.9,73.67,74.77,,167.54,108.8,0.83,603.5,348.6
store0030-RackTCA,48.29,46.63,68.86,71.49,74.95,,164.97,109.8,0.83,604.3,349.2
store0030-RackTCA,48.24,46.45,68.85,71.19,75.15,,164.1,110.6,0.84,603.8,349.0
store0030-RackTCA,48.24,46.45,68.85,71.19,75.15,,164.1,110.1,0.83,604.2,349.2
store0030-RackTCA,48.24,46.71,68.85,70.61,75.18,,165.47,109.2,0.83,603.9,348.9
store0030-RackTCA,48.31,46.66,68.83,70.69,74.89,,167.74,109.5,0.83,603.9,349.0
store0030-RackTCA,48.31,46.66,68.83,70.69,74.89,,167.74,109.5,0.83,605.1,349.7
store0030-RackTCA,48.36,46.56,68.9,71.69,74.8,,166.75,109.3,0.83,603.0,348.6
store0030-RackTCA,48.29,46.56,68.9,71.49,74.66,,162.61,109.8,0.83,603.0,348.4
store0030-RackTCA,48.29,46.29,68.85,71.99,74.77,,164.43,109.7,0.83,604.9,349.7
store0030-RackTCA,48.29,46.29,68.85,71.99,74.77,,164.43,109.4,0.83,604.1,349.1
store0030-RackTCA,48.15,46.29,68.77,71.59,74.77,,168.55,109.6,0.83,603.8,348.8
store0030-RackTCA,48.11,46.32,68.79,71.59,74.89,,167.7,109.3,0.83,604.8,349.5
store0030-RackTCA,48.11,46.35,68.79,71.09,75.18,,162.3,109.3,0.83,601.3,347.4
store0030-RackTCA,48.11,46.35,68.79,71.09,75.18,,162.3,109.6,0.83,601.3,347.4
store0030-RackTCA,48.13,46.35,68.79,71.39,75.33,,159.31,110.2,0.83,601.7,347.6
store0030-RackTCA,48.16,46.46,68.76,69.69,75.47,,160.65,110.3,0.83,601.3,347.5
store0030-RackTCA,48.16,46.46,68.76,69.69,75.47,,160.65,110.3,0.83,603.0,348.5
store0030-RackTCA,48.24,46.33,68.76,69.28,75.69,,163.22,109.7,0.83,603.9,348.9
store0030-RackTCA,48.4,46.55,68.79,68.91,75.78,,163.49,109.7,0.83,603.3,348.6
store0030-RackTCA,48.4,46.55,68.79,68.91,75.78,,163.49,109.8,0.83,605.0,349.4
store0030-RackTCA,48.42,46.77,68.79,69.41,75.78,,159.84,110.1,0.83,602.8,348.2
store0030-RackTCA,48.67,46.85,68.81,70.69,75.61,,157.96,110.5,0.83,603.7,348.6
store0030-RackTCA,48.61,47.24,68.77,70.61,75.52,,160.36,109.7,0.83,603.4,348.5
store0030-RackTCA,48.61,47.24,68.77,70.61,75.52,,160.36,109.7,0.83,605.0,349.4
store0030-RackTCA,48.65,47.39,68.77,71.42,75.52,,163.04,109.2,0.83,602.6,348.1
store0030-RackTCA,48.69,47.32,68.76,70.19,75.74,,161.62,99.8,0.83,603.2,348.6
store0030-RackTCA,48.69,47.32,68.76,70.19,75.74,,161.62,99.6,0.83,603.9,349.0
store0030-RackTCA,48.69,47.25,68.76,71.49,75.9,,158.67,108.9,0.83,602.6,348.3
store0030-RackTCA,48.56,47.15,68.76,69.59,76.08,,158.02,99.9,0.84,602.7,348.2
store0030-RackTCA,48.52,47.11,68.79,67.7,76.08,,162.59,98.6,0.84,602.8,348.3
store0030-RackTCA,48.52,47.11,68.79,67.7,76.08,,162.59,98.1,0.84,602.5,348.1
store0030-RackTCA,48.52,46.76,68.79,68.61,76.01,,161.71,97.8,0.84,603.4,348.7
store0030-RackTCA,48.4,46.85,68.77,66.4,76.03,,159.6,97.9,0.84,603.6,348.8
store0030-RackTCA,48.4,46.85,68.77,66.4,76.03,,159.6,107.7,0.83,601.4,347.6
store0030-RackTCA,48.33,46.67,68.77,67.5,75.94,,158.47,108.6,0.83,602.6,348.2
store0030-RackTCA,48.31,46.62,68.77,71.42,75.94,,160.81,99.7,0.84,603.0,348.4
store0030-RackTCA,48.29,46.6,68.81,68.51,76.51,,164.21,99.6,0.84,602.0,348.0
store0030-RackTCA,48.29,46.6,68.81,68.51,76.51,,164.21,108.9,0.83,601.5,347.5
store0030-RackTCA,48.11,46.38,68.76,67.2,76.86,,164.98,109.1,0.83,602.8,348.2
store0030-RackTCA,48.27,46.62,68.77,65.4,76.42,,162.9,109.8,0.83,602.0,347.9
store0030-RackTCA,48.27,46.62,68.77,65.4,76.42,,162.9,110.3,0.84,601.5,347.5
store0030-RackTCA,48.22,46.37,68.74,66.2,76.37,,161.74,110.8,0.84,601.5,347.5
store0030-RackTCA,48.13,46.38,68.74,65.5,76.28,,163.94,110.6,0.83,602.5,348.2
store0030-RackTCA,48.13,46.38,68.74,65.5,76.28,,163.94,110.2,0.83,600.8,347.2
store0030-RackTCA,48.13,46.6,68.74,64.12,76.84,,166.23,110.6,0.84,601.7,347.7
store0030-RackTCA,48.2,46.64,68.74,67.5,76.84,,165.34,110.8,0.84,600.5,346.9
store0030-RackTCA,48.18,46.46,68.7,66.13,76.84,,162.34,144.3,0.84,599.6,346.5
store0030-RackTCA,48.18,46.46,68.7,66.13,76.84,,162.34,143.3,0.84,600.0,346.6
store0030-RackTCA,48.25,46.71,68.74,66.2,76.46,,162.55,141.2,0.84,600.4,346.9
store0030-RackTCA,48.43,46.84,68.77,66.8,76.86,,173.61,140.5,0.83,599.8,346.6
store0030-RackTCA,48.43,46.84,68.77,66.8,76.86,,173.61,141.8,0.84,599.9,346.6
store0030-RackTCA,47.73,46.54,68.72,62.62,76.86,,183.78,141.2,0.84,599.5,346.4
store0030-RackTCA,47.73,45.92,68.72,63.72,76.82,,188.1,94.7,0.82,602.4,348.1
store0030-RackTCA,48.0,46.27,68.7,63.79,76.64,,191.48,58.2,0.82,601.7,347.8
store0030-RackTCA,48.0,46.27,68.7,63.79,76.64,,191.48,82.3,0.82,601.1,347.4
store0030-RackTCA,48.07,46.6,68.7,64.42,76.77,,182.03,140.5,0.84,600.6,347.1
store0030-RackTCA,48.18,46.67,68.74,65.1,76.89,,170.58,141.8,0.84,600.0,346.7
store0030-RackTCA,48.22,46.65,68.72,64.22,77.14,,177.58,85.4,0.83,602.6,348.2
store0030-RackTCA,48.22,46.65,68.72,64.22,77.14,,177.58,56.0,0.83,601.8,347.8
store0030-RackTCA,48.25,46.7,68.72,63.42,77.43,,172.99,107.6,0.83,600.4,346.9
store0030-RackTCA,48.27,46.52,68.72,60.38,77.52,,168.58,109.4,0.83,601.5,347.7
store0030-RackTCA,48.27,46.52,68.72,60.38,77.52,,168.58,110.9,0.84,600.8,347.2
store0030-RackTCA,48.27,46.73,68.77,60.71,77.59,,171.34,110.4,0.84,600.8,347.2
store0030-RackTCA,48.33,46.75,68.76,61.01,77.54,,176.14,99.3,0.84,600.3,347.0
store0030-RackTCA,48.33,46.75,68.76,61.01,77.54,,176.14,99.0,0.84,600.5,347.1
store0030-RackTCA,48.45,46.93,68.79,59.83,77.54,,176.88,108.5,0.83,600.8,347.3
store0030-RackTCA,48.22,46.72,68.83,60.31,77.68,,172.49,109.1,0.83,600.8,347.3
store0030-RackTCA,48.2,46.54,68.83,59.23,77.68,,168.62,132.8,0.84,600.0,346.7
store0030-RackTCA,48.2,46.54,68.83,59.23,77.68,,168.62,83.2,0.82,600.8,347.2
store0030-RackTCA,48.18,46.46,68.77,59.91,77.65,,167.74,64.5,0.81,603.6,348.9
store0030-RackTCA,48.29,46.31,68.77,61.41,77.47,,170.4,106.5,0.83,600.8,347.2
store0030-RackTCA,48.29,46.31,68.77,61.41,77.47,,170.4,108.5,0.83,600.5,347.1
store0030-RackTCA,48.04,46.18,68.79,60.51,77.54,,164.73,109.4,0.84,600.8,347.3
store0030-RackTCA,48.04,46.16,68.81,58.53,77.54,,156.51,109.3,0.83,600.5,347.1
store0030-RackTCA,48.07,46.35,68.81,59.51,77.68,,159.44,98.5,0.84,601.9,347.9
store0030-RackTCA,48.07,46.35,68.81,59.51,77.68,,159.44,97.6,0.84,601.4,347.7
store0030-RackTCA,48.07,46.5,68.77,57.63,77.83,,163.47,106.9,0.83,599.3,346.4
store0030-RackTCA,48.2,46.6,68.77,57.63,77.65,,159.48,97.6,0.84,598.9,346.1
store0030-RackTCA,48.2,46.6,68.77,57.63,77.65,,159.48,55.8,0.82,599.6,346.5
store0030-RackTCA,48.29,46.61,68.77,59.93,77.74,,157.98,55.4,0.82,601.1,347.4
store0030-RackTCA,48.34,46.44,68.83,59.93,77.88,,156.2,97.2,0.84,598.7,346.1
store0030-RackTCA,48.24,46.74,68.83,58.43,77.99,,152.06,98.7,0.83,606.0,350.3
store0030-RackTCA,48.24,46.74,68.83,58.43,77.99,,152.06,56.4,0.81,607.1,350.8
store0030-RackTCA,48.36,46.74,68.7,59.23,78.1,,160.43,56.2,0.82,607.3,351.0
store0030-RackTCA,48.36,46.7,68.7,58.93,78.22,,159.98,98.2,0.83,605.7,350.1
store0030-RackTCA,48.36,46.7,68.7,58.93,78.22,,159.98,107.6,0.83,605.4,349.9
store0030-RackTCA,48.27,46.51,68.72,58.23,78.19,,149.13,107.6,0.83,605.6,350.0
store0030-RackTCA,48.15,46.47,68.72,55.04,78.19,,148.64,97.7,0.83,607.7,351.2
store0030-RackTCA,48.07,46.55,68.68,55.42,78.19,,150.4,97.1,0.83,607.7,351.1
store0030-RackTCA,48.07,46.55,68.68,55.42,78.19,,150.4,55.2,0.82,605.7,350.1
store0030-RackTCA,47.89,46.55,68.67,57.63,77.99,,151.36,105.2,0.83,604.8,349.5
store0030-RackTCA,47.98,46.1,68.67,59.91,77.92,,150.1,108.2,0.83,603.1,348.6
store0030-RackTCA,47.98,46.1,68.67,59.91,77.92,,150.1,110.6,0.83,603.1,348.5
store0030-RackTCA,47.98,46.48,68.65,60.21,78.1,,146.12,110.8,0.83,601.6,347.6
store0030-RackTCA,48.04,46.5,68.61,55.8,78.49,,154.44,110.1,0.83,603.6,348.9
store0030-RackTCA,48.07,46.43,68.61,53.14,79.16,,161.22,99.4,0.84,604.7,349.4
store0030-RackTCA,48.07,46.43,68.61,53.14,79.16,,161.22,99.3,0.84,604.9,349.4
store0030-RackTCA,47.95,46.44,68.61,55.55,79.29,,160.29,139.9,0.83,603.5,348.7
store0030-RackTCA,48.02,46.36,68.67,54.84,79.52,,159.94,93.8,0.82,609.3,352.0
store0030-RackTCA,48.02,46.36,68.67,54.84,79.52,,159.94,66.2,0.81,610.6,352.8
store0030-RackTCA,48.15,46.92,68.65,51.96,79.47,,159.4,141.8,0.83,608.2,351.3
store0030-RackTCA,48.33,47.03,68.65,52.64,79.34,,159.42,108.3,0.83,608.6,351.7
store0030-RackTCA,48.4,47.04,68.65,53.46,79.34,,167.54,107.0,0.83,608.9,351.9
