DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.4,47.04,68.65,53.46,79.34,,167.54,109.2,0.83,610.0,352.4
store0030-RackTCA,48.61,47.32,68.7,56.72,79.38,,166.15,109.8,0.83,608.0,351.2
store0030-RackTCA,48.6,47.62,68.72,55.24,79.57,,163.2,141.7,0.83,608.1,351.2
store0030-RackTCA,48.6,47.62,68.72,55.24,79.57,,163.2,93.6,0.81,609.1,351.8
store0030-RackTCA,48.87,47.87,68.72,54.84,79.83,,164.98,95.1,0.82,607.9,351.1
store0030-RackTCA,48.97,47.92,68.72,54.84,79.92,,169.47,141.3,0.83,606.5,350.6
store0030-RackTCA,48.79,47.55,68.77,55.44,80.06,,164.71,137.4,0.83,606.1,350.3
store0030-RackTCA,48.79,47.55,68.77,55.44,80.06,,164.71,107.0,0.83,607.0,350.8
store0030-RackTCA,48.74,47.76,68.74,53.74,80.33,,166.8,108.6,0.83,607.6,351.2
store0030-RackTCA,48.74,47.59,68.76,53.74,80.28,,164.59,108.5,0.83,608.1,351.3
store0030-RackTCA,48.74,47.59,68.76,53.74,80.28,,164.59,95.8,0.82,603.0,348.5
store0030-RackTCA,48.63,47.31,68.76,56.22,80.15,,161.15,57.4,0.82,605.1,349.8
store0030-RackTCA,48.76,47.33,68.79,54.84,80.24,,163.8,56.4,0.82,604.7,349.6
store0030-RackTCA,48.6,47.24,68.79,57.53,80.42,,164.41,138.5,0.83,602.9,348.5
store0030-RackTCA,48.6,47.24,68.79,57.53,80.42,,164.41,136.7,0.83,604.2,349.3
store0030-RackTCA,48.6,46.86,68.79,54.82,80.51,,172.9,65.3,0.81,603.5,348.9
store0030-RackTCA,48.49,47.2,68.68,53.74,80.69,,176.81,106.9,0.83,604.0,349.2
store0030-RackTCA,48.49,47.2,68.68,53.74,80.69,,176.81,108.1,0.83,603.9,349.0
store0030-RackTCA,48.29,46.74,68.7,50.46,80.69,,169.09,109.0,0.83,602.6,348.4
store0030-RackTCA,48.45,46.68,68.81,51.26,80.78,,168.44,109.2,0.83,605.4,350.1
store0030-RackTCA,48.4,46.62,68.81,50.26,81.09,,169.57,109.0,0.83,602.9,348.6
store0030-RackTCA,48.4,46.62,68.81,50.26,81.09,,169.57,108.9,0.83,602.2,348.2
store0030-RackTCA,48.22,46.76,68.76,49.85,81.14,,170.87,99.2,0.84,605.0,349.7
store0030-RackTCA,48.43,46.99,68.74,49.48,81.23,,169.9,99.7,0.83,604.8,349.7
store0030-RackTCA,48.43,46.99,68.74,49.48,81.23,,169.9,141.0,0.83,602.7,348.6
store0030-RackTCA,48.43,46.6,68.77,50.76,81.27,,165.56,68.4,0.82,605.8,350.2
store0030-RackTCA,48.24,46.87,68.81,50.76,81.37,,162.32,67.1,0.82,605.7,350.2
store0030-RackTCA,48.27,46.6,68.79,51.46,81.37,,162.19,140.7,0.83,603.7,349.0
store0030-RackTCA,48.27,46.6,68.79,51.46,81.37,,162.19,86.3,0.83,605.4,350.0
store0030-RackTCA,48.16,46.67,68.79,52.04,81.37,,159.1,84.9,0.83,605.0,349.9
store0030-RackTCA,48.54,46.42,68.79,50.15,81.32,,167.59,56.6,0.83,606.2,350.5
store0030-RackTCA,48.54,46.42,68.79,50.15,81.32,,167.59,98.8,0.84,601.0,347.5
store0030-RackTCA,48.54,46.58,68.79,48.75,81.59,,159.98,100.3,0.84,601.4,347.5
store0030-RackTCA,48.45,46.95,68.77,48.37,81.59,,151.99,143.4,0.84,599.8,346.7
store0030-RackTCA,48.34,46.84,68.79,48.78,81.68,,162.7,140.7,0.83,602.2,348.0
store0030-RackTCA,48.34,46.84,68.79,48.78,81.68,,162.7,140.1,0.83,601.4,347.6
store0030-RackTCA,48.47,47.19,68.79,47.67,81.68,,166.95,141.1,0.83,601.1,347.4
store0030-RackTCA,48.52,46.86,68.79,47.67,81.32,,165.51,140.8,0.83,602.1,348.0
store0030-RackTCA,48.52,46.86,68.79,47.67,81.32,,165.51,67.5,0.82,604.0,349.1
store0030-RackTCA,48.49,46.67,68.79,51.03,81.37,,166.46,141.2,0.83,601.1,347.3
store0030-RackTCA,48.43,46.46,68.74,47.87,81.37,,163.94,144.5,0.84,601.1,347.4
store0030-RackTCA,48.43,46.46,68.74,47.87,81.37,,163.94,141.1,0.84,601.9,347.9
store0030-RackTCA,48.09,46.75,68.77,48.27,81.46,,172.96,141.4,0.83,603.3,348.7
store0030-RackTCA,47.62,46.33,68.76,46.95,81.54,,186.64,141.3,0.83,603.5,348.9
store0030-RackTCA,48.02,45.67,68.76,48.65,81.54,,185.81,67.9,0.82,605.0,349.6
store0030-RackTCA,48.02,45.67,68.76,48.65,81.54,,185.81,68.4,0.82,605.6,350.2
store0030-RackTCA,47.93,45.99,68.79,46.87,81.63,,185.95,113.6,0.84,604.5,349.5
store0030-RackTCA,48.24,46.0,68.79,48.15,81.73,,177.42,143.8,0.84,602.3,348.2
store0030-RackTCA,48.24,46.0,68.79,48.15,81.73,,177.42,140.8,0.83,602.1,348.1
store0030-RackTCA,48.61,46.51,68.79,49.15,81.82,,176.83,140.0,0.83,601.7,347.9
store0030-RackTCA,48.58,46.68,68.79,47.47,81.91,,174.54,95.1,0.82,604.3,349.4
store0030-RackTCA,48.58,47.16,68.76,45.69,81.95,,168.85,67.4,0.82,603.8,349.1
store0030-RackTCA,48.58,47.16,68.76,45.69,81.95,,168.85,140.7,0.83,601.6,347.7
store0030-RackTCA,48.34,46.75,68.79,46.97,81.99,,161.11,148.6,0.84,601.0,347.5
store0030-RackTCA,48.18,46.25,68.81,44.99,81.99,,170.74,96.6,0.82,604.0,349.1
store0030-RackTCA,48.18,46.25,68.81,44.99,81.99,,170.74,109.0,0.83,601.5,347.8
store0030-RackTCA,48.11,46.45,68.85,44.99,81.86,,180.63,110.8,0.83,602.6,348.3
store0030-RackTCA,48.2,46.36,68.85,47.17,81.91,,169.02,138.3,0.83,601.4,347.6
store0030-RackTCA,48.15,46.56,68.92,47.47,82.22,,161.44,143.3,0.84,601.9,347.9
store0030-RackTCA,48.15,46.56,68.92,47.47,82.22,,161.44,95.5,0.82,602.4,348.3
store0030-RackTCA,48.43,46.39,68.9,45.89,81.95,,162.0,68.4,0.82,603.2,348.7
store0030-RackTCA,48.27,46.54,68.94,46.67,81.95,,156.47,109.5,0.83,600.1,346.9
store0030-RackTCA,48.27,46.54,68.94,46.67,81.95,,156.47,143.4,0.84,601.8,347.7
store0030-RackTCA,48.31,46.28,68.94,46.57,82.08,,152.31,95.6,0.82,603.5,348.8
store0030-RackTCA,48.2,46.42,68.95,46.09,82.13,,166.53,68.2,0.82,601.3,347.4
store0030-RackTCA,48.34,46.46,68.92,45.99,82.36,,175.17,141.1,0.84,599.8,346.6
store0030-RackTCA,48.34,46.46,68.92,45.99,82.36,,175.17,143.5,0.84,599.5,346.3
store0030-RackTCA,48.34,46.51,68.92,45.39,82.53,,166.42,95.4,0.82,600.7,347.1
store0030-RackTCA,47.79,46.41,68.92,47.42,82.67,,172.27,93.8,0.82,601.9,347.8
store0030-RackTCA,47.79,46.41,68.92,47.42,82.67,,172.27,139.6,0.83,601.4,347.8
store0030-RackTCA,48.13,46.04,68.86,48.17,82.72,,173.41,142.8,0.84,600.3,347.0
store0030-RackTCA,48.42,46.05,68.86,47.52,82.76,,162.5,95.1,0.82,601.3,347.7
store0030-RackTCA,48.58,46.96,68.94,46.87,83.43,,164.43,94.3,0.82,602.3,348.2
store0030-RackTCA,48.58,46.96,68.94,46.87,83.43,,164.43,112.2,0.83,603.1,348.7
store0030-RackTCA,48.61,47.22,68.95,46.19,83.41,,161.94,133.1,0.84,602.4,348.3
store0030-RackTCA,48.69,47.03,68.97,45.87,83.17,,166.62,85.1,0.82,601.6,347.9
store0030-RackTCA,48.69,47.03,68.97,45.87,83.17,,166.62,94.3,0.82,601.8,347.9
store0030-RackTCA,48.63,47.41,68.97,45.59,83.17,,172.11,140.2,0.83,599.4,346.6
store0030-RackTCA,48.88,47.19,68.99,47.17,83.17,,162.75,141.2,0.84,598.8,346.2
store0030-RackTCA,48.79,47.17,69.01,47.27,83.03,,168.66,94.8,0.82,600.1,346.8
store0030-RackTCA,48.79,47.17,69.01,47.27,83.03,,168.66,93.5,0.82,602.7,348.4
store0030-RackTCA,48.51,47.22,69.01,45.89,83.03,,181.8,137.8,0.83,601.3,347.7
store0030-RackTCA,48.83,46.72,69.01,45.77,83.08,,172.26,141.5,0.84,601.5,347.8
store0030-RackTCA,48.83,46.72,69.01,45.77,83.08,,172.26,94.4,0.82,601.6,347.7
store0030-RackTCA,48.54,47.07,69.01,44.89,83.21,,171.09,95.0,0.82,603.5,348.9
store0030-RackTCA,48.49,46.61,69.01,45.39,83.35,,175.6,110.1,0.84,601.3,347.8
store0030-RackTCA,48.43,46.41,69.03,45.87,83.57,,162.19,140.0,0.83,601.0,347.5
store0030-RackTCA,48.43,46.41,69.03,45.87,83.57,,162.19,95.9,0.82,601.7,348.0
store0030-RackTCA,48.51,46.53,69.01,46.17,83.77,,166.71,57.8,0.83,604.6,349.6
store0030-RackTCA,48.56,46.73,69.01,46.27,83.91,,170.37,84.1,0.83,602.1,348.2
store0030-RackTCA,48.56,46.73,69.01,46.27,83.91,,170.37,131.1,0.84,599.4,346.7
store0030-RackTCA,48.36,46.87,69.04,43.69,83.95,,166.62,129.0,0.84,599.2,346.5
store0030-RackTCA,48.36,46.55,68.99,45.37,83.86,,160.66,73.9,0.83,602.1,348.2
store0030-RackTCA,48.36,46.75,68.99,45.97,83.71,,161.33,73.9,0.83,602.1,348.2
store0030-RackTCA,48.36,46.75,68.99,45.97,83.71,,161.33,83.3,0.82,600.2,347.2
store0030-RackTCA,48.58,46.52,68.99,45.29,83.68,,152.22,83.3,0.82,600.2,347.2
store0030-RackTCA,48.25,46.5,68.99,46.77,83.57,,148.48,56.6,0.82,601.2,347.7
store0030-RackTCA,48.25,46.5,68.99,46.77,83.57,,148.48,66.9,0.82,601.9,348.1
store0030-RackTCA,48.38,46.45,68.92,45.09,83.62,,146.19,66.9,0.82,601.9,348.1
store0030-RackTCA,48.15,46.46,68.86,46.87,83.66,,148.42,102.2,0.84,601.7,347.9
store0030-RackTCA,48.15,46.22,68.86,44.29,83.86,,167.45,134.3,0.84,600.5,347.1
store0030-RackTCA,48.15,46.22,68.86,44.29,83.86,,167.45,56.9,0.82,602.9,348.6
store0030-RackTCA,48.2,46.42,68.94,44.89,84.15,,169.45,99.2,0.84,601.9,348.1
store0030-RackTCA,48.31,46.16,68.9,45.49,84.36,,155.19,99.6,0.84,600.6,347.4
store0030-RackTCA,48.31,46.16,68.9,45.49,84.36,,155.19,131.5,0.84,600.1,347.0
store0030-RackTCA,48.25,46.71,68.9,46.77,84.63,,153.68,57.6,0.82,600.8,347.4
store0030-RackTCA,48.58,46.87,68.9,46.77,84.76,,151.2,57.3,0.82,602.6,348.5
store0030-RackTCA,48.52,47.08,68.9,46.57,84.81,,150.93,101.8,0.84,601.1,347.7
store0030-RackTCA,48.52,47.08,68.9,46.57,84.81,,150.93,126.5,0.85,603.6,349.0
store0030-RackTCA,48.61,46.98,68.95,46.17,85.05,,167.31,75.6,0.84,601.7,348.0
store0030-RackTCA,48.74,47.14,68.97,44.86,84.99,,173.12,57.0,0.83,602.9,348.5
store0030-RackTCA,48.74,47.14,68.97,44.86,84.99,,173.12,99.4,0.84,601.3,347.7
store0030-RackTCA,48.31,46.74,68.99,46.77,84.45,,158.7,85.1,0.83,602.2,348.2
store0030-RackTCA,48.31,46.34,68.94,47.12,84.22,,152.8,84.3,0.83,602.0,348.1
store0030-RackTCA,48.22,46.24,68.94,47.87,84.4,,150.1,58.7,0.84,602.0,348.0
store0030-RackTCA,48.22,46.24,68.94,47.87,84.4,,150.1,57.6,0.83,603.5,349.0
store0030-RackTCA,48.2,46.28,69.01,46.67,84.81,,148.62,58.6,0.84,603.5,348.8
store0030-RackTCA,48.15,46.17,69.01,45.47,84.99,,147.99,145.4,0.84,597.2,345.2
store0030-RackTCA,48.15,46.17,69.01,45.47,84.99,,147.99,140.5,0.84,598.0,345.6
store0030-RackTCA,48.38,46.55,69.01,44.96,85.14,,154.26,99.7,0.84,602.0,347.9
store0030-RackTCA,48.49,46.86,68.9,45.17,85.28,,160.47,99.7,0.83,602.3,348.1
store0030-RackTCA,48.52,46.89,68.9,44.56,85.35,,163.15,141.0,0.84,600.0,346.8
store0030-RackTCA,48.52,46.89,68.9,44.56,85.35,,163.15,67.8,0.82,603.4,348.7
store0030-RackTCA,48.56,46.6,68.9,44.56,85.53,,168.19,67.6,0.82,603.4,348.8
store0030-RackTCA,48.4,46.59,68.94,46.27,85.68,,165.7,142.5,0.84,601.2,347.5
store0030-RackTCA,48.4,46.59,68.94,46.27,85.68,,165.7,145.4,0.84,601.5,347.9
store0030-RackTCA,48.51,46.77,68.92,46.27,85.68,,178.27,96.6,0.82,603.9,349.0
store0030-RackTCA,48.49,46.61,68.9,46.47,85.68,,172.17,111.1,0.84,603.2,348.7
store0030-RackTCA,48.49,46.53,68.9,45.77,85.68,,172.26,111.4,0.84,602.4,348.2
store0030-RackTCA,48.49,46.53,68.9,45.77,85.68,,172.26,143.5,0.84,601.2,347.6
store0030-RackTCA,48.45,45.73,68.9,45.07,85.62,,173.39,97.4,0.83,603.2,348.8
store0030-RackTCA,48.2,46.45,68.9,45.69,85.3,,182.8,95.0,0.82,603.1,348.7
store0030-RackTCA,48.2,46.45,68.9,45.69,85.3,,182.8,108.2,0.83,603.5,348.9
store0030-RackTCA,48.29,46.41,68.92,46.37,84.69,,175.26,140.4,0.83,603.3,348.9
store0030-RackTCA,48.38,46.15,68.92,47.57,84.49,,170.24,94.8,0.82,600.6,347.3
store0030-RackTCA,48.16,46.46,68.94,48.15,84.4,,164.34,95.1,0.82,600.7,347.3
store0030-RackTCA,48.16,46.46,68.94,48.15,84.4,,164.34,142.0,0.84,598.3,346.0
store0030-RackTCA,48.22,46.1,68.95,47.45,84.76,,156.13,97.1,0.82,602.2,348.3
store0030-RackTCA,48.22,46.79,68.95,47.45,84.94,,176.79,67.4,0.82,603.3,349.0
store0030-RackTCA,48.22,46.79,68.95,47.45,84.94,,176.79,109.8,0.83,602.3,348.4
store0030-RackTCA,48.22,46.6,68.95,46.17,85.14,,177.48,147.1,0.84,600.4,347.2
store0030-RackTCA,48.43,46.57,68.99,45.59,85.53,,172.96,86.0,0.82,603.6,349.0
store0030-RackTCA,48.43,46.57,68.99,45.59,85.53,,172.96,84.2,0.82,602.6,348.5
store0030-RackTCA,48.54,46.72,69.01,46.77,85.77,,152.71,140.9,0.84,600.8,347.4
store0030-RackTCA,48.45,46.69,68.97,45.07,85.62,,154.11,139.8,0.83,600.5,347.2
store0030-RackTCA,48.52,46.69,68.97,45.07,84.85,,168.1,56.8,0.83,604.2,349.4
store0030-RackTCA,48.52,46.69,68.97,45.07,84.85,,168.1,82.8,0.83,603.0,348.7
store0030-RackTCA,48.42,46.52,68.97,47.37,84.49,,170.51,66.2,0.81,603.4,349.0
store0030-RackTCA,48.61,47.03,69.03,47.37,84.36,,161.51,67.2,0.82,603.0,348.8
store0030-RackTCA,48.61,47.03,69.03,47.37,84.36,,161.51,134.6,0.84,600.4,347.3
store0030-RackTCA,48.7,46.73,69.03,47.47,84.9,,157.17,128.4,0.83,601.8,348.1
store0030-RackTCA,48.45,46.86,69.03,45.97,85.08,,160.41,65.3,0.82,601.5,347.9
store0030-RackTCA,48.74,46.48,69.03,45.97,84.99,,156.96,108.1,0.83,599.9,346.9
store0030-RackTCA,48.74,46.48,69.03,45.97,84.99,,156.96,109.3,0.84,599.5,346.7
store0030-RackTCA,48.52,46.9,69.03,45.19,84.69,,156.9,95.3,0.82,600.8,347.5
store0030-RackTCA,48.79,47.04,68.97,46.77,84.36,,161.04,57.3,0.82,602.0,348.2
store0030-RackTCA,48.79,47.04,68.97,46.77,84.36,,161.04,57.0,0.82,601.6,347.8
store0030-RackTCA,48.63,46.89,68.99,46.27,83.95,,158.0,141.7,0.84,599.0,346.3
store0030-RackTCA,48.67,47.11,68.95,44.56,83.95,,156.31,139.4,0.83,601.4,347.7
store0030-RackTCA,48.54,46.75,68.95,45.67,84.04,,171.79,56.6,0.83,599.5,346.6
store0030-RackTCA,48.54,46.75,68.95,45.67,84.04,,171.79,99.6,0.84,599.5,346.6
store0030-RackTCA,48.54,46.98,68.95,45.07,84.04,,166.53,109.7,0.84,598.5,346.0
store0030-RackTCA,48.54,46.87,68.95,45.07,84.25,,160.16,96.9,0.82,600.8,347.3
store0030-RackTCA,48.54,46.87,68.95,45.07,84.25,,160.16,95.2,0.82,600.1,347.0
store0030-RackTCA,48.61,46.85,68.97,43.69,85.14,,158.76,140.1,0.83,599.2,346.4
store0030-RackTCA,48.65,46.92,68.97,43.18,85.44,,160.81,88.6,0.83,601.9,347.9
store0030-RackTCA,48.6,46.92,68.99,42.78,85.68,,160.81,86.7,0.83,601.7,347.8
store0030-RackTCA,48.6,46.92,68.99,42.78,85.68,,160.81,108.8,0.83,602.0,348.2
store0030-RackTCA,48.56,47.01,69.04,43.39,85.68,,156.81,110.4,0.84,600.2,347.1
store0030-RackTCA,48.92,47.19,69.06,43.46,85.87,,157.39,133.2,0.84,599.5,346.7
store0030-RackTCA,48.92,47.19,69.06,43.46,85.87,,157.39,86.3,0.83,599.9,346.9
store0030-RackTCA,48.69,46.89,69.06,43.89,86.0,,158.27,57.1,0.82,601.9,348.2
store0030-RackTCA,48.36,46.7,69.01,45.97,86.14,,155.95,132.6,0.84,599.5,346.8
store0030-RackTCA,48.36,46.7,69.01,45.97,86.14,,155.95,128.9,0.84,600.1,347.1
store0030-RackTCA,48.6,46.78,69.01,44.66,86.34,,163.76,93.7,0.82,599.8,347.0
store0030-RackTCA,48.9,47.24,69.01,44.56,86.29,,164.52,139.2,0.84,598.2,346.1
store0030-RackTCA,48.63,47.1,69.04,44.56,86.23,,168.69,128.7,0.84,599.5,346.6
store0030-RackTCA,48.63,47.1,69.04,44.56,86.23,,168.69,56.5,0.83,599.5,346.8
store0030-RackTCA,48.72,47.11,69.04,44.26,86.45,,181.92,65.7,0.82,600.6,347.4
store0030-RackTCA,48.33,46.36,69.01,43.56,86.45,,175.87,107.7,0.83,599.0,346.5
store0030-RackTCA,48.33,46.36,69.01,43.56,86.45,,175.87,110.9,0.84,599.2,346.7
store0030-RackTCA,48.33,46.85,69.01,43.99,86.14,,168.53,97.1,0.82,600.9,347.5
store0030-RackTCA,48.61,46.72,69.01,43.96,86.0,,172.45,67.2,0.82,598.6,346.2
store0030-RackTCA,48.78,47.06,69.08,41.38,86.0,,162.36,110.7,0.84,598.2,346.0
store0030-RackTCA,48.78,47.06,69.08,41.38,86.0,,162.36,141.6,0.84,597.7,345.7
store0030-RackTCA,48.42,46.44,69.06,43.26,86.05,,169.81,143.9,0.84,596.7,345.1
store0030-RackTCA,48.76,46.96,69.06,44.29,86.05,,185.05,97.0,0.83,597.8,345.7
store0030-RackTCA,48.76,46.96,69.06,44.29,86.05,,185.05,68.2,0.83,598.9,346.4
store0030-RackTCA,48.74,46.65,69.06,44.04,86.05,,183.76,99.6,0.84,599.2,346.6
store0030-RackTCA,48.61,46.48,69.1,45.47,85.86,,177.46,85.8,0.83,599.0,346.5
store0030-RackTCA,48.52,46.56,69.1,44.86,86.14,,171.48,95.6,0.82,599.1,346.5
store0030-RackTCA,48.52,46.56,69.1,44.86,86.14,,171.48,143.1,0.84,597.0,345.3
store0030-RackTCA,48.69,46.86,69.1,43.06,86.43,,170.87,141.6,0.84,598.9,346.3
store0030-RackTCA,48.63,46.54,69.12,44.06,86.11,,187.18,94.8,0.82,600.7,347.4
store0030-RackTCA,48.63,46.54,69.12,44.06,86.11,,187.18,140.5,0.84,595.9,344.6
store0030-RackTCA,48.51,46.61,69.12,43.89,85.87,,182.44,96.0,0.83,597.4,345.5
store0030-RackTCA,48.51,46.61,69.1,44.76,85.77,,179.96,95.1,0.82,597.3,345.4
store0030-RackTCA,48.51,46.61,69.1,44.76,85.77,,179.96,109.1,0.83,597.7,345.7
store0030-RackTCA,48.42,46.32,69.1,42.18,85.59,,170.08,99.7,0.83,596.4,344.9
store0030-RackTCA,48.58,46.58,69.13,42.58,85.28,,176.61,144.8,0.84,595.2,344.2
store0030-RackTCA,48.63,46.46,69.13,42.68,85.28,,180.27,111.9,0.84,596.5,344.9
store0030-RackTCA,48.63,46.46,69.13,42.68,85.28,,180.27,111.3,0.84,598.8,346.3
store0030-RackTCA,48.52,46.52,69.13,40.58,85.28,,186.8,111.7,0.84,598.2,345.9
store0030-RackTCA,48.47,46.47,69.1,41.38,85.82,,174.61,144.1,0.84,596.8,345.2
store0030-RackTCA,48.47,46.68,69.12,41.68,85.96,,170.49,143.5,0.84,597.6,345.7
store0030-RackTCA,48.47,46.68,69.12,41.68,85.96,,170.49,139.8,0.83,597.8,345.7
store0030-RackTCA,48.61,46.22,69.13,41.28,86.23,,175.24,66.4,0.82,601.6,347.8
store0030-RackTCA,48.42,46.07,69.17,41.1,86.45,,167.22,94.3,0.82,600.0,347.0
store0030-RackTCA,48.42,46.07,69.17,41.1,86.45,,167.22,142.0,0.84,598.5,346.1
store0030-RackTCA,48.13,45.8,69.15,42.18,86.59,,170.15,143.6,0.84,598.5,346.2
store0030-RackTCA,48.22,45.88,69.19,42.28,86.56,,171.57,140.2,0.84,597.9,345.7
store0030-RackTCA,48.36,46.11,69.19,43.29,86.56,,166.91,140.8,0.84,598.1,346.0
store0030-RackTCA,48.36,46.11,69.19,43.29,86.56,,166.91,96.3,0.82,601.1,347.6
store0030-RackTCA,48.29,45.97,69.22,43.11,86.88,,164.7,95.8,0.83,597.3,345.5
store0030-RackTCA,48.31,45.97,69.22,40.7,87.28,,163.76,101.0,0.84,597.6,345.6
store0030-RackTCA,48.31,45.97,69.22,40.7,87.28,,163.76,104.8,0.84,596.6,345.2
store0030-RackTCA,48.2,45.86,69.21,41.38,87.37,,164.37,87.8,0.84,596.9,345.4
store0030-RackTCA,48.2,45.84,69.21,41.98,87.37,,175.35,56.9,0.83,598.5,346.2
store0030-RackTCA,48.67,46.49,69.3,41.18,87.37,,175.35,99.0,0.84,597.3,345.4
store0030-RackTCA,48.67,46.49,69.3,41.18,87.37,,165.97,110.5,0.84,597.5,345.5
store0030-RackTCA,48.52,46.64,69.3,41.78,87.24,,163.42,97.1,0.83,597.3,345.4
store0030-RackTCA,48.47,46.14,69.31,41.28,87.19,,162.55,57.9,0.83,600.9,347.5
store0030-RackTCA,48.47,46.14,69.31,41.28,87.19,,162.55,130.0,0.83,599.2,346.5
store0030-RackTCA,48.87,46.99,69.31,41.28,87.42,,159.96,141.6,0.84,598.3,346.0
store0030-RackTCA,49.03,46.68,69.33,41.0,87.48,,161.33,85.3,0.83,599.3,346.5
store0030-RackTCA,49.03,46.68,69.33,41.0,87.48,,161.33,84.7,0.83,599.9,346.9
store0030-RackTCA,48.85,47.09,69.37,40.98,87.66,,169.86,99.6,0.84,598.3,346.0
store0030-RackTCA,49.05,46.79,69.37,40.18,87.93,,159.03,130.0,0.84,597.6,345.6
store0030-RackTCA,49.05,46.96,69.37,40.38,87.96,,162.25,85.7,0.83,598.7,346.3
store0030-RackTCA,49.05,46.96,69.37,40.38,87.96,,162.25,65.9,0.82,599.5,346.9
store0030-RackTCA,49.08,46.71,69.39,39.0,87.87,,172.06,66.2,0.82,595.7,344.6
store0030-RackTCA,48.87,46.62,69.39,38.4,87.87,,155.1,109.3,0.83,603.2,348.7
store0030-RackTCA,48.87,46.62,69.39,38.4,87.87,,155.1,110.7,0.83,601.9,347.9
store0030-RackTCA,48.88,46.69,69.4,37.09,88.02,,157.68,110.1,0.83,602.6,348.3
store0030-RackTCA,48.76,46.35,69.4,37.09,88.05,,158.88,110.9,0.84,602.3,348.1
store0030-RackTCA,48.78,46.58,69.4,38.7,88.18,,160.0,143.1,0.84,601.2,347.5
store0030-RackTCA,48.78,46.58,69.4,38.7,88.18,,160.0,87.0,0.83,602.8,348.5
store0030-RackTCA,48.67,46.32,69.4,37.89,88.36,,166.96,57.6,0.83,605.5,350.0
store0030-RackTCA,48.58,46.41,69.39,37.59,88.09,,159.78,139.1,0.83,603.6,348.8
store0030-RackTCA,48.58,46.41,69.39,37.59,88.09,,159.78,142.1,0.83,603.8,349.1
store0030-RackTCA,48.65,46.25,69.37,39.1,87.78,,164.21,93.9,0.82,606.1,350.4
store0030-RackTCA,48.51,46.14,69.35,39.6,87.71,,167.38,108.1,0.83,605.5,350.1
store0030-RackTCA,48.47,46.15,69.4,39.6,87.71,,160.11,109.7,0.83,604.1,349.3
store0030-RackTCA,48.47,46.15,69.4,39.6,87.71,,160.11,141.9,0.83,604.0,349.1
store0030-RackTCA,48.54,45.98,69.4,40.88,87.6,,159.6,94.1,0.82,605.7,350.3
store0030-RackTCA,48.54,45.97,69.39,40.4,87.66,,162.23,85.1,0.82,605.4,350.1
store0030-RackTCA,48.54,45.97,69.39,40.4,87.66,,162.23,131.6,0.84,603.5,349.0
store0030-RackTCA,48.43,45.92,69.39,40.5,87.93,,157.91,137.2,0.83,604.1,349.2
store0030-RackTCA,48.42,45.84,69.37,38.9,88.18,,163.26,66.0,0.82,606.6,350.7
store0030-RackTCA,48.42,45.84,69.37,38.9,88.18,,163.26,108.2,0.83,602.2,348.2
store0030-RackTCA,48.2,45.95,69.35,39.3,88.59,,160.59,109.6,0.83,602.0,348.1
store0030-RackTCA,48.38,45.93,69.33,39.3,89.04,,159.89,143.1,0.84,600.5,347.2
store0030-RackTCA,48.38,45.99,69.33,39.4,89.28,,165.38,58.4,0.82,603.1,348.8
store0030-RackTCA,48.38,45.99,69.33,39.4,89.28,,165.38,85.2,0.83,601.9,348.0
store0030-RackTCA,48.33,45.72,69.33,36.99,89.55,,158.95,98.9,0.83,603.7,349.1
store0030-RackTCA,48.45,46.06,69.33,38.05,89.69,,159.19,141.3,0.83,602.1,348.2
store0030-RackTCA,48.45,46.06,69.33,38.05,89.69,,159.19,84.7,0.83,603.6,349.1
store0030-RackTCA,48.56,46.21,69.31,38.6,89.69,,178.57,83.8,0.83,604.1,349.4
store0030-RackTCA,48.54,46.13,69.39,37.29,89.73,,176.36,93.6,0.82,604.6,349.6
store0030-RackTCA,48.67,46.3,69.4,37.79,89.64,,162.27,109.3,0.83,602.5,348.5
store0030-RackTCA,48.67,46.3,69.4,37.79,89.64,,162.27,131.3,0.84,601.9,348.2
store0030-RackTCA,48.63,46.41,69.42,37.79,89.55,,162.95,84.9,0.82,603.8,349.2
store0030-RackTCA,48.79,46.46,69.42,37.79,89.42,,163.99,65.9,0.82,604.0,349.4
store0030-RackTCA,48.79,46.46,69.42,37.79,89.42,,163.99,66.3,0.82,604.0,349.3
store0030-RackTCA,49.01,46.5,69.44,37.97,89.42,,158.72,110.2,0.83,604.0,349.4
store0030-RackTCA,48.94,46.76,69.44,38.4,89.51,,156.92,110.5,0.84,600.9,347.7
store0030-RackTCA,48.83,46.6,69.4,37.39,89.58,,156.92,97.5,0.83,602.8,348.7
store0030-RackTCA,48.83,46.6,69.4,37.39,89.58,,162.07,98.8,0.84,601.7,348.0
store0030-RackTCA,48.83,46.58,69.4,36.89,90.01,,163.69,94.4,0.82,601.6,348.0
store0030-RackTCA,48.72,46.41,69.4,37.59,90.25,,162.57,68.0,0.82,602.0,348.2
store0030-RackTCA,48.72,46.41,69.4,37.59,90.25,,162.57,103.1,0.84,602.9,348.7
store0030-RackTCA,48.7,46.31,69.39,37.09,90.36,,153.27,132.4,0.84,602.0,348.2
store0030-RackTCA,48.52,46.13,69.39,36.01,90.19,,165.27,56.6,0.83,604.6,349.6
store0030-RackTCA,48.51,46.05,69.39,36.01,90.1,,156.13,107.4,0.83,602.9,348.6
store0030-RackTCA,48.51,46.05,69.39,36.01,90.1,,156.13,109.9,0.83,603.6,349.1
store0030-RackTCA,48.49,45.99,69.4,36.22,90.1,,153.7,143.2,0.83,602.8,348.7
store0030-RackTCA,48.38,45.83,69.4,36.59,90.25,,156.22,96.7,0.82,603.6,349.0
store0030-RackTCA,48.38,45.83,69.4,36.59,90.25,,156.22,68.1,0.82,604.1,349.4
store0030-RackTCA,48.45,45.83,69.35,36.99,90.32,,153.93,142.5,0.84,602.2,348.2
store0030-RackTCA,48.36,45.87,69.35,37.39,90.73,,156.56,140.5,0.83,602.8,348.6
store0030-RackTCA,48.29,45.72,69.35,38.0,90.91,,156.54,95.2,0.82,603.2,348.9
store0030-RackTCA,48.29,45.72,69.35,38.0,90.91,,156.54,68.6,0.82,603.3,349.0
store0030-RackTCA,48.31,45.75,69.39,38.1,91.15,,149.7,111.7,0.83,603.0,348.7
store0030-RackTCA,48.52,45.66,69.33,39.1,91.27,,158.77,145.6,0.84,601.7,347.9
store0030-RackTCA,48.52,45.66,69.33,39.1,91.27,,158.77,96.3,0.82,603.0,348.8
store0030-RackTCA,48.38,46.11,69.35,38.5,90.55,,176.11,94.2,0.82,602.9,348.8
store0030-RackTCA,48.65,46.26,69.35,38.5,89.82,,170.01,141.9,0.84,600.4,347.2
store0030-RackTCA,48.29,46.25,69.37,38.5,89.24,,166.93,141.1,0.83,600.9,347.5
store0030-RackTCA,48.29,46.25,69.37,38.5,89.24,,166.93,96.0,0.82,602.3,348.3
store0030-RackTCA,48.45,45.97,69.39,38.4,89.42,,172.45,67.9,0.82,604.1,349.4
store0030-RackTCA,48.51,45.99,69.39,38.37,89.42,,161.53,143.7,0.84,602.0,348.1
store0030-RackTCA,48.51,45.99,69.39,38.37,89.42,,161.53,69.0,0.82,603.7,349.1
store0030-RackTCA,48.38,45.84,69.33,38.37,89.19,,165.33,139.9,0.83,601.3,347.7
store0030-RackTCA,48.54,45.87,69.35,38.9,89.51,,162.66,142.0,0.84,600.8,347.4
store0030-RackTCA,48.54,45.87,69.35,38.9,89.51,,162.66,140.6,0.83,602.0,348.2
store0030-RackTCA,48.54,46.07,69.4,38.9,88.5,,162.12,141.1,0.83,601.6,348.1
store0030-RackTCA,48.56,46.16,69.39,38.2,88.59,,160.57,68.3,0.82,603.5,349.0
store0030-RackTCA,48.61,46.15,69.39,37.39,88.95,,155.59,68.2,0.82,604.3,349.5
store0030-RackTCA,48.61,46.15,69.39,37.39,88.95,,155.59,114.0,0.84,603.1,348.8
store0030-RackTCA,48.52,46.23,69.39,36.99,89.69,,160.18,70.3,0.82,603.9,349.3
store0030-RackTCA,48.42,45.87,69.39,37.29,89.92,,171.37,95.5,0.82,603.8,349.1
store0030-RackTCA,48.42,45.87,69.39,37.29,89.92,,171.37,110.7,0.84,602.5,348.4
store0030-RackTCA,48.4,45.84,69.44,37.29,90.05,,164.68,111.3,0.84,602.6,348.5
store0030-RackTCA,48.38,45.8,69.42,37.29,90.32,,161.96,112.2,0.84,602.9,348.6
store0030-RackTCA,48.33,45.73,69.4,37.19,90.64,,159.19,144.7,0.84,601.2,347.7
store0030-RackTCA,48.33,45.73,69.4,37.19,90.64,,159.19,144.1,0.84,601.5,347.8
store0030-RackTCA,48.49,45.85,69.4,37.19,90.97,,162.93,99.2,0.81,603.3,348.8
store0030-RackTCA,48.58,46.1,69.46,36.89,91.56,,167.7,68.2,0.82,601.7,348.0
store0030-RackTCA,48.58,46.1,69.46,36.89,91.56,,167.7,141.7,0.83,600.7,347.4
store0030-RackTCA,48.58,46.11,69.46,35.21,91.74,,158.41,143.1,0.84,600.6,347.3
store0030-RackTCA,48.31,45.64,69.46,35.31,91.74,,162.07,130.8,0.83,602.0,348.2
store0030-RackTCA,48.51,46.23,69.42,35.31,91.71,,166.3,85.5,0.82,603.7,349.1
store0030-RackTCA,48.51,46.23,69.42,35.31,91.71,,166.3,110.0,0.84,602.2,348.3
store0030-RackTCA,48.65,46.12,69.49,35.49,91.71,,162.19,110.5,0.83,602.4,348.5
store0030-RackTCA,48.45,46.09,69.49,36.22,91.27,,164.84,147.6,0.84,600.9,347.6
store0030-RackTCA,48.45,46.09,69.49,36.22,91.27,,164.84,133.3,0.84,603.2,348.9
store0030-RackTCA,48.34,45.62,69.51,36.11,90.91,,169.0,131.4,0.84,602.6,348.5
store0030-RackTCA,48.56,45.99,69.51,35.99,90.68,,165.85,142.1,0.84,601.7,347.9
store0030-RackTCA,48.7,46.24,69.51,37.77,90.05,,165.88,143.8,0.84,602.2,348.2
store0030-RackTCA,48.7,46.24,69.51,37.77,90.05,,165.88,144.0,0.84,602.3,348.3
store0030-RackTCA,48.65,46.1,69.48,36.79,89.96,,170.38,95.8,0.82,604.5,349.6
store0030-RackTCA,48.6,46.01,69.49,37.29,90.19,,165.96,142.7,0.83,601.4,347.8
store0030-RackTCA,48.49,45.84,69.49,36.69,90.41,,167.16,142.6,0.84,601.7,347.9
store0030-RackTCA,48.49,45.84,69.49,36.69,90.41,,167.16,142.6,0.84,601.7,347.9
store0030-RackTCA,48.52,45.93,69.49,36.69,90.5,,168.67,143.5,0.84,601.1,347.6
store0030-RackTCA,48.52,46.07,69.53,36.22,90.55,,167.52,144.8,0.84,603.7,349.2
store0030-RackTCA,48.52,46.07,69.53,36.22,90.55,,167.52,143.5,0.84,602.0,348.1
store0030-RackTCA,48.52,45.91,69.53,37.89,90.55,,171.64,67.4,0.82,603.8,349.2
store0030-RackTCA,48.61,46.01,69.53,37.79,90.01,,171.1,94.9,0.82,604.3,349.5
store0030-RackTCA,48.6,45.77,69.53,38.8,89.37,,168.4,143.6,0.84,602.5,348.5
store0030-RackTCA,48.6,45.77,69.53,38.8,89.37,,168.4,96.0,0.82,604.4,349.4
store0030-RackTCA,48.6,45.85,69.53,38.9,88.81,,175.86,96.4,0.82,606.2,350.4
store0030-RackTCA,48.51,46.07,69.58,39.4,89.55,,171.86,142.9,0.83,604.4,349.4
store0030-RackTCA,48.51,46.07,69.58,39.4,89.55,,171.86,96.5,0.82,605.0,349.8
store0030-RackTCA,48.51,45.74,69.57,37.89,89.92,,174.33,67.8,0.82,606.7,350.9
store0030-RackTCA,48.65,45.86,69.55,37.59,90.45,,180.28,110.9,0.83,606.9,351.0
store0030-RackTCA,48.61,46.27,69.6,38.1,90.64,,166.5,146.8,0.84,605.5,350.2
store0030-RackTCA,48.61,46.27,69.6,38.1,90.64,,166.5,144.9,0.83,605.3,350.1
store0030-RackTCA,48.83,46.19,69.62,38.1,90.79,,166.15,143.1,0.83,604.3,349.5
store0030-RackTCA,48.74,46.08,69.62,36.99,91.06,,162.59,142.0,0.83,602.8,348.8
store0030-RackTCA,48.74,46.08,69.62,36.99,91.06,,162.59,96.0,0.82,604.2,349.5
store0030-RackTCA,48.58,45.92,69.62,36.99,91.02,,160.5,93.8,0.82,605.2,349.9
store0030-RackTCA,48.63,45.86,69.57,37.19,91.11,,158.38,110.5,0.83,604.5,349.7
store0030-RackTCA,48.67,46.06,69.57,36.19,91.24,,164.08,148.2,0.84,605.0,349.9
store0030-RackTCA,48.67,46.06,69.57,36.19,91.24,,164.08,98.2,0.83,603.3,348.6
store0030-RackTCA,48.7,46.21,69.58,36.49,91.47,,172.06,107.7,0.83,603.2,348.9
store0030-RackTCA,48.87,46.26,69.58,36.52,91.36,,165.07,109.8,0.83,602.9,348.7
store0030-RackTCA,48.87,46.26,69.58,36.52,91.36,,165.07,110.8,0.83,603.7,349.1
store0030-RackTCA,48.76,46.13,69.58,36.52,91.15,,162.77,143.1,0.84,602.3,348.3
store0030-RackTCA,48.81,46.25,69.58,37.49,90.79,,162.84,96.3,0.82,605.7,350.3
store0030-RackTCA,48.72,46.16,69.57,37.29,90.59,,172.96,68.0,0.82,607.0,350.9
store0030-RackTCA,48.72,46.16,69.57,37.29,90.59,,172.96,137.9,0.83,603.9,349.3
store0030-RackTCA,48.72,46.16,69.57,37.19,90.16,,162.57,141.6,0.84,602.6,348.6
store0030-RackTCA,48.65,46.2,69.58,37.59,90.27,,166.39,84.9,0.83,607.3,351.3
store0030-RackTCA,48.65,46.2,69.58,37.59,90.27,,166.39,85.0,0.83,606.9,351.0
store0030-RackTCA,48.85,46.46,69.58,36.79,90.5,,158.25,139.1,0.83,604.4,349.6
store0030-RackTCA,48.85,46.05,69.58,36.99,90.68,,162.86,139.4,0.83,604.0,349.1
store0030-RackTCA,48.78,46.33,69.6,36.59,90.68,,166.66,86.7,0.82,607.1,351.2
store0030-RackTCA,48.78,46.33,69.6,36.59,90.68,,166.66,56.5,0.82,604.4,349.5
store0030-RackTCA,48.83,46.24,69.62,36.89,90.73,,163.81,107.8,0.83,603.4,348.9
store0030-RackTCA,48.83,46.29,69.62,37.69,90.88,,161.92,110.3,0.84,601.9,348.0
store0030-RackTCA,48.83,46.29,69.62,37.69,90.88,,161.92,110.8,0.83,602.9,348.7
store0030-RackTCA,48.76,46.22,69.55,37.69,90.97,,167.45,110.4,0.83,604.7,349.6
store0030-RackTCA,48.76,46.22,69.57,37.19,90.91,,168.4,110.3,0.83,605.2,350.0
store0030-RackTCA,48.76,46.17,69.58,37.49,90.91,,165.79,142.8,0.84,604.2,349.5
store0030-RackTCA,48.76,46.17,69.58,37.49,90.91,,165.79,88.4,0.83,606.3,350.6
store0030-RackTCA,48.81,46.0,69.58,37.49,90.91,,174.0,57.3,0.82,608.1,351.6
store0030-RackTCA,48.67,46.06,69.51,37.49,90.79,,180.73,93.4,0.82,606.4,350.5
store0030-RackTCA,48.67,46.06,69.51,37.49,90.79,,180.73,139.8,0.83,602.1,348.1
store0030-RackTCA,48.43,45.71,69.53,37.87,90.55,,171.54,136.5,0.83,601.7,347.9
store0030-RackTCA,48.43,46.3,69.53,38.2,90.32,,168.84,92.6,0.82,602.8,348.6
store0030-RackTCA,48.72,46.01,69.53,38.1,90.28,,158.95,91.7,0.81,604.8,349.8
store0030-RackTCA,48.72,46.01,69.53,38.1,90.28,,158.95,139.5,0.83,604.0,349.2
store0030-RackTCA,48.61,46.06,69.49,38.9,89.78,,154.42,139.7,0.83,604.2,349.4
store0030-RackTCA,48.67,46.14,69.51,38.4,89.78,,172.69,92.9,0.82,606.1,350.5
store0030-RackTCA,48.67,46.14,69.51,38.4,89.78,,172.69,67.3,0.82,607.4,351.3
store0030-RackTCA,48.69,46.19,69.51,39.9,89.19,,170.15,140.2,0.83,604.0,349.1
store0030-RackTCA,48.63,46.13,69.48,40.7,88.09,,172.53,138.6,0.83,604.5,349.5
store0030-RackTCA,48.63,46.13,69.48,40.7,88.09,,172.53,93.6,0.81,606.6,350.8
store0030-RackTCA,48.56,45.98,69.48,40.9,88.05,,159.37,93.9,0.82,604.0,349.3
store0030-RackTCA,48.79,46.44,69.46,40.88,88.05,,151.68,110.1,0.83,603.4,348.9
store0030-RackTCA,48.74,46.26,69.51,40.88,88.59,,168.24,94.5,0.82,605.6,350.2
store0030-RackTCA,48.74,46.26,69.51,40.88,88.59,,168.24,67.6,0.82,606.2,350.4
store0030-RackTCA,48.74,46.12,69.51,40.8,88.95,,174.06,145.6,0.84,604.3,349.4
store0030-RackTCA,48.69,46.13,69.51,40.4,89.42,,178.02,143.5,0.84,604.1,349.3
store0030-RackTCA,48.69,46.13,69.51,40.4,89.42,,178.02,142.4,0.83,606.1,350.4
store0030-RackTCA,48.9,46.46,69.51,40.98,88.32,,187.52,141.8,0.83,605.4,350.0
store0030-RackTCA,48.81,46.54,69.51,41.88,87.96,,186.19,142.8,0.84,604.7,349.6
store0030-RackTCA,48.78,46.41,69.46,41.78,87.82,,188.62,68.0,0.82,608.3,351.7
store0030-RackTCA,48.78,46.41,69.46,41.78,87.82,,188.62,67.1,0.82,608.5,351.9
store0030-RackTCA,48.78,46.64,69.46,42.88,86.97,,184.1,110.9,0.83,604.5,349.5
store0030-RackTCA,48.7,46.5,69.46,43.08,86.83,,172.06,143.8,0.84,602.5,348.3
store0030-RackTCA,48.7,46.5,69.46,43.08,86.83,,172.06,110.5,0.83,605.2,349.9
store0030-RackTCA,48.54,46.02,69.44,42.96,87.1,,171.79,110.6,0.83,605.1,349.8
store0030-RackTCA,48.33,45.58,69.51,41.98,88.32,,168.58,143.2,0.83,604.3,349.2
store0030-RackTCA,48.33,45.58,69.48,41.48,88.32,,168.58,144.5,0.84,606.0,350.4
store0030-RackTCA,48.33,46.22,69.48,41.48,88.65,,175.93,96.3,0.82,608.7,352.1
store0030-RackTCA,48.76,46.3,69.49,40.4,89.24,,182.8,66.9,0.81,607.6,351.2
store0030-RackTCA,48.81,46.33,69.55,40.5,89.19,,170.4,141.1,0.83,605.3,349.9
store0030-RackTCA,48.81,46.33,69.55,40.5,89.19,,170.4,142.0,0.83,606.8,350.9
store0030-RackTCA,48.96,46.11,69.53,40.5,87.73,,171.09,139.7,0.83,605.2,350.0
store0030-RackTCA,48.74,46.68,69.53,44.06,86.23,,180.41,130.4,0.84,605.9,350.4
store0030-RackTCA,48.74,46.68,69.53,44.06,86.23,,180.41,85.6,0.83,608.5,351.9
store0030-RackTCA,49.01,46.44,69.53,43.79,86.23,,178.5,66.9,0.82,608.7,352.0
store0030-RackTCA,49.08,46.79,69.57,43.59,86.29,,164.52,110.3,0.83,607.9,351.6
store0030-RackTCA,49.06,46.43,69.57,43.29,86.79,,164.55,144.4,0.83,605.7,350.0
store0030-RackTCA,49.06,46.43,69.57,43.29,86.79,,164.55,66.8,0.81,608.4,351.7
store0030-RackTCA,49.03,46.76,69.53,42.88,87.1,,170.89,109.5,0.83,607.5,351.3
store0030-RackTCA,49.03,47.12,69.53,42.48,87.37,,168.44,110.1,0.83,608.3,351.7
store0030-RackTCA,49.03,47.12,69.53,42.48,87.37,,168.44,110.6,0.83,605.3,349.9
store0030-RackTCA,49.05,46.87,69.55,42.38,87.66,,163.83,141.9,0.84,603.6,349.0
store0030-RackTCA,48.96,46.63,69.51,42.08,88.05,,162.97,86.4,0.82,606.8,350.7
store0030-RackTCA,49.14,46.73,69.51,41.98,88.18,,172.18,84.3,0.82,607.0,351.0
store0030-RackTCA,49.14,46.73,69.51,41.98,88.18,,172.18,107.5,0.83,606.2,350.6
store0030-RackTCA,48.88,46.47,69.53,41.68,88.59,,163.94,141.0,0.83,604.8,349.7
store0030-RackTCA,48.87,46.75,69.49,41.58,88.56,,179.78,84.3,0.82,608.1,351.7
store0030-RackTCA,48.87,46.75,69.49,41.58,88.56,,179.78,83.9,0.82,606.9,351.0
store0030-RackTCA,49.01,46.7,69.48,41.88,88.56,,176.88,137.8,0.83,605.3,350.1
store0030-RackTCA,48.79,46.57,69.48,41.38,88.68,,167.47,138.9,0.83,605.9,350.4
store0030-RackTCA,48.79,46.57,69.46,41.38,88.68,,168.4,56.7,0.83,608.1,351.7
store0030-RackTCA,48.79,46.57,69.46,41.38,88.68,,168.4,56.1,0.83,607.7,351.5
store0030-RackTCA,48.9,46.62,69.46,41.68,88.65,,164.66,107.2,0.83,606.9,351.1
store0030-RackTCA,49.1,46.78,69.46,41.68,88.59,,164.21,140.9,0.83,605.5,350.2
store0030-RackTCA,49.1,46.78,69.46,41.68,88.59,,164.21,141.0,0.83,606.4,350.8
store0030-RackTCA,48.45,45.91,69.42,41.78,88.56,,168.82,140.4,0.83,603.9,349.3
store0030-RackTCA,48.85,46.61,69.42,42.28,88.41,,167.04,140.6,0.83,604.7,349.8
store0030-RackTCA,48.85,46.61,69.42,42.28,88.41,,167.04,96.8,0.82,606.8,351.0
store0030-RackTCA,48.99,46.95,69.4,42.48,88.41,,165.31,95.2,0.82,607.6,351.5
store0030-RackTCA,48.94,46.74,69.44,42.98,88.21,,167.47,109.9,0.83,606.8,351.0
store0030-RackTCA,48.94,46.74,69.44,42.98,88.21,,167.47,147.5,0.84,605.5,350.1
store0030-RackTCA,48.94,46.85,69.44,42.98,88.03,,170.1,96.2,0.82,608.3,351.8
store0030-RackTCA,49.12,47.09,69.44,42.78,88.05,,175.06,109.5,0.83,608.4,351.8
store0030-RackTCA,49.12,46.97,69.44,42.68,87.96,,165.58,110.7,0.83,606.9,350.9
store0030-RackTCA,49.12,46.97,69.44,42.68,87.96,,165.58,142.1,0.83,606.2,350.5
store0030-RackTCA,48.63,46.2,69.39,43.36,88.02,,168.84,142.5,0.83,607.3,351.2
store0030-RackTCA,48.96,46.2,69.42,43.18,88.02,,182.61,95.3,0.82,607.3,351.2
store0030-RackTCA,48.96,46.2,69.42,43.18,88.02,,182.61,139.2,0.83,604.2,349.4
store0030-RackTCA,48.79,46.54,69.37,43.89,87.93,,180.7,139.3,0.83,604.8,349.8
store0030-RackTCA,48.92,46.38,69.37,42.88,87.37,,178.97,67.2,0.81,608.7,352.1
store0030-RackTCA,48.76,46.47,69.4,43.46,87.33,,168.66,139.4,0.83,607.0,351.1
store0030-RackTCA,48.76,46.47,69.4,43.46,87.33,,168.66,140.0,0.83,606.9,350.9
store0030-RackTCA,48.85,46.8,69.39,43.46,87.33,,178.21,94.1,0.81,609.6,352.5
store0030-RackTCA,48.88,46.72,69.39,43.96,87.03,,185.94,108.3,0.83,609.1,352.2
store0030-RackTCA,48.74,46.53,69.35,43.89,86.83,,176.94,140.2,0.83,605.0,350.0
store0030-RackTCA,48.74,46.53,69.35,43.89,86.83,,176.94,95.5,0.82,600.8,347.6
store0030-RackTCA,48.67,46.65,69.31,44.36,86.79,,176.16,93.1,0.82,601.1,347.5
store0030-RackTCA,48.78,46.4,69.33,44.26,86.45,,164.97,139.6,0.83,600.7,347.4
store0030-RackTCA,48.78,46.4,69.33,44.26,86.45,,164.97,140.1,0.83,600.4,347.3
store0030-RackTCA,48.69,46.45,69.33,44.46,86.43,,165.81,138.3,0.83,601.3,347.8
store0030-RackTCA,48.69,46.87,69.33,43.76,86.43,,168.82,95.0,0.82,603.1,348.8
store0030-RackTCA,48.69,46.87,69.33,43.76,86.43,,168.82,109.3,0.83,603.6,349.1
store0030-RackTCA,48.88,46.78,69.33,43.86,86.14,,166.75,143.7,0.84,602.9,348.6
store0030-RackTCA,48.99,46.86,69.3,43.86,85.91,,170.06,97.0,0.82,604.5,349.6
store0030-RackTCA,48.87,46.76,69.33,44.49,85.68,,184.57,106.7,0.83,604.0,349.3
store0030-RackTCA,48.87,46.76,69.33,44.49,85.68,,184.57,109.4,0.84,600.5,347.2
store0030-RackTCA,48.72,46.47,69.35,45.37,85.59,,175.51,110.1,0.83,600.6,347.5
store0030-RackTCA,48.67,46.38,69.39,44.99,85.5,,170.89,143.5,0.84,599.8,346.7
store0030-RackTCA,48.67,46.38,69.39,44.99,85.5,,170.89,140.2,0.84,599.1,346.4
store0030-RackTCA,48.63,46.35,69.39,45.57,85.35,,169.99,138.7,0.83,600.0,346.8
store0030-RackTCA,48.63,46.72,69.39,45.29,85.14,,167.31,84.8,0.82,602.1,348.2
store0030-RackTCA,48.58,46.63,69.31,45.29,85.05,,163.8,57.9,0.82,604.9,349.8
store0030-RackTCA,48.58,46.63,69.31,45.29,85.05,,163.8,110.5,0.83,602.4,348.3
store0030-RackTCA,48.7,46.08,69.28,45.37,84.94,,163.4,144.4,0.84,602.7,348.3
store0030-RackTCA,48.61,46.41,69.28,45.37,84.76,,177.01,95.4,0.82,604.0,349.1
store0030-RackTCA,48.61,46.41,69.28,45.37,84.76,,177.01,96.0,0.83,605.0,349.7
store0030-RackTCA,48.61,46.49,69.26,45.77,84.63,,172.06,98.9,0.83,604.7,349.6
store0030-RackTCA,48.79,46.47,69.26,46.27,84.4,,170.47,110.0,0.83,603.1,348.6
store0030-RackTCA,48.79,46.47,69.26,46.27,84.4,,170.47,143.6,0.84,601.5,347.7
store0030-RackTCA,48.65,46.63,69.26,45.97,84.16,,166.68,131.0,0.84,602.4,348.3
store0030-RackTCA,48.76,46.76,69.19,46.67,84.0,,164.48,129.5,0.84,602.4,348.2
store0030-RackTCA,48.61,46.76,69.21,46.67,83.86,,162.43,85.2,0.83,605.4,350.2
store0030-RackTCA,48.61,46.76,69.21,46.67,83.86,,162.43,57.0,0.83,606.7,350.8
store0030-RackTCA,48.6,46.31,69.21,47.87,83.62,,155.84,130.7,0.84,603.8,349.2
store0030-RackTCA,48.49,46.39,69.17,47.97,83.43,,151.66,130.1,0.84,605.9,350.3
store0030-RackTCA,48.49,46.39,69.17,47.97,83.43,,151.66,55.6,0.83,608.3,351.8
store0030-RackTCA,48.56,46.12,69.13,47.97,83.41,,164.35,65.6,0.82,601.4,347.7
store0030-RackTCA,48.42,46.65,69.12,48.68,82.94,,163.17,108.0,0.83,599.7,346.7
store0030-RackTCA,48.47,46.32,69.03,48.75,82.87,,155.68,99.6,0.84,599.9,346.9
store0030-RackTCA,48.47,46.32,69.03,48.75,82.87,,155.68,99.8,0.84,600.6,347.4
store0030-RackTCA,48.43,46.53,69.08,49.55,82.53,,159.66,99.2,0.84,598.3,345.9
store0030-RackTCA,48.43,46.71,69.08,49.55,82.44,,158.58,98.7,0.84,598.7,346.1
store0030-RackTCA,48.43,46.71,69.08,49.55,82.44,,158.58,107.7,0.83,598.5,346.1
store0030-RackTCA,48.22,46.09,69.08,49.95,82.31,,154.63,107.8,0.83,599.2,346.5
store0030-RackTCA,48.34,46.16,69.06,50.46,82.04,,152.87,98.9,0.83,600.8,347.4
store0030-RackTCA,48.27,46.16,69.06,51.46,81.68,,155.05,56.5,0.82,602.4,348.3
store0030-RackTCA,48.27,46.16,69.06,51.46,81.68,,155.05,56.5,0.82,602.5,348.4
store0030-RackTCA,47.75,45.84,69.06,52.04,80.96,,152.89,99.1,0.84,602.5,348.3
store0030-RackTCA,48.42,46.52,68.99,53.04,80.24,,143.17,100.9,0.84,603.4,348.9
store0030-RackTCA,48.42,46.52,68.99,53.04,80.24,,143.17,100.0,0.83,605.9,350.2
store0030-RackTCA,48.33,46.68,68.97,53.54,79.52,,148.15,99.3,0.83,603.1,348.7
store0030-RackTCA,48.88,46.89,69.03,54.62,79.21,,148.86,98.5,0.83,602.1,348.1
store0030-RackTCA,48.88,46.89,69.03,54.62,79.21,,148.86,97.9,0.83,601.6,347.8
store0030-RackTCA,48.87,47.27,69.03,54.62,78.58,,145.9,56.1,0.82,603.5,349.0
store0030-RackTCA,48.49,46.63,69.01,55.65,78.33,,147.97,56.0,0.82,602.8,348.5
store0030-RackTCA,48.49,46.59,69.01,56.22,78.04,,148.33,97.9,0.83,603.4,348.9
store0030-RackTCA,48.49,46.59,69.01,56.22,78.04,,148.33,100.3,0.84,604.3,349.5
store0030-RackTCA,48.54,46.96,68.99,56.52,77.38,,143.31,99.5,0.83,603.0,348.7
store0030-RackTCA,48.6,46.91,68.97,57.12,77.2,,151.54,98.5,0.83,601.9,348.0
store0030-RackTCA,48.45,46.43,68.92,57.43,77.18,,150.94,98.0,0.83,601.9,348.0
store0030-RackTCA,48.45,46.43,68.92,57.43,77.18,,150.94,107.3,0.83,601.9,348.1
store0030-RackTCA,48.25,46.94,68.85,58.03,76.86,,150.49,107.2,0.83,603.9,349.2
store0030-RackTCA,48.33,46.63,68.83,57.73,76.73,,154.63,98.0,0.84,601.3,347.8
store0030-RackTCA,48.33,46.63,68.83,57.73,76.73,,154.63,98.3,0.84,601.6,347.9
store0030-RackTCA,48.33,46.72,68.86,58.23,76.59,,160.45,65.9,0.82,602.3,348.3
store0030-RackTCA,48.34,46.62,68.79,59.03,76.46,,157.98,108.2,0.83,600.7,347.3
store0030-RackTCA,48.34,46.62,68.79,59.03,76.46,,157.98,109.4,0.83,603.0,348.7
store0030-RackTCA,48.34,46.68,68.81,59.03,76.84,,159.01,108.4,0.83,602.3,348.3
store0030-RackTCA,47.84,46.37,68.77,59.13,76.84,,162.81,108.5,0.83,602.8,348.6
store0030-RackTCA,48.16,46.48,68.83,59.51,76.71,,161.51,108.7,0.83,603.7,349.1
store0030-RackTCA,48.16,46.48,68.83,59.51,76.71,,161.51,109.1,0.83,605.4,350.0
store0030-RackTCA,47.97,46.17,68.72,59.61,76.51,,160.59,109.2,0.83,603.2,348.8
store0030-RackTCA,48.18,46.4,68.72,60.11,76.48,,163.18,110.1,0.83,602.9,348.6
store0030-RackTCA,48.18,46.4,68.72,60.11,76.48,,163.18,110.0,0.83,602.8,348.6
store0030-RackTCA,48.06,46.22,68.81,60.21,76.39,,167.13,109.3,0.83,602.9,348.6
store0030-RackTCA,48.04,46.27,68.77,60.71,76.21,,168.15,109.1,0.83,603.6,349.0
store0030-RackTCA,48.04,46.27,68.79,61.01,76.06,,164.59,109.5,0.83,603.2,348.9
store0030-RackTCA,48.04,46.27,68.79,61.01,76.06,,164.59,109.3,0.83,602.7,348.5
store0030-RackTCA,48.0,46.12,68.79,62.01,75.74,,162.09,110.1,0.83,603.0,348.7
store0030-RackTCA,48.11,46.63,68.79,62.11,75.6,,166.8,109.9,0.83,603.6,349.1
store0030-RackTCA,48.11,46.63,68.79,62.11,75.6,,166.8,109.2,0.83,603.3,348.8
store0030-RackTCA,48.34,46.46,68.79,62.62,75.56,,168.3,108.9,0.83,601.0,347.3
store0030-RackTCA,47.61,45.42,68.81,62.72,75.42,,165.02,109.1,0.83,601.0,347.4
store0030-RackTCA,48.33,46.54,68.79,62.21,75.36,,163.24,109.1,0.83,601.7,347.8
store0030-RackTCA,48.33,46.54,68.79,62.21,75.36,,163.24,110.1,0.83,603.7,348.9
store0030-RackTCA,47.97,46.1,68.79,62.21,75.36,,165.0,110.6,0.83,603.5,348.9
store0030-RackTCA,48.47,46.9,68.79,62.11,75.33,,168.35,110.0,0.83,603.1,348.8
store0030-RackTCA,48.47,46.9,68.79,62.11,75.33,,168.35,109.3,0.83,603.6,348.9
store0030-RackTCA,48.61,47.13,68.85,62.11,75.27,,167.31,109.4,0.83,602.3,348.2
store0030-RackTCA,48.51,47.52,68.85,62.11,75.24,,163.26,109.2,0.83,602.0,348.2
store0030-RackTCA,48.74,47.4,68.79,62.62,75.18,,163.42,109.6,0.83,602.4,348.3
store0030-RackTCA,48.74,47.4,68.79,62.62,75.18,,163.42,109.5,0.83,602.3,348.2
store0030-RackTCA,48.87,47.61,68.83,63.02,75.18,,166.78,109.2,0.83,602.5,348.4
store0030-RackTCA,48.85,47.38,68.86,63.02,75.15,,168.89,108.5,0.83,602.7,348.4
store0030-RackTCA,48.85,47.38,68.86,63.02,75.15,,168.89,108.5,0.83,600.4,347.1
store0030-RackTCA,48.69,47.02,68.81,63.29,75.15,,166.42,108.8,0.83,601.0,347.5
store0030-RackTCA,48.38,46.75,68.81,62.89,75.09,,163.85,108.8,0.83,602.4,348.3
store0030-RackTCA,48.38,46.75,68.81,62.89,75.09,,163.85,109.2,0.83,603.0,348.7
store0030-RackTCA,48.38,47.22,68.81,63.62,75.04,,164.17,108.9,0.83,603.4,348.9
store0030-RackTCA,48.27,46.61,68.85,63.09,74.98,,167.18,108.8,0.83,604.8,349.7
store0030-RackTCA,48.25,46.25,68.76,63.09,74.98,,165.78,108.1,0.83,603.8,349.1
store0030-RackTCA,48.25,46.25,68.76,63.09,74.98,,165.78,108.3,0.83,599.8,346.9
store0030-RackTCA,48.04,46.57,68.72,63.89,74.89,,162.82,108.3,0.84,600.4,347.2
store0030-RackTCA,48.24,46.72,68.72,63.99,74.86,,162.59,108.1,0.83,600.6,347.3
store0030-RackTCA,48.24,46.72,68.72,63.99,74.86,,162.59,108.3,0.83,600.0,347.0
store0030-RackTCA,48.22,46.48,68.72,63.92,74.86,,165.92,108.3,0.83,600.8,347.4
store0030-RackTCA,48.2,46.5,68.72,64.09,74.86,,167.97,107.7,0.83,600.9,347.5
store0030-RackTCA,48.2,46.5,68.72,64.09,74.86,,167.97,107.2,0.83,601.5,347.8
store0030-RackTCA,48.09,46.39,68.72,64.09,74.8,,165.29,107.2,0.83,598.6,346.2
store0030-RackTCA,48.27,46.37,68.68,64.62,74.8,,163.71,107.5,0.83,598.9,346.3
store0030-RackTCA,48.06,46.65,68.63,64.9,74.8,,163.45,107.6,0.84,597.4,345.5
store0030-RackTCA,48.06,46.65,68.63,64.9,74.8,,163.45,108.1,0.83,599.9,347.0
store0030-RackTCA,47.79,46.18,68.56,65.22,74.61,,166.01,107.7,0.83,599.6,346.8
store0030-RackTCA,48.04,46.5,68.56,65.32,74.57,,168.44,108.0,0.83,601.7,348.0
store0030-RackTCA,48.04,46.5,68.56,65.32,74.57,,168.44,108.3,0.83,603.4,348.9
store0030-RackTCA,48.04,45.91,68.65,65.7,74.52,,166.95,108.6,0.83,602.4,348.4
store0030-RackTCA,47.73,45.87,68.65,65.9,74.39,,164.46,108.1,0.83,602.2,348.3
store0030-RackTCA,47.68,45.92,68.67,65.9,74.34,,163.44,107.7,0.83,601.8,348.0
store0030-RackTCA,47.68,45.92,68.67,65.9,74.34,,163.44,108.2,0.83,600.9,347.5
store0030-RackTCA,47.68,46.1,68.74,66.3,74.34,,166.6,109.6,0.83,600.3,347.1
store0030-RackTCA,48.45,46.86,68.83,66.7,74.14,,171.57,110.2,0.84,600.8,347.5
store0030-RackTCA,48.45,46.86,68.83,66.7,74.14,,171.57,110.1,0.83,601.7,348.1
store0030-RackTCA,48.56,46.9,68.95,66.4,74.14,,170.58,110.5,0.84,599.2,346.6
store0030-RackTCA,48.58,46.91,69.01,66.4,74.05,,166.42,141.4,0.84,598.6,346.4
store0030-RackTCA,48.58,46.65,69.08,66.8,73.99,,165.38,142.6,0.84,598.8,346.4
store0030-RackTCA,48.58,46.65,69.08,66.8,73.99,,165.38,140.4,0.84,599.4,346.7
store0030-RackTCA,48.47,46.27,69.21,67.2,73.96,,172.02,137.9,0.83,600.8,347.5
store0030-RackTCA,48.47,46.17,69.28,67.1,73.89,,173.48,138.2,0.83,600.6,347.3
store0030-RackTCA,48.47,46.17,69.28,67.1,73.89,,173.48,138.3,0.83,601.2,347.6
store0030-RackTCA,48.51,45.92,69.35,67.1,73.83,,170.74,57.5,0.82,604.5,349.6
store0030-RackTCA,48.33,45.87,69.42,67.3,73.83,,163.11,57.3,0.82,604.2,349.4
store0030-RackTCA,48.33,45.87,69.42,67.3,73.83,,163.11,141.0,0.84,601.7,348.0
store0030-RackTCA,48.11,45.25,69.46,67.5,73.8,,162.79,142.6,0.84,603.7,349.1
store0030-RackTCA,48.13,45.17,69.51,67.7,73.65,,179.98,67.3,0.82,607.6,351.4
store0030-RackTCA,48.18,45.33,69.49,68.01,73.62,,189.64,109.6,0.83,607.3,351.1
store0030-RackTCA,48.18,45.33,69.49,68.01,73.62,,189.64,140.8,0.83,604.6,349.6
store0030-RackTCA,48.51,45.79,69.55,68.31,73.51,,174.6,140.6,0.83,603.4,348.9
store0030-RackTCA,48.65,46.2,69.58,68.41,73.4,,168.01,67.0,0.82,605.9,350.3
store0030-RackTCA,48.65,46.2,69.58,68.41,73.4,,168.01,56.5,0.82,607.9,351.5
store0030-RackTCA,48.97,46.51,69.58,68.61,73.4,,169.34,99.2,0.83,607.1,351.1
store0030-RackTCA,48.9,46.5,69.51,69.18,73.17,,166.3,137.4,0.83,604.5,349.5
store0030-RackTCA,48.85,46.53,69.53,69.18,73.08,,184.66,66.1,0.82,605.3,350.0
store0030-RackTCA,48.85,46.53,69.53,69.18,73.08,,184.66,95.4,0.84,604.4,349.5
store0030-RackTCA,48.85,46.47,69.48,69.71,73.02,,169.39,97.6,0.84,605.3,350.0
store0030-RackTCA,48.58,46.12,69.42,69.69,73.0,,163.98,108.2,0.83,604.0,349.2
store0030-RackTCA,48.58,46.12,69.42,69.69,73.0,,163.98,108.2,0.83,603.2,348.8
store0030-RackTCA,48.7,46.31,69.44,69.81,72.97,,167.76,108.5,0.83,603.9,349.1
store0030-RackTCA,48.6,46.21,69.39,69.99,72.86,,173.12,108.7,0.83,603.8,349.1
store0030-RackTCA,48.6,46.22,69.39,70.11,72.77,,173.93,108.4,0.83,604.4,349.4
store0030-RackTCA,48.6,46.22,69.39,70.11,72.77,,173.93,98.4,0.83,604.3,349.4
store0030-RackTCA,48.52,46.22,69.37,70.01,72.73,,169.86,98.5,0.83,603.0,348.7
store0030-RackTCA,48.47,46.11,69.31,70.01,72.68,,166.51,94.1,0.82,603.1,348.7
store0030-RackTCA,48.47,46.11,69.31,70.01,72.68,,166.51,66.6,0.82,606.1,350.5
store0030-RackTCA,48.36,46.01,69.26,69.89,72.68,,166.87,98.7,0.83,603.3,349.0
store0030-RackTCA,48.33,45.91,69.28,69.89,72.68,,161.64,130.5,0.83,603.0,348.8
store0030-RackTCA,48.33,45.91,69.28,69.89,72.68,,161.64,93.8,0.82,605.8,350.4
store0030-RackTCA,48.29,45.86,69.21,69.91,72.68,,163.76,105.1,0.83,604.4,349.6
store0030-RackTCA,48.29,45.83,69.19,70.21,72.73,,165.4,96.6,0.84,603.7,349.1
store0030-RackTCA,48.07,45.62,69.1,70.21,72.68,,166.93,56.3,0.83,607.7,351.5
store0030-RackTCA,48.07,45.62,69.1,70.21,72.68,,166.93,65.6,0.81,606.7,350.7
store0030-RackTCA,47.98,45.8,69.06,70.39,72.68,,163.08,106.7,0.83,605.7,350.2
store0030-RackTCA,48.09,45.88,69.08,70.39,72.57,,163.15,108.2,0.83,606.6,350.7
store0030-RackTCA,48.09,45.88,69.08,70.39,72.57,,163.15,66.9,0.81,608.2,351.7
store0030-RackTCA,48.11,45.96,69.04,70.61,72.52,,171.12,108.9,0.83,606.3,350.6
store0030-RackTCA,48.06,45.88,68.95,70.61,72.52,,166.89,99.8,0.83,607.2,351.0
store0030-RackTCA,48.22,46.25,68.95,70.61,72.52,,170.11,98.6,0.83,607.5,351.2
store0030-RackTCA,48.22,46.25,68.95,70.61,72.52,,170.11,106.8,0.82,608.3,351.6
store0030-RackTCA,48.29,46.4,68.94,70.81,72.52,,170.67,106.8,0.83,605.8,350.3
