DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.34,46.49,68.94,71.01,72.52,,167.29,56.5,0.81,608.7,351.9
store0030-RackTCA,48.34,46.49,68.94,71.01,72.52,,167.29,55.9,0.81,608.7,351.9
store0030-RackTCA,48.4,47.02,68.9,71.21,72.46,,166.55,105.5,0.82,608.5,351.7
store0030-RackTCA,48.43,46.86,68.88,71.39,72.43,,160.57,106.6,0.83,606.4,350.6
store0030-RackTCA,48.43,46.86,68.88,71.39,72.43,,160.57,57.2,0.83,606.9,350.9
store0030-RackTCA,48.58,47.39,68.76,71.29,72.43,,162.88,56.9,0.83,609.6,352.4
store0030-RackTCA,48.61,47.18,68.79,71.29,72.37,,171.61,106.9,0.83,607.4,351.2
store0030-RackTCA,48.69,47.39,68.79,71.62,72.28,,165.45,109.5,0.83,607.7,351.3
store0030-RackTCA,48.69,47.39,68.79,71.62,72.28,,165.45,99.3,0.83,608.1,351.5
store0030-RackTCA,48.56,47.19,68.74,71.89,72.21,,164.17,98.0,0.83,608.6,351.9
store0030-RackTCA,48.63,46.9,68.77,71.92,72.21,,163.2,107.1,0.83,607.6,351.2
store0030-RackTCA,48.63,46.9,68.77,71.92,72.21,,163.2,106.9,0.83,608.7,352.0
store0030-RackTCA,48.36,46.97,68.7,72.02,72.18,,161.02,106.6,0.83,608.2,351.8
store0030-RackTCA,48.38,46.82,68.72,72.09,72.18,,162.9,55.6,0.81,610.2,352.8
store0030-RackTCA,48.13,46.42,68.72,72.29,72.09,,161.1,55.5,0.81,611.2,353.3
store0030-RackTCA,48.13,46.42,68.72,72.29,72.09,,161.1,106.7,0.83,608.6,351.9
store0030-RackTCA,48.06,46.62,68.67,72.39,72.1,,158.61,107.9,0.83,609.4,352.3
store0030-RackTCA,48.04,46.56,68.59,72.79,72.1,,169.75,66.8,0.81,611.9,353.8
store0030-RackTCA,48.04,46.56,68.59,72.79,72.1,,169.75,108.4,0.83,609.1,352.1
store0030-RackTCA,48.04,46.6,68.56,72.89,72.07,,166.42,99.0,0.84,610.9,353.2
store0030-RackTCA,47.95,46.41,68.49,72.99,72.07,,162.43,98.6,0.84,611.0,353.3
store0030-RackTCA,47.95,46.41,68.49,72.99,72.07,,162.43,107.8,0.83,609.5,352.4
store0030-RackTCA,47.59,45.46,68.49,73.2,72.01,,163.94,107.7,0.83,608.2,351.7
store0030-RackTCA,47.61,45.66,68.63,73.37,72.01,,161.47,56.5,0.81,609.7,352.5
store0030-RackTCA,48.06,46.57,68.74,73.6,71.98,,161.2,56.3,0.81,608.3,351.8
store0030-RackTCA,48.06,46.57,68.74,73.6,71.98,,161.2,64.8,0.81,608.4,351.7
store0030-RackTCA,48.61,46.97,68.79,73.7,71.98,,156.87,65.0,0.81,607.1,350.9
store0030-RackTCA,48.76,47.24,68.86,73.7,72.12,,157.21,98.2,0.83,606.9,350.9
store0030-RackTCA,48.76,47.24,68.86,73.7,72.12,,157.21,84.2,0.82,608.4,351.7
store0030-RackTCA,48.81,47.17,68.99,73.5,72.09,,169.79,65.1,0.81,607.6,351.3
store0030-RackTCA,48.78,47.08,69.06,73.5,72.09,,169.92,106.9,0.83,606.5,350.6
store0030-RackTCA,48.96,47.1,69.13,73.5,72.1,,163.99,98.2,0.84,607.1,350.9
store0030-RackTCA,48.96,47.1,69.13,73.5,72.1,,163.99,97.6,0.84,609.0,352.0
store0030-RackTCA,48.88,46.95,69.22,73.8,72.1,,162.99,106.7,0.83,607.7,351.3
store0030-RackTCA,48.92,46.89,69.35,73.97,72.07,,162.45,106.8,0.83,607.4,351.0
store0030-RackTCA,48.92,46.89,69.35,73.97,72.07,,162.45,66.0,0.81,609.7,352.5
store0030-RackTCA,48.65,46.42,69.37,74.2,71.98,,162.46,106.8,0.83,607.2,351.0
store0030-RackTCA,48.51,45.92,69.4,74.4,71.87,,160.61,57.1,0.82,610.2,352.7
store0030-RackTCA,48.51,45.92,69.4,74.4,71.87,,160.61,56.9,0.82,609.0,352.0
store0030-RackTCA,48.54,45.88,69.46,74.7,71.82,,163.92,109.0,0.83,607.8,351.2
store0030-RackTCA,48.49,46.01,69.46,74.9,71.62,,161.49,109.5,0.83,609.4,352.2
store0030-RackTCA,48.52,46.01,69.44,75.1,71.65,,168.64,99.0,0.83,608.8,351.7
store0030-RackTCA,48.52,46.01,69.44,75.1,71.65,,168.64,98.6,0.83,609.0,352.0
store0030-RackTCA,48.52,46.17,69.44,75.1,71.65,,163.35,107.5,0.83,608.3,351.5
store0030-RackTCA,48.52,46.1,69.39,75.4,71.65,,161.58,106.7,0.83,608.5,351.6
store0030-RackTCA,48.52,46.1,69.39,75.4,71.65,,161.58,56.4,0.82,612.0,353.7
store0030-RackTCA,48.52,46.04,69.33,75.48,71.65,,163.71,55.6,0.83,609.1,352.0
store0030-RackTCA,48.34,46.02,69.26,75.3,71.62,,161.02,105.6,0.82,610.5,352.7
store0030-RackTCA,48.34,46.02,69.26,75.3,71.62,,161.02,108.4,0.83,609.3,352.2
store0030-RackTCA,48.52,46.23,69.24,75.58,71.53,,158.45,99.5,0.83,610.3,352.7
store0030-RackTCA,48.65,46.59,69.21,75.38,71.53,,168.87,97.9,0.83,610.8,353.0
store0030-RackTCA,48.56,46.27,69.1,75.8,71.47,,170.26,107.1,0.83,610.4,352.7
store0030-RackTCA,48.56,46.27,69.1,75.8,71.47,,170.26,107.3,0.83,611.6,353.5
store0030-RackTCA,48.6,46.54,69.15,75.8,71.47,,166.1,97.7,0.83,610.0,352.5
store0030-RackTCA,48.27,46.56,69.15,75.7,71.47,,162.36,56.3,0.81,611.7,353.5
store0030-RackTCA,48.27,46.56,69.15,75.7,71.47,,162.36,65.7,0.81,612.7,354.1
store0030-RackTCA,48.22,46.45,68.99,76.1,71.53,,163.63,106.7,0.82,610.8,353.0
store0030-RackTCA,48.52,46.9,68.99,76.3,71.53,,157.84,109.2,0.83,611.1,353.1
store0030-RackTCA,48.45,46.97,68.88,76.6,71.4,,168.78,99.3,0.84,611.5,353.4
store0030-RackTCA,48.45,46.97,68.88,76.6,71.4,,168.78,98.5,0.84,610.8,353.0
store0030-RackTCA,48.25,46.47,68.86,76.68,71.4,,169.29,107.5,0.82,611.5,353.3
store0030-RackTCA,48.56,47.06,68.86,76.78,71.37,,163.6,107.8,0.83,611.7,353.4
store0030-RackTCA,48.56,47.06,68.86,76.78,71.37,,163.6,97.4,0.83,610.4,352.7
store0030-RackTCA,48.49,46.66,68.79,77.21,71.31,,161.51,56.2,0.81,612.2,353.7
store0030-RackTCA,48.31,46.62,68.79,77.21,71.26,,162.25,65.7,0.81,612.8,354.1
store0030-RackTCA,48.31,46.62,68.79,77.21,71.26,,162.25,106.9,0.83,611.3,353.2
store0030-RackTCA,48.42,46.79,68.77,77.31,71.22,,156.42,99.2,0.83,611.0,353.1
store0030-RackTCA,48.38,46.94,68.72,77.41,71.17,,163.51,98.5,0.83,612.8,354.1
store0030-RackTCA,48.38,47.12,68.63,77.61,71.17,,163.51,107.0,0.82,611.3,353.2
store0030-RackTCA,48.38,47.12,68.63,77.61,71.17,,171.41,107.4,0.82,612.1,353.7
store0030-RackTCA,48.25,46.75,68.7,77.73,71.17,,168.28,97.5,0.83,611.6,353.4
store0030-RackTCA,48.25,46.75,68.65,77.73,71.2,,162.64,96.7,0.83,613.4,354.4
store0030-RackTCA,48.25,46.75,68.65,77.73,71.2,,162.64,65.5,0.81,607.9,351.3
store0030-RackTCA,48.27,46.74,68.65,77.81,71.15,,161.17,105.7,0.83,607.5,351.1
store0030-RackTCA,47.93,46.34,68.59,78.01,71.06,,157.55,97.4,0.83,607.5,351.1
store0030-RackTCA,47.93,46.34,68.59,78.01,71.06,,157.55,56.8,0.82,609.1,352.0
store0030-RackTCA,48.18,46.64,68.58,78.51,70.99,,156.07,108.9,0.83,607.4,351.1
store0030-RackTCA,47.82,45.57,68.58,78.61,70.99,,159.87,109.7,0.83,608.7,351.8
store0030-RackTCA,47.91,46.01,68.65,78.69,70.99,,159.87,98.7,0.83,607.7,351.3
store0030-RackTCA,47.91,46.01,68.65,78.69,70.99,,159.87,96.6,0.83,607.8,351.3
store0030-RackTCA,48.24,46.74,68.67,78.91,70.99,,163.53,96.1,0.83,607.8,351.3
store0030-RackTCA,48.27,47.02,68.7,78.89,70.9,,161.51,64.8,0.81,608.1,351.5
store0030-RackTCA,48.27,47.02,68.7,78.89,70.9,,161.51,55.3,0.82,607.9,351.4
store0030-RackTCA,48.65,47.16,68.79,79.21,70.86,,153.25,95.5,0.83,606.9,350.8
store0030-RackTCA,48.72,47.43,68.85,79.31,70.81,,144.05,94.7,0.83,608.0,351.4
store0030-RackTCA,48.72,47.43,68.85,79.31,70.81,,144.05,54.9,0.82,607.9,351.4
store0030-RackTCA,48.85,47.44,68.9,79.51,70.74,,152.1,55.2,0.82,608.7,351.9
store0030-RackTCA,48.94,47.21,69.03,79.59,70.74,,156.6,55.0,0.82,608.1,351.5
store0030-RackTCA,48.88,47.2,69.08,79.81,70.65,,149.05,64.9,0.81,607.8,351.4
store0030-RackTCA,48.88,47.2,69.08,79.81,70.65,,149.05,66.2,0.81,609.2,352.1
store0030-RackTCA,48.92,47.1,69.13,79.89,70.54,,141.24,56.6,0.82,608.8,351.8
store0030-RackTCA,48.97,47.1,69.26,79.89,70.54,,138.54,98.4,0.83,607.4,351.1
store0030-RackTCA,48.97,47.1,69.26,79.89,70.54,,138.54,97.5,0.83,608.3,351.5
store0030-RackTCA,48.97,46.95,69.3,80.19,70.45,,138.85,95.6,0.82,608.0,351.3
store0030-RackTCA,48.96,46.97,69.33,80.49,70.34,,148.26,55.1,0.81,609.8,352.4
store0030-RackTCA,49.15,47.18,69.37,80.49,70.3,,149.52,104.6,0.82,608.5,351.7
store0030-RackTCA,49.15,47.18,69.37,80.49,70.3,,149.52,64.4,0.81,608.6,351.7
store0030-RackTCA,49.37,47.64,69.37,80.89,70.16,,141.69,55.2,0.81,610.2,352.7
store0030-RackTCA,49.37,47.81,69.35,81.09,70.12,,138.54,95.3,0.82,609.0,352.0
store0030-RackTCA,49.37,47.81,69.35,81.09,70.12,,138.54,94.4,0.83,608.2,351.4
store0030-RackTCA,49.41,47.82,69.19,81.22,70.07,,143.02,54.4,0.81,607.5,351.0
store0030-RackTCA,49.33,47.88,69.13,81.19,70.02,,151.21,54.5,0.81,606.3,350.3
store0030-RackTCA,49.33,47.88,69.13,81.19,70.02,,151.21,54.6,0.81,603.5,348.7
store0030-RackTCA,49.33,48.11,69.08,81.49,69.93,,146.46,55.1,0.81,604.0,349.0
store0030-RackTCA,49.32,48.27,68.86,81.62,69.87,,142.11,55.3,0.81,607.6,351.2
store0030-RackTCA,49.37,48.33,68.85,81.9,69.78,,138.94,55.5,0.81,606.6,350.6
store0030-RackTCA,49.37,48.33,68.85,81.9,69.78,,138.94,96.6,0.83,604.4,349.3
store0030-RackTCA,49.23,48.4,68.74,82.0,69.73,,137.26,106.9,0.83,604.5,349.2
store0030-RackTCA,49.28,48.59,68.65,82.3,69.73,,144.05,105.2,0.83,605.6,349.9
store0030-RackTCA,49.21,48.59,68.65,82.4,69.73,,144.05,55.2,0.83,605.7,350.0
store0030-RackTCA,49.21,48.56,68.65,82.4,69.75,,151.59,55.1,0.83,605.5,349.9
store0030-RackTCA,49.01,48.44,68.63,82.5,69.75,,147.34,104.4,0.83,604.0,349.0
store0030-RackTCA,49.06,48.44,68.52,82.6,69.75,,133.88,64.3,0.81,606.4,350.4
store0030-RackTCA,49.06,48.44,68.52,82.6,69.75,,133.88,54.8,0.81,605.7,349.9
store0030-RackTCA,49.05,48.46,68.5,82.6,69.69,,136.42,94.3,0.83,605.6,349.9
store0030-RackTCA,49.08,48.33,68.54,82.7,69.69,,135.72,54.3,0.81,606.4,350.4
store0030-RackTCA,49.08,48.33,68.54,82.7,69.69,,135.72,54.8,0.82,605.8,350.0
store0030-RackTCA,48.9,48.18,68.54,82.77,69.66,,148.6,54.8,0.81,606.0,350.2
store0030-RackTCA,48.9,48.39,68.58,83.27,69.46,,148.75,54.9,0.82,606.6,350.5
store0030-RackTCA,48.9,48.39,68.58,83.27,69.46,,148.75,55.2,0.81,606.0,350.1
store0030-RackTCA,48.96,48.07,68.65,83.5,69.37,,139.32,55.6,0.81,606.3,350.3
store0030-RackTCA,49.06,48.25,68.67,83.5,69.37,,138.52,55.8,0.82,604.7,349.4
store0030-RackTCA,49.01,47.82,68.72,83.5,69.37,,137.3,97.0,0.83,604.3,349.2
store0030-RackTCA,49.01,47.82,68.72,83.5,69.37,,137.3,96.4,0.83,604.9,349.5
store0030-RackTCA,48.94,47.72,68.86,83.5,69.37,,141.62,55.6,0.82,605.8,350.0
store0030-RackTCA,48.94,47.62,68.9,83.5,69.37,,145.24,95.2,0.83,606.0,350.1
store0030-RackTCA,48.94,47.62,68.9,83.5,69.37,,145.24,55.0,0.82,606.1,350.2
store0030-RackTCA,48.96,47.88,68.97,83.5,69.31,,142.56,54.9,0.81,605.6,349.9
store0030-RackTCA,48.99,47.92,69.06,83.6,69.24,,135.21,94.2,0.83,606.0,350.1
store0030-RackTCA,49.3,48.15,69.08,83.8,69.28,,134.29,93.1,0.83,605.0,349.5
store0030-RackTCA,49.3,48.15,69.08,83.8,69.28,,134.29,54.5,0.81,606.2,350.2
store0030-RackTCA,49.39,47.76,69.1,83.7,69.17,,148.15,54.8,0.81,607.0,350.6
store0030-RackTCA,49.28,47.87,69.13,84.0,69.13,,147.31,105.6,0.83,605.6,349.8
store0030-RackTCA,49.28,47.87,69.13,84.0,69.13,,147.31,106.9,0.83,604.9,349.5
store0030-RackTCA,49.1,47.19,69.19,84.1,69.08,,143.74,55.6,0.81,607.0,350.7
store0030-RackTCA,48.97,47.22,69.22,84.2,68.94,,155.01,95.4,0.83,606.8,350.6
store0030-RackTCA,48.97,47.22,69.22,84.2,68.94,,155.01,106.2,0.83,605.9,350.0
store0030-RackTCA,48.97,47.03,69.3,84.6,68.83,,148.33,106.9,0.83,606.0,350.1
store0030-RackTCA,48.88,46.71,69.3,84.6,68.83,,147.88,96.8,0.84,607.5,351.0
store0030-RackTCA,48.7,46.54,69.3,84.5,68.83,,149.97,96.4,0.84,606.1,350.2
store0030-RackTCA,48.7,46.54,69.3,84.5,68.83,,149.97,55.5,0.83,607.7,351.1
store0030-RackTCA,48.43,46.3,69.19,84.7,68.77,,149.02,95.7,0.83,608.9,351.9
store0030-RackTCA,48.52,46.45,69.17,84.7,68.77,,143.13,55.6,0.82,608.4,351.6
store0030-RackTCA,48.52,46.45,69.17,84.7,68.77,,143.13,56.1,0.83,609.5,352.2
store0030-RackTCA,48.65,46.55,69.15,84.7,68.83,,144.46,97.3,0.84,607.1,350.7
store0030-RackTCA,48.67,46.91,69.06,84.6,68.88,,139.57,106.3,0.83,607.9,351.3
store0030-RackTCA,48.72,47.17,68.99,84.5,68.99,,150.48,65.5,0.81,609.0,351.8
store0030-RackTCA,48.72,47.17,68.99,84.5,68.99,,150.48,106.4,0.83,607.2,350.8
store0030-RackTCA,48.72,46.9,68.95,84.4,68.99,,152.53,106.4,0.83,607.8,351.1
store0030-RackTCA,48.63,47.15,68.86,84.3,69.03,,153.0,106.0,0.83,607.0,350.6
store0030-RackTCA,48.63,47.15,68.86,84.3,69.03,,153.0,105.9,0.83,607.6,351.0
store0030-RackTCA,48.52,47.2,68.79,84.3,69.03,,153.97,105.3,0.82,608.5,351.5
store0030-RackTCA,48.31,46.92,68.68,84.3,69.03,,156.99,65.3,0.81,609.0,351.8
store0030-RackTCA,48.31,46.92,68.68,84.3,69.03,,156.99,104.6,0.82,608.1,351.2
store0030-RackTCA,48.47,47.1,68.63,84.3,68.94,,159.48,106.3,0.83,607.8,351.2
store0030-RackTCA,48.34,47.25,68.52,84.4,68.83,,158.77,107.0,0.83,607.5,350.9
store0030-RackTCA,48.34,47.25,68.45,84.3,68.83,,158.77,106.3,0.83,609.0,351.9
store0030-RackTCA,48.34,47.12,68.45,84.3,68.83,,163.92,106.4,0.83,608.0,351.3
store0030-RackTCA,48.2,47.0,68.49,84.3,68.83,,161.67,106.3,0.83,609.3,352.0
store0030-RackTCA,47.62,45.9,68.5,84.3,68.77,,159.03,105.6,0.83,608.0,351.2
store0030-RackTCA,47.62,45.9,68.5,84.3,68.77,,159.03,106.3,0.82,609.1,351.9
store0030-RackTCA,47.68,46.11,68.5,84.5,68.79,,159.33,106.3,0.83,610.7,352.8
store0030-RackTCA,47.98,46.81,68.5,84.58,68.74,,162.45,106.2,0.82,611.3,353.2
store0030-RackTCA,47.98,46.81,68.5,84.58,68.74,,162.45,64.1,0.8,612.1,353.6
store0030-RackTCA,48.18,47.15,68.54,84.7,68.59,,166.23,64.7,0.81,610.5,352.8
store0030-RackTCA,48.43,47.21,68.58,84.88,68.56,,159.85,106.0,0.82,610.2,352.5
store0030-RackTCA,48.43,47.4,68.65,84.78,68.56,,156.04,97.5,0.83,611.5,353.3
store0030-RackTCA,48.43,47.4,68.65,84.78,68.56,,156.04,55.6,0.81,611.6,353.3
store0030-RackTCA,48.63,47.62,68.7,84.6,68.65,,163.92,65.4,0.81,611.3,353.2
store0030-RackTCA,48.79,47.66,68.79,84.58,68.65,,154.33,106.2,0.82,609.5,352.1
store0030-RackTCA,48.79,47.66,68.79,84.58,68.65,,154.33,96.9,0.83,610.8,352.9
store0030-RackTCA,48.88,47.55,68.85,84.58,68.59,,141.42,55.4,0.81,610.8,352.9
store0030-RackTCA,48.88,47.58,68.86,84.58,68.5,,149.05,55.3,0.81,611.0,353.1
store0030-RackTCA,48.9,47.46,69.04,84.8,68.45,,147.61,106.1,0.82,611.5,353.4
store0030-RackTCA,48.9,47.46,69.04,84.8,68.45,,147.61,106.2,0.83,609.5,352.0
store0030-RackTCA,48.92,47.37,69.1,84.78,68.34,,145.2,55.3,0.82,610.6,352.8
store0030-RackTCA,49.03,47.33,69.13,84.9,68.34,,147.88,55.3,0.82,611.4,353.2
store0030-RackTCA,49.03,47.33,69.13,84.9,68.34,,147.88,105.5,0.82,609.7,352.2
store0030-RackTCA,48.94,47.04,69.19,85.08,68.31,,141.13,105.2,0.82,611.5,353.3
store0030-RackTCA,48.78,46.82,69.22,85.18,68.31,,149.02,55.1,0.81,611.7,353.4
store0030-RackTCA,48.78,46.82,69.22,85.18,68.31,,149.02,55.1,0.81,611.4,353.2
store0030-RackTCA,48.88,46.88,69.24,85.28,68.22,,145.9,104.4,0.82,609.8,352.3
store0030-RackTCA,48.85,46.56,69.31,85.2,68.22,,143.04,104.1,0.82,610.5,352.8
store0030-RackTCA,48.69,45.98,69.3,85.2,68.16,,152.4,54.7,0.81,611.3,353.2
store0030-RackTCA,48.69,45.98,69.3,85.2,68.16,,152.4,54.5,0.81,611.6,353.4
store0030-RackTCA,48.11,45.72,69.26,85.2,68.13,,147.94,94.4,0.82,610.6,352.7
store0030-RackTCA,48.06,45.71,69.12,85.41,68.13,,139.68,93.9,0.82,610.5,352.7
store0030-RackTCA,48.06,45.71,69.12,85.41,68.13,,139.68,54.6,0.81,611.8,353.5
store0030-RackTCA,48.15,46.43,69.13,85.3,68.07,,148.08,54.3,0.8,614.1,354.8
store0030-RackTCA,48.61,46.82,69.03,85.68,67.91,,146.32,103.3,0.82,611.2,353.0
store0030-RackTCA,48.61,46.82,69.03,85.68,67.91,,146.32,103.9,0.82,611.5,353.3
store0030-RackTCA,48.49,46.69,68.9,85.68,67.91,,137.62,54.6,0.82,614.1,354.7
store0030-RackTCA,48.27,46.77,68.72,86.08,67.91,,145.85,54.5,0.82,612.8,353.9
store0030-RackTCA,48.22,46.73,68.63,86.08,67.91,,141.28,54.3,0.82,613.1,354.1
store0030-RackTCA,48.22,46.73,68.63,86.08,67.91,,141.28,54.3,0.82,614.3,354.8
store0030-RackTCA,48.42,47.1,68.49,85.98,67.96,,133.86,103.7,0.82,611.5,353.2
store0030-RackTCA,48.13,47.07,68.36,85.88,67.91,,134.64,103.8,0.82,612.8,354.0
store0030-RackTCA,48.13,47.07,68.36,85.88,67.91,,134.64,54.9,0.8,616.9,356.3
store0030-RackTCA,48.18,47.12,68.4,85.88,67.86,,148.24,54.8,0.8,615.3,355.4
store0030-RackTCA,48.18,47.0,68.47,86.58,67.78,,146.53,94.9,0.82,615.6,355.6
store0030-RackTCA,48.18,47.0,68.47,86.58,67.78,,146.53,94.4,0.82,617.0,356.3
store0030-RackTCA,47.82,45.99,68.45,86.78,67.73,,143.04,55.1,0.8,618.3,357.2
store0030-RackTCA,47.89,46.99,68.45,86.78,67.68,,151.2,55.2,0.81,612.1,353.6
store0030-RackTCA,48.42,46.99,68.5,87.08,67.68,,151.2,95.4,0.83,610.2,352.5
store0030-RackTCA,48.42,47.34,68.5,87.08,67.59,,144.43,94.7,0.82,608.2,351.4
store0030-RackTCA,48.51,47.39,68.54,87.39,67.51,,133.84,54.8,0.81,610.8,352.9
store0030-RackTCA,48.85,47.98,68.58,87.59,67.51,,145.76,54.7,0.81,611.2,353.1
store0030-RackTCA,48.85,47.98,68.58,87.59,67.51,,145.76,54.7,0.81,611.7,353.3
store0030-RackTCA,48.9,48.11,68.68,87.69,67.51,,146.93,55.0,0.81,612.6,353.9
store0030-RackTCA,48.88,47.75,68.72,87.79,67.51,,139.1,55.1,0.81,610.8,352.8
store0030-RackTCA,48.88,47.75,68.72,87.79,67.51,,139.1,105.0,0.82,607.9,351.2
store0030-RackTCA,48.97,47.69,68.83,87.79,67.59,,133.74,106.8,0.83,608.5,351.5
store0030-RackTCA,48.79,47.58,68.86,87.89,67.59,,145.69,55.6,0.81,611.0,353.0
store0030-RackTCA,48.83,47.3,68.9,88.09,67.59,,148.89,54.8,0.81,611.0,353.0
store0030-RackTCA,48.83,47.3,68.9,88.09,67.59,,148.89,54.9,0.81,609.5,352.1
store0030-RackTCA,48.83,47.29,68.99,88.09,67.64,,135.9,54.4,0.81,607.3,350.8
store0030-RackTCA,48.81,47.18,69.04,87.99,67.64,,135.91,92.4,0.82,604.7,349.3
store0030-RackTCA,48.81,47.18,69.04,87.99,67.64,,135.91,95.1,0.83,608.8,351.7
store0030-RackTCA,48.74,46.95,69.08,87.99,67.64,,135.52,56.3,0.81,608.2,351.4
store0030-RackTCA,48.74,46.95,69.15,87.89,67.59,,148.08,55.2,0.81,609.1,351.8
store0030-RackTCA,48.74,46.86,69.17,87.89,67.59,,145.67,55.4,0.81,607.9,351.1
store0030-RackTCA,48.74,46.86,69.17,87.89,67.59,,145.67,95.6,0.83,607.8,351.1
store0030-RackTCA,48.69,46.8,69.21,87.89,67.59,,134.62,95.2,0.83,608.6,351.4
store0030-RackTCA,48.7,46.54,69.24,87.79,67.51,,143.51,54.5,0.81,608.4,351.4
store0030-RackTCA,48.7,46.54,69.24,87.79,67.51,,143.51,103.0,0.82,607.1,350.7
store0030-RackTCA,48.56,46.38,69.28,88.19,67.42,,144.1,104.9,0.83,606.1,350.3
store0030-RackTCA,48.58,46.35,69.28,88.19,67.37,,138.52,54.9,0.83,607.3,350.9
store0030-RackTCA,48.16,45.45,69.17,88.19,67.37,,145.42,55.5,0.83,609.3,351.9
store0030-RackTCA,48.16,45.45,69.17,88.19,67.37,,145.42,96.1,0.84,609.0,351.7
store0030-RackTCA,47.86,45.45,69.08,88.19,67.37,,138.63,105.6,0.83,607.5,350.9
store0030-RackTCA,48.2,46.06,69.06,88.49,67.37,,144.79,106.1,0.82,608.3,351.4
store0030-RackTCA,48.2,46.06,69.06,88.49,67.37,,144.79,106.0,0.83,606.5,350.3
store0030-RackTCA,48.81,47.19,69.01,88.49,67.42,,151.18,105.4,0.82,607.5,350.8
store0030-RackTCA,48.87,47.35,68.97,88.49,67.48,,150.15,104.9,0.83,607.7,351.0
store0030-RackTCA,48.87,47.35,68.97,88.49,67.48,,150.15,104.9,0.83,606.6,350.2
store0030-RackTCA,48.83,47.41,68.9,88.49,67.48,,153.23,64.9,0.81,608.0,351.1
store0030-RackTCA,48.76,47.38,68.85,88.39,67.51,,156.99,104.0,0.82,608.8,351.5
store0030-RackTCA,48.65,47.27,68.79,88.29,67.59,,152.42,105.9,0.83,607.1,350.6
store0030-RackTCA,48.65,47.27,68.79,88.29,67.59,,152.42,106.3,0.83,606.7,350.3
store0030-RackTCA,48.56,47.23,68.72,88.29,67.59,,160.88,105.5,0.83,607.4,350.7
store0030-RackTCA,48.25,46.86,68.65,88.36,67.59,,164.91,105.4,0.83,608.1,351.3
store0030-RackTCA,48.25,46.86,68.65,88.36,67.59,,164.91,105.2,0.83,607.3,350.7
store0030-RackTCA,48.38,46.86,68.59,88.49,67.48,,161.13,104.8,0.82,606.7,350.4
store0030-RackTCA,48.31,46.9,68.52,88.49,67.42,,158.99,104.2,0.82,607.5,350.9
store0030-RackTCA,48.2,47.19,68.5,88.59,67.37,,158.88,64.5,0.81,607.5,350.9
store0030-RackTCA,48.2,47.19,68.5,88.59,67.37,,158.88,64.4,0.81,609.0,351.7
store0030-RackTCA,48.07,46.14,68.5,88.69,67.33,,158.81,105.0,0.83,608.4,351.3
store0030-RackTCA,48.02,46.63,68.5,88.76,67.33,,151.83,107.1,0.83,607.9,351.1
store0030-RackTCA,48.02,46.63,68.5,88.76,67.33,,151.83,106.5,0.83,608.3,351.3
store0030-RackTCA,48.24,46.98,68.5,88.89,67.33,,160.47,105.7,0.83,606.5,350.3
store0030-RackTCA,48.58,47.5,68.58,88.79,67.33,,164.55,105.6,0.82,608.3,351.3
store0030-RackTCA,48.58,47.5,68.58,88.79,67.33,,164.55,105.0,0.82,606.4,350.3
store0030-RackTCA,48.58,47.52,68.61,88.97,67.33,,157.91,104.5,0.83,607.1,350.7
store0030-RackTCA,48.61,47.49,68.63,88.97,67.33,,159.17,55.0,0.81,608.9,351.7
store0030-RackTCA,48.67,47.53,68.67,88.86,67.33,,159.67,54.5,0.81,609.7,352.1
store0030-RackTCA,48.67,47.53,68.67,88.86,67.33,,159.67,103.8,0.82,609.4,351.9
store0030-RackTCA,48.74,47.46,68.74,88.99,67.33,,153.46,105.8,0.82,608.7,351.5
store0030-RackTCA,48.74,47.39,68.81,88.99,67.33,,161.17,106.1,0.83,608.8,351.6
store0030-RackTCA,48.74,47.39,68.81,88.99,67.33,,161.17,104.8,0.82,608.3,351.3
store0030-RackTCA,48.76,47.39,68.88,88.89,67.33,,166.08,93.8,0.82,609.8,352.2
store0030-RackTCA,48.78,47.19,68.95,88.79,67.33,,163.56,54.7,0.81,613.0,354.0
store0030-RackTCA,48.78,47.19,68.95,88.79,67.33,,163.56,64.3,0.8,612.0,353.5
store0030-RackTCA,48.78,47.16,69.01,88.79,67.33,,161.51,104.4,0.82,611.6,353.2
store0030-RackTCA,48.74,47.05,69.06,88.79,67.33,,145.99,54.6,0.82,612.8,353.9
store0030-RackTCA,48.61,46.73,69.13,88.79,67.33,,147.33,54.7,0.82,612.7,353.9
store0030-RackTCA,48.61,46.73,69.13,88.79,67.33,,147.33,105.2,0.82,611.8,353.3
store0030-RackTCA,48.69,46.79,69.15,88.66,67.33,,148.66,106.0,0.82,610.9,352.8
store0030-RackTCA,48.45,46.16,69.22,88.69,67.3,,148.24,95.2,0.82,612.6,353.6
store0030-RackTCA,48.45,46.16,69.22,88.69,67.3,,148.24,94.2,0.82,611.2,352.9
store0030-RackTCA,48.51,46.25,69.26,88.69,67.3,,158.25,64.2,0.81,611.4,353.0
store0030-RackTCA,48.42,46.14,69.24,88.79,67.24,,146.82,104.0,0.82,611.5,353.1
store0030-RackTCA,47.73,45.09,69.24,88.79,67.24,,140.47,54.4,0.81,611.4,353.0
store0030-RackTCA,47.73,45.09,69.24,88.79,67.24,,140.47,54.0,0.8,613.2,354.1
store0030-RackTCA,47.77,45.28,69.08,88.89,67.19,,143.29,94.9,0.82,613.5,354.2
store0030-RackTCA,47.98,45.83,69.12,88.76,67.19,,142.95,94.6,0.82,614.8,355.0
store0030-RackTCA,47.98,45.83,69.12,88.76,67.19,,142.95,54.4,0.81,612.6,353.8
store0030-RackTCA,48.51,46.63,69.04,88.76,67.19,,155.5,54.4,0.81,613.5,354.3
store0030-RackTCA,48.72,46.94,68.97,88.79,67.24,,152.06,94.1,0.82,612.8,353.8
store0030-RackTCA,48.72,46.94,68.97,88.79,67.24,,152.06,93.3,0.82,611.9,353.3
store0030-RackTCA,48.7,47.06,68.97,88.79,67.24,,140.07,63.0,0.8,613.4,354.2
store0030-RackTCA,48.58,47.33,68.85,88.99,67.24,,147.34,63.4,0.8,614.0,354.5
store0030-RackTCA,48.58,47.22,68.74,88.89,67.24,,151.47,94.1,0.83,613.9,354.5
store0030-RackTCA,48.58,47.22,68.74,88.89,67.24,,151.47,93.0,0.83,613.2,354.1
store0030-RackTCA,48.56,47.24,68.67,88.89,67.24,,146.55,54.3,0.82,615.1,355.2
store0030-RackTCA,48.56,47.46,68.52,88.79,67.19,,156.81,54.5,0.82,614.3,354.7
store0030-RackTCA,48.56,47.46,68.52,88.79,67.19,,156.81,103.4,0.82,612.3,353.6
store0030-RackTCA,48.38,47.29,68.49,89.09,67.19,,155.91,103.3,0.82,612.3,353.6
store0030-RackTCA,48.02,46.11,68.54,88.99,67.19,,150.3,54.2,0.8,614.2,354.7
store0030-RackTCA,47.84,45.87,68.54,88.99,67.19,,153.63,54.1,0.81,613.7,354.4
store0030-RackTCA,47.84,45.87,68.54,88.99,67.19,,153.63,94.6,0.82,613.9,354.4
store0030-RackTCA,48.11,46.79,68.5,88.99,67.19,,147.25,94.9,0.82,613.9,354.6
store0030-RackTCA,48.33,47.23,68.52,88.99,67.19,,156.83,54.8,0.8,614.3,354.9
store0030-RackTCA,48.33,47.23,68.52,88.99,67.19,,156.83,54.8,0.81,613.4,354.2
store0030-RackTCA,48.47,47.28,68.52,88.99,67.24,,157.89,103.1,0.82,612.2,353.6
store0030-RackTCA,48.63,47.38,68.59,89.09,67.24,,144.41,103.7,0.82,613.5,354.3
store0030-RackTCA,48.72,47.65,68.63,89.09,67.24,,149.38,54.7,0.8,614.1,354.6
store0030-RackTCA,48.72,47.65,68.63,89.09,67.24,,149.38,54.8,0.81,615.1,355.3
store0030-RackTCA,48.79,47.81,68.67,89.17,67.3,,156.69,104.8,0.82,612.1,353.5
store0030-RackTCA,48.74,47.68,68.72,89.27,67.33,,151.41,105.5,0.82,614.2,354.7
store0030-RackTCA,48.74,47.68,68.72,89.27,67.33,,151.41,65.4,0.81,613.8,354.4
store0030-RackTCA,48.87,47.74,68.79,89.07,67.37,,156.16,105.8,0.82,613.1,354.0
store0030-RackTCA,48.9,47.72,68.79,88.89,67.42,,157.86,104.6,0.82,613.9,354.4
store0030-RackTCA,48.9,47.72,68.79,88.89,67.42,,157.86,54.6,0.82,614.7,354.9
store0030-RackTCA,48.9,47.44,68.94,88.79,67.48,,152.06,54.4,0.82,614.8,355.0
store0030-RackTCA,48.92,47.15,68.99,88.69,67.51,,152.83,104.2,0.82,613.9,354.5
store0030-RackTCA,48.78,47.1,69.03,88.59,67.59,,151.72,104.4,0.82,613.1,354.0
store0030-RackTCA,48.78,47.1,69.03,88.59,67.59,,151.72,64.9,0.81,614.4,354.8
store0030-RackTCA,48.88,47.09,69.13,88.59,67.59,,158.29,55.3,0.81,614.3,354.8
store0030-RackTCA,48.88,46.86,69.15,88.66,67.59,,151.9,95.2,0.82,614.5,354.7
store0030-RackTCA,48.79,46.86,69.17,88.56,67.64,,149.43,104.6,0.82,612.0,353.4
store0030-RackTCA,48.79,46.86,69.17,88.56,67.64,,149.43,103.5,0.82,612.2,353.5
store0030-RackTCA,48.79,46.74,69.24,88.69,67.64,,154.26,95.4,0.82,613.4,354.2
store0030-RackTCA,48.81,46.46,69.28,88.49,67.64,,154.49,55.1,0.81,614.2,354.7
store0030-RackTCA,48.81,46.46,69.28,88.49,67.64,,154.49,105.8,0.82,614.4,354.8
store0030-RackTCA,48.54,46.31,69.3,88.46,67.59,,154.0,105.8,0.82,614.3,354.7
store0030-RackTCA,48.38,45.68,69.3,88.46,67.59,,152.04,55.1,0.82,615.4,355.4
store0030-RackTCA,48.38,45.68,69.3,88.46,67.59,,152.04,54.8,0.82,617.7,356.7
store0030-RackTCA,47.95,45.56,69.1,88.46,67.59,,155.07,105.5,0.82,614.3,354.7
store0030-RackTCA,48.16,45.96,69.06,88.59,67.51,,151.25,105.9,0.82,615.0,355.1
store0030-RackTCA,48.18,46.25,69.04,88.69,67.51,,154.83,54.8,0.8,616.1,355.7
store0030-RackTCA,48.18,46.25,69.04,88.69,67.51,,154.83,54.5,0.8,615.5,355.4
store0030-RackTCA,48.45,46.65,68.94,88.49,67.48,,158.4,95.3,0.82,616.5,356.0
store0030-RackTCA,48.33,46.71,68.94,88.49,67.48,,145.09,95.3,0.82,614.7,355.0
store0030-RackTCA,48.33,46.71,68.94,88.49,67.48,,145.09,63.9,0.8,617.4,356.5
store0030-RackTCA,48.34,46.93,68.77,88.49,67.42,,149.13,63.9,0.8,616.3,355.9
store0030-RackTCA,48.51,47.23,68.68,88.49,67.33,,144.99,95.3,0.82,614.9,355.1
store0030-RackTCA,48.51,47.23,68.68,88.49,67.33,,144.99,94.1,0.82,615.2,355.2
store0030-RackTCA,48.56,47.46,68.67,88.79,67.33,,145.94,54.2,0.8,616.6,356.1
store0030-RackTCA,48.29,47.09,68.54,88.89,67.33,,152.19,54.1,0.8,617.0,356.4
store0030-RackTCA,48.54,47.53,68.58,88.97,67.33,,146.08,54.1,0.8,616.9,356.3
store0030-RackTCA,48.54,47.53,68.58,88.97,67.33,,146.08,54.4,0.8,615.9,355.7
store0030-RackTCA,48.54,47.38,68.56,89.09,67.24,,136.02,54.7,0.8,617.5,356.6
store0030-RackTCA,48.6,47.53,68.56,89.09,67.24,,131.23,55.0,0.8,617.7,356.8
store0030-RackTCA,48.6,47.53,68.56,89.09,67.24,,131.23,55.1,0.81,615.4,355.4
store0030-RackTCA,48.31,46.72,68.56,89.19,67.19,,129.63,96.4,0.82,615.8,355.6
store0030-RackTCA,48.07,46.96,68.56,89.19,67.19,,128.73,95.7,0.82,616.5,356.1
store0030-RackTCA,48.07,47.23,68.58,89.19,67.14,,135.52,54.9,0.8,616.8,356.2
store0030-RackTCA,48.07,47.23,68.58,89.19,67.14,,135.52,94.7,0.82,615.6,355.5
store0030-RackTCA,48.47,47.25,68.59,89.19,67.14,,139.3,54.7,0.8,616.0,355.8
store0030-RackTCA,48.54,47.45,68.61,89.29,67.08,,136.24,54.6,0.8,616.5,356.1
store0030-RackTCA,48.54,47.45,68.61,89.29,67.08,,136.24,94.4,0.82,614.4,354.9
store0030-RackTCA,48.61,47.4,68.67,89.29,67.08,,131.05,93.8,0.82,615.1,355.3
store0030-RackTCA,48.61,47.16,68.72,89.29,66.97,,134.89,53.8,0.8,617.3,356.3
store0030-RackTCA,48.61,47.16,68.72,89.29,66.97,,134.89,54.2,0.8,616.9,356.2
store0030-RackTCA,48.52,47.1,68.76,89.29,66.94,,142.45,54.2,0.8,616.0,355.7
store0030-RackTCA,48.52,46.95,68.81,89.39,66.88,,139.51,54.4,0.8,616.1,355.8
store0030-RackTCA,48.43,46.62,68.88,89.39,66.83,,134.6,54.6,0.8,616.4,355.9
store0030-RackTCA,48.43,46.62,68.88,89.39,66.83,,134.6,95.9,0.82,614.4,354.8
store0030-RackTCA,48.42,46.56,68.92,89.57,66.7,,131.05,95.1,0.82,615.7,355.6
store0030-RackTCA,48.4,46.56,68.97,90.09,66.58,,136.49,54.4,0.8,615.5,355.5
store0030-RackTCA,48.4,46.56,68.97,90.09,66.58,,136.49,54.1,0.8,616.6,356.0
store0030-RackTCA,48.36,46.31,69.03,90.29,66.63,,144.27,93.6,0.81,616.0,355.8
store0030-RackTCA,48.31,46.3,69.06,90.29,66.63,,135.07,92.7,0.82,615.8,355.6
store0030-RackTCA,48.31,46.3,69.06,90.29,66.63,,135.07,53.7,0.8,617.4,356.5
store0030-RackTCA,48.31,46.12,69.12,90.29,66.76,,131.23,53.6,0.8,616.1,355.8
store0030-RackTCA,48.29,45.97,69.15,90.29,66.79,,139.86,53.7,0.8,616.0,355.8
store0030-RackTCA,48.22,45.73,69.21,89.59,67.03,,140.23,53.5,0.8,615.7,355.5
store0030-RackTCA,48.22,45.73,69.21,89.59,67.03,,140.23,54.0,0.8,616.9,356.3
store0030-RackTCA,48.24,45.86,69.21,89.19,67.14,,132.46,54.5,0.8,616.4,355.9
store0030-RackTCA,48.25,45.86,69.22,89.49,67.3,,130.8,54.6,0.8,616.1,355.8
store0030-RackTCA,48.25,45.86,69.22,89.49,67.3,,130.8,54.9,0.8,615.8,355.6
store0030-RackTCA,48.25,45.77,69.19,88.99,67.33,,129.78,54.9,0.81,615.5,355.5
store0030-RackTCA,48.31,46.09,69.19,88.69,67.33,,127.72,54.9,0.81,616.3,355.9
store0030-RackTCA,48.51,46.39,69.17,88.69,67.33,,126.16,95.8,0.82,614.0,354.7
store0030-RackTCA,48.51,46.39,69.17,88.69,67.33,,126.16,95.2,0.82,613.8,354.5
store0030-RackTCA,48.56,46.5,69.13,89.09,67.42,,132.24,55.0,0.8,616.5,356.0
store0030-RackTCA,48.58,46.57,69.13,88.49,67.51,,141.42,54.5,0.8,615.4,355.4
store0030-RackTCA,48.58,46.57,69.13,88.49,67.51,,141.42,94.6,0.82,614.9,355.1
store0030-RackTCA,48.67,46.7,69.13,88.29,67.64,,134.74,93.7,0.82,614.6,355.0
store0030-RackTCA,48.72,47.05,69.15,88.29,67.68,,132.3,54.2,0.8,617.3,356.5
store0030-RackTCA,48.72,47.05,69.15,88.29,67.68,,132.3,53.9,0.8,616.3,355.9
store0030-RackTCA,48.94,47.03,69.15,88.29,67.73,,141.06,53.7,0.8,617.3,356.5
store0030-RackTCA,48.81,46.85,69.17,88.29,67.82,,140.9,53.6,0.8,616.0,355.7
store0030-RackTCA,48.69,46.65,69.17,87.79,67.91,,136.44,54.4,0.8,617.1,356.4
store0030-RackTCA,48.69,46.65,69.17,87.79,67.91,,136.44,54.3,0.8,615.2,355.3
store0030-RackTCA,48.65,46.7,69.19,87.29,68.07,,133.39,54.8,0.8,615.5,355.5
store0030-RackTCA,48.54,46.36,69.19,87.29,68.22,,131.79,54.9,0.8,615.5,355.4
store0030-RackTCA,48.54,46.36,69.19,87.29,68.22,,131.79,55.0,0.8,616.1,355.8
store0030-RackTCA,48.54,46.26,69.19,87.08,68.16,,130.15,54.8,0.81,615.3,355.3
store0030-RackTCA,48.38,46.33,69.17,86.88,68.16,,128.25,52.6,0.8,616.2,355.9
store0030-RackTCA,48.15,45.82,69.15,86.88,68.16,,126.7,53.2,0.8,615.4,355.4
store0030-RackTCA,48.15,45.82,69.15,86.88,68.16,,126.7,53.3,0.8,614.9,355.1
store0030-RackTCA,48.15,45.82,69.13,86.88,68.13,,124.34,53.3,0.8,614.9,355.1
store0030-RackTCA,48.15,45.86,69.13,86.98,68.13,,121.3,54.3,0.8,615.4,355.4
store0030-RackTCA,48.15,45.86,69.13,86.98,68.13,,121.3,54.3,0.8,616.2,355.9
store0030-RackTCA,48.09,45.41,69.12,86.98,68.07,,119.23,63.9,0.8,616.8,356.2
store0030-RackTCA,48.0,45.71,69.1,87.08,68.02,,118.04,64.8,0.8,617.6,356.7
store0030-RackTCA,48.0,45.71,69.1,87.08,68.02,,118.04,96.9,0.83,615.3,355.3
store0030-RackTCA,48.13,45.69,69.1,86.88,68.02,,117.7,96.3,0.83,615.3,355.2
store0030-RackTCA,48.22,46.36,69.1,86.81,68.02,,123.15,55.1,0.82,615.2,355.3
store0030-RackTCA,48.45,47.0,69.1,86.71,68.02,,138.25,64.9,0.81,615.0,355.1
store0030-RackTCA,48.45,47.0,69.1,86.71,68.02,,138.25,104.7,0.82,615.4,355.3
store0030-RackTCA,48.52,46.48,69.08,86.71,68.02,,137.46,54.9,0.81,614.8,355.0
store0030-RackTCA,48.88,46.96,69.1,87.08,68.02,,130.75,54.8,0.8,615.7,355.6
store0030-RackTCA,48.88,46.96,69.1,87.08,68.02,,130.75,105.1,0.82,615.1,355.2
store0030-RackTCA,48.97,47.24,69.15,86.78,68.07,,130.75,105.1,0.82,614.7,355.0
store0030-RackTCA,48.99,47.19,69.17,86.61,68.13,,133.39,55.3,0.81,615.0,355.2
store0030-RackTCA,48.96,47.09,69.19,86.48,68.13,,142.18,54.9,0.81,615.3,355.4
store0030-RackTCA,48.96,47.09,69.19,86.48,68.13,,142.18,104.9,0.82,614.1,354.7
store0030-RackTCA,48.96,46.95,69.22,86.48,68.13,,135.5,105.3,0.82,614.9,355.2
store0030-RackTCA,48.88,46.93,69.22,86.48,68.02,,141.51,54.9,0.82,615.8,355.7
store0030-RackTCA,48.88,46.93,69.22,86.48,68.02,,141.51,54.8,0.82,616.1,355.7
store0030-RackTCA,48.88,46.85,69.26,86.48,68.07,,140.97,104.5,0.82,614.2,354.6
store0030-RackTCA,48.42,46.17,69.26,85.91,68.13,,137.05,104.9,0.82,614.4,354.7
store0030-RackTCA,48.42,46.17,69.26,85.91,68.13,,137.05,55.4,0.81,615.9,355.6
store0030-RackTCA,48.13,45.71,69.19,85.68,68.13,,144.82,54.9,0.81,616.1,355.7
store0030-RackTCA,47.82,45.34,69.1,85.81,68.16,,146.12,104.8,0.82,616.0,355.6
store0030-RackTCA,48.0,45.77,68.97,85.61,68.16,,136.83,106.1,0.82,616.6,356.0
store0030-RackTCA,48.0,45.77,68.97,85.61,68.16,,136.83,55.5,0.8,616.9,356.2
store0030-RackTCA,48.09,46.35,69.01,85.41,68.02,,142.9,96.0,0.82,614.2,354.7
store0030-RackTCA,48.65,46.9,69.01,85.41,67.96,,141.78,65.1,0.8,617.3,356.4
store0030-RackTCA,48.65,46.9,69.01,85.41,67.96,,141.78,105.7,0.82,615.3,355.2
store0030-RackTCA,48.69,47.23,68.86,85.68,67.96,,142.09,55.3,0.82,615.0,355.1
store0030-RackTCA,48.49,47.0,68.77,85.58,67.96,,138.11,96.5,0.83,615.1,355.2
store0030-RackTCA,48.27,46.84,68.65,85.51,67.96,,140.23,107.3,0.82,614.5,354.8
store0030-RackTCA,48.27,46.84,68.65,85.51,67.96,,140.23,106.9,0.82,615.5,355.4
store0030-RackTCA,47.89,46.36,68.52,85.71,67.91,,142.05,97.0,0.82,616.1,355.8
store0030-RackTCA,47.95,46.59,68.45,85.78,67.82,,149.04,97.4,0.82,616.1,355.6
store0030-RackTCA,47.95,46.59,68.45,85.78,67.82,,149.04,30.9,0.82,615.9,355.6
store0030-RackTCA,47.55,45.91,68.43,85.88,67.82,,147.94,107.6,0.82,615.7,355.5
store0030-RackTCA,47.59,45.93,68.47,86.08,67.82,,148.05,98.2,0.82,615.7,355.5
store0030-RackTCA,47.59,45.93,68.47,86.08,67.82,,148.05,98.3,0.82,616.8,356.1
store0030-RackTCA,47.32,45.34,68.47,86.18,67.73,,148.95,108.0,0.82,615.1,355.1
store0030-RackTCA,47.35,45.52,68.47,86.18,67.73,,151.59,107.9,0.82,615.3,355.2
store0030-RackTCA,48.0,47.15,68.54,86.11,67.68,,152.92,97.9,0.83,615.2,355.2
store0030-RackTCA,48.0,47.15,68.54,86.11,67.68,,152.92,97.1,0.83,613.4,354.2
store0030-RackTCA,48.51,47.3,68.59,85.98,67.68,,152.26,106.0,0.82,614.2,354.6
store0030-RackTCA,48.56,47.38,68.63,85.98,67.64,,151.75,106.4,0.82,613.7,354.4
store0030-RackTCA,48.56,47.38,68.63,85.98,67.64,,151.75,97.6,0.83,614.0,354.6
store0030-RackTCA,48.76,47.65,68.67,85.91,67.64,,153.18,96.7,0.83,615.1,355.2
store0030-RackTCA,48.7,47.6,68.7,85.81,67.64,,155.07,106.4,0.82,614.6,355.0
store0030-RackTCA,48.72,47.6,68.7,85.71,67.64,,155.07,106.4,0.82,614.9,355.1
store0030-RackTCA,48.72,47.39,68.83,85.71,67.68,,156.42,107.2,0.82,615.4,355.4
store0030-RackTCA,48.6,47.03,68.86,85.68,67.59,,154.31,107.0,0.82,615.9,355.7
store0030-RackTCA,48.6,46.98,68.92,85.68,67.48,,154.45,107.4,0.82,615.8,355.5
store0030-RackTCA,48.6,46.98,68.92,85.68,67.48,,154.45,107.4,0.83,610.8,352.7
store0030-RackTCA,48.6,46.85,68.95,85.68,67.37,,156.45,107.2,0.83,609.4,352.0
store0030-RackTCA,48.6,46.71,69.03,85.78,67.33,,157.48,107.3,0.83,610.1,352.3
store0030-RackTCA,48.6,46.71,69.03,85.78,67.33,,157.48,107.3,0.83,610.8,352.7
store0030-RackTCA,48.56,46.55,69.08,85.88,67.3,,157.35,106.5,0.83,610.1,352.3
store0030-RackTCA,48.58,46.42,69.1,86.01,67.19,,156.63,105.6,0.82,611.5,353.1
store0030-RackTCA,48.51,46.26,69.21,85.91,67.19,,156.11,105.8,0.82,610.4,352.5
store0030-RackTCA,48.51,46.26,69.21,85.91,67.19,,156.11,96.1,0.83,610.9,352.7
store0030-RackTCA,48.36,45.81,69.22,85.61,67.24,,157.77,94.8,0.82,610.5,352.5
store0030-RackTCA,48.33,45.95,69.24,85.61,67.24,,157.41,64.2,0.81,610.8,352.7
store0030-RackTCA,48.33,45.95,69.24,85.61,67.24,,157.41,64.6,0.81,610.3,352.5
store0030-RackTCA,48.33,45.48,69.28,85.51,67.33,,153.14,105.5,0.82,612.9,354.0
store0030-RackTCA,48.11,45.23,69.31,85.41,67.33,,142.74,107.2,0.82,611.3,353.1
store0030-RackTCA,47.5,44.5,69.31,85.0,67.3,,144.66,106.8,0.82,612.1,353.6
store0030-RackTCA,47.5,44.5,69.31,85.0,67.3,,144.66,106.1,0.82,610.5,352.5
store0030-RackTCA,47.89,45.75,69.19,84.7,67.3,,150.1,96.2,0.83,610.6,352.7
store0030-RackTCA,48.43,46.38,69.13,84.7,67.37,,150.12,54.7,0.81,610.6,352.6
store0030-RackTCA,48.43,46.38,69.13,84.7,67.37,,150.12,63.8,0.81,608.9,351.6
store0030-RackTCA,48.65,46.69,69.06,84.5,67.33,,148.8,104.1,0.82,608.7,351.5
store0030-RackTCA,48.56,46.86,68.97,84.1,67.33,,142.88,105.4,0.82,609.5,352.0
store0030-RackTCA,48.56,46.86,68.97,84.1,67.33,,142.88,105.8,0.83,608.6,351.4
store0030-RackTCA,48.67,46.9,68.97,84.23,67.33,,144.21,55.5,0.82,610.6,352.6
store0030-RackTCA,48.4,46.72,68.92,84.03,67.33,,151.74,55.0,0.82,610.4,352.6
store0030-RackTCA,48.45,46.96,68.77,83.7,67.37,,150.55,105.5,0.82,607.7,351.0
store0030-RackTCA,48.45,46.96,68.77,83.7,67.37,,150.55,105.4,0.82,607.9,351.1
store0030-RackTCA,48.29,46.82,68.67,83.7,67.37,,139.21,95.0,0.83,608.5,351.4
store0030-RackTCA,48.16,46.37,68.65,83.5,67.48,,144.5,54.0,0.81,608.4,351.4
store0030-RackTCA,48.16,46.37,68.65,83.5,67.48,,144.5,63.9,0.81,609.6,352.1
store0030-RackTCA,47.89,46.15,68.54,83.3,67.51,,145.76,105.4,0.82,610.2,352.5
store0030-RackTCA,47.7,46.23,68.45,83.4,67.51,,141.39,56.2,0.81,610.6,352.6
store0030-RackTCA,47.7,46.23,68.45,83.4,67.51,,141.39,55.6,0.81,610.3,352.4
store0030-RackTCA,47.84,46.42,68.58,83.4,67.51,,143.22,105.9,0.83,608.3,351.3
store0030-RackTCA,47.39,45.04,68.5,83.6,67.37,,146.12,106.0,0.82,607.4,350.9
store0030-RackTCA,47.5,45.71,68.49,83.6,67.37,,143.82,96.2,0.83,608.5,351.4
store0030-RackTCA,47.5,45.71,68.49,83.6,67.37,,143.82,95.7,0.84,608.4,351.4
store0030-RackTCA,47.79,46.22,68.49,83.6,67.33,,147.88,104.4,0.82,607.1,350.6
store0030-RackTCA,48.36,47.18,68.52,83.7,67.33,,149.83,64.2,0.81,608.1,351.2
store0030-RackTCA,48.36,47.18,68.52,83.7,67.33,,149.83,54.6,0.81,607.0,350.6
store0030-RackTCA,48.22,46.7,68.56,83.5,67.33,,149.97,94.7,0.83,604.9,349.5
store0030-RackTCA,48.43,47.18,68.61,83.5,67.42,,143.6,94.3,0.83,605.1,349.6
store0030-RackTCA,48.72,47.58,68.65,83.4,67.42,,146.91,55.1,0.82,606.3,350.3
store0030-RackTCA,48.72,47.58,68.65,83.4,67.42,,146.91,65.1,0.81,606.9,350.7
store0030-RackTCA,48.74,47.62,68.68,83.4,67.37,,153.21,105.7,0.83,603.3,348.6
store0030-RackTCA,48.63,47.29,68.72,83.4,67.33,,146.41,96.1,0.83,603.4,348.7
store0030-RackTCA,48.63,47.29,68.72,83.4,67.33,,146.41,94.3,0.83,603.1,348.5
store0030-RackTCA,48.4,46.71,68.86,84.3,67.08,,145.67,54.4,0.81,604.2,349.2
store0030-RackTCA,48.61,46.82,68.88,84.5,67.03,,150.6,53.8,0.81,603.8,349.0
store0030-RackTCA,48.61,46.82,68.88,84.5,67.03,,150.6,102.6,0.82,607.9,351.3
store0030-RackTCA,48.58,46.77,68.92,84.7,66.97,,143.76,103.6,0.82,607.2,350.9
store0030-RackTCA,48.47,46.59,68.94,84.9,66.88,,145.15,55.1,0.82,608.9,351.9
store0030-RackTCA,48.45,46.47,68.99,85.0,66.94,,145.8,55.0,0.82,608.9,351.9
store0030-RackTCA,48.45,46.47,68.99,85.0,66.94,,145.8,96.3,0.83,607.7,351.2
store0030-RackTCA,48.38,46.36,69.03,85.51,66.94,,142.95,105.1,0.82,608.1,351.3
store0030-RackTCA,48.27,46.07,69.06,85.68,67.08,,150.35,104.8,0.82,611.3,353.2
store0030-RackTCA,48.27,46.07,69.06,85.68,67.08,,150.35,95.0,0.82,611.6,353.4
store0030-RackTCA,48.33,46.02,69.1,85.58,67.14,,155.08,94.8,0.82,611.3,353.2
store0030-RackTCA,48.25,45.78,69.15,85.58,67.19,,155.03,64.4,0.81,612.6,353.9
store0030-RackTCA,48.15,45.8,69.15,85.41,67.24,,154.27,104.7,0.82,611.2,353.2
store0030-RackTCA,48.15,45.8,69.15,85.41,67.24,,154.27,105.1,0.82,610.6,352.8
store0030-RackTCA,48.11,45.69,69.19,85.18,67.37,,152.01,105.4,0.82,612.2,353.7
store0030-RackTCA,48.13,45.77,69.22,85.3,67.37,,157.35,106.1,0.82,611.9,353.6
store0030-RackTCA,48.13,45.77,69.22,85.3,67.37,,157.35,106.5,0.82,610.6,352.7
store0030-RackTCA,48.13,45.82,69.26,85.51,67.42,,161.82,106.7,0.83,609.5,352.1
store0030-RackTCA,48.24,45.75,69.28,85.51,67.59,,162.18,107.1,0.83,609.4,352.2
store0030-RackTCA,48.24,45.75,69.28,85.51,67.59,,162.18,107.7,0.83,608.0,351.4
store0030-RackTCA,48.2,45.73,69.3,85.0,67.64,,160.61,107.9,0.83,610.7,352.9
store0030-RackTCA,47.93,45.81,69.21,84.78,67.91,,159.3,108.7,0.83,611.0,353.0
store0030-RackTCA,48.49,46.4,69.15,84.6,67.96,,161.76,108.8,0.83,610.1,352.5
store0030-RackTCA,48.49,46.4,69.15,84.6,67.96,,161.76,108.7,0.83,610.0,352.4
store0030-RackTCA,49.1,47.26,69.19,84.3,68.16,,161.38,108.5,0.83,609.4,352.1
store0030-RackTCA,49.17,47.69,69.19,83.9,68.29,,159.69,108.3,0.83,607.9,351.2
store0030-RackTCA,49.17,47.69,69.19,83.9,68.29,,159.69,108.8,0.83,607.7,351.2
store0030-RackTCA,49.37,48.06,69.06,84.0,68.4,,159.26,109.2,0.83,606.7,350.6
store0030-RackTCA,49.21,47.92,69.12,83.8,68.45,,161.8,108.4,0.83,605.9,350.2
store0030-RackTCA,49.21,47.92,69.12,83.8,68.45,,161.8,108.1,0.83,606.3,350.5
store0030-RackTCA,49.05,47.66,69.08,83.8,68.59,,162.7,108.1,0.83,605.7,349.9
store0030-RackTCA,49.06,47.51,69.03,83.8,68.65,,160.99,108.2,0.83,607.4,350.9
store0030-RackTCA,48.96,47.38,68.94,84.2,68.74,,159.03,108.3,0.83,607.7,351.0
store0030-RackTCA,48.96,47.38,68.94,84.2,68.74,,159.03,108.5,0.83,606.9,350.5
store0030-RackTCA,48.58,47.12,68.83,84.33,68.77,,159.67,98.3,0.83,608.1,351.3
store0030-RackTCA,48.38,46.4,68.92,84.38,68.83,,161.67,97.7,0.83,609.8,352.3
store0030-RackTCA,48.38,46.4,68.92,84.38,68.83,,161.67,107.1,0.83,607.7,351.0
store0030-RackTCA,48.38,46.88,68.74,84.38,68.94,,162.21,107.5,0.83,608.1,351.2
store0030-RackTCA,48.11,46.28,68.72,84.0,69.17,,160.34,108.0,0.83,608.4,351.4
store0030-RackTCA,48.11,46.28,68.72,84.0,69.17,,160.34,108.2,0.83,607.3,350.8
store0030-RackTCA,48.25,46.28,68.68,83.7,69.28,,159.85,108.4,0.83,607.4,350.8
store0030-RackTCA,48.04,46.43,68.59,83.7,69.4,,161.44,108.1,0.83,607.3,350.8
store0030-RackTCA,47.91,46.31,68.61,83.5,69.51,,161.47,108.0,0.83,607.3,350.8
store0030-RackTCA,47.91,46.31,68.61,83.5,69.51,,161.47,108.4,0.83,607.6,351.1
store0030-RackTCA,48.15,46.1,68.65,83.3,69.66,,160.77,108.5,0.83,607.3,350.7
store0030-RackTCA,47.79,46.07,68.65,82.8,69.84,,160.12,99.3,0.84,607.2,350.7
store0030-RackTCA,47.79,46.07,68.65,82.8,69.84,,160.12,98.9,0.84,606.8,350.4
store0030-RackTCA,47.59,45.98,68.65,82.7,69.93,,161.22,107.9,0.83,606.1,350.1
store0030-RackTCA,47.73,45.85,68.7,82.5,70.07,,162.79,108.0,0.83,606.4,350.4
store0030-RackTCA,48.16,46.47,68.74,81.59,70.25,,162.23,108.1,0.83,606.2,350.4
store0030-RackTCA,48.16,46.47,68.74,81.59,70.25,,162.23,108.6,0.83,606.0,350.2
store0030-RackTCA,48.25,46.5,68.79,81.39,70.34,,161.02,109.0,0.83,603.3,348.7
store0030-RackTCA,48.31,46.56,68.88,81.39,70.45,,160.48,99.6,0.83,604.3,348.9
store0030-RackTCA,48.31,46.56,68.88,81.39,70.45,,160.48,99.3,0.83,605.6,350.0
store0030-RackTCA,48.42,46.56,68.92,81.29,70.65,,161.89,109.0,0.83,604.9,349.4
store0030-RackTCA,48.45,46.32,68.97,80.99,70.72,,163.65,108.8,0.83,604.7,349.3
store0030-RackTCA,48.45,46.32,68.97,80.99,70.72,,163.65,99.4,0.83,607.5,350.9
store0030-RackTCA,48.45,46.17,69.12,80.89,70.81,,162.86,99.1,0.83,607.0,350.6
store0030-RackTCA,48.36,46.21,69.22,80.32,71.11,,161.04,109.4,0.83,606.4,350.2
store0030-RackTCA,48.36,46.21,69.22,80.32,71.11,,161.04,110.4,0.83,606.8,350.5
store0030-RackTCA,48.52,46.1,69.33,80.29,71.15,,163.58,109.6,0.83,606.6,350.4
store0030-RackTCA,48.43,45.99,69.37,80.29,71.22,,165.2,109.1,0.83,605.3,349.7
store0030-RackTCA,48.4,45.96,69.39,79.51,71.4,,164.07,99.6,0.84,607.3,350.9
store0030-RackTCA,48.4,45.96,69.39,79.51,71.4,,164.07,99.2,0.84,607.1,351.0
store0030-RackTCA,48.31,45.59,69.42,79.61,71.47,,162.41,108.9,0.83,606.7,350.6
store0030-RackTCA,48.6,46.01,69.42,79.59,71.56,,162.46,109.3,0.83,607.1,350.8
store0030-RackTCA,48.6,46.01,69.42,79.59,71.56,,162.46,110.0,0.83,606.1,350.2
store0030-RackTCA,48.67,46.45,69.35,78.99,71.62,,164.41,99.6,0.83,606.0,350.2
store0030-RackTCA,48.83,46.99,69.37,78.81,71.82,,166.98,99.2,0.83,606.5,350.4
store0030-RackTCA,49.1,47.06,69.4,78.01,71.87,,166.32,108.6,0.83,604.8,349.4
store0030-RackTCA,49.1,47.06,69.4,78.01,71.87,,166.32,109.2,0.83,604.2,349.2
store0030-RackTCA,49.1,47.14,69.4,77.71,72.12,,163.17,109.9,0.83,605.1,349.5
store0030-RackTCA,49.1,47.09,69.4,77.48,72.28,,161.69,110.5,0.83,605.5,349.8
store0030-RackTCA,49.1,47.09,69.4,77.48,72.28,,161.69,110.6,0.83,604.5,349.2
store0030-RackTCA,48.78,46.8,69.21,76.38,72.57,,162.28,110.4,0.83,603.0,348.4
store0030-RackTCA,48.47,46.69,69.15,76.58,72.68,,167.36,109.9,0.83,603.8,348.8
store0030-RackTCA,48.47,46.69,69.15,76.58,72.68,,167.36,110.4,0.84,603.3,348.6
store0030-RackTCA,48.72,46.77,69.24,77.01,72.82,,164.91,100.8,0.84,604.3,349.3
store0030-RackTCA,48.43,46.59,69.13,77.01,72.97,,162.19,131.7,0.84,604.0,349.1
store0030-RackTCA,48.6,46.68,69.19,77.01,72.97,,167.49,66.0,0.82,605.3,349.8
store0030-RackTCA,48.6,46.68,69.19,77.01,72.97,,167.49,91.8,0.82,604.0,349.1
store0030-RackTCA,48.51,46.54,69.12,76.28,73.08,,170.37,131.0,0.84,603.8,349.0
store0030-RackTCA,48.51,46.54,69.12,76.28,73.08,,170.37,127.5,0.84,602.1,348.0
store0030-RackTCA,48.38,46.48,69.08,76.28,73.17,,164.3,82.4,0.82,604.6,349.4
store0030-RackTCA,48.38,46.26,69.04,76.18,73.31,,165.94,57.3,0.83,603.2,348.6
store0030-RackTCA,48.13,46.32,69.01,76.18,73.36,,157.62,108.8,0.83,601.6,347.7
store0030-RackTCA,48.13,46.32,69.01,76.18,73.36,,157.62,137.1,0.83,598.7,345.9
store0030-RackTCA,48.27,46.42,68.94,75.98,73.45,,153.48,56.1,0.82,601.0,347.2
store0030-RackTCA,48.27,46.01,68.97,74.2,73.65,,161.85,83.1,0.82,600.4,347.0
store0030-RackTCA,48.27,46.01,68.97,74.2,73.65,,161.85,66.3,0.82,600.5,347.1
store0030-RackTCA,48.18,46.36,68.86,74.2,73.65,,158.61,142.7,0.84,598.9,346.1
store0030-RackTCA,48.31,46.57,68.92,74.3,73.89,,153.05,130.0,0.84,599.9,346.8
store0030-RackTCA,48.31,46.57,68.92,73.7,73.89,,153.05,56.4,0.82,601.6,347.6
store0030-RackTCA,48.31,46.81,68.95,73.7,73.9,,157.8,99.1,0.84,600.9,347.2
store0030-RackTCA,48.49,46.83,68.88,73.4,73.99,,155.07,99.1,0.83,601.5,347.6
store0030-RackTCA,48.56,47.28,68.88,72.89,74.14,,152.83,57.5,0.82,603.1,348.5
store0030-RackTCA,48.56,47.28,68.88,72.89,74.14,,152.83,57.6,0.83,599.7,346.6
store0030-RackTCA,48.85,47.25,68.9,73.6,74.14,,151.59,101.4,0.84,598.9,346.1
store0030-RackTCA,48.61,47.37,68.79,72.29,74.17,,143.6,103.3,0.84,597.9,345.5
store0030-RackTCA,48.61,47.37,68.79,72.29,74.17,,143.6,88.4,0.83,598.6,345.9
store0030-RackTCA,48.33,47.19,68.68,71.09,74.26,,146.77,57.9,0.83,600.9,347.3
store0030-RackTCA,48.42,46.94,68.74,71.62,74.39,,152.51,99.6,0.83,605.3,349.8
store0030-RackTCA,48.42,46.77,68.74,72.19,74.39,,149.63,90.2,0.84,606.1,350.2
store0030-RackTCA,48.42,46.77,68.74,72.19,74.39,,149.63,90.2,0.85,605.7,350.0
store0030-RackTCA,48.29,46.76,68.72,71.52,74.52,,149.25,85.2,0.83,606.5,350.4
store0030-RackTCA,48.29,46.74,68.59,71.59,74.66,,151.18,85.0,0.83,605.5,350.1
store0030-RackTCA,48.29,46.74,68.59,71.59,74.66,,151.18,136.5,0.84,603.2,348.8
store0030-RackTCA,48.06,46.47,68.63,71.79,74.77,,145.85,132.0,0.84,602.2,348.1
store0030-RackTCA,48.06,46.52,68.7,71.42,74.8,,156.27,57.3,0.83,604.0,349.2
store0030-RackTCA,48.06,46.52,68.7,71.42,74.8,,156.27,109.2,0.83,609.3,352.2
store0030-RackTCA,48.13,46.28,68.61,70.99,74.86,,152.67,111.1,0.83,608.7,351.9
store0030-RackTCA,48.2,46.61,68.61,70.19,74.86,,148.24,135.3,0.84,609.2,352.1
store0030-RackTCA,48.38,46.89,68.74,70.79,74.86,,153.95,86.8,0.82,607.0,351.0
store0030-RackTCA,48.38,46.89,68.74,70.79,74.86,,153.95,58.1,0.82,608.5,351.8
store0030-RackTCA,48.38,46.56,68.79,71.59,74.95,,159.39,142.0,0.83,605.6,350.1
store0030-RackTCA,48.27,46.27,68.88,70.69,75.04,,155.17,139.5,0.83,607.0,350.9
store0030-RackTCA,48.27,46.27,68.88,70.69,75.04,,155.17,85.2,0.82,608.3,351.8
store0030-RackTCA,48.16,46.26,68.94,69.48,75.27,,165.74,83.1,0.81,608.9,352.0
store0030-RackTCA,48.31,46.17,68.97,69.28,75.42,,165.49,138.4,0.83,607.0,351.0
store0030-RackTCA,48.31,46.17,68.97,69.28,75.42,,165.49,138.0,0.83,607.8,351.4
store0030-RackTCA,48.31,46.09,69.04,69.51,75.47,,158.58,84.0,0.83,608.8,351.9
store0030-RackTCA,48.2,45.97,69.12,68.61,75.52,,162.99,55.4,0.83,609.3,352.1
store0030-RackTCA,48.27,45.72,69.24,68.81,75.65,,164.07,97.8,0.84,608.5,351.8
store0030-RackTCA,48.27,45.72,69.24,68.81,75.65,,164.07,109.3,0.83,608.1,351.6
store0030-RackTCA,48.25,45.89,69.26,67.2,75.69,,160.05,109.6,0.83,605.9,350.2
store0030-RackTCA,48.38,45.96,69.3,67.4,75.85,,163.24,109.8,0.83,605.7,350.0
store0030-RackTCA,48.38,45.96,69.3,67.4,75.85,,163.24,109.8,0.83,605.7,350.2
store0030-RackTCA,48.43,45.96,69.37,67.91,75.9,,164.86,110.3,0.83,608.4,351.5
store0030-RackTCA,48.72,46.39,69.4,67.6,75.94,,163.29,110.8,0.83,607.8,351.1
store0030-RackTCA,48.7,46.39,69.4,68.11,76.06,,162.97,111.2,0.83,607.8,351.1
store0030-RackTCA,48.7,46.39,69.4,68.11,76.06,,162.97,111.5,0.83,607.5,351.1
