DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.87,46.66,69.39,67.63,76.15,,165.61,110.9,0.83,608.4,351.6
store0030-RackTCA,49.05,47.09,69.39,67.1,76.15,,167.86,110.1,0.83,607.1,350.8
store0030-RackTCA,49.05,47.09,69.39,67.1,76.15,,167.86,109.9,0.83,606.5,350.6
store0030-RackTCA,49.01,47.01,69.35,66.0,76.3,,165.87,99.8,0.83,608.0,351.4
store0030-RackTCA,48.99,46.96,69.35,66.6,76.39,,163.04,99.3,0.83,605.8,350.0
store0030-RackTCA,48.99,46.96,69.35,66.6,76.39,,163.04,109.8,0.83,604.8,349.4
store0030-RackTCA,49.14,46.96,69.37,63.59,76.51,,163.02,110.8,0.83,606.5,350.7
store0030-RackTCA,48.85,46.77,69.31,61.51,76.8,,165.24,110.0,0.83,607.9,351.4
store0030-RackTCA,48.76,46.56,69.31,62.51,76.42,,167.38,109.9,0.83,607.8,351.1
store0030-RackTCA,48.76,46.56,69.31,62.51,76.42,,167.38,109.5,0.83,606.5,350.5
store0030-RackTCA,48.69,46.64,69.35,61.91,76.53,,162.59,109.6,0.83,608.8,351.8
store0030-RackTCA,48.78,46.61,69.33,62.59,76.64,,161.51,110.2,0.83,606.8,350.7
store0030-RackTCA,48.78,46.61,69.33,62.59,76.64,,161.51,110.5,0.83,605.6,350.0
store0030-RackTCA,48.65,46.47,69.33,62.59,76.59,,163.9,110.6,0.83,605.4,349.8
store0030-RackTCA,48.67,46.51,69.31,59.53,76.59,,166.57,110.3,0.83,607.4,351.1
store0030-RackTCA,48.67,46.51,69.31,59.53,76.59,,166.57,109.6,0.83,605.6,350.0
store0030-RackTCA,48.67,46.52,69.3,59.73,76.59,,167.18,109.5,0.83,605.4,349.9
store0030-RackTCA,48.51,46.42,69.21,60.23,76.68,,164.44,109.9,0.83,605.7,350.1
store0030-RackTCA,48.47,46.23,69.24,58.05,76.73,,162.43,109.8,0.83,603.9,349.1
store0030-RackTCA,48.47,46.23,69.24,58.05,76.73,,162.43,110.4,0.83,604.7,349.4
store0030-RackTCA,48.49,46.27,69.24,58.73,76.77,,162.99,100.0,0.84,604.3,349.2
store0030-RackTCA,48.52,46.37,69.19,58.73,76.95,,166.23,99.3,0.84,604.4,349.2
store0030-RackTCA,48.52,46.37,69.19,58.73,76.95,,166.23,108.3,0.83,602.9,348.5
store0030-RackTCA,48.61,46.51,69.19,59.71,77.04,,167.34,108.8,0.83,601.1,347.3
store0030-RackTCA,48.67,46.9,69.17,58.8,77.22,,163.04,109.4,0.83,601.8,347.6
store0030-RackTCA,48.67,46.9,69.17,58.8,77.22,,163.04,110.0,0.83,604.7,349.5
store0030-RackTCA,48.85,46.99,69.22,59.53,77.22,,164.35,110.2,0.83,604.6,349.3
store0030-RackTCA,48.79,46.78,69.22,61.31,77.14,,164.35,109.4,0.83,604.6,349.3
store0030-RackTCA,48.96,47.1,69.22,61.51,77.29,,167.07,109.3,0.83,605.5,349.8
store0030-RackTCA,48.96,47.1,69.22,61.51,77.29,,167.07,109.1,0.83,604.5,349.4
store0030-RackTCA,48.78,47.01,69.19,60.91,77.29,,163.65,99.0,0.84,604.2,349.2
store0030-RackTCA,48.78,47.09,69.15,61.34,77.29,,162.07,98.6,0.84,605.0,349.6
store0030-RackTCA,48.78,47.09,69.15,61.34,77.29,,162.07,108.2,0.83,604.6,349.3
store0030-RackTCA,48.67,46.71,69.13,61.41,77.32,,164.91,109.2,0.83,605.0,349.5
store0030-RackTCA,48.67,46.48,69.12,62.01,77.32,,168.03,109.0,0.83,604.3,349.0
store0030-RackTCA,48.63,46.48,69.12,60.41,77.32,,168.03,109.1,0.83,605.8,349.9
store0030-RackTCA,48.63,46.39,69.1,60.41,77.43,,169.03,99.0,0.83,604.7,349.2
store0030-RackTCA,48.54,46.62,69.1,61.61,77.47,,164.75,98.2,0.83,604.4,349.2
store0030-RackTCA,48.54,46.37,69.1,60.51,77.52,,161.78,108.0,0.83,604.0,348.8
store0030-RackTCA,48.54,46.37,69.1,60.51,77.52,,161.78,109.5,0.83,603.0,348.4
store0030-RackTCA,48.58,46.66,69.08,59.51,77.65,,162.28,109.6,0.83,602.5,348.1
store0030-RackTCA,48.58,46.63,69.08,57.83,77.88,,164.93,108.9,0.83,600.4,346.9
store0030-RackTCA,48.58,46.63,69.08,57.83,77.88,,164.93,108.5,0.83,602.2,348.0
store0030-RackTCA,48.45,46.42,69.12,58.3,77.95,,166.37,108.9,0.83,602.3,348.0
store0030-RackTCA,48.49,46.58,69.13,56.42,78.1,,163.74,108.8,0.83,605.1,349.7
store0030-RackTCA,48.56,46.62,69.1,53.04,78.22,,162.43,108.5,0.83,606.8,350.6
store0030-RackTCA,48.56,46.62,69.1,53.04,78.22,,162.43,108.5,0.83,605.7,350.0
store0030-RackTCA,48.56,46.51,69.1,54.34,78.33,,163.76,108.4,0.83,606.6,350.4
store0030-RackTCA,48.43,46.36,69.1,53.44,78.4,,166.71,108.2,0.83,607.4,351.0
store0030-RackTCA,48.43,46.36,69.1,53.44,78.4,,166.71,107.7,0.83,607.1,350.8
store0030-RackTCA,48.43,46.37,69.12,53.94,78.58,,168.35,107.6,0.83,607.7,351.0
store0030-RackTCA,48.36,46.12,69.08,54.74,78.64,,166.62,107.5,0.83,606.9,350.8
store0030-RackTCA,48.25,46.12,69.04,55.55,78.73,,164.03,106.9,0.83,606.6,350.6
store0030-RackTCA,48.25,46.12,69.04,55.55,78.73,,164.03,106.1,0.82,608.2,351.5
store0030-RackTCA,48.16,46.21,69.06,55.04,78.85,,164.1,56.0,0.81,608.5,351.6
store0030-RackTCA,48.31,46.38,69.06,55.12,78.85,,166.77,56.0,0.81,609.0,352.1
store0030-RackTCA,48.31,46.38,69.06,55.12,78.85,,166.77,108.0,0.83,607.5,350.8
store0030-RackTCA,48.38,46.41,69.01,55.77,78.89,,164.95,109.4,0.83,608.0,351.2
store0030-RackTCA,48.4,46.61,69.01,54.74,79.0,,164.48,108.3,0.83,604.6,349.4
store0030-RackTCA,48.4,46.61,69.01,54.74,79.0,,164.48,108.9,0.83,605.0,349.6
store0030-RackTCA,48.58,46.88,69.01,54.14,79.03,,170.82,109.1,0.83,605.4,349.7
store0030-RackTCA,48.9,47.36,69.01,54.94,79.34,,169.12,110.0,0.83,604.5,349.2
store0030-RackTCA,48.9,47.36,69.01,54.94,79.34,,169.12,109.7,0.83,606.1,350.3
store0030-RackTCA,48.94,47.52,69.04,54.94,79.34,,162.57,142.2,0.83,605.7,349.9
store0030-RackTCA,49.01,47.39,69.04,51.76,79.47,,167.72,67.1,0.82,607.4,351.1
store0030-RackTCA,49.06,47.5,69.04,49.75,79.61,,176.09,65.5,0.81,607.8,351.3
store0030-RackTCA,49.06,47.5,69.04,49.75,79.61,,176.09,97.6,0.84,607.8,351.3
store0030-RackTCA,49.06,47.3,69.01,48.95,79.61,,168.89,98.9,0.84,606.6,350.5
store0030-RackTCA,48.61,46.81,69.03,51.66,79.61,,167.29,108.6,0.83,606.8,350.7
store0030-RackTCA,48.61,46.81,69.03,51.66,79.61,,167.29,108.3,0.83,606.1,350.2
store0030-RackTCA,48.67,46.81,69.03,50.15,79.79,,167.61,98.2,0.83,607.6,351.2
store0030-RackTCA,48.69,47.04,69.08,50.15,79.79,,163.99,98.2,0.83,606.5,350.5
store0030-RackTCA,48.69,47.04,69.08,50.15,79.79,,163.99,108.2,0.83,606.3,350.4
store0030-RackTCA,48.6,46.6,69.06,50.56,79.88,,162.93,108.3,0.83,605.6,350.0
store0030-RackTCA,48.51,46.56,69.06,49.75,79.92,,164.61,99.0,0.83,608.1,351.4
store0030-RackTCA,48.51,46.67,69.06,49.95,79.97,,166.84,97.9,0.83,604.9,349.5
store0030-RackTCA,48.51,46.67,69.06,49.95,79.97,,166.84,107.2,0.83,604.1,349.1
store0030-RackTCA,48.45,46.57,69.06,51.36,80.06,,168.42,107.9,0.83,605.3,349.9
store0030-RackTCA,48.38,46.46,68.95,49.08,80.24,,166.71,108.0,0.83,604.9,349.7
store0030-RackTCA,48.38,46.46,68.95,49.08,80.24,,166.71,108.5,0.83,604.1,349.2
store0030-RackTCA,48.36,46.41,68.99,47.77,80.37,,165.45,108.8,0.83,605.4,349.9
store0030-RackTCA,48.42,46.51,69.04,48.78,80.56,,168.44,109.2,0.83,606.4,350.5
store0030-RackTCA,48.42,46.51,69.04,48.78,80.56,,168.44,108.6,0.83,605.3,350.0
store0030-RackTCA,48.4,46.56,69.03,49.45,80.73,,171.91,98.5,0.84,604.1,349.3
store0030-RackTCA,48.49,46.56,69.03,48.88,80.73,,171.52,98.2,0.84,605.9,350.2
store0030-RackTCA,48.49,46.42,69.03,46.97,80.73,,167.34,107.9,0.83,605.0,349.8
store0030-RackTCA,48.49,46.42,69.03,46.97,80.73,,167.34,107.8,0.83,604.9,349.7
store0030-RackTCA,48.47,46.25,69.03,47.57,80.69,,165.27,56.8,0.82,606.7,350.6
store0030-RackTCA,48.31,46.27,69.06,46.67,80.64,,165.34,56.3,0.82,603.7,349.0
store0030-RackTCA,48.31,46.27,69.06,46.67,80.64,,165.34,107.6,0.83,602.3,348.0
store0030-RackTCA,48.34,46.41,68.95,46.67,80.73,,165.02,111.6,0.84,601.7,347.8
store0030-RackTCA,48.27,46.08,68.99,45.89,80.96,,160.36,101.2,0.84,602.8,348.5
store0030-RackTCA,48.27,46.08,68.99,45.89,80.96,,160.36,99.8,0.84,602.0,348.0
store0030-RackTCA,48.33,46.08,68.97,47.07,80.96,,166.08,110.0,0.83,601.0,347.6
store0030-RackTCA,48.43,46.56,68.97,46.87,81.32,,165.15,110.8,0.83,602.7,348.3
store0030-RackTCA,48.49,46.61,69.01,44.46,81.45,,161.85,141.3,0.83,601.8,348.0
store0030-RackTCA,48.49,46.61,69.01,44.46,81.45,,161.85,143.2,0.84,601.2,347.5
store0030-RackTCA,48.52,46.66,69.03,45.19,81.59,,162.45,140.1,0.83,601.8,347.9
store0030-RackTCA,48.63,46.83,69.04,44.59,81.68,,169.65,84.9,0.83,605.1,349.9
store0030-RackTCA,48.63,46.83,69.04,44.59,81.68,,169.65,82.8,0.83,604.4,349.4
store0030-RackTCA,48.56,46.66,69.08,44.66,81.63,,170.62,140.2,0.83,601.5,347.6
store0030-RackTCA,48.6,46.84,69.06,45.59,81.63,,164.8,95.3,0.82,604.4,349.3
store0030-RackTCA,48.6,46.84,69.06,45.59,81.63,,164.8,179.7,0.68,596.9,345.0
store0030-RackTCA,48.42,46.4,69.1,44.49,81.73,,166.28,110.3,0.83,603.0,348.6
store0030-RackTCA,48.45,46.42,69.1,42.48,81.82,,163.09,109.9,0.84,601.5,347.7
store0030-RackTCA,48.45,46.17,69.12,42.98,81.86,,169.45,109.4,0.83,603.1,348.7
store0030-RackTCA,48.45,46.17,69.12,42.98,81.86,,169.45,109.8,0.83,602.5,348.2
store0030-RackTCA,48.31,46.13,69.12,43.08,81.91,,170.85,110.5,0.84,601.6,347.9
store0030-RackTCA,48.4,46.31,69.12,43.96,81.99,,167.88,142.8,0.84,601.1,347.5
store0030-RackTCA,48.4,46.31,69.12,43.96,81.99,,167.88,143.6,0.84,602.4,348.2
store0030-RackTCA,48.36,46.2,69.13,44.19,82.04,,167.0,139.9,0.84,599.1,346.3
store0030-RackTCA,48.36,46.31,69.13,45.49,82.04,,169.95,138.8,0.83,598.6,346.0
store0030-RackTCA,48.36,46.31,69.13,45.49,82.04,,169.95,139.9,0.84,598.6,346.0
store0030-RackTCA,48.25,46.07,69.1,45.49,82.04,,170.58,67.1,0.82,600.9,347.2
store0030-RackTCA,48.54,46.37,69.12,44.99,81.82,,169.43,67.1,0.82,601.7,347.7
store0030-RackTCA,48.47,46.5,69.15,45.19,81.91,,169.0,111.8,0.84,601.1,347.7
store0030-RackTCA,48.47,46.5,69.15,45.19,81.91,,169.0,145.5,0.84,600.1,347.0
store0030-RackTCA,48.43,46.62,69.13,43.89,81.99,,169.5,109.0,0.84,600.1,347.2
store0030-RackTCA,48.56,46.6,69.13,43.59,81.99,,180.54,109.5,0.83,601.0,347.6
store0030-RackTCA,48.56,46.6,69.13,43.59,81.99,,180.54,110.5,0.83,601.4,347.8
store0030-RackTCA,48.72,46.65,69.13,44.49,82.22,,188.6,143.3,0.84,599.3,346.6
store0030-RackTCA,48.72,46.67,69.19,42.71,82.36,,171.93,142.4,0.84,599.4,346.7
store0030-RackTCA,48.63,46.62,69.22,42.98,82.31,,179.53,67.2,0.82,600.7,347.4
store0030-RackTCA,48.63,46.62,69.22,42.98,82.31,,179.53,56.6,0.82,602.5,348.5
store0030-RackTCA,48.51,46.5,69.22,44.09,82.27,,175.42,98.7,0.84,597.5,345.7
store0030-RackTCA,48.61,46.34,69.24,43.76,82.27,,169.14,109.4,0.83,597.6,345.5
store0030-RackTCA,48.61,46.34,69.24,43.76,82.27,,169.14,110.2,0.84,597.7,345.6
store0030-RackTCA,48.61,46.37,69.28,43.89,82.27,,173.19,109.7,0.84,597.5,345.5
store0030-RackTCA,48.61,46.01,69.28,43.49,82.44,,174.2,110.0,0.83,601.0,347.5
store0030-RackTCA,48.61,46.01,69.28,43.49,82.44,,174.2,110.9,0.83,601.0,347.7
store0030-RackTCA,48.43,46.17,69.26,43.59,82.58,,172.02,143.5,0.84,599.8,347.0
store0030-RackTCA,48.56,46.22,69.31,43.69,82.9,,166.71,86.3,0.83,601.6,347.9
store0030-RackTCA,48.49,46.32,69.3,41.88,82.98,,169.09,84.3,0.82,602.7,348.4
store0030-RackTCA,48.49,46.32,69.3,41.88,82.98,,169.09,108.5,0.83,600.7,347.3
store0030-RackTCA,48.54,46.31,69.3,41.66,82.98,,173.28,140.8,0.83,599.3,346.5
store0030-RackTCA,48.34,45.87,69.3,43.29,82.94,,164.55,83.9,0.83,601.6,347.8
store0030-RackTCA,48.34,45.87,69.3,43.29,82.94,,164.55,84.1,0.83,602.0,348.1
store0030-RackTCA,48.69,46.5,69.3,42.68,83.08,,163.6,108.1,0.83,603.7,349.1
store0030-RackTCA,48.78,46.94,69.33,43.08,83.03,,154.8,141.3,0.84,600.7,347.4
store0030-RackTCA,48.78,46.94,69.33,43.08,83.03,,154.8,85.4,0.82,601.6,347.7
store0030-RackTCA,48.87,46.81,69.31,43.08,83.03,,164.16,56.6,0.82,600.9,347.5
store0030-RackTCA,48.9,46.86,69.3,42.58,83.21,,169.84,107.8,0.83,600.8,347.4
store0030-RackTCA,48.96,46.93,69.3,43.79,83.17,,162.18,140.0,0.84,599.8,346.8
store0030-RackTCA,48.96,46.93,69.3,43.79,83.17,,162.18,84.9,0.82,601.6,347.8
store0030-RackTCA,48.74,46.61,69.28,42.98,83.26,,167.7,56.9,0.82,602.2,348.1
store0030-RackTCA,48.88,46.8,69.33,41.98,83.41,,170.15,137.9,0.83,600.8,347.3
store0030-RackTCA,48.88,46.8,69.33,41.98,83.41,,170.15,109.2,0.83,600.8,347.3
store0030-RackTCA,48.67,46.46,69.31,42.08,83.62,,161.46,86.1,0.83,600.5,347.1
store0030-RackTCA,48.63,46.36,69.31,42.28,83.68,,164.59,84.0,0.83,600.7,347.4
store0030-RackTCA,48.49,46.1,69.3,40.9,83.8,,175.95,106.8,0.83,599.9,346.7
store0030-RackTCA,48.49,46.1,69.3,40.9,83.8,,175.95,109.3,0.83,600.9,347.5
store0030-RackTCA,48.52,46.13,69.35,40.7,83.8,,170.24,130.4,0.84,599.7,346.7
store0030-RackTCA,48.52,46.08,69.44,41.61,83.57,,161.2,86.0,0.82,600.7,347.1
store0030-RackTCA,48.52,46.08,69.44,41.61,83.57,,161.2,94.9,0.82,601.4,347.6
store0030-RackTCA,48.6,45.96,69.46,44.09,83.41,,162.0,139.7,0.84,599.5,346.4
store0030-RackTCA,48.56,46.07,69.46,43.99,83.26,,153.39,85.5,0.83,601.3,347.6
store0030-RackTCA,48.56,46.07,69.46,43.99,83.26,,153.39,57.1,0.82,601.6,347.9
store0030-RackTCA,48.45,45.84,69.4,44.46,83.26,,156.43,138.3,0.83,599.3,346.5
store0030-RackTCA,48.24,45.6,69.37,41.3,83.26,,166.93,144.0,0.84,599.0,346.4
store0030-RackTCA,48.22,45.49,69.39,42.48,83.66,,171.27,86.6,0.83,602.7,348.7
store0030-RackTCA,48.22,45.49,69.39,42.48,83.66,,171.27,85.7,0.83,602.2,348.3
store0030-RackTCA,48.2,45.59,69.39,41.28,83.77,,171.19,141.8,0.84,600.9,347.6
store0030-RackTCA,48.29,45.89,69.39,40.2,84.22,,164.48,141.7,0.84,600.4,347.3
store0030-RackTCA,48.29,45.89,69.39,40.2,84.22,,164.48,58.5,0.83,601.7,348.1
store0030-RackTCA,48.54,46.11,69.39,40.8,84.22,,178.54,56.8,0.82,602.6,348.4
store0030-RackTCA,48.76,46.46,69.4,40.8,84.31,,184.21,109.3,0.83,600.6,347.2
store0030-RackTCA,48.69,46.28,69.44,40.5,84.31,,174.51,146.2,0.84,599.3,346.6
store0030-RackTCA,48.69,46.28,69.44,40.5,84.31,,174.51,142.4,0.84,601.0,347.5
store0030-RackTCA,48.58,45.91,69.39,40.6,84.25,,171.61,130.9,0.84,599.6,346.9
store0030-RackTCA,48.42,45.86,69.42,39.52,84.36,,167.63,131.0,0.83,599.7,346.8
store0030-RackTCA,48.42,45.86,69.42,39.52,84.36,,167.63,67.1,0.82,601.0,347.7
store0030-RackTCA,48.4,45.7,69.42,39.2,84.36,,164.75,108.8,0.83,599.9,347.1
store0030-RackTCA,48.31,45.6,69.46,39.7,84.22,,161.46,113.9,0.84,600.1,347.2
store0030-RackTCA,48.31,45.6,69.46,39.7,84.22,,161.46,147.7,0.84,602.3,348.3
store0030-RackTCA,48.16,45.45,69.46,39.98,84.22,,166.23,111.4,0.84,601.4,347.8
store0030-RackTCA,48.25,45.4,69.48,39.98,84.25,,182.28,111.0,0.83,602.2,348.2
store0030-RackTCA,48.25,45.4,69.48,39.98,84.25,,182.28,144.3,0.84,600.2,347.0
store0030-RackTCA,48.38,45.86,69.49,39.98,84.45,,189.95,143.8,0.84,598.7,346.4
store0030-RackTCA,48.58,46.11,69.55,39.5,84.36,,170.24,142.3,0.84,599.8,347.0
store0030-RackTCA,48.87,46.39,69.55,40.3,84.4,,174.94,67.5,0.82,600.7,347.3
store0030-RackTCA,48.87,46.39,69.55,40.3,84.4,,174.94,139.3,0.84,598.7,346.0
store0030-RackTCA,48.96,46.56,69.6,39.3,84.69,,183.9,143.8,0.84,599.0,346.3
store0030-RackTCA,48.9,46.34,69.6,39.7,84.85,,179.78,142.1,0.84,599.2,346.3
store0030-RackTCA,48.9,46.34,69.6,39.7,84.85,,179.78,142.5,0.84,600.5,347.1
store0030-RackTCA,48.92,46.31,69.62,41.4,85.05,,187.54,142.8,0.84,597.0,345.0
store0030-RackTCA,48.74,46.07,69.66,41.4,85.17,,189.79,67.7,0.82,599.8,346.8
store0030-RackTCA,48.74,46.07,69.66,41.4,85.17,,189.79,67.3,0.82,600.0,346.9
store0030-RackTCA,48.61,45.8,69.66,39.2,85.08,,186.82,112.0,0.84,598.4,346.1
store0030-RackTCA,48.6,45.67,69.71,39.2,85.14,,178.18,97.1,0.82,600.5,347.2
store0030-RackTCA,48.6,45.76,69.73,38.2,85.39,,179.53,85.4,0.83,599.4,346.6
store0030-RackTCA,48.6,45.76,69.73,38.2,85.39,,179.53,98.1,0.84,600.1,347.1
store0030-RackTCA,48.63,45.82,69.67,38.5,85.35,,172.69,108.9,0.83,599.9,346.9
store0030-RackTCA,48.63,45.73,69.67,38.7,85.3,,166.23,131.3,0.84,597.3,345.4
store0030-RackTCA,48.63,45.73,69.67,38.7,85.3,,166.23,57.4,0.82,600.0,346.9
store0030-RackTCA,48.51,45.52,69.76,38.4,85.08,,164.07,82.7,0.82,598.6,346.2
store0030-RackTCA,48.54,45.58,69.76,38.0,85.08,,158.27,47.0,0.82,600.2,347.0
store0030-RackTCA,48.54,45.58,69.71,38.0,85.28,,154.74,47.4,0.83,598.0,345.9
store0030-RackTCA,48.54,45.58,69.71,38.0,85.28,,154.74,83.7,0.83,596.9,345.2
store0030-RackTCA,48.56,45.33,69.71,38.62,85.28,,152.01,99.0,0.84,596.8,345.1
store0030-RackTCA,48.47,45.35,69.69,37.59,85.39,,149.72,142.4,0.84,594.9,344.0
store0030-RackTCA,48.47,45.35,69.69,37.59,85.39,,149.72,94.7,0.82,596.7,345.1
store0030-RackTCA,48.31,45.4,69.73,38.1,85.53,,155.84,93.2,0.82,597.1,345.3
store0030-RackTCA,48.31,45.2,69.73,37.09,85.91,,175.71,128.0,0.84,597.9,345.7
store0030-RackTCA,48.31,45.2,69.73,37.09,85.91,,175.71,128.8,0.84,598.5,346.0
store0030-RackTCA,48.2,45.19,69.67,36.52,86.0,,166.12,64.7,0.82,599.4,346.7
store0030-RackTCA,48.22,45.26,69.67,37.22,86.05,,168.04,65.1,0.82,599.3,346.4
store0030-RackTCA,48.29,45.15,69.69,36.99,86.11,,168.62,66.4,0.82,599.3,346.5
store0030-RackTCA,48.29,45.15,69.69,36.99,86.11,,168.62,145.6,0.84,598.2,345.9
store0030-RackTCA,48.18,45.07,69.69,38.2,85.86,,164.34,140.4,0.84,594.9,344.1
store0030-RackTCA,48.18,45.16,69.64,38.62,85.91,,169.95,66.9,0.82,597.4,345.6
store0030-RackTCA,48.18,45.16,69.64,38.62,85.91,,169.95,109.5,0.84,596.0,344.6
store0030-RackTCA,48.45,45.38,69.67,37.79,86.14,,185.0,140.6,0.84,594.5,343.8
store0030-RackTCA,48.42,45.75,69.66,36.62,86.43,,162.82,66.9,0.82,597.4,345.4
store0030-RackTCA,48.69,45.87,69.71,37.09,86.34,,159.28,67.2,0.82,597.4,345.4
store0030-RackTCA,48.69,45.87,69.71,37.09,86.34,,159.28,143.4,0.84,594.8,343.9
store0030-RackTCA,48.72,45.92,69.71,36.99,86.38,,157.73,140.8,0.84,594.9,344.1
store0030-RackTCA,48.79,45.92,69.73,38.2,86.29,,175.14,83.7,0.82,598.6,346.3
store0030-RackTCA,48.79,45.92,69.73,38.2,86.29,,175.14,84.3,0.82,598.7,346.2
store0030-RackTCA,48.74,45.89,69.73,36.89,86.11,,184.12,108.3,0.84,597.8,345.6
store0030-RackTCA,48.74,45.79,69.73,38.72,86.14,,174.06,140.1,0.84,598.3,345.8
store0030-RackTCA,48.74,45.79,69.73,38.72,86.14,,174.06,65.7,0.82,600.7,347.4
store0030-RackTCA,48.74,45.88,69.71,37.52,86.2,,167.95,65.4,0.82,600.8,347.4
store0030-RackTCA,48.61,45.84,69.76,36.32,86.45,,171.99,65.4,0.82,600.8,347.4
store0030-RackTCA,48.56,45.45,69.76,36.99,86.56,,167.22,93.8,0.82,599.7,346.7
store0030-RackTCA,48.56,45.45,69.76,36.99,86.56,,167.22,140.2,0.84,598.2,345.8
store0030-RackTCA,48.36,45.21,69.76,36.99,86.65,,162.18,140.4,0.83,599.4,346.5
store0030-RackTCA,48.34,45.49,69.73,36.39,86.97,,165.69,84.3,0.82,602.2,348.1
store0030-RackTCA,48.34,45.49,69.73,36.39,86.97,,165.69,84.3,0.82,601.2,347.6
store0030-RackTCA,48.34,45.39,69.8,36.22,87.06,,163.0,135.6,0.83,599.5,346.6
store0030-RackTCA,48.49,45.34,69.82,37.29,87.03,,163.08,137.4,0.83,597.6,345.7
store0030-RackTCA,48.49,45.34,69.82,37.29,87.03,,163.08,84.7,0.83,599.3,346.7
store0030-RackTCA,48.67,45.76,69.75,36.62,87.03,,167.74,85.8,0.83,599.9,347.1
store0030-RackTCA,48.65,45.76,69.75,36.32,87.03,,170.38,67.9,0.82,600.1,347.2
store0030-RackTCA,48.72,46.01,69.66,36.79,86.97,,168.78,60.1,0.83,600.9,347.5
store0030-RackTCA,48.72,46.01,69.66,36.79,86.97,,168.78,96.7,0.84,598.1,345.8
store0030-RackTCA,48.52,45.95,69.48,35.51,86.83,,169.65,101.3,0.83,600.3,347.1
store0030-RackTCA,48.33,46.06,69.37,37.59,86.83,,166.32,97.2,0.83,597.8,345.7
store0030-RackTCA,48.33,46.06,69.37,37.59,86.83,,166.32,140.6,0.84,596.0,344.7
store0030-RackTCA,48.43,45.98,69.3,37.59,86.83,,158.52,130.6,0.84,595.8,344.7
store0030-RackTCA,48.2,46.03,69.06,36.01,87.1,,169.03,57.3,0.82,598.0,345.9
store0030-RackTCA,48.13,46.1,68.94,37.69,87.13,,173.93,67.2,0.82,597.8,345.8
store0030-RackTCA,48.13,46.1,68.94,37.69,87.13,,173.93,68.7,0.83,597.3,345.7
store0030-RackTCA,48.15,46.07,68.99,36.99,87.33,,169.93,71.8,0.83,600.1,347.0
store0030-RackTCA,48.24,46.31,68.99,36.72,87.37,,168.01,156.6,0.85,597.4,345.5
store0030-RackTCA,48.24,46.31,68.99,36.72,87.37,,168.01,131.6,0.84,597.5,345.6
store0030-RackTCA,48.22,46.31,68.95,35.51,87.37,,177.46,57.2,0.83,601.3,347.6
store0030-RackTCA,48.56,46.65,69.03,34.81,87.42,,167.36,109.2,0.83,600.1,347.1
store0030-RackTCA,48.56,46.65,69.03,34.81,87.42,,167.36,139.1,0.83,599.1,346.6
store0030-RackTCA,48.6,46.6,69.15,36.62,87.42,,165.4,143.7,0.84,597.8,345.7
store0030-RackTCA,48.7,46.6,69.22,36.01,87.42,,175.26,87.1,0.83,599.9,346.9
store0030-RackTCA,48.67,46.52,69.22,34.91,87.48,,166.03,58.9,0.83,600.0,347.0
store0030-RackTCA,48.67,46.52,69.22,34.91,87.48,,166.03,111.6,0.84,599.1,346.4
store0030-RackTCA,48.67,46.48,69.3,34.51,87.6,,168.19,142.6,0.84,596.8,345.1
store0030-RackTCA,48.56,46.25,69.31,34.51,87.66,,166.62,85.2,0.83,597.8,345.6
store0030-RackTCA,48.56,46.25,69.31,34.51,87.66,,166.62,84.7,0.83,597.6,345.5
store0030-RackTCA,48.56,46.18,69.37,34.71,87.73,,149.74,139.2,0.84,595.9,344.4
store0030-RackTCA,48.49,46.0,69.4,34.01,87.82,,165.7,140.9,0.84,595.9,344.5
store0030-RackTCA,48.49,46.0,69.4,34.01,87.82,,165.7,96.1,0.83,598.6,346.0
store0030-RackTCA,48.54,45.73,69.48,35.41,87.82,,183.18,140.6,0.84,597.0,345.1
store0030-RackTCA,48.4,45.8,69.46,34.21,88.05,,174.4,142.0,0.84,596.6,344.9
store0030-RackTCA,48.36,45.65,69.51,34.21,88.12,,169.25,96.2,0.83,598.1,345.7
store0030-RackTCA,48.36,45.65,69.51,34.21,88.12,,169.25,140.6,0.84,597.8,345.6
store0030-RackTCA,48.38,45.59,69.57,33.71,88.21,,161.37,141.5,0.84,598.0,345.8
store0030-RackTCA,48.25,45.24,69.6,33.63,88.09,,181.24,95.8,0.83,598.3,345.9
store0030-RackTCA,48.25,45.24,69.6,33.63,88.09,,181.24,140.7,0.84,597.2,345.2
store0030-RackTCA,48.25,45.33,69.62,34.81,88.03,,175.98,143.3,0.84,596.3,344.9
store0030-RackTCA,48.31,45.33,69.62,35.51,87.96,,175.1,96.8,0.83,598.1,345.8
store0030-RackTCA,48.29,45.17,69.67,34.01,87.73,,166.06,96.3,0.83,598.9,346.4
store0030-RackTCA,48.29,45.17,69.67,34.01,87.73,,166.06,141.0,0.84,598.2,346.0
store0030-RackTCA,48.22,45.14,69.67,34.03,87.73,,169.56,141.4,0.84,594.4,343.8
store0030-RackTCA,48.24,45.09,69.69,33.53,87.78,,172.06,139.3,0.84,594.5,343.9
store0030-RackTCA,48.24,45.09,69.69,33.53,87.78,,172.06,140.0,0.84,593.8,343.5
store0030-RackTCA,48.27,45.14,69.71,33.53,87.78,,169.88,68.2,0.83,596.7,345.2
store0030-RackTCA,48.36,45.24,69.75,33.91,88.03,,170.56,68.0,0.82,598.6,346.2
store0030-RackTCA,48.36,45.24,69.75,33.91,88.03,,170.56,146.4,0.84,596.1,344.8
store0030-RackTCA,48.36,45.15,69.75,33.33,88.32,,174.74,144.9,0.84,596.4,345.0
store0030-RackTCA,48.33,45.13,69.78,33.31,88.5,,174.81,95.2,0.82,598.2,346.0
store0030-RackTCA,48.56,45.43,69.8,33.03,88.45,,156.09,94.8,0.82,597.9,345.8
store0030-RackTCA,48.56,45.43,69.8,33.03,88.45,,156.09,141.3,0.84,599.7,346.9
store0030-RackTCA,48.61,45.48,69.82,33.16,88.45,,156.15,142.4,0.84,599.6,346.8
store0030-RackTCA,48.6,45.83,69.62,34.61,88.86,,167.58,99.4,0.83,600.5,347.3
store0030-RackTCA,48.6,45.83,69.62,34.61,88.86,,167.58,70.5,0.83,601.6,347.9
store0030-RackTCA,48.72,46.01,69.58,34.81,89.1,,169.14,152.7,0.84,600.4,347.2
store0030-RackTCA,48.83,46.24,69.58,35.91,89.19,,177.17,145.7,0.84,602.4,348.4
store0030-RackTCA,48.9,46.58,69.49,33.81,89.13,,175.44,89.2,0.83,602.4,348.3
store0030-RackTCA,48.9,46.58,69.49,33.81,89.13,,175.44,87.7,0.83,601.5,347.9
store0030-RackTCA,48.74,46.33,69.39,35.81,89.28,,170.29,151.6,0.84,599.4,346.7
store0030-RackTCA,48.54,46.39,69.21,34.61,89.24,,176.67,149.2,0.84,598.0,345.8
store0030-RackTCA,48.54,46.39,69.21,34.61,89.24,,176.67,98.2,0.82,600.6,347.3
store0030-RackTCA,48.54,46.39,69.17,34.31,89.1,,174.79,94.7,0.82,599.8,346.9
store0030-RackTCA,48.51,46.54,69.06,34.21,89.04,,169.48,112.3,0.84,599.4,346.7
store0030-RackTCA,48.51,46.54,69.06,34.21,89.04,,169.48,148.3,0.84,598.7,346.3
store0030-RackTCA,48.4,46.1,69.04,34.01,89.04,,170.17,89.4,0.83,600.4,347.2
store0030-RackTCA,48.33,46.27,69.04,33.61,89.01,,177.06,86.0,0.82,600.1,347.0
store0030-RackTCA,48.33,46.13,69.13,33.11,89.01,,157.84,107.7,0.83,599.6,346.7
store0030-RackTCA,48.33,46.13,69.13,33.11,89.01,,157.84,108.5,0.83,601.7,347.9
store0030-RackTCA,48.36,45.91,69.17,33.46,89.01,,161.24,130.8,0.84,600.9,347.4
store0030-RackTCA,48.2,45.84,69.21,32.83,89.55,,168.71,86.7,0.83,602.4,348.3
store0030-RackTCA,48.2,45.84,69.21,32.83,89.55,,168.71,68.3,0.82,603.6,349.0
store0030-RackTCA,48.16,45.86,69.22,33.31,89.64,,159.6,141.9,0.83,601.7,347.9
store0030-RackTCA,48.22,45.68,69.28,33.31,89.58,,166.03,130.3,0.84,600.9,347.6
store0030-RackTCA,48.22,45.68,69.28,33.31,89.58,,166.03,84.8,0.83,601.7,348.0
store0030-RackTCA,48.34,45.87,69.3,32.13,89.58,,153.55,94.3,0.82,600.9,347.5
store0030-RackTCA,48.36,45.78,69.35,31.73,89.51,,154.31,139.7,0.83,599.9,346.9
store0030-RackTCA,48.43,46.02,69.44,32.93,89.42,,165.76,129.6,0.84,599.9,346.8
store0030-RackTCA,48.43,46.02,69.44,32.93,89.42,,165.76,85.2,0.82,601.0,347.5
store0030-RackTCA,48.51,46.03,69.44,32.63,89.42,,166.01,100.1,0.66,602.0,348.1
store0030-RackTCA,48.63,46.03,69.48,31.83,89.55,,163.36,137.7,0.83,600.9,347.6
store0030-RackTCA,48.63,46.03,69.48,31.83,89.55,,163.36,101.3,0.84,602.9,348.7
store0030-RackTCA,48.74,46.29,69.49,31.83,89.69,,160.59,87.5,0.83,602.0,348.2
store0030-RackTCA,48.78,46.26,69.53,31.75,90.01,,178.65,95.0,0.82,602.4,348.3
store0030-RackTCA,48.78,46.26,69.53,31.75,90.01,,178.65,93.3,0.82,602.7,348.6
store0030-RackTCA,48.79,46.26,69.55,33.13,90.16,,169.41,128.4,0.84,601.0,347.6
store0030-RackTCA,48.49,45.81,69.55,33.63,90.25,,161.92,128.5,0.84,601.9,348.1
store0030-RackTCA,48.52,45.83,69.55,31.83,90.28,,164.05,67.6,0.82,603.5,349.0
store0030-RackTCA,48.52,45.83,69.55,31.83,90.28,,164.05,95.4,0.82,602.5,348.5
store0030-RackTCA,48.42,45.23,69.55,33.33,90.41,,160.45,102.5,0.84,602.4,348.5
store0030-RackTCA,48.27,45.52,69.55,31.33,90.59,,166.1,132.6,0.84,602.0,348.2
store0030-RackTCA,48.27,45.52,69.55,31.33,90.59,,166.1,94.7,0.82,599.9,347.1
store0030-RackTCA,48.4,45.48,69.62,32.33,90.59,,160.29,93.5,0.82,599.8,346.9
store0030-RackTCA,48.36,45.43,69.62,30.82,90.68,,156.9,58.1,0.83,600.3,347.1
store0030-RackTCA,48.31,45.43,69.6,31.13,90.68,,156.9,57.7,0.82,601.2,347.6
store0030-RackTCA,48.31,45.37,69.6,31.13,90.68,,155.44,136.8,0.83,599.0,346.4
store0030-RackTCA,48.0,44.89,69.57,30.62,90.88,,153.27,145.1,0.84,598.6,346.1
store0030-RackTCA,48.18,45.4,69.57,32.03,90.82,,166.78,86.9,0.83,601.5,347.8
store0030-RackTCA,48.18,45.4,69.57,32.03,90.82,,166.78,85.3,0.83,601.9,348.0
store0030-RackTCA,48.18,45.4,69.58,30.42,90.73,,164.25,86.2,0.83,600.5,347.3
store0030-RackTCA,48.61,45.86,69.62,30.92,90.64,,155.97,142.0,0.84,598.9,346.3
store0030-RackTCA,48.61,45.86,69.62,30.92,90.64,,155.97,141.3,0.84,597.4,345.6
store0030-RackTCA,48.65,46.16,69.66,31.73,90.5,,162.07,57.9,0.82,601.4,347.7
store0030-RackTCA,48.9,46.41,69.69,32.93,90.32,,168.06,58.1,0.82,602.2,348.2
store0030-RackTCA,48.9,45.7,69.6,34.08,90.88,,164.59,101.3,0.84,601.6,347.7
store0030-RackTCA,48.9,45.7,69.6,34.08,90.88,,164.59,143.0,0.84,600.2,347.0
store0030-RackTCA,48.47,45.67,69.6,35.01,90.97,,168.91,95.1,0.82,601.4,347.7
store0030-RackTCA,48.52,45.69,69.67,35.01,91.18,,160.66,85.5,0.82,602.6,348.5
store0030-RackTCA,48.52,45.69,69.67,35.01,91.18,,160.66,85.4,0.83,601.7,347.9
store0030-RackTCA,48.49,45.54,69.67,33.11,91.24,,159.3,140.9,0.84,599.7,346.8
store0030-RackTCA,48.51,45.24,69.75,30.92,91.42,,167.09,143.2,0.84,600.5,347.3
store0030-RackTCA,48.51,45.24,69.75,30.92,91.42,,167.09,85.8,0.83,601.5,347.9
store0030-RackTCA,48.51,45.39,69.75,31.03,91.27,,177.78,57.2,0.83,604.1,349.3
store0030-RackTCA,48.47,45.17,69.75,31.83,91.11,,168.55,67.7,0.82,603.4,348.9
store0030-RackTCA,47.77,44.32,69.69,32.13,91.15,,160.3,139.7,0.84,598.2,345.9
store0030-RackTCA,47.77,44.32,69.69,32.13,91.15,,160.3,140.7,0.84,598.4,346.0
store0030-RackTCA,48.34,45.33,69.66,33.78,91.15,,168.57,95.6,0.82,599.6,346.7
store0030-RackTCA,48.36,45.15,69.8,33.03,91.51,,166.62,68.5,0.82,600.8,347.4
store0030-RackTCA,48.36,45.15,69.8,33.03,91.51,,166.62,99.0,0.83,600.3,347.2
store0030-RackTCA,48.31,45.13,69.76,34.71,91.47,,170.46,113.3,0.84,601.4,347.8
store0030-RackTCA,48.27,45.07,69.76,34.81,91.89,,172.62,99.7,0.83,601.5,347.8
store0030-RackTCA,48.38,45.42,69.76,34.41,92.16,,176.47,144.5,0.84,601.0,347.6
store0030-RackTCA,48.38,45.42,69.76,34.41,92.16,,176.47,100.9,0.83,601.9,347.9
store0030-RackTCA,48.54,45.68,69.58,34.31,92.34,,182.25,148.1,0.84,601.9,347.9
store0030-RackTCA,48.54,45.91,69.57,36.29,92.28,,181.17,147.2,0.84,601.5,347.8
store0030-RackTCA,48.54,45.91,69.57,36.29,92.28,,181.17,147.2,0.84,599.6,346.6
store0030-RackTCA,48.29,46.07,69.31,32.13,92.1,,185.67,101.1,0.83,601.4,347.8
store0030-RackTCA,48.29,46.42,69.17,31.23,91.94,,182.48,100.8,0.83,601.6,347.8
store0030-RackTCA,48.6,46.71,69.08,32.2,91.89,,188.46,153.2,0.84,600.8,347.4
store0030-RackTCA,48.6,46.71,69.08,32.2,91.89,,188.46,70.2,0.83,603.4,348.9
store0030-RackTCA,48.54,46.67,69.04,35.21,91.74,,192.79,148.6,0.84,598.2,345.8
store0030-RackTCA,48.42,46.52,69.1,33.71,91.65,,197.71,142.1,0.84,597.9,345.7
store0030-RackTCA,48.42,46.52,69.1,33.71,91.65,,197.71,139.3,0.84,598.3,345.8
store0030-RackTCA,48.47,46.43,69.12,34.41,92.16,,196.27,95.6,0.83,599.1,346.5
store0030-RackTCA,48.07,46.1,69.13,35.11,92.89,,189.1,85.3,0.82,599.6,346.7
store0030-RackTCA,48.07,46.1,69.13,35.11,92.89,,189.1,131.2,0.84,598.2,346.0
store0030-RackTCA,48.07,46.12,69.21,32.73,93.22,,172.81,113.4,0.84,598.6,346.3
store0030-RackTCA,48.07,46.09,69.31,34.01,93.6,,176.13,68.7,0.82,601.1,347.8
store0030-RackTCA,48.51,46.13,69.33,34.01,94.14,,185.11,58.7,0.82,602.5,348.5
store0030-RackTCA,48.51,46.13,69.33,34.01,94.14,,185.11,86.6,0.83,602.0,348.1
store0030-RackTCA,48.52,46.02,69.37,31.83,94.42,,174.67,140.4,0.84,600.7,347.5
store0030-RackTCA,48.63,46.22,69.42,30.62,94.78,,165.96,139.6,0.83,600.4,347.3
store0030-RackTCA,48.63,46.22,69.42,30.62,94.78,,165.96,85.7,0.83,602.8,348.7
store0030-RackTCA,48.54,46.05,69.42,33.91,95.02,,178.7,85.6,0.83,603.4,348.9
store0030-RackTCA,48.76,46.33,69.48,34.31,95.02,,178.79,96.2,0.82,601.8,347.9
store0030-RackTCA,48.78,46.29,69.57,32.6,93.85,,165.4,113.3,0.83,601.0,347.5
store0030-RackTCA,48.78,46.29,69.57,32.6,93.85,,165.4,58.8,0.82,602.9,348.5
store0030-RackTCA,48.79,46.18,69.6,31.9,93.72,,174.97,58.7,0.82,602.1,348.0
store0030-RackTCA,48.81,46.18,69.62,32.2,93.6,,170.17,96.6,0.82,601.0,347.5
store0030-RackTCA,48.81,46.18,69.62,32.2,93.6,,170.17,94.9,0.82,601.2,347.6
store0030-RackTCA,48.72,46.04,69.64,32.5,93.6,,156.52,57.8,0.82,603.5,349.0
store0030-RackTCA,48.63,46.03,69.64,31.63,93.63,,153.28,85.2,0.82,601.7,347.7
store0030-RackTCA,48.63,46.03,69.64,31.63,93.63,,153.28,110.1,0.83,601.4,347.8
store0030-RackTCA,48.56,45.9,69.66,33.01,93.63,,153.05,141.7,0.84,597.9,345.7
store0030-RackTCA,48.56,45.95,69.69,33.63,93.76,,172.65,86.0,0.84,599.9,346.9
store0030-RackTCA,48.69,45.8,69.71,32.91,93.85,,178.86,86.3,0.83,600.4,347.0
store0030-RackTCA,48.69,45.8,69.71,32.91,93.85,,178.86,58.4,0.84,600.5,347.4
store0030-RackTCA,48.6,45.79,69.71,33.71,93.85,,166.28,58.9,0.84,600.7,347.2
store0030-RackTCA,48.61,45.82,69.71,34.01,93.85,,159.44,104.9,0.85,598.8,346.3
store0030-RackTCA,48.61,45.82,69.71,34.01,93.85,,159.44,137.9,0.85,598.1,345.9
store0030-RackTCA,48.52,45.67,69.67,35.99,93.9,,165.27,87.2,0.84,600.9,347.5
store0030-RackTCA,48.7,45.97,69.64,36.69,93.9,,174.83,87.4,0.84,600.0,347.0
store0030-RackTCA,48.7,45.97,69.64,36.69,93.9,,174.83,58.5,0.84,602.0,347.9
store0030-RackTCA,48.74,45.86,69.71,34.61,93.99,,162.3,87.4,0.84,600.9,347.3
store0030-RackTCA,48.6,45.86,69.71,34.61,94.05,,156.7,136.1,0.85,598.4,345.8
store0030-RackTCA,48.65,45.79,69.75,35.61,93.76,,159.03,88.4,0.83,601.4,347.6
store0030-RackTCA,48.65,45.79,69.75,35.61,93.76,,159.03,58.9,0.84,602.0,348.0
store0030-RackTCA,48.78,45.84,69.76,32.91,93.85,,173.48,86.6,0.83,601.1,347.3
store0030-RackTCA,48.69,45.75,69.78,32.93,93.85,,166.33,58.7,0.84,601.5,347.6
store0030-RackTCA,48.69,45.75,69.78,32.93,93.85,,166.33,142.6,0.84,599.3,346.5
store0030-RackTCA,48.72,45.76,69.82,32.63,94.14,,166.96,143.4,0.84,599.7,346.7
store0030-RackTCA,48.76,45.75,69.85,34.01,94.37,,171.55,98.0,0.83,600.3,347.0
store0030-RackTCA,48.61,45.73,69.8,33.21,94.19,,170.1,146.5,0.84,600.3,347.2
store0030-RackTCA,48.61,45.73,69.8,33.21,94.19,,170.1,102.3,0.83,600.4,347.2
store0030-RackTCA,48.67,46.06,69.66,33.81,93.96,,175.6,153.5,0.85,597.2,345.4
store0030-RackTCA,48.74,46.1,69.62,35.69,93.96,,183.47,72.2,0.83,599.5,346.7
store0030-RackTCA,48.74,46.1,69.62,35.69,93.96,,183.47,149.5,0.84,597.2,345.3
store0030-RackTCA,48.81,46.52,69.57,35.69,93.96,,184.05,149.1,0.84,597.7,345.7
store0030-RackTCA,48.47,46.23,69.24,32.6,94.55,,185.14,151.6,0.85,597.0,345.3
store0030-RackTCA,48.47,46.23,69.24,32.6,94.55,,185.14,103.0,0.83,600.3,347.1
store0030-RackTCA,48.54,46.41,69.22,32.6,94.37,,188.85,118.6,0.84,599.9,346.9
store0030-RackTCA,48.31,46.44,69.21,32.0,94.23,,185.27,150.5,0.84,599.2,346.5
store0030-RackTCA,48.58,46.57,69.03,32.53,94.19,,187.02,69.6,0.83,601.5,347.9
store0030-RackTCA,48.58,46.57,69.03,32.53,94.19,,187.02,146.5,0.84,598.9,346.2
store0030-RackTCA,48.49,46.44,68.97,34.91,94.19,,181.51,145.3,0.84,600.3,347.1
store0030-RackTCA,48.49,46.4,69.13,36.29,94.19,,177.1,97.6,0.83,600.7,347.3
store0030-RackTCA,48.49,46.4,69.13,36.29,94.19,,177.1,141.7,0.84,599.0,346.4
store0030-RackTCA,48.52,46.31,69.17,36.49,94.19,,172.69,143.3,0.84,598.7,346.2
store0030-RackTCA,48.51,46.28,69.22,36.19,94.23,,174.11,97.6,0.83,598.1,345.9
store0030-RackTCA,48.51,46.28,69.22,36.19,94.23,,174.11,98.2,0.83,597.5,345.5
store0030-RackTCA,48.54,46.15,69.28,36.99,94.28,,168.75,147.4,0.84,596.9,345.1
store0030-RackTCA,48.54,46.09,69.31,34.91,94.46,,178.05,100.2,0.83,597.4,345.4
store0030-RackTCA,48.58,46.24,69.37,33.81,94.37,,195.66,98.6,0.83,597.6,345.7
store0030-RackTCA,48.58,46.24,69.37,33.81,94.37,,195.66,144.5,0.84,596.4,344.9
store0030-RackTCA,48.74,46.34,69.44,34.59,94.32,,185.58,143.9,0.84,596.5,345.0
store0030-RackTCA,48.81,46.24,69.53,35.01,93.99,,190.76,144.6,0.84,597.3,345.4
store0030-RackTCA,48.81,46.24,69.53,35.01,93.99,,190.76,146.5,0.84,596.5,345.0
store0030-RackTCA,48.85,46.33,69.57,33.41,93.96,,190.11,148.1,0.84,595.1,344.1
store0030-RackTCA,48.87,46.29,69.6,34.11,94.08,,194.58,100.2,0.83,597.5,345.6
store0030-RackTCA,48.87,46.29,69.6,34.11,94.08,,194.58,99.0,0.83,598.2,346.0
store0030-RackTCA,48.96,46.31,69.71,34.21,94.75,,190.72,146.9,0.84,596.3,344.8
store0030-RackTCA,48.96,45.96,69.75,34.59,95.07,,183.0,97.0,0.83,599.7,346.7
store0030-RackTCA,48.78,46.06,69.75,36.39,95.11,,197.28,96.9,0.83,599.2,346.4
store0030-RackTCA,48.78,46.06,69.75,36.39,95.11,,197.28,101.3,0.84,600.3,347.0
store0030-RackTCA,48.79,45.94,69.76,33.23,95.2,,180.93,135.2,0.84,598.3,345.9
store0030-RackTCA,48.79,45.63,69.82,35.79,95.49,,178.74,144.7,0.84,599.9,346.9
store0030-RackTCA,48.79,45.63,69.82,35.79,95.49,,178.74,90.3,0.83,599.7,346.8
store0030-RackTCA,48.7,45.84,69.73,36.09,95.67,,175.57,61.4,0.83,601.1,347.6
store0030-RackTCA,48.7,46.03,69.71,34.61,95.67,,171.9,158.3,0.85,598.0,345.8
store0030-RackTCA,48.63,46.18,69.62,35.21,95.63,,184.32,152.7,0.84,597.9,345.8
store0030-RackTCA,48.63,46.18,69.62,35.21,95.63,,184.32,139.4,0.85,598.3,346.1
store0030-RackTCA,48.72,46.3,69.51,34.51,95.63,,185.02,72.6,0.83,600.1,347.2
store0030-RackTCA,48.61,46.06,69.42,34.11,95.58,,176.86,71.9,0.83,602.6,348.6
store0030-RackTCA,48.61,46.06,69.42,34.11,95.58,,176.86,156.3,0.84,599.8,346.8
store0030-RackTCA,48.69,46.39,69.35,32.91,95.58,,177.55,149.9,0.84,596.2,344.8
store0030-RackTCA,48.88,46.72,69.22,33.33,95.58,,183.99,91.7,0.83,598.8,346.3
store0030-RackTCA,48.88,46.72,69.22,33.33,95.58,,183.99,60.4,0.83,598.9,346.3
store0030-RackTCA,48.88,46.76,69.15,33.71,95.81,,179.92,116.8,0.84,597.2,345.3
store0030-RackTCA,48.7,46.91,69.1,33.61,95.95,,176.02,156.4,0.85,596.4,344.8
store0030-RackTCA,48.51,46.58,68.92,33.81,95.95,,181.35,91.7,0.83,597.6,345.6
store0030-RackTCA,48.51,46.58,68.92,33.81,95.95,,181.35,87.5,0.83,597.8,345.7
store0030-RackTCA,48.56,46.7,69.06,33.81,96.01,,185.41,142.6,0.84,596.5,344.9
store0030-RackTCA,48.56,46.78,69.06,34.41,96.01,,172.38,140.1,0.84,596.8,345.1
store0030-RackTCA,48.56,46.78,69.06,34.41,96.01,,172.38,87.0,0.84,598.7,346.2
store0030-RackTCA,48.61,46.51,69.22,33.71,95.9,,173.75,85.5,0.83,600.5,347.3
store0030-RackTCA,48.74,46.73,69.26,33.71,96.1,,166.69,150.3,0.84,598.3,345.9
store0030-RackTCA,48.83,46.73,69.26,33.71,96.24,,170.11,59.8,0.83,602.5,348.5
store0030-RackTCA,48.83,46.73,69.4,33.31,96.46,,189.3,59.5,0.83,601.4,347.7
store0030-RackTCA,48.83,46.73,69.4,33.31,96.46,,189.3,142.6,0.84,598.7,346.2
store0030-RackTCA,48.83,46.48,69.4,32.33,96.49,,177.48,141.4,0.84,598.5,346.1
store0030-RackTCA,48.83,46.36,69.46,32.33,96.73,,172.18,87.5,0.83,601.1,347.7
store0030-RackTCA,48.83,46.32,69.55,32.33,96.96,,175.89,86.3,0.82,602.0,348.1
store0030-RackTCA,48.83,46.32,69.55,32.33,96.96,,175.89,112.4,0.84,601.8,348.0
store0030-RackTCA,48.83,46.32,69.55,33.11,97.05,,165.94,145.5,0.84,598.0,345.9
store0030-RackTCA,48.9,46.19,69.66,33.38,97.02,,165.65,89.4,0.84,600.6,347.3
store0030-RackTCA,48.9,46.19,69.66,32.63,97.02,,186.13,87.6,0.84,600.0,346.9
store0030-RackTCA,48.9,46.19,69.66,32.63,97.02,,186.13,95.6,0.82,599.3,346.6
store0030-RackTCA,48.9,46.22,69.66,32.5,96.64,,188.53,110.9,0.84,599.5,346.7
store0030-RackTCA,48.9,46.22,69.66,32.5,96.64,,170.53,132.9,0.84,598.6,346.2
store0030-RackTCA,48.99,46.27,69.78,32.81,95.77,,161.82,87.7,0.83,600.1,347.1
store0030-RackTCA,48.99,46.27,69.78,32.81,95.77,,161.82,86.8,0.82,601.7,348.0
store0030-RackTCA,48.99,46.25,69.78,33.21,95.77,,170.19,69.5,0.82,602.6,348.4
store0030-RackTCA,49.01,46.05,69.8,33.21,95.77,,164.17,148.1,0.84,600.5,347.3
store0030-RackTCA,48.92,46.05,69.67,31.93,96.82,,163.62,140.2,0.84,599.7,346.8
store0030-RackTCA,48.92,46.05,69.67,31.93,96.82,,163.62,90.4,0.83,601.4,347.9
store0030-RackTCA,48.76,46.57,69.67,32.93,97.07,,175.6,90.5,0.83,603.2,348.9
store0030-RackTCA,48.76,46.41,69.58,33.01,97.36,,178.47,71.1,0.83,602.0,348.2
store0030-RackTCA,48.76,46.52,69.58,34.01,97.48,,176.63,156.3,0.85,598.0,345.8
store0030-RackTCA,48.76,47.01,69.58,34.01,97.54,,176.63,139.8,0.85,598.0,345.9
store0030-RackTCA,48.76,47.01,69.58,34.71,97.54,,171.01,90.9,0.84,599.6,346.8
store0030-RackTCA,48.76,47.09,69.3,35.29,97.3,,179.33,60.7,0.84,600.8,347.5
store0030-RackTCA,48.76,47.11,69.13,35.29,96.55,,177.17,61.7,0.84,600.4,347.4
store0030-RackTCA,48.76,47.15,69.13,35.29,96.55,,177.17,63.0,0.84,602.3,348.3
store0030-RackTCA,48.76,47.15,69.13,35.29,96.55,,174.9,159.1,0.85,599.7,346.8
store0030-RackTCA,48.76,47.0,69.04,35.29,96.55,,173.44,148.4,0.84,600.2,347.1
store0030-RackTCA,48.76,46.76,68.97,35.29,96.87,,183.61,89.4,0.83,602.7,348.4
store0030-RackTCA,48.76,47.05,69.01,35.11,96.87,,183.61,87.6,0.83,603.9,349.3
store0030-RackTCA,48.76,47.05,69.01,35.11,96.87,,179.78,87.0,0.82,602.7,348.5
store0030-RackTCA,48.76,46.9,69.01,35.11,97.25,,172.9,59.4,0.83,603.2,348.9
store0030-RackTCA,48.76,47.23,69.17,36.49,97.25,,163.78,77.6,0.83,602.6,348.5
store0030-RackTCA,48.76,46.67,69.17,35.49,97.63,,161.04,49.0,0.83,604.3,349.5
store0030-RackTCA,48.76,46.67,69.17,35.49,97.63,,161.04,88.8,0.83,603.0,348.6
store0030-RackTCA,48.87,46.8,69.24,34.21,97.77,,160.84,108.0,0.84,602.0,347.9
store0030-RackTCA,48.87,46.35,69.24,34.21,98.06,,160.79,147.5,0.84,602.1,348.2
store0030-RackTCA,48.87,47.11,69.31,35.01,97.92,,168.22,88.2,0.83,604.9,349.9
store0030-RackTCA,48.87,47.11,69.31,35.01,97.92,,168.22,87.8,0.83,604.7,349.7
store0030-RackTCA,49.05,46.77,69.31,35.01,97.59,,171.66,142.1,0.84,600.3,347.3
store0030-RackTCA,49.05,46.77,69.44,35.01,97.59,,159.76,145.3,0.84,600.3,347.1
store0030-RackTCA,48.96,46.52,69.49,35.01,95.34,,163.04,87.6,0.82,602.6,348.5
store0030-RackTCA,48.96,46.52,69.49,35.01,95.34,,163.04,87.5,0.83,602.2,348.2
store0030-RackTCA,48.96,46.42,69.49,36.92,94.93,,171.54,68.9,0.82,602.8,348.5
store0030-RackTCA,48.97,46.57,69.49,35.79,94.66,,167.38,145.4,0.84,600.4,347.1
store0030-RackTCA,49.08,46.72,69.62,34.11,95.11,,158.2,143.5,0.84,600.7,347.3
store0030-RackTCA,49.08,46.72,69.62,34.11,95.11,,158.2,97.7,0.83,603.1,348.7
store0030-RackTCA,49.03,46.51,69.64,35.21,95.49,,172.74,97.1,0.82,602.1,348.2
store0030-RackTCA,49.15,46.49,69.64,35.21,95.49,,165.52,147.1,0.84,600.1,347.1
store0030-RackTCA,49.06,46.46,69.75,34.89,95.49,,162.9,146.5,0.84,600.0,347.0
store0030-RackTCA,49.06,46.46,69.75,34.89,95.49,,162.9,98.8,0.83,601.5,347.9
store0030-RackTCA,49.17,46.48,69.75,34.89,95.49,,179.44,100.3,0.83,601.8,348.0
store0030-RackTCA,49.21,46.43,69.75,34.69,97.12,,180.09,147.1,0.84,601.4,347.9
store0030-RackTCA,49.23,46.72,69.82,34.69,97.12,,167.68,149.5,0.84,598.3,346.0
store0030-RackTCA,49.23,46.72,69.82,34.69,97.12,,167.68,153.3,0.85,598.2,345.8
store0030-RackTCA,49.3,46.83,69.76,34.69,97.21,,172.24,73.4,0.83,600.7,347.2
store0030-RackTCA,49.41,47.14,69.73,34.51,97.21,,179.31,123.9,0.85,601.0,347.5
store0030-RackTCA,49.39,47.21,69.6,34.51,97.16,,177.89,147.0,0.85,599.4,346.7
store0030-RackTCA,49.39,47.21,69.6,34.51,97.16,,177.89,140.3,0.85,599.7,346.9
store0030-RackTCA,49.44,47.37,69.51,34.31,97.16,,182.7,92.8,0.83,601.8,347.9
store0030-RackTCA,49.37,47.56,69.42,33.41,96.46,,182.89,72.0,0.83,603.8,349.3
store0030-RackTCA,49.37,47.67,69.35,33.41,96.28,,175.91,161.9,0.85,601.1,347.6
store0030-RackTCA,49.37,47.67,69.33,33.41,96.28,,175.91,152.9,0.84,600.5,347.2
store0030-RackTCA,49.57,47.95,69.33,33.93,96.49,,175.64,150.7,0.84,599.6,346.6
store0030-RackTCA,49.48,48.14,69.21,33.61,96.78,,183.74,101.2,0.83,601.7,347.9
store0030-RackTCA,49.48,47.91,69.06,31.9,96.78,,179.37,70.0,0.83,602.8,348.6
store0030-RackTCA,49.26,47.85,68.95,32.53,96.78,,179.37,120.1,0.84,601.2,347.5
store0030-RackTCA,49.26,47.85,68.95,32.53,96.78,,177.67,158.7,0.85,599.9,346.7
store0030-RackTCA,49.24,47.89,68.95,32.73,96.78,,177.24,138.8,0.85,600.3,347.0
store0030-RackTCA,49.19,47.86,68.95,32.73,96.78,,194.02,134.7,0.84,601.6,347.7
store0030-RackTCA,49.12,47.74,69.12,32.73,98.1,,194.02,97.1,0.83,601.8,348.0
store0030-RackTCA,49.12,47.74,69.12,32.73,98.1,,193.39,142.0,0.84,601.4,347.8
store0030-RackTCA,49.12,47.55,69.19,30.72,98.15,,184.66,147.7,0.84,600.3,347.2
store0030-RackTCA,49.28,47.65,69.19,30.42,98.33,,169.07,89.7,0.83,601.9,348.1
store0030-RackTCA,49.28,47.39,69.19,31.5,98.33,,176.31,90.3,0.83,602.1,348.2
store0030-RackTCA,49.28,47.39,69.19,31.5,98.33,,176.31,148.1,0.84,600.7,347.4
store0030-RackTCA,49.28,47.44,69.4,32.63,98.65,,176.31,144.3,0.84,601.5,347.8
store0030-RackTCA,49.28,47.41,69.48,32.6,98.62,,173.21,133.6,0.84,600.3,347.1
store0030-RackTCA,49.28,47.34,69.55,31.8,98.53,,171.64,133.8,0.84,600.3,347.0
store0030-RackTCA,49.28,47.34,69.55,31.8,98.53,,171.64,69.7,0.82,602.3,348.2
store0030-RackTCA,49.28,47.14,69.58,31.55,98.53,,169.54,70.2,0.83,602.8,348.4
store0030-RackTCA,49.35,47.12,69.58,31.7,98.47,,168.69,117.4,0.84,600.9,347.5
store0030-RackTCA,49.32,46.97,69.58,31.23,98.56,,170.49,150.1,0.84,600.0,346.9
store0030-RackTCA,49.32,46.97,69.58,31.23,98.56,,170.49,144.6,0.84,601.0,347.5
store0030-RackTCA,49.32,46.87,69.58,32.2,98.76,,186.57,142.9,0.84,599.7,346.9
store0030-RackTCA,49.32,46.89,69.78,31.83,98.94,,192.18,146.1,0.84,600.5,347.2
store0030-RackTCA,49.32,46.85,69.85,31.83,98.85,,182.57,150.5,0.84,599.9,346.8
store0030-RackTCA,49.32,46.85,69.85,31.83,98.85,,182.57,152.6,0.84,600.3,347.1
store0030-RackTCA,49.46,46.78,69.8,32.3,98.71,,181.87,152.6,0.84,599.9,346.9
store0030-RackTCA,49.42,46.93,69.8,32.43,98.71,,188.53,150.4,0.84,601.1,347.6
store0030-RackTCA,49.42,47.46,69.8,31.43,97.86,,192.72,151.5,0.84,599.3,346.6
store0030-RackTCA,49.55,47.51,69.8,33.51,97.48,,192.72,151.3,0.84,599.7,346.8
store0030-RackTCA,49.55,47.51,69.8,33.51,97.48,,192.67,151.7,0.85,599.6,346.7
store0030-RackTCA,49.53,47.47,69.57,32.83,97.07,,191.73,102.7,0.83,601.4,347.8
store0030-RackTCA,49.62,47.47,69.39,32.83,97.05,,192.52,102.5,0.83,601.9,348.1
store0030-RackTCA,49.62,47.78,69.39,33.33,97.3,,185.34,157.5,0.85,601.0,347.7
store0030-RackTCA,49.62,47.78,69.39,33.33,97.3,,185.34,149.9,0.84,598.6,346.2
store0030-RackTCA,49.62,47.61,69.26,33.81,97.36,,189.01,100.8,0.83,599.6,346.8
store0030-RackTCA,49.62,47.9,69.26,33.21,97.36,,190.45,70.2,0.83,600.7,347.4
store0030-RackTCA,49.33,48.0,69.26,33.21,97.36,,189.5,116.4,0.84,599.5,346.7
store0030-RackTCA,49.33,48.0,69.26,33.21,97.36,,189.5,121.7,0.84,599.7,346.8
store0030-RackTCA,49.33,47.6,69.26,33.01,97.63,,178.16,103.1,0.83,599.5,346.8
store0030-RackTCA,49.33,47.79,69.03,32.71,97.63,,187.18,99.4,0.83,600.1,347.0
store0030-RackTCA,49.33,47.4,69.03,32.13,98.06,,177.82,142.8,0.84,600.6,347.4
store0030-RackTCA,48.97,47.4,69.03,32.13,98.06,,177.82,139.2,0.83,600.4,347.1
store0030-RackTCA,49.05,47.28,69.13,32.13,98.06,,172.63,96.0,0.82,601.9,348.1
store0030-RackTCA,49.1,47.39,69.13,30.82,99.09,,181.58,96.3,0.82,602.1,348.0
store0030-RackTCA,49.14,46.96,69.13,30.92,99.32,,180.66,142.9,0.84,600.5,347.3
store0030-RackTCA,49.14,47.0,69.28,30.92,99.36,,180.66,147.1,0.84,601.1,347.6
store0030-RackTCA,49.14,47.0,69.28,31.63,99.36,,166.59,89.0,0.83,604.1,349.4
store0030-RackTCA,49.14,47.05,69.28,31.33,99.46,,174.65,86.4,0.83,601.5,347.9
store0030-RackTCA,49.15,47.09,69.46,30.62,99.37,,179.73,68.3,0.82,602.0,348.2
store0030-RackTCA,49.15,46.79,69.46,31.03,99.37,,179.73,140.6,0.83,599.5,346.7
store0030-RackTCA,49.15,46.79,69.46,31.03,99.37,,171.91,129.9,0.83,600.2,347.0
store0030-RackTCA,49.01,46.8,69.49,31.13,99.37,,169.66,85.9,0.82,601.3,347.7
store0030-RackTCA,49.01,46.81,69.49,32.33,99.37,,171.01,95.6,0.82,600.6,347.3
store0030-RackTCA,49.17,46.81,69.62,32.33,99.37,,164.46,111.8,0.84,600.4,347.3
store0030-RackTCA,49.17,46.81,69.62,32.33,99.37,,164.46,145.9,0.84,601.0,347.5
store0030-RackTCA,49.17,46.69,69.66,32.4,98.24,,164.59,58.5,0.82,603.6,349.0
store0030-RackTCA,49.17,46.71,69.64,31.73,98.24,,184.19,87.2,0.83,602.3,348.2
store0030-RackTCA,49.17,46.53,69.69,31.73,98.24,,177.62,68.0,0.82,603.4,348.9
store0030-RackTCA,49.17,46.53,69.69,31.73,98.24,,177.62,139.9,0.83,601.0,347.5
store0030-RackTCA,49.17,46.6,69.71,33.31,97.92,,167.63,133.2,0.84,602.2,348.2
store0030-RackTCA,49.08,46.6,69.75,35.79,97.54,,163.6,86.3,0.83,603.3,348.8
store0030-RackTCA,49.08,46.37,69.73,35.89,96.87,,172.31,95.8,0.82,600.7,347.3
store0030-RackTCA,49.08,46.37,69.73,35.89,96.87,,172.31,69.0,0.83,601.0,347.5
store0030-RackTCA,49.08,46.73,69.73,37.09,96.64,,169.59,102.5,0.84,599.5,346.5
store0030-RackTCA,49.08,46.75,69.76,38.17,96.4,,168.82,137.1,0.84,598.7,346.3
store0030-RackTCA,49.24,46.66,69.76,37.19,96.01,,173.25,97.2,0.83,599.6,346.9
store0030-RackTCA,49.39,46.6,69.84,37.69,95.86,,173.25,99.0,0.83,600.1,347.1
store0030-RackTCA,49.39,46.6,69.84,37.69,95.86,,185.56,60.3,0.83,601.4,347.9
store0030-RackTCA,49.39,46.73,69.84,37.49,95.86,,172.9,89.8,0.83,602.4,348.5
store0030-RackTCA,49.6,47.53,69.84,37.49,95.67,,172.33,105.0,0.83,602.1,348.3
store0030-RackTCA,49.6,47.58,69.84,37.49,95.16,,173.16,152.4,0.84,600.5,347.2
store0030-RackTCA,49.6,47.58,69.84,37.49,95.16,,173.16,137.5,0.84,601.6,347.8
store0030-RackTCA,49.6,47.66,69.84,37.79,95.02,,182.5,62.1,0.84,603.9,349.3
store0030-RackTCA,49.6,47.81,69.84,37.79,94.78,,182.5,71.3,0.83,605.5,350.1
store0030-RackTCA,49.64,48.07,69.37,38.3,94.37,,176.32,155.6,0.84,600.8,347.5
store0030-RackTCA,49.64,48.07,69.37,38.3,94.37,,176.32,138.7,0.84,602.4,348.4
store0030-RackTCA,49.48,48.3,69.21,38.27,94.28,,182.66,91.0,0.83,604.2,349.5
store0030-RackTCA,49.51,48.19,69.22,39.4,94.23,,189.12,70.2,0.83,603.9,349.3
store0030-RackTCA,49.5,48.12,68.97,38.8,94.42,,180.99,115.7,0.84,604.5,349.6
store0030-RackTCA,49.5,48.12,68.97,38.8,94.42,,180.99,149.9,0.84,603.4,348.9
store0030-RackTCA,49.5,48.51,68.86,38.7,94.51,,177.64,69.0,0.82,602.6,348.5
store0030-RackTCA,49.5,48.62,68.92,38.9,94.55,,199.81,98.0,0.83,601.7,348.0
store0030-RackTCA,49.3,48.28,68.95,38.9,94.6,,194.81,141.0,0.83,600.9,347.4
store0030-RackTCA,49.3,48.26,68.95,38.9,94.6,,194.81,141.8,0.83,600.7,347.3
store0030-RackTCA,49.37,48.26,68.95,39.3,94.6,,182.43,142.3,0.84,600.5,347.2
store0030-RackTCA,49.37,48.11,69.12,39.5,94.6,,174.74,97.8,0.82,603.7,349.0
store0030-RackTCA,49.46,48.13,69.15,39.2,94.6,,173.12,143.4,0.84,600.8,347.4
store0030-RackTCA,49.46,47.67,69.15,39.2,94.46,,173.12,150.0,0.84,602.3,348.3
store0030-RackTCA,49.46,47.67,69.15,39.2,94.46,,167.83,146.7,0.84,602.5,348.3
store0030-RackTCA,49.32,47.8,69.15,38.2,94.32,,181.62,142.9,0.84,602.8,348.6
store0030-RackTCA,49.55,47.96,69.35,38.1,94.32,,183.11,143.2,0.83,603.5,348.9
