DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,49.55,47.77,69.4,38.6,94.32,,177.76,144.7,0.84,600.2,347.0
store0030-RackTCA,49.55,47.77,69.4,38.6,94.32,,177.76,146.4,0.84,600.5,347.2
store0030-RackTCA,49.55,47.77,69.44,38.5,94.32,,174.4,70.7,0.83,601.9,348.0
store0030-RackTCA,49.55,47.3,69.51,38.5,94.32,,175.44,147.7,0.84,601.6,347.8
store0030-RackTCA,49.62,47.51,69.58,38.5,94.08,,174.6,145.0,0.84,601.5,347.8
store0030-RackTCA,49.62,47.51,69.58,38.5,94.08,,174.6,97.8,0.83,603.1,348.8
store0030-RackTCA,49.62,47.56,69.58,39.9,93.96,,186.73,134.5,0.84,601.5,347.9
store0030-RackTCA,49.23,47.45,69.58,39.8,93.76,,176.4,88.5,0.83,603.5,349.2
store0030-RackTCA,49.82,47.45,69.58,39.8,93.45,,183.99,111.4,0.84,601.3,347.7
store0030-RackTCA,49.82,47.45,69.58,39.8,93.45,,183.99,146.9,0.84,599.9,347.0
store0030-RackTCA,49.82,47.55,69.58,39.8,93.16,,176.72,98.7,0.83,601.3,347.8
store0030-RackTCA,49.87,48.01,69.58,40.18,93.04,,180.14,60.1,0.84,604.6,349.7
store0030-RackTCA,49.89,47.83,69.78,40.48,92.98,,173.84,134.0,0.84,602.5,348.5
store0030-RackTCA,49.89,47.83,69.78,40.48,92.98,,173.84,144.6,0.84,602.8,348.6
store0030-RackTCA,49.91,48.04,69.78,40.78,92.84,,171.99,148.0,0.84,602.2,348.3
store0030-RackTCA,50.04,47.76,69.78,40.9,92.66,,174.13,92.2,0.83,606.0,350.4
store0030-RackTCA,50.09,48.16,69.8,40.4,92.34,,174.13,61.1,0.83,606.7,350.9
store0030-RackTCA,50.09,48.16,69.8,40.4,92.34,,179.73,158.5,0.85,603.0,348.8
store0030-RackTCA,50.09,47.95,69.67,41.76,92.16,,177.84,149.5,0.84,603.1,348.8
store0030-RackTCA,50.09,48.0,69.67,41.18,92.03,,177.51,146.9,0.84,603.0,348.8
store0030-RackTCA,50.02,48.61,69.49,41.68,91.56,,182.21,91.3,0.83,605.7,350.4
store0030-RackTCA,50.02,48.78,69.39,41.68,91.42,,182.21,87.8,0.83,604.7,349.7
store0030-RackTCA,50.02,48.78,69.39,41.38,91.42,,179.08,157.4,0.85,600.8,347.5
store0030-RackTCA,49.86,48.7,69.39,42.68,91.24,,176.29,150.0,0.84,600.6,347.4
store0030-RackTCA,49.86,48.89,69.19,42.18,91.06,,176.29,88.7,0.83,604.6,349.6
store0030-RackTCA,49.71,48.96,69.19,42.58,91.06,,184.19,87.5,0.83,605.3,350.0
store0030-RackTCA,49.71,48.96,69.19,42.58,91.06,,190.2,113.2,0.83,604.2,349.4
store0030-RackTCA,49.77,48.88,69.08,42.58,91.15,,184.1,152.9,0.84,603.0,348.7
store0030-RackTCA,49.1,48.24,69.08,42.58,91.33,,178.02,88.8,0.82,606.1,350.6
store0030-RackTCA,49.53,48.6,69.01,41.98,91.33,,178.02,86.9,0.82,605.3,350.1
store0030-RackTCA,49.53,48.6,69.01,41.98,91.33,,193.98,138.5,0.83,603.5,349.0
store0030-RackTCA,49.42,47.67,69.04,41.98,91.33,,193.98,138.2,0.83,601.7,348.0
store0030-RackTCA,49.33,48.2,69.04,41.98,91.27,,177.03,86.2,0.82,603.0,348.8
store0030-RackTCA,49.33,48.07,69.04,43.59,91.02,,187.02,86.5,0.83,604.2,349.4
store0030-RackTCA,49.33,48.07,69.04,43.59,91.02,,187.02,112.2,0.84,602.8,348.8
store0030-RackTCA,49.08,47.8,69.24,43.08,90.91,,185.0,114.6,0.84,602.6,348.6
store0030-RackTCA,49.08,48.18,69.28,43.56,90.79,,180.1,99.9,0.83,603.3,348.9
store0030-RackTCA,49.08,48.05,69.28,43.36,90.73,,190.31,97.2,0.82,604.2,349.5
store0030-RackTCA,49.08,48.05,69.28,43.36,90.73,,190.31,139.5,0.83,600.8,347.5
store0030-RackTCA,49.57,48.04,69.31,43.36,90.68,,177.89,140.1,0.83,601.2,347.6
store0030-RackTCA,49.57,47.91,69.31,43.36,90.64,,173.16,140.3,0.84,600.2,347.1
store0030-RackTCA,49.57,47.91,69.46,42.88,90.5,,173.07,97.5,0.83,602.0,348.2
store0030-RackTCA,49.57,47.91,69.46,42.88,90.5,,173.07,112.4,0.84,601.8,348.0
store0030-RackTCA,49.57,47.84,69.48,42.88,90.41,,171.66,99.3,0.83,602.3,348.4
store0030-RackTCA,49.44,47.49,69.48,42.88,90.41,,179.04,112.5,0.84,603.6,349.1
store0030-RackTCA,49.44,47.89,69.55,42.88,90.32,,181.04,142.3,0.84,602.8,348.7
store0030-RackTCA,49.44,47.89,69.55,42.88,90.32,,181.04,139.6,0.83,603.6,349.1
store0030-RackTCA,49.44,47.89,69.53,42.88,90.28,,179.4,139.1,0.83,603.1,348.9
store0030-RackTCA,49.44,47.74,69.53,41.58,90.19,,173.95,96.5,0.82,604.5,349.6
store0030-RackTCA,49.44,47.74,69.57,41.58,90.05,,171.01,97.0,0.82,606.2,350.5
store0030-RackTCA,49.44,47.74,69.57,41.58,90.05,,171.01,144.4,0.84,603.0,348.7
store0030-RackTCA,49.66,47.44,69.57,41.08,90.1,,170.17,69.9,0.82,603.8,349.2
store0030-RackTCA,49.59,47.44,69.57,39.6,90.1,,176.77,147.6,0.84,601.7,348.0
store0030-RackTCA,49.5,47.56,69.62,39.6,89.92,,184.15,141.1,0.83,601.9,348.0
store0030-RackTCA,49.5,47.56,69.62,39.6,89.92,,184.15,139.8,0.83,603.6,349.0
store0030-RackTCA,49.5,47.11,69.62,39.6,89.87,,180.75,140.1,0.83,603.3,348.9
store0030-RackTCA,49.68,47.54,69.64,39.4,89.73,,172.49,141.6,0.84,603.0,348.8
store0030-RackTCA,49.68,47.27,69.64,39.4,89.69,,169.12,68.8,0.82,605.2,349.9
store0030-RackTCA,49.68,47.27,69.64,39.4,89.69,,169.12,69.2,0.82,605.2,350.0
store0030-RackTCA,49.64,47.5,69.64,38.9,89.64,,172.47,114.0,0.84,605.2,350.0
store0030-RackTCA,49.32,46.95,69.71,40.0,89.55,,178.34,142.9,0.84,601.7,347.9
store0030-RackTCA,49.32,46.95,69.71,40.0,89.28,,185.74,140.5,0.84,600.2,347.0
store0030-RackTCA,49.32,46.95,69.75,40.0,89.28,,185.74,141.5,0.84,601.1,347.6
store0030-RackTCA,49.35,47.03,69.75,40.63,89.19,,192.29,143.6,0.84,601.1,347.5
store0030-RackTCA,49.35,47.28,69.73,40.5,88.95,,188.37,144.5,0.84,601.8,347.9
store0030-RackTCA,49.28,46.81,69.76,40.5,88.41,,188.89,143.4,0.84,601.1,347.6
store0030-RackTCA,49.3,47.08,69.76,40.3,88.18,,188.89,140.6,0.84,601.9,348.0
store0030-RackTCA,49.3,47.08,69.76,40.3,88.18,,193.64,140.7,0.83,602.2,348.2
store0030-RackTCA,49.06,46.41,69.76,40.2,88.05,,194.02,141.2,0.84,601.3,347.7
store0030-RackTCA,49.19,46.76,69.76,40.88,87.66,,191.98,142.2,0.84,600.5,347.4
store0030-RackTCA,49.14,46.38,69.76,40.88,87.57,,191.98,142.4,0.84,602.4,348.5
store0030-RackTCA,49.14,46.38,69.76,40.88,87.57,,190.8,96.7,0.82,604.2,349.4
store0030-RackTCA,49.05,46.39,69.76,40.88,87.48,,191.52,111.8,0.83,604.0,349.3
store0030-RackTCA,49.05,46.12,69.76,40.88,87.24,,176.27,141.7,0.84,603.7,349.1
store0030-RackTCA,49.01,46.1,69.76,40.88,87.13,,176.27,95.5,0.82,606.2,350.5
store0030-RackTCA,49.01,46.1,69.76,40.88,87.13,,181.47,139.4,0.83,605.1,349.9
store0030-RackTCA,48.97,46.39,69.78,41.28,87.03,,192.2,140.3,0.83,601.5,347.8
store0030-RackTCA,48.97,46.21,69.78,41.28,86.65,,176.94,144.4,0.84,602.6,348.5
store0030-RackTCA,48.65,45.91,69.78,41.28,86.43,,177.8,137.7,0.85,602.0,348.1
store0030-RackTCA,48.65,45.91,69.78,41.28,86.43,,177.8,60.0,0.84,605.3,350.0
store0030-RackTCA,48.65,46.55,69.78,41.88,86.14,,180.66,116.1,0.84,603.2,348.9
store0030-RackTCA,48.88,46.49,69.51,41.88,85.96,,174.24,147.7,0.84,602.5,348.4
store0030-RackTCA,48.33,46.32,69.3,41.78,85.86,,176.41,135.6,0.84,604.7,349.7
store0030-RackTCA,48.33,46.32,69.3,41.78,85.86,,176.41,136.7,0.84,605.2,350.0
store0030-RackTCA,48.54,46.66,69.3,42.28,85.68,,176.41,69.2,0.82,607.3,351.3
store0030-RackTCA,48.56,46.84,69.06,42.28,85.5,,175.05,68.6,0.82,607.5,351.3
store0030-RackTCA,48.49,46.75,68.92,42.78,85.14,,169.16,109.2,0.85,601.2,347.7
store0030-RackTCA,48.49,46.75,68.92,42.78,85.14,,169.16,141.3,0.84,602.0,348.2
store0030-RackTCA,48.51,46.55,68.85,43.29,84.94,,165.22,86.3,0.82,603.9,349.3
store0030-RackTCA,48.15,46.44,68.85,43.79,84.72,,178.57,57.0,0.82,603.9,349.2
store0030-RackTCA,48.09,46.23,68.83,43.96,84.25,,166.14,108.7,0.83,601.7,347.9
store0030-RackTCA,48.09,46.23,68.83,43.96,84.25,,166.14,109.6,0.83,602.2,348.1
store0030-RackTCA,48.27,46.36,68.81,44.56,84.15,,160.83,131.4,0.84,601.2,347.7
store0030-RackTCA,48.11,46.13,68.88,44.56,84.0,,158.32,85.6,0.83,602.7,348.5
store0030-RackTCA,48.0,46.22,68.88,44.99,83.71,,161.67,67.7,0.82,603.5,349.0
store0030-RackTCA,48.0,46.22,68.88,44.99,83.71,,161.67,138.7,0.83,601.7,347.9
store0030-RackTCA,48.13,45.89,68.9,44.96,83.62,,156.69,58.7,0.82,605.3,350.0
store0030-RackTCA,48.24,46.25,68.9,44.49,83.48,,155.5,84.5,0.82,601.2,347.6
store0030-RackTCA,48.25,46.22,68.97,45.19,83.17,,159.57,129.7,0.84,599.7,346.8
store0030-RackTCA,48.25,46.61,69.01,45.19,82.87,,159.57,129.1,0.84,600.0,346.9
store0030-RackTCA,48.31,46.61,69.01,45.69,82.87,,155.16,83.9,0.82,601.1,347.6
store0030-RackTCA,48.31,46.59,69.01,46.37,82.87,,165.42,84.6,0.82,600.9,347.5
store0030-RackTCA,48.63,47.05,69.1,46.87,81.77,,165.43,127.0,0.83,601.0,347.5
store0030-RackTCA,48.52,46.29,69.08,47.95,81.45,,165.43,132.1,0.84,600.3,347.1
store0030-RackTCA,48.52,46.29,69.08,47.95,81.45,,153.39,85.5,0.82,603.8,349.2
store0030-RackTCA,48.72,46.88,69.08,48.42,81.23,,158.11,56.8,0.82,604.8,349.8
store0030-RackTCA,48.61,46.63,69.13,49.15,80.82,,161.15,127.4,0.83,602.8,348.6
store0030-RackTCA,48.78,46.61,69.19,49.15,80.56,,156.54,136.8,0.83,602.6,348.4
store0030-RackTCA,48.78,46.61,69.19,49.15,80.56,,156.54,94.0,0.82,605.5,350.1
store0030-RackTCA,48.78,46.48,69.15,50.05,80.37,,168.06,67.8,0.82,606.4,350.7
store0030-RackTCA,48.78,46.23,69.15,49.65,80.06,,174.6,139.4,0.84,601.4,347.8
store0030-RackTCA,48.47,46.41,69.15,50.76,79.83,,166.12,142.3,0.84,601.7,347.9
store0030-RackTCA,48.47,46.41,69.15,50.76,79.83,,166.12,138.7,0.83,601.0,347.5
store0030-RackTCA,48.47,46.27,69.15,50.76,79.66,,174.79,93.7,0.82,602.7,348.6
store0030-RackTCA,48.4,46.28,69.15,50.96,79.34,,170.58,138.9,0.83,602.0,348.1
store0030-RackTCA,48.42,46.15,69.12,51.83,79.34,,154.51,139.6,0.83,603.7,349.1
store0030-RackTCA,48.42,46.15,69.12,51.83,79.34,,154.51,93.3,0.82,605.4,350.0
store0030-RackTCA,48.43,46.14,69.12,51.63,79.21,,166.33,139.7,0.83,603.8,349.2
store0030-RackTCA,47.84,45.28,69.12,52.34,78.89,,168.49,140.7,0.83,605.0,349.9
store0030-RackTCA,47.84,45.28,69.12,52.46,78.8,,168.8,94.2,0.82,602.3,348.2
store0030-RackTCA,47.84,45.28,69.12,52.46,78.8,,168.8,139.1,0.84,598.6,346.1
store0030-RackTCA,48.45,46.35,69.17,53.64,78.76,,162.19,139.5,0.84,598.6,346.1
store0030-RackTCA,48.45,46.54,69.17,53.54,78.58,,156.18,67.4,0.82,600.4,347.2
store0030-RackTCA,48.96,47.3,69.17,53.54,78.49,,166.91,138.5,0.83,599.6,346.7
store0030-RackTCA,48.96,47.3,69.17,53.54,78.49,,166.91,142.1,0.84,596.8,345.1
store0030-RackTCA,48.96,47.37,69.17,54.34,78.4,,172.38,95.1,0.83,598.1,345.9
store0030-RackTCA,49.17,47.55,69.17,54.84,78.28,,179.06,136.2,0.83,596.4,344.9
store0030-RackTCA,49.1,47.46,69.17,54.24,78.13,,171.34,138.3,0.84,596.3,344.9
store0030-RackTCA,49.1,47.46,69.17,54.24,78.13,,171.34,94.9,0.83,599.8,346.9
store0030-RackTCA,49.1,47.69,69.22,55.44,78.1,,175.6,67.4,0.82,600.3,347.2
store0030-RackTCA,49.1,47.15,69.22,55.82,77.88,,184.91,138.5,0.84,598.6,346.3
store0030-RackTCA,49.1,47.06,69.21,56.22,77.74,,174.02,141.2,0.84,598.4,346.2
store0030-RackTCA,49.1,47.06,69.21,56.22,77.74,,174.02,95.2,0.82,601.4,347.8
store0030-RackTCA,48.74,46.67,69.21,56.82,77.59,,177.17,106.8,0.83,599.7,346.9
store0030-RackTCA,48.74,46.67,69.21,57.02,77.47,,171.1,108.0,0.83,599.5,346.8
store0030-RackTCA,48.69,46.62,69.21,57.22,77.29,,172.49,138.9,0.83,598.3,346.1
store0030-RackTCA,48.69,46.45,69.21,57.22,77.14,,172.49,138.8,0.83,598.7,346.3
store0030-RackTCA,48.67,46.45,69.21,57.63,77.14,,173.46,93.9,0.82,600.5,347.3
store0030-RackTCA,48.67,46.47,69.21,58.13,77.13,,169.09,135.4,0.83,598.4,346.0
store0030-RackTCA,48.67,46.44,69.04,58.83,76.95,,163.87,137.7,0.83,598.6,346.2
store0030-RackTCA,48.67,46.51,69.04,58.73,76.86,,163.87,93.2,0.82,600.5,347.2
store0030-RackTCA,48.67,46.51,69.04,58.73,76.86,,170.06,67.3,0.82,601.8,348.1
store0030-RackTCA,48.33,46.33,69.04,59.23,76.73,,167.07,138.7,0.84,597.1,345.3
store0030-RackTCA,48.34,46.76,69.03,59.41,76.59,,163.71,93.4,0.82,598.7,346.2
store0030-RackTCA,48.38,46.76,68.99,60.11,76.53,,179.55,93.2,0.82,598.3,346.1
store0030-RackTCA,48.38,46.76,68.99,60.11,76.53,,179.55,137.6,0.83,597.2,345.3
store0030-RackTCA,48.6,46.81,68.99,60.13,76.37,,181.54,95.6,0.82,600.1,347.0
store0030-RackTCA,48.6,46.5,68.99,60.61,76.84,,177.98,66.6,0.82,600.7,347.4
store0030-RackTCA,48.6,46.26,68.99,61.51,76.77,,177.82,107.3,0.83,599.8,346.9
store0030-RackTCA,48.6,46.26,68.99,61.51,76.77,,177.82,140.2,0.84,598.8,346.3
store0030-RackTCA,48.6,46.53,68.99,61.41,76.71,,170.44,138.5,0.83,600.2,347.1
store0030-RackTCA,48.6,46.49,68.95,61.71,76.71,,178.95,136.1,0.83,599.3,346.5
store0030-RackTCA,48.6,46.74,68.95,61.71,76.71,,188.19,136.8,0.83,599.0,346.5
store0030-RackTCA,48.6,46.74,68.95,61.71,76.71,,188.19,84.4,0.83,600.5,347.3
store0030-RackTCA,48.6,46.83,68.95,62.41,76.51,,184.17,57.0,0.82,603.2,348.9
store0030-RackTCA,48.6,46.83,68.95,61.86,76.48,,185.0,109.5,0.83,600.5,347.3
store0030-RackTCA,48.6,46.94,68.94,62.51,76.48,,173.57,140.8,0.83,599.6,346.9
store0030-RackTCA,48.6,46.94,68.94,62.51,76.48,,173.57,94.3,0.82,601.9,348.1
store0030-RackTCA,48.6,46.69,68.94,62.51,76.42,,178.48,56.7,0.83,601.3,347.7
store0030-RackTCA,48.6,46.8,68.94,63.29,76.42,,169.29,97.1,0.84,601.2,347.7
store0030-RackTCA,48.6,46.65,68.9,63.52,76.42,,167.49,107.3,0.83,600.6,347.3
store0030-RackTCA,48.6,46.65,68.9,63.52,76.42,,167.49,108.8,0.83,601.5,347.9
store0030-RackTCA,48.6,46.7,68.88,63.52,76.42,,172.56,109.2,0.83,598.4,346.1
store0030-RackTCA,48.6,46.75,68.88,63.69,76.42,,173.26,109.6,0.84,598.8,346.4
store0030-RackTCA,48.29,46.75,68.88,64.22,76.42,,173.1,109.1,0.84,598.9,346.4
store0030-RackTCA,48.29,46.75,68.88,64.22,76.42,,173.1,109.2,0.84,598.9,346.4
store0030-RackTCA,48.15,46.58,68.85,64.22,76.39,,173.12,109.2,0.84,599.3,346.7
store0030-RackTCA,48.27,46.52,68.86,64.82,76.35,,172.31,109.0,0.84,598.7,346.4
store0030-RackTCA,48.52,46.93,68.86,65.32,76.3,,170.92,109.0,0.84,598.6,346.3
store0030-RackTCA,48.52,46.93,68.81,65.32,76.3,,170.92,108.9,0.83,600.8,347.6
store0030-RackTCA,48.52,46.55,68.81,65.22,76.26,,170.55,99.3,0.84,601.0,347.7
store0030-RackTCA,48.25,46.64,68.74,65.52,76.26,,171.27,99.4,0.84,600.9,347.6
store0030-RackTCA,48.2,46.64,68.74,65.52,76.26,,171.77,108.9,0.83,601.1,347.7
store0030-RackTCA,48.06,46.41,68.68,65.92,76.1,,171.77,109.4,0.83,602.1,348.3
store0030-RackTCA,48.06,46.41,68.68,65.92,76.1,,171.48,109.5,0.83,601.6,348.0
store0030-RackTCA,48.11,46.48,68.68,65.92,76.15,,169.52,109.7,0.83,600.0,347.0
store0030-RackTCA,48.18,46.69,68.63,66.1,76.15,,168.39,109.7,0.84,600.0,347.1
store0030-RackTCA,48.18,46.57,68.67,66.6,76.01,,169.05,99.6,0.84,600.5,347.3
store0030-RackTCA,48.18,46.57,68.67,66.6,76.01,,169.05,98.7,0.84,601.0,347.5
store0030-RackTCA,48.18,46.46,68.67,66.8,76.03,,169.9,107.8,0.83,602.6,348.5
store0030-RackTCA,48.18,46.63,68.61,67.1,75.94,,170.4,107.4,0.83,602.8,348.6
store0030-RackTCA,48.18,46.75,68.65,67.1,75.74,,169.75,98.3,0.84,603.1,348.8
store0030-RackTCA,48.18,46.75,68.65,67.1,75.74,,169.75,97.8,0.84,603.0,348.7
store0030-RackTCA,48.24,46.75,68.65,67.4,75.6,,170.51,106.9,0.83,603.6,349.1
store0030-RackTCA,48.24,46.64,68.65,67.4,75.61,,172.62,106.3,0.83,603.1,348.8
store0030-RackTCA,48.24,46.61,68.65,67.91,75.24,,174.13,106.1,0.83,602.7,348.5
store0030-RackTCA,48.24,46.61,68.65,67.91,75.24,,174.13,106.3,0.83,603.0,348.7
store0030-RackTCA,48.24,46.72,68.65,70.69,75.24,,171.3,106.3,0.83,603.0,348.7
store0030-RackTCA,48.24,46.67,68.65,71.09,75.18,,169.56,96.7,0.83,604.4,349.5
store0030-RackTCA,47.55,45.51,68.65,71.39,75.42,,169.41,56.0,0.82,602.7,348.6
store0030-RackTCA,47.55,45.51,68.65,71.39,75.42,,169.41,66.2,0.82,602.3,348.2
store0030-RackTCA,47.43,45.29,68.65,71.49,75.56,,160.48,106.9,0.83,602.5,348.4
store0030-RackTCA,47.68,45.98,68.65,70.89,75.56,,156.74,108.4,0.83,604.4,349.5
store0030-RackTCA,47.98,46.01,68.77,69.79,75.69,,168.75,108.4,0.83,603.6,349.1
store0030-RackTCA,47.98,46.01,68.77,69.79,75.69,,168.75,97.7,0.83,604.3,349.5
store0030-RackTCA,48.47,46.01,68.79,70.29,75.9,,167.58,97.4,0.83,604.9,349.9
store0030-RackTCA,48.47,47.21,68.83,70.49,75.9,,162.79,106.1,0.83,605.4,350.1
store0030-RackTCA,48.79,47.24,68.97,70.59,75.85,,164.53,91.8,0.81,604.7,349.7
store0030-RackTCA,48.79,47.24,68.97,70.59,75.85,,164.53,82.8,0.83,602.2,348.3
store0030-RackTCA,48.78,47.05,68.97,70.59,75.85,,162.21,56.3,0.83,603.6,349.1
store0030-RackTCA,48.87,46.9,69.08,70.39,75.85,,161.2,136.5,0.83,600.1,347.1
store0030-RackTCA,48.76,46.73,69.21,70.39,75.65,,174.56,91.3,0.82,602.1,348.3
store0030-RackTCA,48.76,46.7,69.28,70.39,75.47,,174.56,95.1,0.83,601.1,347.7
store0030-RackTCA,48.9,46.7,69.28,70.19,75.47,,181.0,95.6,0.83,601.3,347.8
store0030-RackTCA,48.74,46.32,69.37,70.19,75.47,,169.2,65.1,0.82,602.5,348.5
store0030-RackTCA,48.58,45.92,69.46,70.19,75.09,,165.2,105.3,0.83,602.1,348.2
store0030-RackTCA,48.43,45.97,69.44,71.79,74.77,,165.2,97.0,0.83,602.4,348.4
store0030-RackTCA,48.43,45.97,69.44,71.79,74.77,,163.11,56.6,0.82,603.3,348.9
store0030-RackTCA,48.49,46.04,69.44,71.99,74.66,,166.55,66.2,0.82,603.9,349.2
store0030-RackTCA,48.49,46.04,69.4,72.39,74.57,,159.26,107.8,0.83,601.8,348.0
store0030-RackTCA,48.49,46.01,69.33,72.29,74.39,,167.4,98.2,0.84,602.1,348.2
store0030-RackTCA,48.49,46.01,69.33,72.29,74.39,,167.4,56.4,0.83,603.9,349.3
store0030-RackTCA,48.49,46.07,69.33,72.29,74.39,,171.19,106.1,0.83,602.7,348.5
store0030-RackTCA,48.49,46.08,69.33,73.2,74.34,,167.77,106.1,0.83,602.7,348.6
store0030-RackTCA,48.34,46.13,69.24,73.4,74.23,,167.72,96.9,0.83,604.8,349.8
store0030-RackTCA,48.34,45.99,69.22,73.3,74.14,,167.72,96.1,0.83,604.5,349.5
store0030-RackTCA,48.36,46.12,69.15,72.49,73.99,,167.13,55.8,0.82,604.9,349.8
store0030-RackTCA,48.36,46.12,69.15,72.49,73.99,,167.13,65.5,0.82,604.3,349.4
store0030-RackTCA,48.69,46.78,69.15,73.5,73.99,,157.6,105.3,0.83,603.5,348.9
store0030-RackTCA,48.67,46.97,69.15,73.5,73.9,,155.28,96.8,0.83,603.8,349.1
store0030-RackTCA,48.81,47.2,69.04,73.7,73.96,,166.37,56.2,0.82,604.7,349.7
store0030-RackTCA,48.72,47.06,68.99,74.0,73.89,,168.22,65.7,0.82,605.6,350.3
store0030-RackTCA,48.6,46.87,68.99,74.0,73.74,,163.44,106.4,0.83,603.4,348.9
store0030-RackTCA,48.6,46.87,68.99,74.0,73.74,,163.44,97.3,0.84,604.3,349.5
store0030-RackTCA,48.6,47.18,68.92,74.2,73.62,,170.11,96.4,0.84,605.6,350.2
store0030-RackTCA,48.6,47.18,68.92,74.2,73.56,,170.1,95.9,0.84,604.4,349.5
store0030-RackTCA,48.51,47.18,68.92,74.7,73.51,,166.62,105.3,0.83,604.3,349.5
store0030-RackTCA,48.51,46.84,68.92,74.77,73.45,,165.65,65.6,0.81,605.7,350.2
store0030-RackTCA,48.51,46.92,68.92,74.77,73.31,,165.65,56.2,0.82,608.0,351.5
store0030-RackTCA,48.51,46.92,68.92,74.77,73.31,,163.36,96.0,0.83,603.7,349.1
store0030-RackTCA,48.51,47.01,68.92,74.8,73.22,,157.01,106.7,0.83,603.2,348.8
store0030-RackTCA,48.38,47.1,68.72,75.3,73.22,,161.62,66.3,0.82,604.5,349.6
store0030-RackTCA,48.45,46.95,68.7,75.0,73.13,,170.82,57.8,0.82,606.5,350.7
store0030-RackTCA,48.45,47.04,68.7,75.4,73.17,,167.45,99.7,0.84,605.0,349.7
store0030-RackTCA,48.45,47.11,68.59,74.9,73.17,,167.45,108.8,0.83,605.3,349.9
store0030-RackTCA,48.45,47.11,68.59,74.9,73.17,,167.86,108.1,0.83,604.6,349.6
store0030-RackTCA,48.27,47.11,68.58,77.11,73.17,,173.77,98.5,0.84,606.8,350.8
store0030-RackTCA,48.27,47.11,68.54,76.58,73.4,,172.09,97.6,0.84,605.8,350.2
store0030-RackTCA,47.8,46.09,68.54,77.81,73.4,,172.09,83.9,0.83,606.1,350.4
store0030-RackTCA,47.79,46.09,68.54,76.2,73.4,,164.64,66.6,0.82,607.1,351.0
store0030-RackTCA,47.73,45.34,68.54,75.18,74.08,,164.64,107.3,0.83,607.2,351.0
store0030-RackTCA,47.73,45.34,68.65,75.18,74.08,,163.04,128.7,0.83,605.6,350.2
store0030-RackTCA,47.97,46.19,68.65,74.88,74.08,,163.04,85.0,0.82,608.6,351.9
store0030-RackTCA,48.22,46.58,68.74,75.38,74.26,,173.61,82.3,0.81,607.4,351.3
store0030-RackTCA,48.22,46.81,68.74,75.38,74.26,,168.58,92.6,0.81,605.0,350.1
store0030-RackTCA,48.56,47.0,68.9,74.3,74.26,,157.91,66.2,0.82,604.7,349.7
store0030-RackTCA,48.56,47.16,68.9,74.3,74.61,,157.91,82.7,0.82,604.3,349.5
store0030-RackTCA,48.56,47.16,68.9,74.5,74.61,,158.56,56.9,0.82,606.2,350.6
store0030-RackTCA,49.05,47.53,68.9,73.9,74.61,,157.73,93.5,0.82,603.7,349.2
store0030-RackTCA,48.96,47.29,69.1,74.4,74.48,,157.86,110.1,0.83,605.4,350.2
store0030-RackTCA,48.96,47.08,69.1,75.58,74.48,,168.12,85.9,0.83,604.4,349.5
store0030-RackTCA,49.06,47.23,69.1,73.97,74.48,,187.54,84.3,0.83,603.0,348.7
store0030-RackTCA,49.06,47.23,69.1,73.97,74.48,,187.54,65.5,0.82,603.3,348.9
store0030-RackTCA,48.83,46.68,69.1,73.97,74.48,,183.11,92.3,0.82,604.7,349.7
store0030-RackTCA,48.7,46.37,69.39,73.6,74.48,,170.26,56.6,0.82,606.3,350.6
store0030-RackTCA,48.63,45.81,69.39,73.6,74.48,,165.9,56.7,0.82,606.3,350.6
store0030-RackTCA,48.4,45.75,69.42,73.57,74.48,,165.83,135.3,0.83,604.7,349.7
store0030-RackTCA,48.47,45.98,69.42,74.6,73.83,,167.41,142.1,0.83,605.2,350.0
store0030-RackTCA,48.47,45.98,69.42,74.6,73.83,,167.41,84.6,0.82,606.2,350.5
store0030-RackTCA,48.47,46.39,69.42,74.6,73.71,,167.41,82.8,0.82,605.9,350.3
store0030-RackTCA,48.47,46.63,69.42,74.98,73.65,,157.5,82.9,0.81,607.8,351.5
store0030-RackTCA,48.92,46.59,69.42,74.98,73.65,,145.42,56.8,0.82,607.5,351.2
store0030-RackTCA,48.87,46.69,69.35,74.98,73.47,,153.39,93.1,0.82,607.5,351.3
store0030-RackTCA,48.87,46.53,69.28,75.48,73.47,,158.18,137.3,0.83,605.6,350.1
store0030-RackTCA,48.87,46.53,69.28,75.48,73.47,,158.18,99.2,0.84,607.1,351.0
store0030-RackTCA,48.87,46.59,69.28,75.68,73.36,,170.49,85.5,0.83,608.5,351.8
store0030-RackTCA,48.61,46.59,69.28,75.78,73.36,,176.31,57.0,0.83,607.2,351.1
store0030-RackTCA,48.74,46.61,69.19,75.78,73.36,,176.14,56.5,0.83,609.4,352.3
store0030-RackTCA,48.74,46.74,69.12,75.78,73.36,,168.06,107.5,0.83,606.6,350.7
store0030-RackTCA,48.74,46.82,69.12,76.28,73.0,,164.59,108.4,0.83,606.8,350.8
store0030-RackTCA,48.74,46.82,69.12,76.28,73.0,,164.59,86.2,0.82,607.3,351.2
store0030-RackTCA,48.52,46.73,69.03,76.28,72.97,,169.61,84.4,0.82,607.7,351.4
store0030-RackTCA,48.52,46.86,69.03,76.48,72.97,,163.58,82.1,0.81,606.2,350.5
store0030-RackTCA,48.52,47.2,69.03,76.98,72.97,,159.39,66.4,0.82,606.4,350.6
store0030-RackTCA,48.52,47.2,68.95,77.01,72.86,,156.61,137.5,0.83,604.6,349.6
store0030-RackTCA,48.52,47.17,68.95,77.31,72.68,,173.44,127.0,0.83,604.1,349.3
store0030-RackTCA,48.52,47.17,68.95,77.31,72.68,,173.44,83.0,0.82,606.6,350.8
store0030-RackTCA,48.52,47.38,68.83,77.51,72.63,,186.66,56.7,0.82,606.5,350.7
store0030-RackTCA,48.52,47.29,68.83,77.61,72.55,,178.57,106.5,0.83,606.1,350.6
store0030-RackTCA,48.67,47.27,68.81,77.71,72.46,,168.4,137.6,0.83,604.6,349.6
store0030-RackTCA,48.69,47.27,68.85,78.11,72.37,,176.02,84.8,0.83,606.4,350.6
store0030-RackTCA,48.69,47.52,68.85,78.11,72.43,,176.02,56.0,0.83,608.8,351.9
store0030-RackTCA,48.69,47.52,68.85,78.11,72.43,,174.06,81.7,0.82,606.9,350.8
store0030-RackTCA,48.69,47.55,68.85,78.41,72.43,,167.34,56.0,0.83,608.9,352.0
store0030-RackTCA,48.72,47.5,68.68,78.41,72.43,,161.42,66.0,0.81,607.2,351.1
store0030-RackTCA,48.72,47.58,68.68,78.51,72.32,,158.02,107.4,0.83,606.5,350.7
store0030-RackTCA,48.72,48.03,68.63,78.89,72.18,,161.13,128.5,0.83,606.1,350.4
store0030-RackTCA,48.72,47.97,68.63,78.81,72.18,,161.13,82.8,0.82,608.1,351.6
store0030-RackTCA,48.72,47.97,68.63,78.81,72.18,,180.03,56.5,0.82,609.0,352.0
store0030-RackTCA,48.72,47.53,68.56,80.79,72.18,,185.16,107.0,0.83,606.9,350.8
store0030-RackTCA,48.72,47.75,68.56,81.79,72.21,,163.8,107.2,0.83,608.5,351.7
store0030-RackTCA,48.72,47.12,68.56,81.29,72.21,,163.9,58.0,0.82,609.2,352.1
store0030-RackTCA,48.38,47.12,68.56,79.79,72.77,,160.61,57.3,0.82,609.2,352.2
store0030-RackTCA,47.86,46.1,68.56,80.11,72.77,,160.61,57.3,0.82,609.5,352.4
store0030-RackTCA,47.86,46.1,68.56,80.11,72.77,,159.62,67.2,0.81,610.3,352.8
store0030-RackTCA,48.29,46.79,68.56,79.09,72.77,,163.17,141.8,0.83,607.3,351.1
store0030-RackTCA,48.78,47.62,68.56,79.19,72.77,,166.68,125.1,0.83,608.4,351.7
store0030-RackTCA,48.78,47.39,68.77,79.29,73.08,,171.19,95.9,0.83,610.6,353.0
store0030-RackTCA,48.78,47.39,68.77,79.29,73.08,,171.19,107.0,0.82,609.3,352.3
store0030-RackTCA,48.78,47.39,68.77,79.29,73.08,,171.19,106.0,0.83,608.8,352.1
store0030-RackTCA,49.03,47.82,68.77,78.99,73.22,,161.28,81.7,0.81,610.8,353.2
store0030-RackTCA,49.08,47.84,68.88,78.91,73.26,,162.37,56.8,0.81,610.3,352.9
store0030-RackTCA,48.97,47.84,68.88,79.41,73.31,,160.32,56.0,0.81,611.8,353.8
store0030-RackTCA,48.97,47.67,69.04,79.41,73.45,,159.03,81.4,0.81,610.4,352.9
store0030-RackTCA,48.97,47.3,69.04,77.81,73.45,,157.71,85.5,0.82,612.0,353.8
store0030-RackTCA,48.94,47.14,69.15,77.81,73.4,,157.84,56.7,0.81,611.7,353.6
store0030-RackTCA,48.99,47.15,69.21,77.81,73.4,,156.33,83.1,0.81,610.6,353.0
store0030-RackTCA,48.99,47.06,69.31,77.26,73.4,,153.5,55.0,0.81,612.9,354.3
store0030-RackTCA,48.99,47.09,69.33,77.26,73.4,,154.4,55.5,0.81,612.0,353.9
store0030-RackTCA,48.99,47.09,69.33,77.26,73.4,,154.4,65.9,0.81,611.4,353.5
store0030-RackTCA,48.99,46.82,69.33,77.26,73.4,,148.33,106.8,0.82,611.0,353.3
store0030-RackTCA,48.99,46.4,69.33,78.01,72.91,,150.37,97.6,0.83,605.9,350.5
store0030-RackTCA,48.79,46.64,69.33,78.01,72.82,,168.39,57.1,0.82,607.1,351.1
store0030-RackTCA,49.06,47.35,69.33,78.31,72.82,,165.51,57.2,0.82,606.3,350.6
store0030-RackTCA,49.14,47.6,69.33,78.71,72.57,,165.51,97.9,0.83,605.3,350.0
store0030-RackTCA,49.14,47.6,69.33,78.71,72.57,,153.32,96.7,0.83,605.3,349.9
store0030-RackTCA,49.15,47.53,69.1,78.71,72.52,,153.16,56.2,0.82,605.2,349.8
store0030-RackTCA,49.32,47.86,69.13,78.71,72.52,,164.34,56.4,0.82,603.8,349.0
store0030-RackTCA,49.32,48.15,69.13,78.71,72.52,,164.34,56.7,0.82,603.5,348.9
store0030-RackTCA,49.32,48.26,69.13,78.71,72.52,,149.76,56.8,0.82,602.2,348.2
store0030-RackTCA,49.32,48.26,69.13,78.71,72.52,,149.76,56.8,0.82,602.6,348.4
store0030-RackTCA,49.41,48.33,68.94,78.71,72.52,,144.61,57.0,0.82,608.6,351.7
store0030-RackTCA,49.39,48.38,68.86,78.71,72.52,,141.35,57.0,0.82,606.4,350.6
store0030-RackTCA,49.35,48.45,68.86,79.01,72.52,,140.16,57.1,0.82,604.9,349.7
store0030-RackTCA,49.28,48.55,68.7,79.01,72.52,,140.23,57.5,0.82,605.0,349.7
store0030-RackTCA,49.28,48.77,68.58,79.01,72.52,,139.5,57.4,0.82,606.4,350.5
store0030-RackTCA,49.28,48.77,68.58,79.01,72.52,,139.5,98.7,0.83,603.3,348.7
store0030-RackTCA,49.28,48.98,68.54,80.69,72.52,,138.67,97.7,0.83,600.9,347.3
store0030-RackTCA,49.28,49.09,68.5,80.09,72.52,,153.57,56.4,0.82,603.2,348.7
store0030-RackTCA,49.28,48.94,68.5,80.19,72.52,,164.88,56.5,0.82,603.0,348.6
store0030-RackTCA,49.21,48.65,68.5,79.59,72.52,,150.19,97.2,0.83,603.5,348.9
store0030-RackTCA,48.92,48.12,68.59,79.59,72.73,,150.19,96.2,0.83,602.6,348.3
store0030-RackTCA,48.92,48.12,68.59,79.59,72.73,,141.57,82.7,0.82,602.6,348.4
store0030-RackTCA,48.92,48.1,68.61,79.59,72.73,,154.67,82.1,0.82,602.9,348.6
store0030-RackTCA,49.1,48.32,68.61,79.59,72.73,,155.98,55.2,0.82,602.9,348.5
store0030-RackTCA,49.1,48.32,68.61,79.39,73.02,,154.49,55.5,0.81,606.2,350.5
store0030-RackTCA,49.3,48.73,68.74,79.39,73.02,,152.46,82.4,0.81,605.1,349.9
store0030-RackTCA,49.3,48.73,68.74,79.39,73.02,,152.46,55.0,0.81,605.2,350.1
store0030-RackTCA,49.3,48.52,68.74,79.39,73.02,,152.28,55.2,0.81,605.2,350.1
store0030-RackTCA,49.3,48.32,68.83,78.49,73.02,,150.67,56.2,0.82,605.2,350.0
store0030-RackTCA,49.3,48.07,68.83,78.49,73.36,,150.13,55.6,0.82,605.5,350.1
store0030-RackTCA,49.3,48.17,68.95,78.69,73.36,,150.62,92.0,0.82,605.0,349.8
store0030-RackTCA,49.3,47.9,69.01,78.69,73.36,,151.29,65.2,0.81,604.3,349.3
store0030-RackTCA,49.3,47.9,69.01,78.69,73.36,,151.29,81.9,0.82,604.2,349.3
store0030-RackTCA,49.19,47.75,69.06,78.69,73.47,,151.03,83.4,0.83,603.3,348.7
store0030-RackTCA,49.19,47.49,69.12,77.68,73.56,,149.79,57.3,0.83,604.7,349.7
store0030-RackTCA,49.19,47.59,69.12,77.11,73.65,,148.44,56.9,0.83,606.3,350.4
store0030-RackTCA,49.19,47.55,69.24,77.11,73.71,,148.06,83.8,0.83,604.4,349.3
store0030-RackTCA,49.19,47.33,69.28,77.11,73.71,,148.06,56.2,0.83,606.0,350.2
store0030-RackTCA,49.19,47.33,69.28,76.08,73.71,,149.34,82.6,0.82,605.2,349.8
store0030-RackTCA,49.05,47.33,69.3,76.28,73.71,,150.24,81.4,0.82,605.8,350.0
store0030-RackTCA,49.05,47.09,69.3,76.58,73.71,,150.35,56.6,0.83,606.5,350.4
store0030-RackTCA,49.05,46.85,69.3,76.68,73.71,,150.4,84.3,0.83,607.2,350.9
store0030-RackTCA,48.9,46.98,69.3,77.01,73.71,,148.6,82.5,0.82,605.5,349.9
store0030-RackTCA,48.9,46.98,69.3,77.01,73.71,,148.6,83.6,0.82,606.0,350.2
store0030-RackTCA,49.01,47.18,69.26,77.41,73.71,,147.76,82.6,0.82,605.6,350.1
store0030-RackTCA,49.01,47.18,69.19,77.51,73.0,,148.05,57.3,0.83,607.0,350.8
store0030-RackTCA,49.01,47.23,69.19,77.61,73.0,,147.58,84.2,0.83,606.8,350.7
store0030-RackTCA,48.81,47.36,69.03,77.61,73.0,,145.58,97.2,0.84,607.7,351.2
store0030-RackTCA,48.81,47.35,68.92,77.71,72.77,,145.58,129.7,0.84,605.8,350.1
store0030-RackTCA,48.81,47.35,68.92,77.71,72.77,,144.64,85.0,0.83,607.1,350.9
store0030-RackTCA,48.81,47.34,68.9,77.71,72.77,,163.96,83.3,0.83,606.7,350.7
store0030-RackTCA,48.83,47.3,68.88,77.71,72.68,,166.77,83.2,0.82,607.6,351.2
store0030-RackTCA,48.63,46.95,68.77,76.78,72.68,,159.94,57.3,0.83,609.2,352.1
store0030-RackTCA,48.42,47.16,68.76,77.91,72.55,,155.66,56.5,0.83,609.1,352.0
store0030-RackTCA,48.42,47.16,68.76,77.91,72.55,,155.66,82.3,0.83,607.3,351.0
store0030-RackTCA,48.6,47.36,68.76,77.91,72.46,,154.09,66.5,0.81,608.5,351.7
store0030-RackTCA,48.67,47.44,68.76,78.21,72.46,,156.33,94.2,0.82,607.1,350.9
store0030-RackTCA,48.72,47.55,68.68,78.21,72.37,,159.33,68.5,0.82,608.7,351.8
store0030-RackTCA,48.45,47.55,68.68,78.21,72.18,,165.31,112.0,0.83,608.0,351.3
store0030-RackTCA,48.4,47.57,68.45,80.79,72.12,,175.78,108.0,0.83,606.3,350.4
store0030-RackTCA,48.4,47.57,68.45,80.79,72.12,,175.78,107.6,0.83,607.4,351.0
store0030-RackTCA,48.4,47.45,68.45,80.99,72.12,,179.98,108.2,0.83,607.3,351.0
store0030-RackTCA,48.24,46.49,68.49,80.49,72.21,,170.13,108.6,0.83,609.0,352.0
store0030-RackTCA,47.79,46.03,68.49,80.49,72.32,,165.09,138.6,0.83,609.3,352.1
store0030-RackTCA,47.77,46.31,68.49,79.69,72.43,,162.84,95.1,0.82,608.5,351.8
store0030-RackTCA,48.29,47.06,68.52,79.31,72.52,,160.88,68.2,0.82,609.7,352.4
store0030-RackTCA,48.29,47.06,68.52,79.31,72.52,,160.88,138.1,0.83,606.7,350.6
store0030-RackTCA,48.52,47.72,68.52,79.41,72.52,,163.53,134.2,0.82,607.5,351.1
store0030-RackTCA,48.79,47.89,68.52,79.49,72.52,,173.34,92.1,0.81,609.4,352.2
store0030-RackTCA,48.79,47.88,68.52,79.29,72.52,,165.79,92.0,0.81,608.2,351.4
store0030-RackTCA,48.79,47.83,68.52,79.29,72.52,,162.54,107.7,0.83,608.0,351.3
store0030-RackTCA,48.94,47.76,68.81,79.89,72.52,,162.54,135.6,0.83,607.1,350.8
store0030-RackTCA,48.94,47.76,68.81,79.89,72.52,,167.47,82.2,0.81,608.9,351.9
store0030-RackTCA,49.06,47.85,68.86,79.99,72.52,,171.3,80.4,0.81,609.4,352.2
store0030-RackTCA,49.06,47.68,68.94,80.62,72.52,,166.82,119.1,0.72,604.0,349.1
store0030-RackTCA,49.12,47.68,68.94,80.62,72.52,,160.81,65.2,0.81,609.8,352.3
store0030-RackTCA,49.12,47.68,69.08,79.09,72.52,,155.01,82.7,0.81,608.9,351.9
store0030-RackTCA,49.12,47.68,69.08,79.09,72.52,,155.01,56.3,0.81,610.2,352.6
store0030-RackTCA,49.12,47.49,69.08,79.09,72.52,,153.75,67.4,0.81,610.5,352.7
store0030-RackTCA,49.17,47.61,69.08,79.09,72.52,,152.15,67.4,0.81,611.1,353.2
store0030-RackTCA,49.08,47.44,69.08,79.09,72.52,,149.65,139.0,0.83,609.2,352.0
store0030-RackTCA,49.08,47.15,69.08,79.01,72.52,,168.17,96.7,0.83,610.6,352.8
store0030-RackTCA,48.92,46.81,69.08,79.01,72.52,,177.4,106.6,0.82,610.6,352.9
store0030-RackTCA,48.92,46.81,69.08,79.01,72.52,,177.4,106.7,0.82,610.7,352.9
store0030-RackTCA,48.78,46.65,69.08,79.11,72.1,,177.4,96.7,0.83,612.2,353.7
store0030-RackTCA,48.78,46.39,69.33,79.11,72.01,,177.4,56.3,0.81,612.7,354.0
store0030-RackTCA,48.7,46.63,69.33,79.71,71.92,,150.98,56.2,0.81,610.9,353.0
store0030-RackTCA,48.7,46.6,69.22,79.71,71.82,,146.79,97.4,0.83,608.7,351.7
store0030-RackTCA,48.7,47.24,69.22,79.71,71.67,,146.79,97.2,0.83,605.7,350.0
store0030-RackTCA,48.7,47.24,69.22,79.71,71.67,,149.38,56.3,0.82,605.1,349.6
store0030-RackTCA,48.7,47.19,69.22,80.01,71.62,,160.0,56.7,0.81,611.1,353.0
store0030-RackTCA,48.7,47.19,69.22,80.11,71.65,,155.79,56.8,0.81,609.2,351.9
store0030-RackTCA,48.7,47.48,69.22,80.42,71.65,,146.14,97.3,0.83,606.3,350.3
store0030-RackTCA,48.7,47.48,68.85,80.09,71.65,,149.23,97.0,0.83,605.2,349.7
store0030-RackTCA,48.7,47.48,68.85,80.09,71.65,,149.23,65.4,0.82,602.8,348.3
store0030-RackTCA,48.74,47.42,68.74,80.09,71.65,,160.32,66.0,0.81,609.6,352.2
store0030-RackTCA,48.74,47.43,68.74,80.09,71.65,,151.86,97.0,0.84,607.7,351.1
store0030-RackTCA,48.65,47.45,68.67,80.09,71.65,,140.07,55.9,0.83,608.4,351.5
store0030-RackTCA,48.56,47.63,68.58,80.09,71.65,,143.22,55.9,0.83,608.3,351.5
store0030-RackTCA,48.56,47.64,68.56,81.09,71.53,,143.22,96.9,0.84,607.8,351.2
store0030-RackTCA,48.56,47.64,68.56,81.09,71.53,,141.73,96.0,0.84,608.9,351.8
store0030-RackTCA,48.49,47.56,68.41,82.1,71.47,,153.66,56.2,0.82,608.3,351.5
store0030-RackTCA,48.49,47.68,68.47,81.69,71.4,,158.79,56.3,0.83,607.8,351.3
store0030-RackTCA,48.49,46.2,68.47,81.9,71.4,,145.4,105.8,0.82,606.8,350.7
store0030-RackTCA,47.62,46.04,68.43,81.9,71.4,,140.04,105.6,0.82,608.5,351.6
store0030-RackTCA,47.73,46.2,68.43,82.0,71.4,,140.04,56.0,0.81,610.9,353.0
store0030-RackTCA,47.73,46.2,68.43,82.0,71.4,,151.38,56.0,0.81,610.1,352.5
store0030-RackTCA,48.16,46.89,68.43,82.0,71.4,,150.89,96.4,0.83,607.1,350.8
store0030-RackTCA,48.16,47.33,68.43,82.0,71.4,,143.42,96.1,0.83,607.4,350.9
store0030-RackTCA,48.16,47.27,68.43,82.0,71.4,,154.4,55.8,0.81,608.8,351.8
store0030-RackTCA,48.9,47.92,68.43,81.59,71.4,,157.17,56.5,0.81,609.2,351.9
store0030-RackTCA,48.9,47.92,68.43,81.59,71.4,,157.17,56.2,0.81,607.6,351.1
store0030-RackTCA,49.03,48.1,68.63,81.59,71.37,,145.71,56.7,0.82,608.2,351.4
store0030-RackTCA,48.96,47.99,68.63,81.49,71.37,,139.82,97.9,0.83,606.6,350.5
store0030-RackTCA,48.99,47.93,68.77,81.49,71.37,,141.3,97.7,0.83,606.9,350.7
store0030-RackTCA,48.97,47.8,68.83,81.49,71.37,,156.25,56.5,0.82,609.1,351.9
store0030-RackTCA,48.97,47.75,68.83,81.49,71.37,,150.71,97.5,0.83,608.4,351.5
store0030-RackTCA,48.97,47.75,68.83,81.49,71.37,,150.71,56.1,0.82,607.1,350.7
store0030-RackTCA,48.97,47.71,68.92,81.49,71.26,,148.69,96.2,0.83,606.0,350.1
store0030-RackTCA,49.1,47.54,68.97,81.49,71.31,,143.24,56.1,0.82,607.8,351.1
store0030-RackTCA,49.01,47.74,69.04,81.49,71.31,,141.21,56.1,0.81,608.4,351.5
store0030-RackTCA,49.14,47.58,69.1,81.39,71.31,,140.74,96.4,0.83,607.6,351.0
store0030-RackTCA,49.14,47.4,69.13,81.39,71.22,,140.74,96.1,0.83,607.1,350.9
store0030-RackTCA,49.14,47.4,69.13,81.39,71.22,,146.68,56.0,0.82,608.6,351.6
store0030-RackTCA,49.14,47.18,69.17,81.39,71.22,,159.1,56.2,0.82,610.0,352.3
store0030-RackTCA,49.14,47.18,69.24,81.39,71.22,,147.88,96.6,0.83,609.9,352.3
store0030-RackTCA,49.14,46.97,69.26,81.39,71.22,,140.79,96.3,0.83,608.5,351.5
store0030-RackTCA,49.14,46.9,69.28,81.39,71.06,,149.31,56.1,0.81,610.1,352.4
store0030-RackTCA,49.14,46.9,69.28,81.39,71.06,,149.31,55.8,0.81,609.8,352.2
store0030-RackTCA,48.76,46.83,69.3,81.19,70.99,,149.5,106.5,0.83,607.3,350.8
store0030-RackTCA,48.52,46.24,69.3,81.19,70.95,,145.58,106.9,0.83,609.5,352.0
store0030-RackTCA,48.43,45.95,69.3,81.19,70.9,,154.42,56.4,0.81,609.2,351.8
store0030-RackTCA,48.43,46.63,69.3,81.19,70.86,,151.32,96.7,0.83,608.5,351.6
store0030-RackTCA,48.67,46.63,69.12,81.19,70.86,,151.32,56.0,0.81,610.0,352.3
store0030-RackTCA,48.67,46.63,69.12,81.19,70.86,,139.73,56.0,0.81,610.4,352.6
store0030-RackTCA,48.79,47.13,69.03,81.19,70.81,,146.07,97.4,0.83,610.1,352.2
store0030-RackTCA,48.79,47.2,68.99,81.19,70.81,,143.02,97.1,0.83,609.0,351.8
store0030-RackTCA,48.63,47.25,68.99,81.19,70.81,,153.99,56.4,0.81,609.9,352.3
store0030-RackTCA,48.63,47.39,68.7,81.19,70.75,,156.63,56.4,0.81,611.1,353.0
store0030-RackTCA,48.63,47.39,68.7,81.19,70.75,,156.63,106.4,0.83,609.2,351.9
store0030-RackTCA,48.51,47.23,68.7,81.19,70.75,,141.93,106.8,0.82,611.0,352.9
store0030-RackTCA,48.58,47.49,68.7,81.79,70.75,,148.21,56.4,0.83,612.5,353.8
store0030-RackTCA,48.58,47.3,68.52,83.3,70.75,,155.07,56.0,0.82,611.9,353.4
store0030-RackTCA,48.36,47.14,68.52,83.3,70.75,,154.6,106.4,0.82,611.1,352.9
store0030-RackTCA,48.42,46.7,68.52,82.9,71.17,,156.61,107.2,0.83,611.3,353.0
store0030-RackTCA,48.42,46.7,68.52,82.9,71.17,,156.61,108.0,0.83,611.0,352.9
store0030-RackTCA,47.82,45.87,68.52,82.9,71.17,,163.94,107.8,0.83,611.3,353.1
store0030-RackTCA,47.25,45.65,68.54,82.9,71.17,,166.86,108.2,0.82,612.2,353.6
store0030-RackTCA,48.02,46.48,68.54,82.9,71.17,,165.56,107.9,0.82,612.4,353.6
store0030-RackTCA,48.24,46.48,68.61,81.42,71.17,,163.26,137.3,0.82,612.0,353.4
store0030-RackTCA,48.38,46.48,68.61,81.42,71.62,,163.26,94.4,0.81,610.8,352.8
store0030-RackTCA,48.38,46.48,68.61,81.42,71.62,,161.92,66.5,0.81,611.5,353.2
store0030-RackTCA,48.38,47.73,68.61,81.42,71.62,,165.34,108.5,0.83,609.5,352.1
store0030-RackTCA,48.87,47.73,68.61,81.87,71.62,,164.43,136.3,0.83,609.3,352.0
store0030-RackTCA,48.87,47.86,68.85,81.87,71.65,,178.45,91.4,0.81,610.8,352.8
store0030-RackTCA,48.87,47.73,68.88,81.29,71.76,,172.49,105.2,0.82,612.0,353.4
store0030-RackTCA,48.87,47.73,68.88,81.29,71.76,,172.49,105.9,0.83,609.9,352.4
store0030-RackTCA,49.05,47.75,68.94,81.29,71.76,,172.65,106.7,0.83,610.7,352.8
store0030-RackTCA,49.08,47.47,68.94,81.29,71.73,,172.94,98.5,0.83,611.3,353.1
store0030-RackTCA,49.08,47.47,69.08,81.09,71.73,,175.14,57.2,0.82,612.4,353.8
store0030-RackTCA,49.08,47.48,69.08,81.09,71.73,,169.61,67.2,0.81,613.2,354.2
store0030-RackTCA,49.08,47.25,69.08,80.79,71.87,,161.4,108.5,0.82,611.7,353.3
store0030-RackTCA,49.08,47.25,69.08,80.79,71.87,,161.4,108.2,0.83,608.9,351.7
store0030-RackTCA,48.94,47.03,69.15,80.89,71.92,,170.24,98.3,0.83,609.3,351.9
store0030-RackTCA,48.94,47.06,69.21,80.09,72.01,,174.49,97.2,0.83,610.9,352.9
store0030-RackTCA,48.94,47.04,69.21,79.69,72.01,,170.04,106.9,0.82,611.5,353.1
store0030-RackTCA,48.94,46.83,69.21,79.01,72.07,,166.26,107.2,0.83,611.5,353.2
store0030-RackTCA,48.72,46.66,69.21,78.69,72.07,,166.26,57.1,0.83,613.3,354.3
store0030-RackTCA,48.72,46.66,69.21,78.69,72.07,,165.81,55.9,0.82,615.2,355.3
store0030-RackTCA,48.72,45.79,69.21,78.71,72.07,,161.78,90.9,0.81,612.4,353.6
store0030-RackTCA,48.09,45.79,69.19,78.61,72.1,,161.58,106.4,0.82,611.6,353.2
store0030-RackTCA,48.13,46.15,69.19,78.61,72.09,,161.64,130.3,0.83,610.2,352.3
store0030-RackTCA,48.4,46.45,69.19,78.79,72.09,,176.07,83.5,0.81,614.0,354.6
store0030-RackTCA,48.4,46.45,69.19,78.79,72.09,,176.07,65.6,0.81,613.8,354.4
store0030-RackTCA,48.61,46.65,69.19,78.79,72.09,,177.06,106.4,0.82,612.3,353.7
store0030-RackTCA,48.69,46.65,69.19,78.79,72.09,,159.6,97.4,0.83,613.8,354.5
store0030-RackTCA,48.56,46.79,69.19,77.81,72.09,,158.56,56.5,0.81,613.7,354.3
store0030-RackTCA,48.45,46.82,68.95,78.41,71.98,,159.03,66.6,0.81,613.6,354.5
store0030-RackTCA,48.45,46.64,68.79,78.41,71.98,,159.03,107.1,0.82,612.5,353.7
store0030-RackTCA,48.45,46.64,68.79,78.41,71.98,,153.21,57.0,0.82,616.1,355.8
store0030-RackTCA,48.2,46.62,68.74,78.41,71.82,,160.18,57.3,0.83,615.3,355.4
store0030-RackTCA,48.2,46.87,68.63,78.91,71.82,,155.16,99.8,0.84,613.3,354.2
store0030-RackTCA,48.29,47.04,68.47,79.91,71.82,,154.45,97.2,0.83,613.1,354.2
store0030-RackTCA,48.16,46.93,68.5,80.29,71.67,,161.2,56.2,0.82,616.6,356.1
store0030-RackTCA,47.93,46.42,68.5,80.29,71.67,,161.2,56.2,0.82,615.3,355.3
store0030-RackTCA,47.93,46.42,68.5,80.29,71.67,,155.17,97.1,0.83,613.9,354.5
store0030-RackTCA,47.1,45.01,68.5,80.29,71.67,,151.47,96.6,0.83,615.0,355.2
store0030-RackTCA,47.26,45.61,68.5,80.29,71.67,,160.93,56.7,0.82,618.0,356.9
store0030-RackTCA,47.35,45.49,68.49,80.29,71.67,,161.51,56.9,0.82,617.2,356.3
store0030-RackTCA,47.77,46.34,68.49,80.29,71.67,,150.33,97.6,0.83,616.1,355.7
store0030-RackTCA,47.77,46.34,68.49,80.29,71.67,,150.33,97.2,0.83,616.0,355.7
store0030-RackTCA,48.0,46.34,68.56,80.29,71.67,,154.53,56.5,0.82,618.9,357.4
store0030-RackTCA,48.47,47.27,68.58,80.59,71.67,,163.6,65.8,0.81,610.4,352.3
store0030-RackTCA,48.47,47.71,68.58,80.99,71.67,,154.04,106.3,0.83,608.3,351.3
store0030-RackTCA,48.83,47.78,68.68,80.42,71.67,,157.35,96.7,0.83,610.0,352.3
store0030-RackTCA,48.83,48.02,68.76,81.49,71.67,,166.98,56.4,0.82,609.7,352.1
store0030-RackTCA,48.83,48.02,68.76,81.49,71.67,,166.98,56.9,0.82,612.0,353.4
store0030-RackTCA,49.17,48.14,68.76,80.39,72.18,,162.09,97.2,0.83,609.3,351.9
store0030-RackTCA,49.06,47.89,68.76,80.49,72.18,,156.97,96.6,0.83,610.2,352.4
store0030-RackTCA,49.06,47.66,68.76,80.72,72.18,,167.63,56.0,0.81,612.4,353.7
store0030-RackTCA,49.01,47.5,68.97,80.72,72.18,,166.59,56.2,0.81,611.5,353.2
store0030-RackTCA,49.01,47.64,69.01,80.72,72.18,,166.59,96.4,0.83,609.0,351.9
store0030-RackTCA,49.01,47.64,69.01,80.72,72.18,,154.35,96.0,0.83,610.0,352.3
store0030-RackTCA,49.15,47.58,69.06,81.19,72.18,,162.64,66.3,0.81,610.5,352.7
store0030-RackTCA,49.12,47.58,69.12,81.02,72.18,,164.34,106.2,0.82,610.8,352.7
store0030-RackTCA,49.14,47.11,69.12,81.59,72.18,,153.57,66.2,0.81,609.9,352.3
store0030-RackTCA,48.92,47.28,69.24,81.12,72.18,,158.92,107.2,0.83,610.4,352.5
store0030-RackTCA,48.92,47.21,69.26,81.12,71.47,,158.92,56.7,0.81,610.3,352.5
store0030-RackTCA,48.96,47.21,69.26,81.12,71.47,,161.69,56.8,0.81,610.7,352.7
store0030-RackTCA,48.96,47.08,69.28,81.12,71.4,,161.15,106.7,0.82,610.9,352.8
store0030-RackTCA,48.78,46.68,69.28,81.12,71.37,,155.8,66.3,0.81,610.8,352.8
store0030-RackTCA,48.49,46.53,69.28,81.12,71.26,,162.99,97.9,0.83,610.1,352.3
store0030-RackTCA,48.51,46.24,69.28,81.12,71.17,,162.03,96.9,0.83,609.7,352.1
store0030-RackTCA,48.51,46.24,69.28,81.12,71.17,,162.03,106.2,0.82,610.4,352.4
store0030-RackTCA,48.54,46.5,69.28,81.12,71.17,,164.71,106.6,0.83,608.7,351.6
store0030-RackTCA,48.74,46.62,69.28,81.12,71.15,,155.7,56.6,0.81,610.3,352.5
store0030-RackTCA,48.74,47.05,69.28,81.69,71.15,,162.14,56.4,0.81,611.1,353.0
store0030-RackTCA,48.74,46.76,69.28,81.62,71.11,,162.14,107.0,0.83,609.4,352.0
store0030-RackTCA,48.74,47.08,68.88,81.62,71.2,,158.97,106.6,0.83,609.3,351.9
store0030-RackTCA,48.74,47.08,68.88,81.62,71.2,,158.97,56.8,0.81,611.0,352.9
store0030-RackTCA,48.74,47.19,68.88,81.09,71.22,,169.83,57.1,0.82,611.9,353.4
store0030-RackTCA,48.63,47.24,68.88,81.09,71.22,,167.38,108.0,0.83,609.9,352.2
store0030-RackTCA,48.43,47.15,68.88,79.99,71.22,,159.12,107.4,0.83,609.8,352.1
store0030-RackTCA,48.33,47.22,68.59,79.99,71.22,,162.55,98.2,0.84,610.4,352.5
store0030-RackTCA,48.36,47.2,68.59,82.1,71.31,,163.13,97.3,0.83,611.1,352.8
store0030-RackTCA,48.36,47.2,68.59,82.1,71.31,,163.13,105.9,0.82,609.5,351.9
store0030-RackTCA,48.38,46.72,68.59,81.79,71.31,,163.71,65.5,0.81,610.1,352.3
store0030-RackTCA,48.06,46.0,68.59,81.79,71.31,,166.21,56.5,0.81,610.9,352.7
store0030-RackTCA,47.48,45.63,68.59,81.79,71.31,,162.36,96.5,0.83,611.5,353.2
store0030-RackTCA,47.48,46.4,68.59,82.3,71.31,,159.53,97.4,0.83,612.6,353.7
store0030-RackTCA,48.04,46.55,68.59,82.3,71.31,,172.71,57.4,0.81,613.0,354.0
store0030-RackTCA,48.04,46.55,68.59,82.3,71.31,,172.71,56.8,0.81,611.7,353.3
store0030-RackTCA,48.04,47.17,68.61,82.3,71.56,,168.98,106.7,0.82,609.9,352.2
store0030-RackTCA,48.04,47.3,68.65,82.3,71.62,,148.33,106.5,0.83,609.4,352.0
store0030-RackTCA,48.81,47.56,68.67,82.3,71.62,,147.29,56.4,0.81,612.0,353.4
store0030-RackTCA,48.69,47.42,68.67,82.3,71.62,,153.3,56.4,0.81,610.7,352.8
store0030-RackTCA,48.76,47.35,68.83,82.3,71.62,,150.75,96.8,0.83,609.1,351.9
store0030-RackTCA,48.76,47.35,68.83,82.3,71.62,,150.75,96.5,0.83,610.0,352.3
store0030-RackTCA,48.76,47.3,68.83,82.8,71.65,,149.9,55.8,0.81,611.6,353.3
store0030-RackTCA,48.76,47.26,68.92,82.2,71.65,,149.9,56.6,0.81,612.8,354.0
store0030-RackTCA,48.67,47.14,68.94,81.9,71.76,,158.04,56.6,0.81,610.6,352.6
store0030-RackTCA,48.67,47.04,69.03,81.32,71.87,,145.54,97.5,0.83,609.9,352.3
store0030-RackTCA,48.72,47.03,69.04,81.32,71.87,,141.8,96.9,0.83,610.4,352.6
store0030-RackTCA,48.72,47.03,69.04,81.32,71.87,,141.8,55.8,0.81,611.5,353.2
store0030-RackTCA,48.72,46.95,69.08,81.32,71.73,,149.92,55.9,0.81,611.9,353.5
store0030-RackTCA,48.72,46.81,69.13,81.29,71.73,,150.15,96.6,0.83,610.8,352.7
store0030-RackTCA,48.7,46.9,69.13,81.39,71.73,,142.7,96.5,0.83,610.6,352.6
store0030-RackTCA,48.7,46.75,69.21,81.39,71.73,,150.73,56.1,0.81,612.0,353.4
store0030-RackTCA,48.7,46.82,69.21,79.89,71.73,,156.78,57.1,0.81,612.7,353.7
store0030-RackTCA,48.7,46.82,69.21,79.89,71.73,,156.78,56.8,0.81,614.1,354.6
store0030-RackTCA,48.65,46.58,69.21,79.89,71.67,,146.66,57.2,0.81,612.9,353.9
store0030-RackTCA,48.56,46.42,69.22,79.89,71.67,,140.67,57.2,0.82,613.0,353.9
store0030-RackTCA,48.56,46.42,69.22,80.79,71.92,,138.18,99.2,0.83,611.7,353.1
store0030-RackTCA,48.52,46.28,69.22,80.04,72.07,,141.71,98.0,0.83,611.6,353.1
store0030-RackTCA,48.47,45.82,69.22,78.91,72.1,,141.71,56.8,0.81,613.9,354.4
store0030-RackTCA,48.47,45.82,69.22,78.91,72.1,,151.86,56.3,0.81,613.0,353.9
store0030-RackTCA,48.29,45.78,69.22,77.71,72.09,,145.44,97.7,0.83,611.0,352.9
store0030-RackTCA,48.16,45.85,69.19,79.21,72.09,,140.94,97.3,0.83,610.5,352.5
store0030-RackTCA,48.07,45.63,69.19,79.71,72.09,,150.94,57.1,0.81,613.4,354.1
store0030-RackTCA,48.2,45.95,69.19,79.81,72.09,,154.26,55.4,0.81,614.3,354.7
store0030-RackTCA,48.2,46.8,68.99,79.01,72.09,,154.26,55.5,0.81,613.2,354.1
store0030-RackTCA,48.2,46.8,68.99,79.01,72.09,,153.45,56.2,0.81,613.5,354.2
store0030-RackTCA,48.6,46.88,68.99,79.51,72.09,,146.37,56.2,0.81,613.2,354.1
store0030-RackTCA,48.34,46.72,68.86,79.31,72.01,,139.82,56.5,0.81,613.3,354.2
store0030-RackTCA,48.34,47.33,68.77,79.31,71.98,,137.21,57.0,0.81,614.7,355.0
store0030-RackTCA,48.34,47.68,68.7,79.31,71.98,,136.42,56.9,0.81,612.9,353.9
store0030-RackTCA,48.34,47.65,68.7,79.31,71.98,,136.42,98.5,0.83,612.3,353.6
store0030-RackTCA,48.34,47.65,68.7,79.31,71.98,,136.2,97.3,0.83,612.1,353.5
store0030-RackTCA,48.34,47.93,68.54,80.77,71.98,,142.14,56.3,0.81,613.4,354.2
store0030-RackTCA,48.79,47.92,68.54,80.77,71.98,,151.41,56.5,0.81,614.5,354.9
store0030-RackTCA,48.25,46.96,68.58,80.77,72.18,,143.98,96.5,0.83,612.1,353.4
store0030-RackTCA,47.82,46.25,68.5,80.77,72.21,,141.24,86.7,0.84,612.5,353.6
store0030-RackTCA,47.82,46.69,68.5,80.69,72.43,,141.24,46.3,0.83,613.7,354.3
store0030-RackTCA,47.82,46.69,68.5,80.69,72.43,,152.83,55.8,0.82,614.6,354.9
store0030-RackTCA,48.11,46.77,68.49,80.69,72.46,,154.42,56.0,0.82,612.9,354.0
store0030-RackTCA,48.11,47.09,68.49,80.69,72.52,,145.49,56.4,0.82,612.2,353.6
store0030-RackTCA,48.11,47.63,68.56,80.69,72.55,,141.06,56.9,0.83,612.6,353.8
store0030-RackTCA,48.11,47.78,68.56,80.29,72.57,,139.91,57.2,0.83,612.1,353.5
store0030-RackTCA,48.11,47.78,68.56,80.29,72.57,,139.91,57.5,0.83,613.2,354.2
store0030-RackTCA,48.78,47.69,68.56,80.29,72.57,,138.81,57.4,0.83,613.7,354.5
store0030-RackTCA,48.78,47.44,68.68,80.19,72.57,,138.24,98.3,0.83,611.1,352.9
store0030-RackTCA,48.78,47.44,68.76,80.09,72.57,,138.22,97.0,0.83,612.6,353.7
store0030-RackTCA,48.83,47.4,68.79,80.59,72.68,,147.33,56.3,0.82,612.9,354.0
store0030-RackTCA,48.83,47.32,68.85,80.49,72.82,,147.33,56.1,0.82,614.2,354.6
store0030-RackTCA,48.83,47.32,68.85,80.49,72.82,,148.59,96.3,0.83,611.7,353.3
store0030-RackTCA,48.83,47.46,68.88,79.69,72.86,,138.83,95.8,0.83,612.2,353.6
store0030-RackTCA,48.74,47.28,68.88,79.69,72.91,,147.76,55.5,0.82,614.0,354.6
store0030-RackTCA,48.74,47.22,68.88,79.69,72.91,,157.1,46.8,0.83,612.9,354.0
store0030-RackTCA,48.74,47.01,68.97,79.39,72.91,,148.98,46.0,0.82,614.4,354.9
store0030-RackTCA,48.74,47.01,68.97,79.39,72.91,,148.98,54.4,0.8,613.2,354.2
store0030-RackTCA,48.74,46.76,68.97,79.99,72.73,,144.82,54.9,0.8,613.8,354.4
store0030-RackTCA,48.54,46.62,69.06,79.99,72.63,,142.84,46.9,0.81,614.8,355.1
store0030-RackTCA,48.54,46.61,69.1,80.39,72.63,,140.63,47.3,0.81,613.1,354.0
store0030-RackTCA,48.54,46.42,69.12,80.39,72.63,,138.69,56.1,0.81,614.3,354.7
store0030-RackTCA,48.49,46.33,69.15,80.39,72.63,,138.16,56.3,0.81,614.3,354.7
store0030-RackTCA,48.49,46.33,69.15,80.39,72.63,,138.16,65.7,0.81,613.1,354.1
store0030-RackTCA,48.49,46.22,69.15,80.39,72.63,,134.51,66.4,0.81,614.8,355.0
store0030-RackTCA,48.42,46.11,69.17,81.09,72.63,,131.23,107.5,0.83,611.3,353.0
store0030-RackTCA,48.36,46.15,69.17,81.09,72.63,,128.82,107.3,0.82,612.5,353.8
