DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.38,46.07,69.24,80.89,72.63,,137.57,66.1,0.81,612.9,354.0
store0030-RackTCA,48.4,46.07,69.24,80.89,72.63,,137.57,107.0,0.82,611.7,353.3
store0030-RackTCA,48.4,46.07,69.24,80.89,72.63,,143.74,56.6,0.82,614.1,354.6
store0030-RackTCA,48.22,45.81,69.24,80.89,72.63,,137.28,56.4,0.82,613.7,354.4
store0030-RackTCA,48.22,46.1,69.24,80.89,72.63,,141.33,107.6,0.82,613.1,354.0
store0030-RackTCA,48.22,46.38,69.24,80.89,72.63,,138.42,67.0,0.81,612.0,353.4
store0030-RackTCA,48.22,46.37,69.24,80.89,72.63,,140.18,57.6,0.81,614.1,354.6
store0030-RackTCA,48.22,46.37,69.24,80.89,72.63,,140.18,99.8,0.83,612.8,353.8
store0030-RackTCA,48.61,46.48,69.24,80.89,72.63,,137.32,108.7,0.82,613.4,354.1
store0030-RackTCA,48.88,46.48,69.24,80.89,72.63,,148.53,108.0,0.82,612.3,353.5
store0030-RackTCA,48.88,46.45,69.28,80.89,72.63,,152.13,98.2,0.83,613.9,354.3
store0030-RackTCA,48.88,46.51,69.28,80.89,72.63,,149.43,97.7,0.83,613.1,353.9
store0030-RackTCA,48.72,46.68,69.28,80.89,72.37,,150.42,66.4,0.81,615.1,355.1
store0030-RackTCA,48.72,46.68,69.28,80.89,72.37,,150.42,107.4,0.82,612.3,353.5
store0030-RackTCA,48.72,46.68,69.28,80.89,72.32,,149.27,56.9,0.82,614.6,354.8
store0030-RackTCA,48.72,47.07,69.13,80.89,72.28,,141.53,57.2,0.83,613.7,354.3
store0030-RackTCA,49.01,47.34,69.04,80.89,72.28,,145.38,67.4,0.81,613.0,353.9
store0030-RackTCA,49.01,47.43,69.08,80.79,72.28,,138.54,111.0,0.83,612.2,353.5
store0030-RackTCA,48.69,47.43,69.08,81.19,72.07,,138.54,101.5,0.83,613.2,354.1
store0030-RackTCA,48.69,47.43,69.08,81.19,72.07,,140.94,98.0,0.83,611.3,353.1
store0030-RackTCA,48.7,47.27,69.08,81.22,71.76,,152.85,106.9,0.82,613.2,354.1
store0030-RackTCA,48.7,47.03,69.08,82.0,71.62,,153.57,107.2,0.82,613.1,354.0
store0030-RackTCA,48.7,46.87,69.08,81.49,71.62,,148.64,97.3,0.83,612.8,353.8
store0030-RackTCA,48.31,46.86,68.74,82.5,71.37,,149.0,97.3,0.83,612.2,353.5
store0030-RackTCA,48.31,46.86,68.74,82.5,71.37,,149.0,56.4,0.81,613.3,354.1
store0030-RackTCA,48.31,46.73,68.74,82.7,71.26,,152.01,66.6,0.81,614.6,354.8
store0030-RackTCA,48.31,46.13,68.67,82.7,71.17,,150.19,109.1,0.83,611.1,352.8
store0030-RackTCA,48.09,46.55,68.67,83.17,71.15,,149.09,100.7,0.84,614.9,355.1
store0030-RackTCA,48.04,46.55,68.67,83.5,71.06,,159.91,98.9,0.84,613.3,354.2
store0030-RackTCA,48.04,46.59,68.54,84.7,71.11,,159.91,108.0,0.82,612.4,353.7
store0030-RackTCA,48.04,46.59,68.54,84.7,71.11,,160.14,109.3,0.83,613.6,354.4
store0030-RackTCA,47.35,45.45,68.58,84.1,71.11,,153.27,100.4,0.83,614.8,355.1
store0030-RackTCA,47.57,45.41,68.5,84.28,71.11,,151.29,130.4,0.83,612.9,354.0
store0030-RackTCA,47.26,44.93,68.45,84.28,71.11,,159.67,84.7,0.81,615.1,355.2
store0030-RackTCA,47.75,46.17,68.45,85.15,71.11,,163.69,84.6,0.81,614.8,355.1
store0030-RackTCA,48.11,47.15,68.49,85.08,71.11,,163.69,129.7,0.83,614.2,354.7
store0030-RackTCA,48.11,47.15,68.49,85.08,71.11,,157.03,126.9,0.83,613.6,354.4
store0030-RackTCA,48.11,47.73,68.49,85.3,71.2,,167.95,83.0,0.81,614.1,354.7
store0030-RackTCA,48.76,47.92,68.56,84.8,71.22,,165.97,66.5,0.81,613.7,354.4
store0030-RackTCA,48.94,47.94,68.56,83.78,71.31,,156.87,136.2,0.82,611.8,353.3
store0030-RackTCA,49.06,48.12,68.72,83.7,71.31,,163.4,138.8,0.83,612.1,353.5
store0030-RackTCA,49.06,48.12,68.72,83.7,71.31,,163.4,66.8,0.81,614.6,354.8
store0030-RackTCA,48.97,47.88,68.77,84.0,71.31,,170.98,66.9,0.81,613.9,354.5
store0030-RackTCA,49.03,47.88,68.83,83.98,71.31,,166.53,108.7,0.83,612.2,353.6
store0030-RackTCA,48.92,47.49,68.95,83.98,71.31,,162.16,109.4,0.83,613.4,354.2
store0030-RackTCA,48.92,47.59,68.99,84.08,71.31,,165.25,109.4,0.83,612.7,354.0
store0030-RackTCA,48.96,47.39,68.99,84.2,71.31,,166.82,108.9,0.83,613.4,354.3
store0030-RackTCA,48.96,47.39,68.99,84.2,71.31,,166.82,109.2,0.83,611.5,353.2
store0030-RackTCA,48.96,47.38,68.99,84.2,71.31,,166.21,110.0,0.83,612.8,354.0
store0030-RackTCA,49.05,47.37,68.99,84.2,71.31,,166.41,110.5,0.83,612.8,353.9
store0030-RackTCA,49.05,47.05,69.26,84.2,71.31,,166.98,109.5,0.83,612.8,353.9
store0030-RackTCA,49.05,47.1,69.3,84.2,71.31,,169.03,99.4,0.83,613.7,354.5
store0030-RackTCA,49.05,46.57,69.3,84.2,71.31,,169.03,98.3,0.83,613.4,354.4
store0030-RackTCA,49.05,46.57,69.3,83.8,71.31,,167.63,107.5,0.82,612.0,353.5
store0030-RackTCA,49.05,46.11,69.33,83.9,71.31,,162.59,107.8,0.82,611.6,353.2
store0030-RackTCA,48.2,45.65,69.31,83.9,71.31,,160.25,107.8,0.82,612.2,353.6
store0030-RackTCA,48.16,45.72,69.22,83.9,71.31,,161.24,98.4,0.83,612.4,353.7
store0030-RackTCA,48.16,45.94,69.15,83.37,71.4,,163.35,56.6,0.83,613.2,354.0
store0030-RackTCA,48.16,45.94,69.15,83.37,71.4,,163.35,66.7,0.81,612.5,353.7
store0030-RackTCA,48.16,46.05,69.17,83.2,71.53,,155.88,108.2,0.83,612.7,353.8
store0030-RackTCA,48.52,46.22,69.17,83.3,71.65,,153.25,98.9,0.83,611.8,353.3
store0030-RackTCA,48.38,46.26,69.06,83.3,71.67,,161.04,98.1,0.83,611.4,353.1
store0030-RackTCA,48.54,46.65,69.06,83.1,71.67,,159.84,107.2,0.82,612.0,353.4
store0030-RackTCA,48.54,46.9,68.97,83.0,71.67,,159.84,107.7,0.83,612.0,353.4
store0030-RackTCA,48.54,46.9,68.97,83.0,71.67,,155.44,84.4,0.82,614.3,354.7
store0030-RackTCA,48.67,47.04,68.97,82.9,71.67,,155.41,56.8,0.81,613.5,354.3
store0030-RackTCA,48.65,46.96,68.97,82.97,71.73,,158.23,66.2,0.81,613.9,354.4
store0030-RackTCA,48.58,46.98,68.9,82.27,71.73,,155.34,135.2,0.82,610.9,352.7
store0030-RackTCA,48.58,46.98,68.81,82.3,71.73,,158.36,83.6,0.82,612.8,353.8
store0030-RackTCA,48.58,46.98,68.79,82.3,71.73,,158.36,54.9,0.82,612.7,353.9
store0030-RackTCA,48.33,46.86,68.79,82.3,71.73,,163.94,105.6,0.82,612.2,353.6
store0030-RackTCA,48.34,46.69,68.76,82.4,71.73,,159.06,106.0,0.82,610.0,352.4
store0030-RackTCA,48.22,46.67,68.68,82.4,71.73,,155.52,56.6,0.81,612.6,353.8
store0030-RackTCA,48.18,46.67,68.61,80.59,71.73,,158.05,56.9,0.81,612.1,353.6
store0030-RackTCA,48.18,46.53,68.61,80.59,71.73,,150.04,107.2,0.83,609.9,352.3
store0030-RackTCA,48.18,46.53,68.61,80.59,71.73,,150.04,107.5,0.82,611.0,353.0
store0030-RackTCA,48.13,46.75,68.61,80.59,71.73,,146.39,56.7,0.81,612.1,353.6
store0030-RackTCA,47.8,46.68,68.61,84.58,71.87,,157.6,96.6,0.82,612.3,353.6
store0030-RackTCA,47.08,45.08,68.61,84.58,72.01,,155.03,108.5,0.83,611.8,353.4
store0030-RackTCA,46.72,45.01,68.43,84.58,72.1,,157.44,108.5,0.82,611.9,353.4
store0030-RackTCA,47.34,45.49,68.43,84.58,72.1,,157.44,98.4,0.84,612.9,353.9
store0030-RackTCA,47.34,45.49,68.43,84.58,72.1,,157.82,98.2,0.83,612.8,353.9
store0030-RackTCA,47.34,46.63,68.43,84.58,72.09,,154.99,97.8,0.84,609.9,352.3
store0030-RackTCA,47.34,47.4,68.43,83.27,72.09,,156.06,83.4,0.82,609.4,352.1
store0030-RackTCA,48.72,47.63,68.63,83.6,72.09,,158.49,56.3,0.83,609.7,352.2
store0030-RackTCA,48.81,47.77,68.65,83.6,72.12,,158.49,106.8,0.83,608.9,351.6
store0030-RackTCA,48.81,47.77,68.65,83.6,72.12,,158.49,136.1,0.83,607.1,350.6
store0030-RackTCA,48.99,48.01,68.65,83.57,72.18,,156.83,84.7,0.82,610.6,352.7
store0030-RackTCA,48.99,48.0,68.65,83.57,72.21,,169.68,55.9,0.81,611.0,353.0
store0030-RackTCA,48.99,47.78,68.65,83.57,72.28,,166.35,106.2,0.83,609.6,352.1
store0030-RackTCA,49.14,47.98,68.94,84.3,72.28,,160.79,106.7,0.83,610.5,352.7
store0030-RackTCA,49.17,47.87,68.94,84.3,72.32,,162.95,97.5,0.83,611.3,353.1
store0030-RackTCA,49.17,47.87,68.94,84.3,72.32,,162.95,97.6,0.83,609.4,352.1
store0030-RackTCA,49.39,48.22,69.03,84.3,72.32,,162.88,107.5,0.83,610.1,352.4
store0030-RackTCA,49.26,48.02,69.03,84.3,72.32,,162.3,66.9,0.81,611.3,353.2
store0030-RackTCA,49.26,48.01,69.13,83.68,72.32,,162.1,57.4,0.83,612.1,353.5
store0030-RackTCA,49.26,47.6,69.19,83.68,72.32,,153.34,98.6,0.84,610.0,352.4
store0030-RackTCA,49.08,47.36,69.21,83.68,72.32,,153.34,108.7,0.83,609.3,351.9
store0030-RackTCA,49.08,47.36,69.21,83.68,72.32,,156.24,67.5,0.81,611.8,353.4
store0030-RackTCA,49.01,47.16,69.24,83.68,72.32,,168.33,98.9,0.83,609.3,351.8
store0030-RackTCA,49.1,47.12,69.28,83.68,72.32,,166.03,97.6,0.83,609.4,351.9
store0030-RackTCA,48.88,47.12,69.28,83.68,72.32,,166.24,107.0,0.82,609.6,352.0
store0030-RackTCA,48.87,46.59,69.28,83.68,72.32,,162.36,107.6,0.83,608.5,351.5
store0030-RackTCA,48.87,46.59,69.28,83.68,72.32,,162.36,82.7,0.81,610.9,352.8
store0030-RackTCA,48.49,46.16,69.28,83.17,72.32,,162.16,83.8,0.81,608.3,351.3
store0030-RackTCA,48.51,46.34,69.28,83.17,72.32,,164.41,107.6,0.83,608.9,351.7
store0030-RackTCA,48.76,46.73,69.28,83.17,72.32,,159.76,140.7,0.83,607.7,351.1
store0030-RackTCA,48.63,46.94,69.28,82.87,72.52,,167.22,93.9,0.81,609.4,351.9
store0030-RackTCA,48.96,47.23,69.12,82.8,72.52,,166.59,107.2,0.83,608.5,351.4
store0030-RackTCA,48.96,47.23,69.12,82.8,72.52,,166.59,109.2,0.83,608.5,351.5
store0030-RackTCA,48.96,47.05,69.12,82.47,72.57,,162.72,140.7,0.83,608.6,351.5
store0030-RackTCA,48.96,46.92,69.12,82.0,72.73,,166.53,142.5,0.84,605.6,349.8
store0030-RackTCA,48.96,47.17,69.12,81.79,72.82,,176.16,139.1,0.83,606.8,350.5
store0030-RackTCA,48.96,46.91,69.12,81.59,72.91,,182.75,139.2,0.83,606.4,350.2
store0030-RackTCA,48.96,46.91,68.95,81.59,72.91,,182.75,95.7,0.82,608.4,351.4
store0030-RackTCA,48.61,46.99,68.95,81.39,73.0,,183.72,93.7,0.82,607.6,351.0
store0030-RackTCA,48.47,46.82,68.95,81.29,72.97,,183.61,111.5,0.83,606.5,350.4
store0030-RackTCA,48.6,46.99,68.95,81.29,73.02,,177.35,97.4,0.82,606.6,350.4
store0030-RackTCA,48.6,46.57,68.85,81.29,73.02,,178.93,96.0,0.82,607.7,351.2
store0030-RackTCA,48.6,46.79,68.88,81.29,73.02,,170.42,108.4,0.83,607.5,351.0
store0030-RackTCA,48.6,46.79,68.88,81.29,73.02,,170.42,108.9,0.83,605.5,349.8
store0030-RackTCA,48.6,47.0,68.88,81.29,73.02,,174.79,109.7,0.83,604.9,349.5
store0030-RackTCA,48.6,47.08,68.88,81.29,73.02,,172.18,141.0,0.83,604.2,349.0
store0030-RackTCA,48.4,46.98,68.7,81.09,73.13,,170.04,138.3,0.83,606.2,350.1
store0030-RackTCA,48.4,46.98,68.7,81.09,73.13,,170.04,84.8,0.83,607.7,351.0
store0030-RackTCA,48.4,46.98,68.77,81.09,73.22,,168.93,84.3,0.83,607.0,350.7
store0030-RackTCA,48.4,46.98,68.77,80.79,73.36,,165.18,109.1,0.83,606.7,350.5
store0030-RackTCA,48.24,46.97,68.77,80.29,73.4,,172.96,143.8,0.83,606.5,350.4
store0030-RackTCA,48.24,46.97,68.77,80.29,73.4,,172.96,95.1,0.82,606.8,350.6
store0030-RackTCA,48.24,46.97,68.59,80.22,73.45,,171.37,67.4,0.82,606.8,350.6
store0030-RackTCA,48.29,47.03,68.58,82.3,73.45,,151.59,108.6,0.83,606.1,350.2
store0030-RackTCA,48.31,46.61,68.58,82.3,73.65,,164.39,140.3,0.83,604.8,349.4
store0030-RackTCA,48.31,46.61,68.58,82.3,73.65,,164.39,141.6,0.83,605.7,349.9
store0030-RackTCA,47.53,45.62,68.58,80.89,73.8,,176.74,138.5,0.83,602.2,347.8
store0030-RackTCA,47.37,46.01,68.56,80.69,73.83,,186.37,138.9,0.83,604.3,349.1
store0030-RackTCA,47.37,46.13,68.56,80.69,73.9,,186.22,86.4,0.82,606.0,350.0
store0030-RackTCA,47.37,46.13,68.56,80.69,73.9,,186.22,85.9,0.82,607.2,350.6
store0030-RackTCA,48.09,46.59,68.61,81.49,73.96,,186.82,109.6,0.83,607.2,350.7
store0030-RackTCA,48.54,47.24,68.61,80.39,73.99,,174.88,143.3,0.83,605.2,349.5
store0030-RackTCA,48.67,47.39,68.61,80.39,74.05,,179.15,85.7,0.82,610.0,352.3
store0030-RackTCA,48.67,47.46,68.81,80.39,74.05,,179.15,58.2,0.82,613.2,354.0
store0030-RackTCA,48.67,47.46,68.81,80.39,74.05,,165.52,107.2,0.82,611.9,353.3
store0030-RackTCA,48.67,47.73,68.81,80.59,74.05,,166.96,109.4,0.83,607.6,350.8
store0030-RackTCA,48.67,47.33,68.99,80.01,74.08,,173.23,141.8,0.83,607.0,350.5
store0030-RackTCA,49.06,47.63,69.04,80.09,74.08,,173.23,139.7,0.83,610.3,352.5
store0030-RackTCA,49.06,47.63,69.04,80.09,74.08,,170.83,138.7,0.82,613.1,354.1
store0030-RackTCA,49.06,47.54,69.1,80.09,74.08,,168.75,96.0,0.82,606.3,350.3
store0030-RackTCA,49.06,47.33,69.1,80.09,74.14,,165.49,139.4,0.83,604.8,349.3
store0030-RackTCA,48.92,46.95,69.26,80.09,74.26,,165.49,112.0,0.83,605.6,349.9
store0030-RackTCA,48.92,46.95,69.26,80.09,74.26,,170.47,86.7,0.83,606.0,350.0
store0030-RackTCA,48.92,46.95,69.31,79.89,74.34,,176.09,86.3,0.83,607.7,351.0
store0030-RackTCA,48.92,46.95,69.37,79.59,74.39,,173.68,140.8,0.83,605.0,349.5
store0030-RackTCA,48.69,46.28,69.39,79.59,74.39,,170.28,138.1,0.83,605.3,349.6
store0030-RackTCA,48.69,46.28,69.39,79.59,74.39,,170.28,138.2,0.83,605.2,349.6
store0030-RackTCA,48.83,46.44,69.42,79.49,74.52,,166.95,85.9,0.82,607.2,350.8
store0030-RackTCA,48.78,46.84,69.4,79.29,74.61,,164.82,84.6,0.82,607.1,350.8
store0030-RackTCA,48.9,46.86,69.4,79.29,74.77,,166.6,110.1,0.83,607.0,350.8
store0030-RackTCA,48.9,46.86,69.4,79.29,74.77,,166.6,144.8,0.84,606.3,350.4
store0030-RackTCA,48.9,46.85,69.4,78.79,74.77,,171.57,98.3,0.82,606.9,350.6
store0030-RackTCA,48.9,46.93,69.3,78.81,74.86,,182.1,96.7,0.82,605.0,349.5
store0030-RackTCA,48.97,47.04,69.3,77.71,74.95,,171.82,139.1,0.83,603.5,348.7
store0030-RackTCA,48.97,47.04,69.3,77.71,74.95,,171.82,138.8,0.83,603.1,348.4
store0030-RackTCA,48.97,47.04,69.3,78.71,74.95,,171.82,139.1,0.83,603.1,348.5
store0030-RackTCA,48.94,46.94,69.24,78.39,74.95,,184.23,86.4,0.82,604.0,348.9
store0030-RackTCA,48.72,46.94,69.24,78.21,75.09,,187.02,85.9,0.82,605.4,349.7
store0030-RackTCA,48.72,46.94,69.24,78.21,75.09,,187.02,110.8,0.83,605.4,349.6
store0030-RackTCA,48.65,47.07,69.08,78.28,75.15,,174.42,146.6,0.84,600.3,346.8
store0030-RackTCA,48.65,47.05,69.08,78.28,75.18,,181.31,87.0,0.83,602.3,347.9
store0030-RackTCA,48.81,47.36,69.12,78.18,75.18,,170.8,56.6,0.83,602.3,347.8
store0030-RackTCA,48.81,47.36,69.12,78.18,75.18,,170.8,105.9,0.83,601.0,347.1
store0030-RackTCA,48.85,47.32,69.03,78.18,75.24,,169.0,107.2,0.83,601.7,347.7
store0030-RackTCA,48.85,47.48,68.97,78.31,75.27,,171.0,99.3,0.84,602.3,347.9
store0030-RackTCA,48.85,47.11,68.9,78.31,75.42,,166.84,99.0,0.84,601.8,347.6
store0030-RackTCA,48.85,47.11,68.9,78.31,75.42,,166.84,98.6,0.83,601.2,347.3
store0030-RackTCA,48.63,47.2,68.9,77.51,75.47,,163.8,98.5,0.83,603.0,348.3
store0030-RackTCA,48.79,47.45,68.9,77.51,75.61,,163.78,57.6,0.82,603.5,348.7
store0030-RackTCA,48.79,47.51,68.9,77.81,75.65,,157.69,67.3,0.82,600.7,347.1
store0030-RackTCA,48.79,47.55,68.76,77.68,75.6,,157.69,110.2,0.84,599.3,346.2
store0030-RackTCA,48.79,47.55,68.76,77.68,75.6,,146.75,101.0,0.84,598.9,346.0
store0030-RackTCA,48.79,47.34,68.72,77.68,75.6,,151.05,98.8,0.84,599.2,346.0
store0030-RackTCA,48.79,47.61,68.74,77.68,75.6,,158.63,97.6,0.84,600.8,347.2
store0030-RackTCA,48.79,47.64,68.63,77.91,75.6,,158.63,97.7,0.83,601.5,347.6
store0030-RackTCA,48.79,47.64,68.63,77.91,75.6,,154.74,97.9,0.83,600.5,347.1
store0030-RackTCA,48.79,47.5,68.65,77.91,75.6,,154.74,56.7,0.82,602.1,347.8
store0030-RackTCA,48.79,47.5,68.65,77.91,75.6,,148.91,56.5,0.82,603.1,348.5
store0030-RackTCA,48.79,47.88,68.65,80.49,75.6,,145.92,56.8,0.82,601.2,347.4
store0030-RackTCA,48.79,47.88,68.65,80.49,75.6,,145.92,153.6,0.77,599.3,346.1
store0030-RackTCA,48.79,47.99,68.65,80.49,75.69,,145.13,130.6,0.84,599.7,346.5
store0030-RackTCA,48.6,47.87,68.52,79.39,75.9,,164.16,56.5,0.82,606.2,350.2
store0030-RackTCA,48.38,47.1,68.59,79.39,76.1,,164.46,96.5,0.83,604.6,349.3
store0030-RackTCA,48.38,47.1,68.59,79.39,76.1,,164.46,108.0,0.83,604.0,348.9
store0030-RackTCA,48.06,47.1,68.59,79.39,76.21,,144.37,139.5,0.83,602.8,348.2
store0030-RackTCA,48.56,47.34,68.67,79.39,76.39,,147.13,85.9,0.83,604.8,349.3
store0030-RackTCA,48.56,47.72,68.7,79.39,76.77,,151.09,84.9,0.83,604.6,349.2
store0030-RackTCA,48.56,47.72,68.7,79.39,76.77,,151.09,127.5,0.84,603.2,348.4
store0030-RackTCA,49.03,47.87,68.7,78.41,76.28,,150.03,125.4,0.83,604.7,349.5
store0030-RackTCA,49.01,47.83,68.85,77.01,76.46,,156.92,74.9,0.83,602.0,347.9
store0030-RackTCA,49.01,47.49,68.85,77.01,76.59,,156.94,48.7,0.84,603.1,348.5
store0030-RackTCA,49.01,47.56,68.85,77.01,76.59,,156.94,57.0,0.82,601.3,347.4
store0030-RackTCA,49.01,47.56,68.85,76.78,76.59,,154.17,57.6,0.82,601.7,347.8
store0030-RackTCA,49.08,47.56,68.85,76.98,76.64,,150.08,101.0,0.84,599.7,346.7
store0030-RackTCA,49.08,47.26,69.17,76.98,76.64,,156.0,142.5,0.84,599.0,346.2
store0030-RackTCA,49.08,47.25,69.17,76.98,76.89,,162.45,94.4,0.82,601.8,347.7
store0030-RackTCA,49.08,47.25,69.17,76.98,76.89,,162.45,108.1,0.83,600.7,347.2
store0030-RackTCA,49.17,47.3,69.17,75.98,76.95,,154.47,109.5,0.84,601.3,347.4
store0030-RackTCA,49.17,46.78,69.17,76.68,76.95,,159.51,141.8,0.84,600.7,347.3
store0030-RackTCA,49.17,46.82,69.17,76.58,76.95,,168.87,140.3,0.84,601.8,348.0
store0030-RackTCA,49.17,46.82,69.17,76.58,76.95,,168.87,95.1,0.82,601.9,347.9
store0030-RackTCA,49.17,46.82,69.17,76.55,76.82,,179.65,141.4,0.84,601.1,347.6
store0030-RackTCA,49.17,47.15,69.17,76.55,76.82,,176.14,68.6,0.82,603.6,348.9
store0030-RackTCA,49.19,47.15,69.33,76.55,76.82,,173.32,110.2,0.83,602.0,348.0
store0030-RackTCA,49.19,47.15,69.33,76.55,76.82,,173.32,142.8,0.84,602.2,348.1
store0030-RackTCA,49.23,47.4,69.35,76.08,77.14,,174.45,95.6,0.82,600.1,347.0
store0030-RackTCA,49.28,47.44,69.35,76.18,77.2,,183.31,95.2,0.82,601.4,347.7
store0030-RackTCA,49.33,47.78,69.28,75.88,77.2,,179.49,108.2,0.84,599.5,346.6
store0030-RackTCA,49.32,47.58,69.28,75.38,77.32,,179.49,141.6,0.84,598.2,345.8
store0030-RackTCA,49.32,47.58,69.28,75.38,77.32,,171.9,133.5,0.84,599.8,346.8
store0030-RackTCA,49.32,47.7,69.26,76.45,77.32,,177.82,85.6,0.82,601.3,347.6
store0030-RackTCA,49.42,47.7,69.26,74.37,77.43,,175.51,67.7,0.82,604.6,349.5
store0030-RackTCA,49.48,48.13,69.26,74.77,77.65,,165.2,140.1,0.83,602.5,348.3
store0030-RackTCA,49.48,48.13,69.26,74.77,77.65,,165.2,96.6,0.82,604.3,349.4
store0030-RackTCA,49.41,48.03,69.1,74.77,77.74,,180.77,68.3,0.82,605.8,350.0
store0030-RackTCA,49.37,48.14,69.04,75.6,77.74,,185.52,139.8,0.83,602.7,348.3
store0030-RackTCA,49.24,47.96,69.04,75.28,77.74,,171.05,140.1,0.83,602.7,348.3
store0030-RackTCA,49.24,47.96,69.04,75.28,77.74,,171.05,93.2,0.76,606.3,350.3
store0030-RackTCA,49.26,48.0,69.04,75.18,77.77,,166.5,109.8,0.83,603.8,348.8
store0030-RackTCA,49.26,48.07,69.04,74.47,77.95,,164.01,142.2,0.84,601.6,347.5
store0030-RackTCA,49.46,48.41,68.99,74.27,78.13,,180.54,140.0,0.84,601.9,347.7
store0030-RackTCA,49.46,48.41,68.99,74.27,78.13,,180.54,130.2,0.84,603.4,348.6
store0030-RackTCA,49.5,48.43,69.01,74.27,78.44,,188.2,86.1,0.83,605.0,349.5
store0030-RackTCA,49.5,48.5,69.01,74.27,78.64,,188.08,68.3,0.82,604.7,349.5
store0030-RackTCA,49.21,47.95,69.01,75.48,78.8,,176.77,111.8,0.83,603.8,349.0
store0030-RackTCA,49.21,47.95,69.01,75.48,78.8,,176.77,147.8,0.84,602.0,348.1
store0030-RackTCA,49.53,48.76,69.01,73.77,79.25,,177.87,88.1,0.82,605.0,349.7
store0030-RackTCA,49.64,48.78,69.01,73.77,79.38,,176.81,86.4,0.82,605.3,349.7
store0030-RackTCA,49.64,48.8,69.01,73.6,79.61,,166.89,138.1,0.83,604.0,348.9
store0030-RackTCA,49.59,49.04,68.97,72.99,79.88,,166.89,138.3,0.83,604.2,349.0
store0030-RackTCA,49.59,49.04,68.97,72.99,79.88,,165.87,85.2,0.82,605.0,349.5
store0030-RackTCA,49.77,49.1,68.94,73.4,79.92,,166.78,85.7,0.82,606.6,350.5
store0030-RackTCA,49.82,49.11,68.95,73.2,79.97,,167.0,110.8,0.83,603.6,348.7
store0030-RackTCA,49.96,49.56,68.95,73.2,80.11,,167.0,147.1,0.84,602.4,348.0
store0030-RackTCA,49.96,49.56,68.95,73.2,80.11,,170.6,97.3,0.82,605.3,349.7
store0030-RackTCA,50.18,49.35,68.95,72.97,80.24,,185.77,68.7,0.82,605.9,350.0
store0030-RackTCA,50.05,49.44,68.95,71.89,80.33,,172.35,140.0,0.83,605.6,349.8
store0030-RackTCA,50.0,49.33,69.03,72.09,80.64,,173.73,140.0,0.83,605.2,349.6
store0030-RackTCA,50.0,49.33,69.03,72.09,80.64,,173.73,95.6,0.82,606.6,350.4
store0030-RackTCA,49.93,49.25,69.03,72.09,80.73,,186.37,96.2,0.82,606.1,350.0
store0030-RackTCA,49.93,49.47,69.03,72.09,80.82,,184.86,142.8,0.83,605.8,350.0
store0030-RackTCA,50.23,49.44,69.03,71.09,81.01,,179.8,69.0,0.82,607.0,350.9
store0030-RackTCA,50.23,49.44,69.03,71.09,81.01,,179.8,147.3,0.84,602.8,348.4
store0030-RackTCA,50.23,49.69,69.03,71.09,81.18,,179.4,142.5,0.84,603.1,348.5
store0030-RackTCA,50.22,49.51,69.03,71.19,81.14,,186.35,85.9,0.83,605.0,349.6
store0030-RackTCA,50.11,49.71,69.03,71.39,81.14,,191.07,86.5,0.83,605.3,349.9
store0030-RackTCA,50.11,49.71,69.03,71.39,81.14,,191.07,141.8,0.83,604.8,349.4
store0030-RackTCA,50.13,49.83,69.03,72.47,81.05,,179.31,140.8,0.83,602.4,348.1
store0030-RackTCA,50.16,49.91,69.03,72.29,81.05,,184.84,85.4,0.82,603.7,348.7
store0030-RackTCA,50.16,49.78,69.03,71.29,81.05,,184.84,85.0,0.82,603.2,348.6
store0030-RackTCA,50.31,49.93,69.03,71.99,80.92,,184.84,101.1,0.84,602.7,348.4
store0030-RackTCA,50.31,49.93,69.03,71.99,80.92,,171.73,142.2,0.83,602.8,348.5
store0030-RackTCA,50.25,49.81,69.03,72.49,80.87,,178.21,95.6,0.82,604.1,349.2
store0030-RackTCA,50.38,50.05,69.03,72.87,80.87,,175.14,95.8,0.82,604.0,349.1
store0030-RackTCA,50.5,50.67,69.03,72.27,80.87,,165.96,140.1,0.83,603.2,348.5
store0030-RackTCA,50.5,50.67,69.03,72.27,80.87,,165.96,142.1,0.84,603.5,348.8
store0030-RackTCA,50.43,50.44,69.03,72.67,80.87,,179.15,96.8,0.82,603.7,348.9
store0030-RackTCA,50.61,50.47,69.03,73.27,80.87,,180.28,68.3,0.82,604.6,349.5
store0030-RackTCA,50.54,50.27,69.03,73.27,80.87,,171.48,142.4,0.83,602.6,348.3
store0030-RackTCA,50.54,50.27,69.03,73.27,80.87,,171.48,97.6,0.82,603.8,349.2
store0030-RackTCA,50.54,50.49,69.03,73.27,80.87,,175.26,145.6,0.84,603.3,348.7
store0030-RackTCA,50.56,50.87,69.03,73.27,81.09,,181.67,86.8,0.82,603.8,349.0
store0030-RackTCA,50.79,50.77,69.03,73.27,81.09,,171.86,85.4,0.82,602.7,348.6
store0030-RackTCA,50.79,50.77,69.03,73.27,81.09,,171.86,94.7,0.82,602.3,348.3
store0030-RackTCA,50.59,50.68,69.03,73.07,81.09,,150.8,68.1,0.82,603.0,348.6
store0030-RackTCA,50.76,50.73,69.08,73.07,81.09,,165.74,100.7,0.84,601.7,347.9
store0030-RackTCA,51.15,50.82,69.06,73.47,81.09,,169.61,134.1,0.84,602.9,348.5
store0030-RackTCA,51.15,50.82,69.06,73.47,81.09,,169.61,95.4,0.82,604.1,349.2
store0030-RackTCA,50.97,51.11,69.06,73.47,81.32,,177.49,95.9,0.82,602.5,348.4
store0030-RackTCA,51.17,51.4,69.06,73.47,81.46,,170.11,137.2,0.83,600.2,346.9
store0030-RackTCA,50.95,51.36,69.12,73.47,81.45,,176.7,127.7,0.84,600.9,347.3
store0030-RackTCA,50.95,51.28,69.12,73.47,81.68,,176.7,85.1,0.82,602.0,347.9
store0030-RackTCA,51.04,51.28,69.12,73.47,81.68,,189.5,67.5,0.82,603.4,348.9
store0030-RackTCA,51.06,51.28,69.12,72.79,81.77,,186.42,68.5,0.82,601.5,347.8
store0030-RackTCA,51.1,51.14,69.12,72.79,81.82,,175.82,112.2,0.84,600.2,346.9
store0030-RackTCA,51.12,51.24,69.12,72.79,81.99,,175.82,148.7,0.84,598.9,346.0
store0030-RackTCA,51.12,51.24,69.12,72.79,81.99,,182.03,68.8,0.82,602.0,347.8
store0030-RackTCA,51.19,51.48,69.12,72.79,82.04,,187.43,96.9,0.82,603.3,348.7
store0030-RackTCA,51.08,51.7,69.12,72.79,82.08,,173.03,140.4,0.84,601.5,347.5
store0030-RackTCA,51.37,52.03,69.04,73.57,82.08,,182.86,141.0,0.84,600.6,347.1
store0030-RackTCA,51.37,52.03,69.04,73.57,82.08,,182.86,97.1,0.83,602.6,348.3
store0030-RackTCA,51.48,51.91,69.04,73.57,82.08,,189.7,143.8,0.84,601.6,347.8
store0030-RackTCA,51.48,51.86,69.04,73.67,82.13,,180.75,59.6,0.82,605.2,349.9
store0030-RackTCA,51.33,51.79,69.04,73.67,82.27,,177.51,60.2,0.83,604.1,349.3
store0030-RackTCA,51.33,51.79,69.04,73.67,82.27,,177.51,148.4,0.84,600.5,347.2
store0030-RackTCA,51.31,51.73,69.04,74.07,82.31,,176.85,142.3,0.84,600.9,347.3
store0030-RackTCA,51.44,51.96,69.04,74.2,82.31,,181.33,96.2,0.82,601.6,347.7
store0030-RackTCA,51.62,52.22,69.13,73.97,82.31,,171.99,97.2,0.83,601.4,347.5
store0030-RackTCA,51.62,52.22,69.13,73.97,82.31,,171.99,143.0,0.84,601.4,347.6
store0030-RackTCA,51.8,52.54,69.13,74.27,82.31,,166.59,97.8,0.83,601.6,347.8
store0030-RackTCA,51.85,52.7,69.1,74.37,82.18,,168.82,113.3,0.84,602.0,348.0
store0030-RackTCA,51.93,52.36,69.1,74.67,82.18,,172.49,70.0,0.83,601.0,347.4
store0030-RackTCA,51.93,52.36,69.1,74.67,82.18,,172.49,69.6,0.83,599.8,346.7
store0030-RackTCA,51.96,52.78,69.17,74.88,82.18,,183.52,113.8,0.84,598.2,345.8
store0030-RackTCA,51.96,52.6,69.19,74.77,82.18,,181.94,144.5,0.84,597.6,345.4
store0030-RackTCA,52.09,53.0,69.19,74.47,82.42,,178.23,143.2,0.84,596.8,345.1
store0030-RackTCA,52.09,53.0,69.19,74.47,82.42,,178.23,143.5,0.84,596.7,344.9
store0030-RackTCA,52.05,53.49,69.19,74.47,82.49,,171.75,143.1,0.84,596.6,344.9
store0030-RackTCA,52.25,53.34,69.22,73.37,82.49,,170.78,59.5,0.84,601.1,347.5
store0030-RackTCA,52.0,52.72,69.24,73.9,82.36,,166.37,59.7,0.84,600.4,347.0
store0030-RackTCA,52.0,52.72,69.24,73.9,82.36,,166.37,150.2,0.84,597.0,345.2
store0030-RackTCA,52.34,53.42,69.24,73.9,82.36,,173.5,146.1,0.84,597.5,345.4
store0030-RackTCA,52.34,53.09,69.28,73.9,82.22,,183.06,69.1,0.83,600.3,347.1
store0030-RackTCA,52.36,53.44,69.28,73.9,82.22,,179.28,144.6,0.84,596.5,345.0
store0030-RackTCA,52.36,53.44,69.28,73.9,82.22,,179.28,134.0,0.84,595.3,344.1
store0030-RackTCA,52.36,53.68,69.28,74.17,82.44,,183.9,89.4,0.83,601.3,347.6
store0030-RackTCA,52.65,53.8,69.3,73.87,82.63,,190.06,69.4,0.83,600.9,347.5
store0030-RackTCA,52.43,53.42,69.31,73.87,82.76,,176.94,147.2,0.84,599.1,346.4
store0030-RackTCA,52.43,53.42,69.31,73.87,82.76,,176.94,101.9,0.83,600.8,347.3
store0030-RackTCA,52.63,53.65,69.31,72.97,82.9,,184.84,112.8,0.84,599.8,346.7
store0030-RackTCA,52.47,53.7,69.33,72.97,82.87,,196.02,138.2,0.84,599.2,346.4
store0030-RackTCA,52.75,53.99,69.33,72.97,82.81,,190.13,136.4,0.84,598.7,346.0
store0030-RackTCA,52.61,53.77,69.33,72.97,82.81,,190.13,145.6,0.84,598.4,345.7
store0030-RackTCA,52.61,53.77,69.33,72.97,82.81,,190.69,146.7,0.84,597.9,345.5
store0030-RackTCA,52.88,53.89,69.4,72.97,82.81,,188.56,147.4,0.84,597.7,345.4
store0030-RackTCA,52.97,53.86,69.42,73.17,82.81,,191.86,70.8,0.83,601.6,347.7
store0030-RackTCA,52.79,53.41,69.42,73.17,83.08,,191.86,115.4,0.84,600.1,347.0
store0030-RackTCA,52.79,53.41,69.42,73.17,83.08,,180.32,149.7,0.84,598.6,346.0
store0030-RackTCA,52.83,54.02,69.46,72.59,83.08,,183.72,145.5,0.84,599.0,346.3
store0030-RackTCA,52.83,54.27,69.46,72.77,83.12,,196.74,144.6,0.84,598.9,346.3
store0030-RackTCA,52.81,54.27,69.48,72.69,83.12,,194.29,144.6,0.84,599.9,346.8
store0030-RackTCA,52.81,54.27,69.48,72.69,83.12,,194.29,145.9,0.84,599.1,346.1
store0030-RackTCA,52.95,54.35,69.48,72.69,82.98,,191.7,69.8,0.83,602.7,348.3
store0030-RackTCA,53.33,54.81,69.53,72.69,82.98,,195.08,70.4,0.83,602.5,348.1
store0030-RackTCA,52.99,54.11,69.53,72.37,82.98,,183.97,151.6,0.84,599.8,346.5
store0030-RackTCA,52.99,54.11,69.53,72.37,82.98,,183.97,99.9,0.83,601.2,347.4
store0030-RackTCA,52.99,54.44,69.53,72.37,82.98,,196.81,96.9,0.83,601.1,347.4
store0030-RackTCA,53.22,54.45,69.58,72.17,82.98,,183.2,143.7,0.84,599.1,346.2
store0030-RackTCA,53.26,54.6,69.57,72.29,83.03,,177.15,144.0,0.84,599.1,346.3
store0030-RackTCA,53.26,54.6,69.57,72.29,83.03,,177.15,134.9,0.85,599.2,346.3
store0030-RackTCA,53.55,54.71,69.57,72.29,83.03,,177.64,60.5,0.84,601.7,347.8
store0030-RackTCA,53.2,54.47,69.57,73.07,83.21,,174.97,114.6,0.84,601.6,347.6
store0030-RackTCA,53.6,54.95,69.62,72.07,83.62,,179.15,149.3,0.84,595.5,344.1
store0030-RackTCA,53.6,54.95,69.62,72.07,83.62,,179.15,60.1,0.83,599.1,346.1
store0030-RackTCA,53.62,55.2,69.64,71.49,83.71,,179.96,88.9,0.83,597.6,345.4
store0030-RackTCA,53.62,54.64,69.64,71.49,83.8,,177.04,146.7,0.84,595.3,344.1
store0030-RackTCA,53.62,54.98,69.66,71.59,84.0,,180.84,146.1,0.84,595.1,344.2
store0030-RackTCA,53.62,54.98,69.66,71.59,84.0,,180.84,146.2,0.84,594.9,343.9
store0030-RackTCA,53.42,54.61,69.66,70.56,84.16,,190.9,146.2,0.84,595.3,344.2
store0030-RackTCA,53.53,54.94,69.67,71.06,84.22,,190.76,100.4,0.83,595.5,344.4
store0030-RackTCA,53.35,54.86,69.69,70.59,84.4,,194.58,98.7,0.83,596.2,344.6
store0030-RackTCA,53.35,54.86,69.69,70.59,84.4,,194.58,146.6,0.84,594.5,343.6
store0030-RackTCA,53.15,54.67,69.69,70.59,84.36,,186.69,150.2,0.85,593.8,343.3
store0030-RackTCA,53.47,54.5,69.69,70.89,84.36,,192.9,90.7,0.84,596.2,344.6
store0030-RackTCA,53.51,54.49,69.69,70.89,84.45,,190.11,60.3,0.83,597.1,345.4
store0030-RackTCA,53.51,55.09,69.69,70.89,84.72,,190.11,146.4,0.84,594.3,343.6
store0030-RackTCA,53.58,55.09,69.69,70.86,84.72,,173.98,146.2,0.84,593.3,342.9
store0030-RackTCA,53.71,55.24,69.71,69.66,84.9,,176.31,136.2,0.85,593.7,343.2
store0030-RackTCA,53.71,55.24,69.71,69.99,84.94,,177.1,89.6,0.84,595.0,344.0
store0030-RackTCA,53.94,55.65,69.75,69.79,85.14,,177.1,98.6,0.83,595.4,344.2
store0030-RackTCA,53.94,55.65,69.75,69.79,85.14,,170.46,152.3,0.85,592.6,342.5
store0030-RackTCA,53.56,55.28,69.78,69.28,85.17,,167.36,140.8,0.84,600.8,347.3
store0030-RackTCA,53.8,55.13,69.78,69.08,85.17,,178.59,138.4,0.84,600.8,347.3
store0030-RackTCA,54.28,55.74,69.76,69.59,85.17,,178.59,150.0,0.84,599.6,346.6
store0030-RackTCA,54.28,55.74,69.76,69.59,85.17,,179.55,71.6,0.83,601.6,347.8
store0030-RackTCA,53.92,55.47,69.76,69.59,85.28,,179.38,64.0,0.83,602.7,348.3
store0030-RackTCA,54.23,56.64,69.76,69.48,85.35,,179.38,148.6,0.85,602.7,348.4
store0030-RackTCA,54.45,57.09,69.76,68.98,85.44,,179.38,151.9,0.84,601.7,347.9
store0030-RackTCA,54.45,57.09,69.76,68.98,85.44,,187.41,152.2,0.84,601.5,347.7
store0030-RackTCA,54.48,57.26,69.76,68.58,85.5,,186.15,95.9,0.84,602.4,348.4
store0030-RackTCA,54.66,57.95,69.76,68.58,85.5,,186.3,63.1,0.84,603.7,349.1
store0030-RackTCA,54.86,57.81,69.76,68.58,85.68,,181.72,113.3,0.85,602.6,348.3
store0030-RackTCA,54.86,57.81,69.76,68.58,85.68,,181.72,0.0,0.03,623.0,360.1
store0030-RackTCA,54.72,58.25,69.22,67.98,85.73,,183.42,65.8,0.83,613.4,354.5
store0030-RackTCA,54.97,59.38,69.19,68.14,85.86,,182.16,109.3,0.83,609.2,352.1
store0030-RackTCA,54.97,59.38,69.19,68.14,85.86,,182.16,69.3,0.82,609.0,352.1
store0030-RackTCA,55.18,58.98,69.21,69.92,85.86,,182.46,100.7,0.82,608.0,351.6
store0030-RackTCA,55.27,59.97,69.21,69.25,85.91,,179.46,74.5,0.83,606.5,350.8
store0030-RackTCA,55.89,60.53,69.3,68.82,86.23,,175.55,105.8,0.83,604.6,349.6
store0030-RackTCA,55.89,60.53,69.3,68.82,86.23,,175.55,152.8,0.84,603.5,349.0
store0030-RackTCA,55.45,59.72,69.35,68.34,86.34,,174.83,151.8,0.84,602.1,348.2
store0030-RackTCA,54.91,58.32,69.35,68.34,86.38,,176.77,152.4,0.84,602.1,348.3
store0030-RackTCA,54.21,56.66,69.49,67.74,86.45,,174.72,155.2,0.84,602.2,348.2
store0030-RackTCA,54.21,56.66,69.49,67.74,86.45,,174.72,156.7,0.84,601.3,347.8
store0030-RackTCA,53.89,55.95,69.49,68.24,86.59,,178.16,155.1,0.84,601.5,347.7
store0030-RackTCA,54.68,56.78,69.6,67.46,86.79,,182.91,153.1,0.84,600.8,347.5
store0030-RackTCA,54.14,55.63,69.6,66.84,87.06,,184.1,152.9,0.84,601.0,347.6
store0030-RackTCA,54.14,55.15,69.6,66.84,87.19,,184.1,153.2,0.84,601.1,347.7
store0030-RackTCA,53.73,55.15,69.6,66.34,87.19,,181.26,150.7,0.84,601.2,347.7
store0030-RackTCA,53.73,55.44,69.82,65.76,87.33,,181.4,186.7,0.84,601.3,347.7
store0030-RackTCA,54.01,56.11,69.85,65.86,87.42,,187.81,189.7,0.85,597.6,345.7
store0030-RackTCA,54.19,55.83,69.89,65.56,87.48,,187.81,156.0,0.85,598.3,346.0
store0030-RackTCA,54.19,55.83,69.89,65.56,87.48,,192.6,74.1,0.83,601.5,347.8
store0030-RackTCA,54.27,56.08,69.93,65.56,87.48,,198.5,167.1,0.85,597.4,345.5
store0030-RackTCA,54.57,56.08,69.94,65.96,87.57,,205.02,159.0,0.85,597.6,345.8
store0030-RackTCA,54.93,57.38,69.84,65.96,87.6,,207.41,156.4,0.85,599.2,346.6
store0030-RackTCA,54.93,57.38,69.84,65.96,87.6,,207.41,158.7,0.85,598.9,346.5
store0030-RackTCA,54.77,57.38,69.84,66.36,87.73,,201.06,159.3,0.85,599.2,346.5
store0030-RackTCA,54.79,57.38,69.84,65.93,87.82,,202.48,160.6,0.85,599.2,346.8
store0030-RackTCA,54.64,57.27,69.55,65.83,87.93,,203.65,159.8,0.85,599.8,347.0
store0030-RackTCA,54.64,57.27,69.55,65.83,87.93,,203.65,159.9,0.85,599.4,346.8
store0030-RackTCA,54.81,57.36,69.55,64.96,88.02,,202.35,160.0,0.85,599.2,346.7
store0030-RackTCA,54.95,58.36,69.42,65.06,88.21,,201.69,160.0,0.85,599.2,346.7
store0030-RackTCA,54.95,58.42,69.42,65.06,88.32,,201.72,160.6,0.85,598.9,346.5
store0030-RackTCA,54.95,58.42,69.42,65.06,88.32,,201.72,160.8,0.85,598.8,346.4
store0030-RackTCA,54.73,58.14,69.42,64.25,88.36,,202.01,160.2,0.85,598.9,346.3
store0030-RackTCA,54.73,58.19,69.42,64.25,88.36,,202.01,160.5,0.85,598.7,346.3
store0030-RackTCA,54.55,58.47,69.1,64.05,88.36,,202.46,158.1,0.85,597.7,345.7
store0030-RackTCA,54.55,58.47,69.1,64.05,88.36,,202.46,157.3,0.85,597.8,345.9
store0030-RackTCA,54.52,58.64,69.12,64.15,88.36,,210.63,156.4,0.85,598.7,346.3
store0030-RackTCA,54.88,58.67,69.15,64.03,88.59,,213.8,151.5,0.84,597.9,346.0
store0030-RackTCA,54.84,58.54,69.26,63.55,88.68,,212.45,150.1,0.84,598.7,346.3
store0030-RackTCA,54.84,58.54,69.26,63.55,88.68,,212.45,148.4,0.84,597.8,345.9
store0030-RackTCA,54.84,58.51,69.26,64.55,88.74,,207.61,102.0,0.83,599.5,346.9
store0030-RackTCA,54.1,55.49,69.33,63.95,88.9,,205.47,72.4,0.83,599.9,347.2
store0030-RackTCA,54.03,56.6,69.33,64.45,89.01,,197.22,118.2,0.84,599.2,346.7
store0030-RackTCA,54.03,56.6,69.33,64.45,89.01,,197.22,156.0,0.85,597.8,345.7
store0030-RackTCA,53.71,56.34,69.33,63.35,89.13,,184.55,103.2,0.83,598.8,346.3
store0030-RackTCA,53.71,56.01,69.33,62.85,89.37,,198.25,102.4,0.83,598.5,346.3
store0030-RackTCA,53.64,55.77,69.66,62.85,89.78,,185.92,115.8,0.84,598.1,346.0
store0030-RackTCA,53.69,55.73,69.69,62.45,89.92,,185.92,150.2,0.84,596.9,345.4
store0030-RackTCA,53.69,55.73,69.69,62.45,89.92,,177.53,101.0,0.83,598.5,346.2
store0030-RackTCA,53.69,55.6,69.69,61.95,89.96,,194.09,71.8,0.83,598.7,346.3
store0030-RackTCA,53.67,55.19,69.75,61.47,89.96,,194.67,150.5,0.85,596.1,344.8
store0030-RackTCA,54.16,55.98,69.8,60.94,89.87,,180.23,141.0,0.85,596.0,344.8
store0030-RackTCA,54.16,55.98,69.8,60.94,89.87,,180.23,140.8,0.85,595.9,344.7
store0030-RackTCA,54.09,55.55,69.8,62.05,89.87,,184.57,104.6,0.84,597.5,345.9
store0030-RackTCA,53.83,55.2,69.8,61.04,90.28,,186.08,72.5,0.83,599.7,346.9
store0030-RackTCA,53.94,55.59,69.8,60.77,90.45,,184.5,149.0,0.85,597.1,345.5
store0030-RackTCA,53.94,55.59,69.8,60.77,90.45,,184.5,150.2,0.85,596.9,345.4
store0030-RackTCA,54.28,56.25,69.78,60.77,90.5,,191.77,154.2,0.85,596.6,345.2
store0030-RackTCA,54.3,56.67,69.76,60.77,90.41,,197.31,153.8,0.85,598.2,345.9
store0030-RackTCA,54.3,56.39,69.76,60.77,90.41,,197.31,106.4,0.84,597.0,345.3
store0030-RackTCA,54.3,56.39,69.76,60.77,90.41,,197.31,76.5,0.84,596.9,345.2
store0030-RackTCA,54.43,56.83,69.62,61.27,90.41,,184.44,163.1,0.85,593.6,343.4
store0030-RackTCA,54.45,57.34,69.62,60.06,90.55,,190.04,155.9,0.85,594.8,343.9
store0030-RackTCA,54.59,57.3,69.53,59.46,90.64,,198.12,153.9,0.85,595.0,344.0
store0030-RackTCA,54.59,57.3,69.53,59.46,90.64,,198.12,95.1,0.84,596.8,345.1
store0030-RackTCA,54.59,57.29,69.46,59.46,90.79,,196.14,63.5,0.85,594.8,344.0
store0030-RackTCA,54.59,57.55,69.4,59.46,90.88,,190.22,164.6,0.85,594.9,343.8
store0030-RackTCA,54.18,57.34,69.21,58.96,91.24,,189.23,157.2,0.85,593.9,343.5
store0030-RackTCA,54.18,57.34,69.21,58.96,91.24,,189.23,145.3,0.85,594.3,343.7
store0030-RackTCA,54.25,57.26,69.3,59.66,91.24,,195.28,96.5,0.84,595.2,344.1
store0030-RackTCA,54.25,57.41,69.22,59.66,91.36,,188.65,64.7,0.84,597.2,345.3
store0030-RackTCA,54.36,57.11,69.22,57.96,91.6,,186.85,157.4,0.85,593.2,343.0
store0030-RackTCA,54.36,57.11,69.22,57.96,91.6,,186.85,151.4,0.84,594.3,343.5
store0030-RackTCA,54.32,57.44,69.22,57.96,91.65,,190.53,92.0,0.84,595.6,344.5
store0030-RackTCA,54.23,57.25,69.19,57.46,91.65,,190.08,93.2,0.84,596.1,344.8
store0030-RackTCA,54.23,57.37,69.19,58.46,91.51,,181.72,150.8,0.84,594.6,344.0
store0030-RackTCA,54.23,56.77,69.39,58.46,91.56,,181.72,147.3,0.84,594.1,343.6
store0030-RackTCA,54.23,56.77,69.39,58.46,91.56,,178.97,100.4,0.83,595.4,344.4
store0030-RackTCA,54.23,56.11,69.39,58.46,91.47,,179.76,71.9,0.83,596.5,345.0
store0030-RackTCA,53.82,55.47,69.49,58.46,91.33,,173.53,149.6,0.84,593.6,343.2
store0030-RackTCA,53.91,55.78,69.57,57.26,91.33,,173.53,151.0,0.85,594.1,343.7
store0030-RackTCA,53.91,55.78,69.57,57.26,91.33,,179.06,91.9,0.84,595.4,344.5
store0030-RackTCA,53.92,55.77,69.64,57.26,91.18,,184.64,92.2,0.84,595.6,344.6
store0030-RackTCA,53.85,55.55,69.64,57.26,91.42,,176.36,148.0,0.84,596.2,344.8
store0030-RackTCA,53.85,55.43,69.64,57.66,91.42,,176.36,149.1,0.84,595.8,344.6
store0030-RackTCA,53.85,55.43,69.64,57.66,91.42,,177.35,92.3,0.84,597.0,345.3
store0030-RackTCA,53.78,55.18,69.84,57.56,91.74,,184.12,93.1,0.84,597.9,345.7
store0030-RackTCA,53.78,55.29,69.89,59.26,91.74,,176.45,101.3,0.83,598.6,346.2
store0030-RackTCA,53.78,55.34,69.91,57.98,91.74,,176.61,153.9,0.85,593.9,343.6
store0030-RackTCA,53.78,55.34,69.91,57.98,91.74,,176.61,142.4,0.85,594.5,343.7
store0030-RackTCA,53.78,55.84,69.87,57.98,91.74,,192.25,94.6,0.84,595.3,344.2
store0030-RackTCA,54.14,55.39,69.87,56.35,91.74,,189.64,72.5,0.83,596.6,344.9
store0030-RackTCA,54.14,55.39,69.87,56.35,91.71,,189.0,152.4,0.84,594.1,343.5
store0030-RackTCA,54.14,55.39,69.87,56.35,91.71,,189.0,147.3,0.85,594.5,343.7
store0030-RackTCA,54.07,55.39,69.87,57.16,91.8,,189.59,95.6,0.85,595.7,344.4
store0030-RackTCA,54.07,55.89,69.87,57.36,91.98,,193.6,63.8,0.84,597.6,345.6
store0030-RackTCA,54.07,55.89,69.67,57.36,92.07,,184.46,127.6,0.85,597.2,345.5
store0030-RackTCA,54.07,55.89,69.67,57.36,92.07,,184.46,161.6,0.85,595.9,344.7
store0030-RackTCA,54.07,56.14,69.67,57.36,92.19,,189.36,148.1,0.85,596.1,344.8
store0030-RackTCA,54.07,56.32,69.67,56.65,92.1,,195.37,98.4,0.84,597.1,345.4
store0030-RackTCA,54.07,56.7,69.51,56.58,92.1,,193.93,74.6,0.83,598.1,345.9
store0030-RackTCA,54.07,56.7,69.51,56.58,92.1,,193.93,161.1,0.85,595.7,344.4
store0030-RackTCA,54.19,56.55,69.51,56.58,92.1,,189.68,148.6,0.85,597.2,345.3
store0030-RackTCA,54.19,56.69,69.51,56.58,92.1,,196.75,98.2,0.84,598.3,346.2
store0030-RackTCA,54.19,56.94,69.33,56.58,92.48,,197.38,125.1,0.85,599.8,347.0
store0030-RackTCA,54.19,56.94,69.33,56.58,92.48,,197.38,160.5,0.85,596.0,344.6
store0030-RackTCA,54.19,57.02,69.33,56.85,92.39,,191.8,158.0,0.85,596.3,344.6
store0030-RackTCA,54.12,57.02,69.26,56.08,92.16,,191.8,158.1,0.85,596.5,344.8
store0030-RackTCA,54.12,57.26,69.24,57.0,92.16,,197.11,159.2,0.85,596.0,344.5
store0030-RackTCA,54.12,57.26,69.13,57.0,92.03,,197.11,157.8,0.85,595.2,344.3
store0030-RackTCA,54.12,57.26,69.13,56.78,92.03,,196.56,75.5,0.84,598.8,346.3
store0030-RackTCA,54.27,56.9,69.15,55.88,92.03,,194.67,160.8,0.85,595.2,344.3
store0030-RackTCA,54.21,57.06,69.17,55.22,92.03,,194.38,156.8,0.85,593.3,343.2
store0030-RackTCA,54.21,56.75,69.28,55.45,92.25,,194.38,153.2,0.85,593.4,343.2
store0030-RackTCA,54.21,56.75,69.28,55.45,92.25,,209.23,151.7,0.85,593.6,343.3
store0030-RackTCA,53.4,55.23,69.28,54.87,92.43,,207.27,151.8,0.85,593.8,343.3
store0030-RackTCA,53.11,55.25,69.28,55.27,92.57,,203.86,152.7,0.85,593.3,343.1
store0030-RackTCA,53.42,54.82,69.28,55.37,92.57,,205.43,153.5,0.85,593.9,343.3
store0030-RackTCA,53.42,54.82,69.28,55.37,92.57,,205.43,152.6,0.85,593.0,342.7
store0030-RackTCA,53.17,54.29,69.28,55.78,92.66,,207.1,153.3,0.85,595.5,344.3
store0030-RackTCA,53.13,54.12,69.69,55.78,92.75,,207.95,152.4,0.85,595.6,344.4
store0030-RackTCA,53.19,54.04,69.78,56.18,92.8,,207.01,152.4,0.85,594.8,343.9
store0030-RackTCA,53.19,54.04,69.78,56.18,92.8,,207.01,188.8,0.85,593.4,343.2
store0030-RackTCA,53.28,54.45,69.85,55.68,92.89,,202.23,103.8,0.84,595.5,344.5
store0030-RackTCA,53.33,54.16,69.85,55.68,93.04,,191.01,73.6,0.84,598.1,346.0
store0030-RackTCA,53.64,54.85,69.93,54.97,93.27,,188.87,165.5,0.85,593.7,343.4
store0030-RackTCA,53.64,54.85,69.98,54.97,93.22,,188.87,160.0,0.85,592.0,342.4
store0030-RackTCA,53.64,54.96,69.98,55.17,93.22,,199.49,157.7,0.85,591.9,342.4
store0030-RackTCA,53.89,54.19,69.94,55.17,93.22,,201.13,157.1,0.85,591.7,342.2
store0030-RackTCA,53.94,55.26,69.94,53.87,93.31,,197.71,106.8,0.84,593.0,343.1
store0030-RackTCA,53.96,55.37,69.94,54.07,93.16,,197.71,64.5,0.85,594.0,343.7
store0030-RackTCA,53.96,55.37,69.94,54.07,93.16,,191.53,155.6,0.86,591.9,342.3
store0030-RackTCA,53.96,55.37,69.8,55.07,93.07,,188.92,158.2,0.85,591.2,341.9
store0030-RackTCA,53.96,55.54,69.8,55.07,93.45,,194.27,158.5,0.85,591.2,342.0
store0030-RackTCA,53.83,55.63,69.8,53.77,93.76,,193.14,159.7,0.85,591.0,341.8
store0030-RackTCA,53.83,55.63,69.8,53.77,93.76,,193.14,100.2,0.85,592.7,342.8
store0030-RackTCA,53.8,55.75,69.48,54.57,94.05,,195.28,65.6,0.84,593.9,343.5
store0030-RackTCA,53.71,55.66,69.48,52.79,93.96,,191.41,113.6,0.84,593.3,343.1
store0030-RackTCA,53.71,55.48,69.39,53.17,93.9,,185.94,161.0,0.85,591.8,342.4
store0030-RackTCA,53.71,55.48,69.39,53.17,93.9,,185.94,157.5,0.85,591.7,342.3
store0030-RackTCA,53.76,56.01,69.35,53.17,93.9,,193.84,159.3,0.85,592.5,342.7
store0030-RackTCA,53.82,56.23,69.3,53.17,93.9,,193.19,160.1,0.85,593.1,343.0
store0030-RackTCA,53.82,56.37,69.3,53.47,93.99,,196.11,149.8,0.85,593.1,343.1
store0030-RackTCA,53.82,56.66,69.22,53.47,93.99,,196.11,97.8,0.84,594.0,343.7
store0030-RackTCA,53.82,56.66,69.22,52.97,93.99,,199.33,109.3,0.84,594.3,343.8
store0030-RackTCA,53.87,56.59,69.22,52.97,93.99,,192.85,161.8,0.85,593.0,343.0
store0030-RackTCA,53.87,56.31,69.22,53.97,93.85,,192.85,154.9,0.85,591.9,342.3
store0030-RackTCA,53.6,56.52,69.22,53.57,93.85,,192.85,63.4,0.85,595.6,344.4
store0030-RackTCA,53.6,56.52,69.22,53.57,93.85,,192.22,64.4,0.85,595.1,344.2
store0030-RackTCA,54.09,56.47,69.22,52.69,93.81,,187.81,159.5,0.85,591.3,341.9
store0030-RackTCA,54.16,56.87,69.22,52.69,93.63,,183.11,153.5,0.85,591.8,342.2
store0030-RackTCA,54.1,55.96,69.4,52.69,93.72,,182.98,142.3,0.85,591.9,342.4
store0030-RackTCA,54.1,55.96,69.4,52.69,93.72,,182.98,92.7,0.84,593.6,343.3
store0030-RackTCA,54.1,55.61,69.46,53.67,93.72,,180.39,71.6,0.83,595.0,344.2
store0030-RackTCA,53.53,54.98,69.53,53.67,93.72,,169.77,151.8,0.85,592.3,342.5
store0030-RackTCA,53.67,55.33,69.64,53.67,94.08,,173.8,145.5,0.85,592.1,342.3
store0030-RackTCA,53.67,55.33,69.64,53.67,94.08,,173.8,93.3,0.84,594.1,343.5
store0030-RackTCA,53.78,55.33,69.71,51.39,94.19,,186.12,103.4,0.84,593.7,343.2
store0030-RackTCA,53.78,54.67,69.75,51.59,94.32,,182.77,121.9,0.85,593.2,342.9
store0030-RackTCA,53.38,54.56,69.75,52.09,94.32,,179.1,232.5,0.71,583.3,337.2
store0030-RackTCA,53.38,54.56,69.75,52.09,94.32,,179.1,145.3,0.86,592.3,342.4
store0030-RackTCA,53.73,54.7,69.91,51.49,94.46,,184.59,157.1,0.85,591.4,341.9
store0030-RackTCA,53.73,54.91,69.89,50.78,94.51,,185.45,159.7,0.85,591.3,341.8
store0030-RackTCA,53.73,54.9,69.89,51.29,94.51,,191.62,149.2,0.85,591.4,341.9
store0030-RackTCA,54.0,55.47,69.89,51.19,94.51,,191.62,98.1,0.84,592.9,342.9
store0030-RackTCA,54.0,55.47,69.89,51.19,94.51,,195.64,108.0,0.84,592.2,342.4
store0030-RackTCA,53.92,55.31,69.87,50.99,94.14,,188.11,160.5,0.85,591.3,341.9
store0030-RackTCA,53.92,55.03,69.87,52.49,94.14,,191.84,147.3,0.85,592.4,342.5
store0030-RackTCA,53.62,55.29,69.73,52.49,94.14,,194.72,147.6,0.85,591.6,342.1
store0030-RackTCA,53.62,55.29,69.73,52.49,94.14,,194.72,108.1,0.84,593.1,342.9
store0030-RackTCA,53.65,55.62,69.73,52.49,94.14,,194.02,111.2,0.85,593.7,343.3
store0030-RackTCA,53.65,55.98,69.58,52.26,94.14,,189.21,153.8,0.86,592.3,342.5
store0030-RackTCA,53.65,56.2,69.55,52.19,93.51,,189.21,146.6,0.86,592.0,342.4
store0030-RackTCA,53.65,56.2,69.55,52.19,93.51,,189.21,146.3,0.86,591.6,342.1
store0030-RackTCA,53.65,55.94,69.44,52.67,93.36,,194.34,74.3,0.84,594.4,343.7
store0030-RackTCA,53.65,56.18,69.42,52.67,93.36,,188.62,74.7,0.84,595.1,344.2
store0030-RackTCA,53.65,56.41,69.33,52.06,93.36,,187.3,154.3,0.85,592.2,342.6
store0030-RackTCA,53.65,56.41,69.33,52.06,93.36,,187.3,148.7,0.85,592.2,342.6
store0030-RackTCA,53.74,56.28,69.33,51.09,93.36,,196.7,147.2,0.85,592.5,342.7
store0030-RackTCA,53.74,56.28,69.24,51.09,93.36,,195.55,95.9,0.84,594.6,344.0
store0030-RackTCA,53.85,56.28,69.26,51.99,93.36,,200.34,63.8,0.84,596.3,344.9
store0030-RackTCA,53.85,56.28,69.26,51.99,93.36,,200.34,117.5,0.85,592.4,342.7
store0030-RackTCA,53.98,56.52,69.26,51.99,93.36,,189.95,151.6,0.85,592.6,342.7
store0030-RackTCA,53.98,55.98,69.26,50.38,93.36,,187.57,142.9,0.85,592.2,342.6
store0030-RackTCA,53.98,55.78,69.26,50.88,93.36,,188.47,92.1,0.83,596.1,344.8
store0030-RackTCA,53.55,55.09,69.51,50.88,94.42,,188.47,91.9,0.84,596.0,344.7
store0030-RackTCA,53.55,55.09,69.51,50.88,94.42,,178.66,117.2,0.85,594.8,344.1
store0030-RackTCA,53.55,55.3,69.57,52.39,94.42,,168.01,152.8,0.85,593.1,343.1
store0030-RackTCA,53.69,54.85,69.57,50.08,94.75,,176.95,93.1,0.84,595.5,344.4
store0030-RackTCA,53.42,54.58,69.57,51.79,94.78,,184.82,62.7,0.84,597.7,345.7
store0030-RackTCA,53.42,54.58,69.57,51.79,94.78,,184.82,117.1,0.85,593.0,342.9
store0030-RackTCA,53.33,54.35,69.78,51.89,94.84,,181.85,154.2,0.85,591.4,341.9
store0030-RackTCA,53.29,54.12,69.78,49.73,95.11,,183.09,154.8,0.85,591.3,341.9
store0030-RackTCA,53.51,54.47,69.78,50.41,95.2,,184.95,157.9,0.85,591.2,341.7
store0030-RackTCA,53.51,54.47,69.78,50.41,95.2,,184.95,159.5,0.85,591.4,342.0
store0030-RackTCA,53.51,54.01,69.93,49.18,95.31,,190.56,159.2,0.85,591.4,342.0
store0030-RackTCA,53.51,54.88,69.94,49.88,95.25,,197.73,159.2,0.85,591.8,342.2
store0030-RackTCA,53.51,54.59,69.94,49.98,95.25,,199.94,159.0,0.85,591.2,342.0
store0030-RackTCA,53.51,54.59,69.94,49.98,95.25,,199.94,159.3,0.85,590.8,341.8
store0030-RackTCA,53.47,54.76,69.94,50.01,95.4,,200.37,160.0,0.85,591.2,342.1
store0030-RackTCA,53.47,54.99,69.94,50.01,95.49,,201.47,160.1,0.85,590.9,342.0
store0030-RackTCA,53.47,54.6,69.8,49.78,95.07,,203.18,158.7,0.85,591.0,341.8
store0030-RackTCA,53.47,54.6,69.8,49.78,95.07,,203.18,158.9,0.85,592.8,342.9
store0030-RackTCA,53.47,54.98,69.66,49.78,95.07,,204.17,158.6,0.85,593.4,343.3
store0030-RackTCA,53.46,54.98,69.6,50.48,95.07,,204.69,158.5,0.85,593.5,343.3
store0030-RackTCA,53.64,55.36,69.6,49.3,95.07,,204.75,158.6,0.85,594.6,343.9
store0030-RackTCA,53.64,55.48,69.48,49.3,95.07,,204.75,158.2,0.85,595.1,344.2
store0030-RackTCA,53.64,55.48,69.48,49.4,95.07,,205.3,107.6,0.84,592.6,342.8
store0030-RackTCA,53.71,55.76,69.48,50.91,95.07,,205.93,75.2,0.84,594.5,343.8
store0030-RackTCA,53.71,55.28,69.48,50.91,94.87,,197.89,163.6,0.85,591.6,342.2
store0030-RackTCA,53.71,56.0,69.31,50.91,94.87,,197.89,106.2,0.84,593.8,343.4
store0030-RackTCA,53.71,56.0,69.31,49.68,94.87,,203.65,106.7,0.84,592.9,343.1
store0030-RackTCA,53.71,56.2,69.3,49.71,94.66,,200.84,158.2,0.85,590.9,341.8
store0030-RackTCA,53.96,56.07,69.3,49.71,94.6,,198.0,155.6,0.85,591.6,342.2
store0030-RackTCA,53.96,56.34,69.37,49.71,94.69,,198.0,96.8,0.85,593.8,343.4
store0030-RackTCA,53.96,56.34,69.37,49.71,94.69,,197.87,63.4,0.85,594.6,343.9
store0030-RackTCA,54.1,56.63,69.37,48.4,94.69,,191.52,166.0,0.85,591.8,342.2
store0030-RackTCA,54.21,57.28,69.37,47.9,94.69,,190.89,161.0,0.85,591.6,342.1
store0030-RackTCA,54.72,58.36,69.37,47.52,94.69,,190.89,156.6,0.85,593.7,343.3
store0030-RackTCA,54.72,58.36,69.37,47.52,94.69,,198.23,97.4,0.84,594.1,343.6
store0030-RackTCA,54.28,57.31,69.19,46.82,94.69,,194.97,63.2,0.84,596.0,344.6
store0030-RackTCA,53.94,57.4,69.13,46.42,95.72,,188.22,120.6,0.85,595.3,344.3
store0030-RackTCA,53.94,56.94,69.13,47.1,95.86,,182.82,162.5,0.85,594.0,343.6
store0030-RackTCA,53.94,56.94,69.13,47.1,95.86,,182.82,97.7,0.85,593.8,343.6
store0030-RackTCA,54.25,57.13,69.21,46.7,95.9,,199.6,94.3,0.84,594.2,343.8
store0030-RackTCA,54.09,57.1,69.21,46.7,95.9,,198.79,101.8,0.83,594.0,343.6
store0030-RackTCA,54.09,55.82,69.21,46.7,95.95,,183.56,148.7,0.84,591.2,342.0
store0030-RackTCA,54.09,55.82,69.21,46.7,95.95,,183.56,138.4,0.85,590.6,341.5
store0030-RackTCA,54.09,55.42,69.21,46.72,96.01,,190.49,91.6,0.84,592.3,342.5
store0030-RackTCA,54.09,55.12,69.46,46.77,96.1,,196.0,102.2,0.84,591.8,342.3
store0030-RackTCA,53.4,54.87,69.46,45.62,96.31,,182.55,154.1,0.85,591.3,342.0
store0030-RackTCA,53.4,54.87,69.58,45.62,96.31,,182.55,153.3,0.85,591.1,341.8
store0030-RackTCA,53.44,55.18,69.67,46.19,96.4,,181.44,94.0,0.84,592.9,342.9
store0030-RackTCA,53.56,54.49,69.71,43.33,96.55,,190.02,61.7,0.84,593.9,343.5
store0030-RackTCA,53.22,54.11,69.82,42.53,96.69,,180.75,153.5,0.85,592.9,342.9
store0030-RackTCA,53.22,54.11,69.82,42.53,96.69,,180.75,152.6,0.85,592.6,342.8
store0030-RackTCA,53.38,54.11,69.87,44.31,96.64,,182.7,146.8,0.85,594.0,343.5
