DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,53.38,54.69,69.91,44.92,96.64,,182.05,97.3,0.84,595.0,344.1
store0030-RackTCA,53.38,54.69,69.91,44.92,96.46,,186.24,74.4,0.84,595.3,344.3
store0030-RackTCA,53.38,54.69,69.91,44.92,96.46,,186.24,166.2,0.85,594.1,343.6
store0030-RackTCA,53.73,54.38,69.85,46.02,96.58,,184.05,150.1,0.86,591.4,342.0
store0030-RackTCA,53.58,55.28,69.84,45.32,96.73,,192.51,148.2,0.86,591.9,342.3
store0030-RackTCA,53.58,55.28,69.84,45.32,96.73,,192.36,158.4,0.85,591.5,342.1
store0030-RackTCA,53.58,55.28,69.84,45.32,96.73,,192.36,107.8,0.84,592.2,342.5
store0030-RackTCA,53.62,55.25,69.69,46.8,96.78,,195.91,99.9,0.85,592.5,342.8
store0030-RackTCA,53.62,55.73,69.69,45.22,96.82,,193.23,155.3,0.85,591.5,342.1
store0030-RackTCA,53.62,55.66,69.69,44.81,97.05,,193.5,158.2,0.85,591.7,342.1
store0030-RackTCA,53.62,55.38,69.49,44.01,97.05,,193.5,157.8,0.85,591.9,342.3
store0030-RackTCA,53.62,55.38,69.49,44.01,97.05,,199.58,160.1,0.85,591.7,342.1
store0030-RackTCA,53.69,55.24,69.49,44.01,97.02,,197.29,161.2,0.85,591.0,341.6
store0030-RackTCA,53.69,55.26,69.42,43.61,97.02,,199.9,161.5,0.85,591.8,342.1
store0030-RackTCA,53.49,55.45,69.28,43.61,97.02,,201.42,161.9,0.85,591.5,342.0
store0030-RackTCA,53.49,55.45,69.28,43.61,97.02,,201.42,161.4,0.85,593.4,343.0
store0030-RackTCA,53.49,55.59,69.28,43.01,97.07,,202.44,161.2,0.85,593.7,343.2
store0030-RackTCA,53.1,55.05,69.28,42.93,97.07,,202.62,158.5,0.85,593.4,342.9
store0030-RackTCA,53.33,55.17,69.28,43.51,97.07,,196.54,156.5,0.85,593.2,343.0
store0030-RackTCA,53.33,55.17,69.28,43.51,97.07,,196.54,74.1,0.84,595.5,344.4
store0030-RackTCA,53.2,55.17,69.28,43.51,97.07,,196.81,74.5,0.84,597.0,345.1
store0030-RackTCA,53.37,55.31,69.28,44.61,97.07,,197.19,122.5,0.85,594.7,343.8
store0030-RackTCA,53.15,54.84,69.4,46.22,97.07,,201.63,154.2,0.85,591.4,341.8
store0030-RackTCA,53.15,54.84,69.4,46.22,97.07,,201.63,143.0,0.85,591.7,342.2
store0030-RackTCA,53.15,54.55,69.4,46.22,97.07,,202.73,141.4,0.85,591.0,341.6
store0030-RackTCA,52.66,53.54,69.4,45.92,97.07,,202.95,150.2,0.85,591.3,341.9
store0030-RackTCA,52.66,53.41,69.55,45.92,97.07,,203.77,104.1,0.84,592.3,342.5
store0030-RackTCA,52.66,53.41,69.55,45.92,97.07,,203.77,64.0,0.85,593.6,343.2
store0030-RackTCA,52.25,52.97,69.55,45.92,97.39,,191.75,150.1,0.86,591.1,341.9
store0030-RackTCA,52.7,53.22,69.73,45.92,97.59,,192.88,143.5,0.86,591.1,342.0
store0030-RackTCA,52.61,52.93,69.76,45.92,97.77,,209.62,104.2,0.84,592.6,342.8
store0030-RackTCA,52.61,52.93,69.76,45.92,97.77,,209.62,104.8,0.84,592.4,342.6
store0030-RackTCA,52.75,53.0,69.76,45.12,97.72,,201.04,153.2,0.85,590.8,341.7
store0030-RackTCA,52.86,53.49,69.96,45.12,97.72,,186.31,157.5,0.85,591.3,342.0
store0030-RackTCA,52.95,53.19,69.98,44.11,97.86,,192.22,161.6,0.85,590.9,341.8
store0030-RackTCA,52.95,53.19,69.98,44.11,97.86,,192.22,162.4,0.85,591.5,342.0
store0030-RackTCA,52.97,52.99,69.94,44.11,97.92,,199.67,162.4,0.85,591.0,341.9
store0030-RackTCA,52.93,53.49,69.94,44.11,97.95,,203.23,162.9,0.86,591.0,341.7
store0030-RackTCA,53.06,53.72,69.94,45.79,98.15,,203.5,163.8,0.85,591.4,342.0
store0030-RackTCA,53.06,53.72,69.94,45.79,98.15,,203.5,164.6,0.86,590.4,341.4
store0030-RackTCA,53.13,53.82,69.94,46.4,98.15,,205.2,164.2,0.85,590.7,341.5
store0030-RackTCA,53.19,53.95,69.94,46.4,98.15,,206.91,162.9,0.86,590.2,341.3
store0030-RackTCA,53.08,53.95,69.75,46.4,97.36,,206.2,161.1,0.85,590.4,341.5
store0030-RackTCA,53.11,54.09,69.64,46.52,96.96,,206.2,161.4,0.85,590.3,341.4
store0030-RackTCA,53.11,54.09,69.64,46.52,96.96,,206.29,161.3,0.85,590.5,341.4
store0030-RackTCA,53.11,54.51,69.57,47.1,96.96,,204.31,162.4,0.85,590.5,341.5
store0030-RackTCA,53.26,54.8,69.57,47.5,97.12,,202.35,162.2,0.85,590.0,341.2
store0030-RackTCA,53.47,54.95,69.57,48.0,97.3,,202.35,161.7,0.85,590.2,341.3
store0030-RackTCA,53.47,54.95,69.57,48.0,97.3,,201.88,150.9,0.86,590.0,341.3
store0030-RackTCA,53.28,55.14,69.57,46.9,97.68,,203.61,150.4,0.86,590.0,341.2
store0030-RackTCA,53.51,55.38,69.57,46.9,97.68,,203.56,159.2,0.85,589.7,341.0
store0030-RackTCA,53.24,55.39,69.37,47.6,97.83,,202.23,158.9,0.85,590.5,341.5
store0030-RackTCA,53.24,55.39,69.37,47.6,97.83,,202.23,159.1,0.85,590.2,341.3
store0030-RackTCA,53.46,55.69,69.26,46.5,98.01,,201.29,108.1,0.84,592.1,342.4
store0030-RackTCA,53.35,55.29,69.21,47.4,98.01,,194.81,74.5,0.84,592.4,342.6
store0030-RackTCA,53.35,55.74,69.22,47.4,98.1,,187.63,165.0,0.85,589.3,340.8
store0030-RackTCA,53.35,55.74,69.22,47.4,98.1,,187.63,161.9,0.85,589.7,341.1
store0030-RackTCA,53.44,55.65,69.22,47.4,98.29,,197.49,105.3,0.84,591.1,342.0
store0030-RackTCA,53.53,55.84,69.22,47.4,98.53,,197.49,94.8,0.84,592.4,342.7
store0030-RackTCA,53.53,54.6,69.22,45.99,98.71,,190.8,143.9,0.85,592.6,342.8
store0030-RackTCA,53.53,54.6,69.22,45.99,98.71,,190.8,152.5,0.85,591.8,342.4
store0030-RackTCA,53.65,55.13,69.51,46.42,98.89,,185.65,152.1,0.85,591.7,342.2
store0030-RackTCA,53.42,54.93,69.58,46.62,98.89,,191.34,142.2,0.85,592.2,342.5
store0030-RackTCA,53.42,54.94,69.58,46.62,98.38,,191.34,94.3,0.85,593.7,343.4
store0030-RackTCA,53.42,54.94,69.58,46.62,98.38,,191.34,120.4,0.85,592.4,342.6
store0030-RackTCA,53.42,54.65,69.58,46.7,98.38,,182.46,158.8,0.85,591.1,341.9
store0030-RackTCA,53.42,54.65,69.8,46.7,98.38,,183.9,145.8,0.85,593.5,343.2
store0030-RackTCA,53.76,54.65,69.85,47.67,97.54,,187.99,146.2,0.85,589.5,341.0
store0030-RackTCA,53.76,54.65,69.85,47.67,97.54,,187.99,157.9,0.85,589.7,341.1
store0030-RackTCA,53.82,55.02,69.85,47.67,97.54,,187.75,108.7,0.85,590.2,341.4
store0030-RackTCA,54.09,55.26,69.85,47.67,97.54,,194.34,96.5,0.84,591.3,342.1
store0030-RackTCA,54.0,55.53,69.93,46.19,97.54,,188.73,153.7,0.86,590.0,341.3
store0030-RackTCA,53.87,55.23,69.93,46.8,99.12,,188.73,157.8,0.85,589.0,340.7
store0030-RackTCA,53.87,55.23,69.93,46.8,99.12,,194.77,157.5,0.85,588.9,340.6
store0030-RackTCA,53.67,55.23,69.78,45.52,99.32,,196.23,159.5,0.85,589.8,341.1
store0030-RackTCA,53.62,55.12,69.82,46.6,99.32,,197.06,99.3,0.85,591.8,342.2
store0030-RackTCA,53.69,55.73,69.69,46.6,99.32,,197.06,65.6,0.85,592.5,342.5
store0030-RackTCA,53.69,55.73,69.69,46.6,99.32,,197.35,163.6,0.86,589.0,340.6
store0030-RackTCA,54.03,55.64,69.69,46.6,99.32,,192.15,159.8,0.85,589.8,341.1
store0030-RackTCA,53.74,56.01,69.53,46.77,99.32,,194.02,156.9,0.85,590.2,341.2
store0030-RackTCA,53.74,55.71,69.44,46.77,96.87,,194.56,149.5,0.85,589.8,341.1
store0030-RackTCA,53.74,55.71,69.44,46.77,96.87,,194.56,149.9,0.85,590.0,341.1
store0030-RackTCA,53.74,56.0,69.4,47.9,96.78,,197.22,109.2,0.84,592.8,342.7
store0030-RackTCA,53.22,55.42,69.35,47.2,97.16,,194.45,110.9,0.85,593.5,343.2
store0030-RackTCA,53.58,55.99,69.35,48.4,97.05,,188.56,162.7,0.85,592.1,342.3
store0030-RackTCA,53.58,55.99,69.35,48.4,97.05,,188.56,148.3,0.85,592.2,342.5
store0030-RackTCA,53.58,56.11,69.35,48.4,97.05,,196.27,148.8,0.85,593.4,343.1
store0030-RackTCA,53.58,56.1,69.35,47.3,97.21,,196.66,98.0,0.84,594.7,343.9
store0030-RackTCA,53.73,56.1,69.17,46.29,97.21,,190.26,53.8,0.85,592.6,342.7
store0030-RackTCA,53.73,56.1,69.17,46.29,97.21,,190.26,104.8,0.86,592.3,342.4
store0030-RackTCA,53.85,56.57,69.15,46.29,97.21,,186.71,154.9,0.86,590.3,341.4
store0030-RackTCA,53.85,56.45,69.15,46.29,97.21,,193.6,96.5,0.85,591.7,342.3
store0030-RackTCA,53.8,56.08,69.28,48.2,97.07,,205.9,104.5,0.84,591.8,342.3
store0030-RackTCA,53.8,56.08,69.28,48.2,97.07,,205.9,151.2,0.85,590.6,341.6
store0030-RackTCA,53.78,56.08,69.28,48.1,97.07,,190.78,150.7,0.85,589.8,341.1
store0030-RackTCA,53.78,55.46,69.48,48.1,97.07,,180.18,94.2,0.84,592.2,342.6
store0030-RackTCA,53.01,54.11,69.48,46.07,97.07,,186.93,63.1,0.84,595.1,344.2
store0030-RackTCA,53.01,54.11,69.48,46.07,97.07,,186.93,119.3,0.85,593.5,343.4
store0030-RackTCA,53.01,54.27,69.48,46.07,97.48,,178.12,157.0,0.85,592.0,342.5
store0030-RackTCA,53.01,54.17,69.71,46.07,97.48,,181.36,154.7,0.85,592.8,343.0
store0030-RackTCA,53.13,53.93,69.71,45.92,98.47,,194.25,153.8,0.85,592.3,342.5
store0030-RackTCA,53.13,53.93,69.89,45.92,98.47,,194.25,144.4,0.85,594.6,343.8
store0030-RackTCA,53.13,53.95,69.89,45.42,98.62,,191.82,144.8,0.85,591.1,341.9
store0030-RackTCA,53.13,54.2,69.89,44.51,98.85,,187.81,96.3,0.84,592.5,342.7
store0030-RackTCA,53.71,54.2,69.94,44.01,98.85,,190.27,73.4,0.83,593.3,343.3
store0030-RackTCA,53.71,54.72,69.94,45.72,98.94,,190.27,163.5,0.85,591.2,342.1
store0030-RackTCA,53.71,54.72,69.94,45.72,98.94,,183.61,152.5,0.86,592.4,342.6
store0030-RackTCA,53.96,55.19,69.91,45.02,99.27,,187.48,150.7,0.86,592.2,342.5
store0030-RackTCA,53.98,55.38,69.87,44.41,99.43,,188.64,161.0,0.85,591.9,342.5
store0030-RackTCA,53.98,55.3,69.87,44.71,99.43,,188.62,161.5,0.85,592.0,342.5
store0030-RackTCA,53.98,55.3,69.87,44.71,99.43,,188.62,160.8,0.85,591.4,342.2
store0030-RackTCA,53.98,55.88,69.87,45.19,99.43,,191.16,161.0,0.85,592.8,342.9
store0030-RackTCA,54.28,55.88,69.73,46.4,98.33,,193.41,161.1,0.85,592.5,342.6
store0030-RackTCA,54.1,56.4,69.6,46.4,97.77,,194.43,160.7,0.85,594.5,343.8
store0030-RackTCA,54.1,56.4,69.6,46.4,97.77,,194.43,161.2,0.85,594.2,343.5
store0030-RackTCA,54.25,55.88,69.6,46.4,97.39,,194.23,161.1,0.85,594.8,344.0
store0030-RackTCA,54.25,56.66,69.6,46.4,96.73,,195.08,160.3,0.85,594.1,343.6
store0030-RackTCA,54.21,56.62,69.42,49.68,96.35,,195.98,161.3,0.85,595.9,344.7
store0030-RackTCA,54.21,56.62,69.42,49.68,96.35,,195.98,161.0,0.85,595.7,344.5
store0030-RackTCA,54.3,57.21,69.31,48.0,96.1,,196.38,161.6,0.85,593.2,343.2
store0030-RackTCA,54.27,57.2,69.31,48.0,96.01,,195.55,151.1,0.85,595.4,344.2
store0030-RackTCA,54.19,56.83,69.3,49.08,96.01,,196.5,150.6,0.85,595.2,344.1
store0030-RackTCA,54.19,56.83,69.3,49.08,96.01,,196.5,160.7,0.85,594.8,343.9
store0030-RackTCA,54.34,57.62,69.24,48.5,96.04,,196.5,160.5,0.85,595.0,344.2
store0030-RackTCA,54.36,57.63,69.24,47.6,96.31,,196.11,107.2,0.84,596.6,345.1
store0030-RackTCA,54.36,57.75,69.13,47.82,96.31,,195.71,74.4,0.84,599.2,346.6
store0030-RackTCA,54.36,57.75,69.13,47.82,96.31,,195.71,166.4,0.85,596.6,345.0
store0030-RackTCA,54.36,57.33,69.22,47.8,96.31,,195.71,158.4,0.85,595.0,344.0
store0030-RackTCA,54.36,57.07,69.22,49.3,96.31,,194.92,154.7,0.85,595.6,344.4
store0030-RackTCA,54.32,57.29,69.22,50.01,95.95,,190.83,153.4,0.85,596.2,344.8
store0030-RackTCA,54.32,57.29,69.22,50.01,95.95,,190.83,154.4,0.85,595.3,344.4
store0030-RackTCA,54.01,56.36,69.22,50.31,95.9,,184.77,155.1,0.85,595.3,344.4
store0030-RackTCA,53.51,54.51,69.22,50.58,95.54,,183.65,145.2,0.85,596.2,344.9
store0030-RackTCA,53.42,54.43,69.57,50.81,95.25,,185.74,144.5,0.85,596.5,345.1
store0030-RackTCA,53.6,55.06,69.67,51.79,95.02,,185.74,104.7,0.84,598.7,346.2
store0030-RackTCA,53.6,55.06,69.67,51.79,95.02,,186.48,155.9,0.85,594.3,343.7
store0030-RackTCA,53.49,55.06,69.75,51.79,94.87,,179.6,155.6,0.85,594.3,343.7
store0030-RackTCA,53.56,54.78,69.8,49.71,94.78,,186.58,155.8,0.85,594.2,343.7
store0030-RackTCA,53.56,55.36,69.8,49.71,94.69,,186.03,158.8,0.85,596.0,344.8
store0030-RackTCA,53.56,55.36,69.8,49.71,94.69,,186.03,161.4,0.85,595.8,344.6
store0030-RackTCA,53.56,55.49,69.84,51.19,94.51,,188.22,161.3,0.85,596.2,344.8
store0030-RackTCA,53.56,55.18,69.84,51.09,94.32,,194.27,161.1,0.85,595.9,344.5
store0030-RackTCA,54.23,56.03,69.93,50.99,94.23,,194.27,161.8,0.85,595.8,344.4
store0030-RackTCA,54.23,56.03,69.93,50.99,94.23,,194.27,162.2,0.85,597.6,345.5
store0030-RackTCA,54.18,56.26,69.93,51.69,94.05,,195.82,163.0,0.85,595.9,344.7
store0030-RackTCA,54.39,56.6,69.93,51.69,93.9,,196.21,152.5,0.86,596.4,345.0
store0030-RackTCA,54.39,56.52,69.76,51.29,93.85,,197.69,152.4,0.86,596.3,344.9
store0030-RackTCA,54.39,56.52,69.76,51.29,93.85,,197.69,161.7,0.85,595.1,344.2
store0030-RackTCA,54.55,56.93,69.76,51.39,93.81,,198.61,161.2,0.85,595.6,344.5
store0030-RackTCA,54.37,56.96,69.76,52.69,93.76,,198.59,151.1,0.85,596.2,344.9
store0030-RackTCA,54.43,57.0,69.55,52.57,93.67,,199.24,150.3,0.85,596.4,344.8
store0030-RackTCA,54.43,57.0,69.55,52.57,93.67,,199.24,161.0,0.85,596.2,344.7
store0030-RackTCA,54.43,56.61,69.46,52.59,93.4,,200.23,161.1,0.85,597.7,345.8
store0030-RackTCA,54.43,56.94,69.37,53.29,93.36,,200.48,161.1,0.85,594.5,343.8
store0030-RackTCA,54.43,56.94,69.37,53.77,93.36,,200.86,161.3,0.85,594.2,343.5
store0030-RackTCA,54.43,56.94,69.37,53.77,93.36,,200.86,161.0,0.85,594.5,343.7
store0030-RackTCA,53.87,56.36,69.37,52.79,93.22,,202.08,162.3,0.85,594.4,343.6
store0030-RackTCA,54.05,56.84,69.37,52.79,93.16,,203.14,162.3,0.85,596.2,344.8
store0030-RackTCA,54.05,56.81,69.37,53.47,93.13,,203.85,159.6,0.85,597.1,345.3
store0030-RackTCA,54.05,56.81,69.37,53.47,93.13,,203.85,160.3,0.85,596.9,345.3
store0030-RackTCA,54.0,57.03,69.37,52.97,93.13,,210.27,157.4,0.85,597.4,345.6
store0030-RackTCA,54.03,56.94,69.15,53.17,92.93,,213.71,153.4,0.85,597.4,345.6
store0030-RackTCA,54.03,56.94,69.28,53.09,92.93,,212.22,151.1,0.85,598.4,346.2
store0030-RackTCA,54.03,55.92,69.28,53.09,92.8,,212.22,150.9,0.84,598.6,346.3
store0030-RackTCA,53.73,55.92,69.28,53.79,92.8,,208.56,102.8,0.83,596.9,345.4
store0030-RackTCA,53.69,55.4,69.28,53.39,92.7,,205.65,71.9,0.83,597.2,345.6
store0030-RackTCA,53.69,54.84,69.53,52.87,92.84,,186.06,154.7,0.85,596.9,345.3
store0030-RackTCA,53.69,55.36,69.66,54.1,92.84,,186.06,155.1,0.85,595.4,344.3
store0030-RackTCA,53.69,55.36,69.66,54.1,92.84,,188.19,151.3,0.85,595.6,344.5
store0030-RackTCA,53.69,54.71,69.69,53.07,92.84,,204.06,150.7,0.84,596.1,344.8
store0030-RackTCA,53.53,54.49,69.69,53.62,92.75,,205.16,150.3,0.84,595.7,344.6
store0030-RackTCA,53.53,54.28,69.85,54.57,92.66,,205.16,152.9,0.85,595.7,344.5
store0030-RackTCA,53.53,54.28,69.85,54.57,92.66,,205.16,105.8,0.84,597.7,345.6
store0030-RackTCA,53.53,54.38,69.91,54.87,92.52,,192.76,74.3,0.83,598.5,346.1
store0030-RackTCA,53.89,55.23,69.91,55.85,92.61,,187.18,126.3,0.85,597.3,345.4
store0030-RackTCA,53.74,54.97,69.89,55.37,92.61,,185.67,162.1,0.85,596.2,344.7
store0030-RackTCA,53.74,54.97,69.89,55.37,92.61,,185.67,157.4,0.85,595.4,344.6
store0030-RackTCA,53.96,55.42,69.89,56.45,92.61,,198.55,157.4,0.85,596.7,345.1
store0030-RackTCA,53.96,55.72,69.82,56.55,92.61,,199.22,158.4,0.85,595.8,344.6
store0030-RackTCA,53.96,55.7,69.71,56.35,92.61,,200.8,108.1,0.84,597.7,345.6
store0030-RackTCA,53.96,55.7,69.71,56.35,92.61,,200.8,108.7,0.84,599.9,346.9
store0030-RackTCA,53.82,56.01,69.71,55.98,92.61,,196.48,163.1,0.85,598.6,346.2
store0030-RackTCA,53.82,56.04,69.58,55.95,92.61,,193.69,157.5,0.85,599.1,346.5
store0030-RackTCA,54.07,56.04,69.64,56.95,92.61,,198.48,157.4,0.85,598.9,346.4
store0030-RackTCA,54.12,56.11,69.64,55.88,92.61,,198.64,158.3,0.85,598.6,346.2
store0030-RackTCA,54.12,56.11,69.64,55.88,92.61,,198.64,108.9,0.84,600.5,347.3
store0030-RackTCA,53.94,56.27,69.39,55.88,92.61,,198.97,109.5,0.84,601.1,347.7
store0030-RackTCA,53.94,56.61,69.33,57.26,92.61,,192.18,161.4,0.85,596.8,345.1
store0030-RackTCA,53.94,56.34,69.19,58.06,92.61,,199.78,157.2,0.85,596.3,344.8
store0030-RackTCA,53.94,56.34,69.19,58.06,92.61,,199.78,104.9,0.84,598.3,345.9
store0030-RackTCA,53.92,57.0,69.22,58.74,92.34,,197.94,72.9,0.83,599.4,346.6
store0030-RackTCA,54.1,57.0,69.22,59.16,92.34,,188.13,124.9,0.85,598.2,345.8
store0030-RackTCA,54.1,56.59,69.26,59.74,92.43,,191.08,157.4,0.86,597.3,345.3
store0030-RackTCA,54.1,56.59,69.26,59.74,92.43,,191.08,96.9,0.84,599.4,346.5
store0030-RackTCA,54.16,56.72,69.3,60.17,92.43,,209.44,105.1,0.84,599.2,346.5
store0030-RackTCA,54.16,56.35,69.3,60.14,92.48,,211.82,152.8,0.85,598.2,345.9
store0030-RackTCA,53.8,55.32,69.4,60.14,92.48,,197.28,148.3,0.84,598.6,346.1
store0030-RackTCA,53.62,55.71,69.51,60.14,92.48,,197.28,92.0,0.84,599.4,346.5
store0030-RackTCA,53.62,55.71,69.51,60.14,92.48,,198.5,61.8,0.84,600.7,347.4
store0030-RackTCA,53.19,54.92,69.57,61.14,92.28,,189.46,152.9,0.84,599.7,346.7
store0030-RackTCA,53.19,55.59,69.62,60.64,92.19,,182.91,154.8,0.85,600.0,346.9
store0030-RackTCA,53.19,54.99,69.62,60.44,92.07,,200.39,93.8,0.84,601.5,347.8
store0030-RackTCA,53.19,54.99,69.62,60.44,92.07,,200.39,94.2,0.84,601.8,347.8
store0030-RackTCA,53.67,55.03,69.75,60.94,92.1,,209.19,154.6,0.84,599.9,346.7
store0030-RackTCA,53.67,54.26,69.75,61.04,92.16,,193.42,152.5,0.84,600.4,347.1
store0030-RackTCA,53.64,54.8,69.75,61.04,92.16,,189.81,154.5,0.84,601.5,347.6
store0030-RackTCA,53.64,54.8,69.75,61.04,92.16,,189.81,156.5,0.84,599.6,346.7
store0030-RackTCA,53.78,55.24,69.75,60.77,92.25,,192.78,107.3,0.84,599.1,346.4
store0030-RackTCA,53.78,55.75,69.94,60.77,92.39,,194.45,99.8,0.84,599.5,346.6
store0030-RackTCA,53.78,55.6,69.94,59.54,92.57,,195.62,151.8,0.85,598.4,346.0
store0030-RackTCA,53.78,55.6,69.94,59.54,92.57,,195.62,155.7,0.85,598.1,345.7
store0030-RackTCA,54.19,56.02,69.94,59.44,92.57,,201.88,105.8,0.83,598.8,346.2
store0030-RackTCA,54.41,56.92,69.76,59.26,92.57,,202.12,64.4,0.85,600.4,347.1
store0030-RackTCA,54.45,56.69,69.73,59.96,92.57,,192.56,115.7,0.86,598.9,346.2
store0030-RackTCA,54.34,56.69,69.73,58.36,93.4,,192.56,160.3,0.85,597.3,345.3
store0030-RackTCA,54.34,56.69,69.73,58.36,93.4,,196.36,106.7,0.84,598.8,346.3
store0030-RackTCA,54.34,56.76,69.49,58.86,93.9,,205.75,107.4,0.84,599.1,346.5
store0030-RackTCA,54.32,56.99,69.48,58.86,94.14,,196.92,161.0,0.85,597.8,345.7
store0030-RackTCA,54.32,56.49,69.37,58.66,94.19,,200.26,159.1,0.85,598.0,345.9
store0030-RackTCA,54.32,56.49,69.37,58.66,94.19,,200.26,159.6,0.85,599.7,346.9
store0030-RackTCA,54.28,56.66,69.37,58.66,93.67,,205.72,161.8,0.85,599.4,346.6
store0030-RackTCA,54.01,57.48,69.15,59.84,93.6,,205.29,159.2,0.85,599.9,346.9
store0030-RackTCA,54.23,57.31,69.15,59.66,93.54,,213.37,158.7,0.85,600.3,347.1
store0030-RackTCA,54.23,57.31,69.15,59.66,93.54,,213.37,157.4,0.85,600.3,347.2
store0030-RackTCA,54.3,57.18,69.24,59.66,93.04,,218.53,154.2,0.85,601.9,348.0
store0030-RackTCA,53.35,55.94,69.24,59.66,93.04,,217.29,152.1,0.84,598.4,346.0
store0030-RackTCA,53.35,56.39,69.24,59.66,93.04,,208.94,153.2,0.85,597.7,345.7
store0030-RackTCA,53.35,56.39,69.24,59.66,93.04,,208.94,153.2,0.85,597.7,345.7
store0030-RackTCA,53.35,56.17,69.24,61.17,93.04,,203.99,153.7,0.85,597.8,345.7
store0030-RackTCA,53.11,54.46,69.46,61.17,93.04,,203.79,153.7,0.85,598.3,346.0
store0030-RackTCA,53.49,55.13,69.46,61.17,93.04,,204.89,152.5,0.85,597.9,345.9
store0030-RackTCA,53.29,54.94,69.46,61.24,93.04,,204.89,104.0,0.84,599.6,346.8
store0030-RackTCA,53.29,54.94,69.46,61.24,93.04,,204.75,73.1,0.83,602.3,348.4
store0030-RackTCA,53.01,54.49,69.69,61.24,93.04,,199.49,154.8,0.84,599.7,346.9
store0030-RackTCA,53.06,53.86,69.69,61.44,92.66,,187.63,103.2,0.83,601.4,347.8
store0030-RackTCA,53.06,54.62,69.78,61.44,92.66,,187.63,72.1,0.83,602.8,348.6
store0030-RackTCA,53.06,54.62,69.78,61.44,92.66,,187.63,153.4,0.84,600.4,347.3
store0030-RackTCA,53.58,54.47,69.84,61.44,92.66,,182.12,152.4,0.84,601.0,347.6
store0030-RackTCA,53.76,54.94,69.91,60.74,92.52,,189.21,155.6,0.85,602.2,348.4
store0030-RackTCA,53.76,55.6,69.93,60.74,92.52,,191.41,96.8,0.84,600.9,347.6
store0030-RackTCA,53.76,55.6,69.93,60.74,92.52,,191.41,64.1,0.83,602.5,348.5
store0030-RackTCA,53.76,55.95,69.96,60.84,92.52,,191.41,167.9,0.85,599.3,346.6
store0030-RackTCA,54.27,56.4,69.96,60.84,92.52,,191.21,160.8,0.85,599.4,346.7
store0030-RackTCA,54.63,56.77,69.89,60.54,92.52,,199.96,156.5,0.85,599.8,347.0
store0030-RackTCA,54.63,56.77,69.89,60.54,92.52,,199.96,157.4,0.85,599.9,347.0
store0030-RackTCA,54.88,57.2,69.89,60.54,92.52,,196.83,97.3,0.84,601.9,348.2
store0030-RackTCA,54.88,57.57,69.89,60.54,92.52,,198.01,64.0,0.83,604.6,349.8
store0030-RackTCA,54.54,57.16,69.89,60.54,92.52,,194.94,165.0,0.85,601.4,347.9
store0030-RackTCA,54.66,57.92,69.6,61.85,91.83,,194.94,159.6,0.85,602.0,348.2
store0030-RackTCA,54.66,57.92,69.6,61.85,91.83,,193.89,154.7,0.84,601.8,348.1
store0030-RackTCA,54.52,57.32,69.53,61.34,91.8,,199.47,155.9,0.84,601.2,347.8
store0030-RackTCA,54.7,57.62,69.53,61.34,91.74,,198.37,106.5,0.83,603.0,348.8
store0030-RackTCA,54.5,58.02,69.53,61.34,91.56,,198.37,106.8,0.84,604.9,350.0
store0030-RackTCA,54.5,58.02,69.53,61.34,91.56,,193.66,155.0,0.85,601.9,348.1
store0030-RackTCA,54.75,58.06,69.33,61.34,91.47,,194.83,157.6,0.85,596.4,345.0
store0030-RackTCA,54.75,58.53,69.28,62.25,91.36,,203.22,156.0,0.85,596.1,344.8
store0030-RackTCA,54.75,58.7,69.21,62.05,91.27,,203.22,154.7,0.85,596.6,345.1
store0030-RackTCA,54.75,58.7,69.21,62.05,91.27,,199.72,72.9,0.83,599.3,346.6
store0030-RackTCA,54.75,58.34,69.13,61.95,91.18,,192.58,122.3,0.85,597.6,345.6
store0030-RackTCA,54.75,57.42,69.22,61.75,91.18,,196.23,164.4,0.85,596.7,345.1
store0030-RackTCA,54.68,57.64,69.22,61.75,91.06,,209.52,154.1,0.85,597.9,345.8
store0030-RackTCA,54.68,57.64,69.22,61.75,91.06,,209.52,150.3,0.85,595.8,344.6
store0030-RackTCA,54.59,57.29,69.3,62.35,90.88,,213.91,149.1,0.84,594.9,344.1
store0030-RackTCA,54.59,57.19,69.31,62.35,90.79,,208.6,149.0,0.84,595.4,344.4
store0030-RackTCA,54.59,55.03,69.44,62.35,90.68,,205.52,102.6,0.83,596.4,345.0
store0030-RackTCA,54.59,55.03,69.44,62.35,90.68,,205.52,73.5,0.83,597.5,345.6
store0030-RackTCA,53.26,55.3,69.44,62.15,90.64,,205.41,157.1,0.85,596.2,344.8
store0030-RackTCA,53.33,54.71,69.44,62.45,90.55,,197.47,152.2,0.85,596.2,344.8
store0030-RackTCA,53.74,55.81,69.62,63.15,90.27,,201.02,102.2,0.83,598.0,345.8
store0030-RackTCA,53.74,55.81,69.62,63.15,90.27,,201.02,148.7,0.84,596.3,344.9
store0030-RackTCA,53.82,55.56,69.66,63.35,90.16,,177.78,148.5,0.84,596.5,345.0
store0030-RackTCA,53.82,55.35,69.71,63.95,90.01,,191.19,149.3,0.84,596.6,345.0
store0030-RackTCA,53.53,55.35,69.71,64.05,89.82,,202.66,149.9,0.84,596.1,344.8
store0030-RackTCA,53.53,55.35,69.71,64.05,89.82,,202.66,151.7,0.85,596.5,345.0
store0030-RackTCA,53.83,54.92,69.8,64.05,89.51,,201.49,152.7,0.85,598.3,346.1
store0030-RackTCA,53.73,54.98,69.8,64.55,89.33,,196.75,154.0,0.85,598.6,346.2
store0030-RackTCA,53.73,54.75,69.85,64.55,89.24,,196.75,105.3,0.84,599.6,346.8
store0030-RackTCA,53.73,54.75,69.85,64.55,89.24,,196.75,74.0,0.83,601.4,347.8
store0030-RackTCA,54.32,56.15,69.87,65.06,89.04,,198.68,162.5,0.85,598.8,346.3
store0030-RackTCA,54.57,56.69,69.87,65.06,89.04,,197.53,157.2,0.85,600.1,347.1
store0030-RackTCA,54.37,56.71,69.76,65.16,88.86,,204.06,155.7,0.85,598.9,346.3
store0030-RackTCA,54.64,57.13,69.76,66.46,88.21,,204.06,157.4,0.85,599.4,346.7
store0030-RackTCA,54.64,57.13,69.76,66.46,88.21,,202.39,157.8,0.85,601.1,347.7
store0030-RackTCA,54.41,57.45,69.76,67.04,87.96,,202.32,156.7,0.84,599.6,346.7
store0030-RackTCA,54.41,57.54,69.76,68.44,87.24,,204.39,155.7,0.85,598.3,346.1
store0030-RackTCA,54.41,57.52,69.48,68.94,86.92,,204.39,106.3,0.84,600.0,347.0
store0030-RackTCA,54.41,57.52,69.48,68.94,86.92,,205.47,161.1,0.85,598.2,346.0
store0030-RackTCA,54.41,57.59,69.39,69.52,86.56,,198.86,157.1,0.85,598.5,346.1
store0030-RackTCA,54.41,57.82,69.35,69.95,86.11,,198.86,155.5,0.85,600.2,347.0
store0030-RackTCA,54.41,57.94,69.35,69.45,85.96,,201.29,156.4,0.85,599.5,346.7
store0030-RackTCA,54.41,57.94,69.35,69.45,85.96,,201.29,156.1,0.85,598.8,346.3
store0030-RackTCA,54.41,57.94,69.24,70.45,85.82,,202.37,105.8,0.83,600.3,347.2
store0030-RackTCA,54.41,58.39,69.15,71.55,85.44,,203.68,72.8,0.83,600.8,347.4
store0030-RackTCA,54.41,58.13,69.04,71.35,85.28,,192.63,120.2,0.84,600.6,347.4
store0030-RackTCA,54.41,58.13,69.04,71.35,85.28,,192.63,160.9,0.85,597.4,345.6
store0030-RackTCA,54.41,58.15,69.08,72.46,85.14,,196.16,104.0,0.83,599.0,346.5
store0030-RackTCA,54.41,57.9,69.06,72.53,84.85,,201.0,70.6,0.83,599.7,346.9
store0030-RackTCA,54.41,57.52,69.17,72.53,84.69,,187.23,144.2,0.84,597.4,345.4
store0030-RackTCA,54.41,57.52,69.17,72.53,84.69,,187.23,146.1,0.84,598.0,345.7
store0030-RackTCA,54.28,57.17,69.17,72.61,84.54,,184.28,135.8,0.85,598.8,346.3
store0030-RackTCA,53.98,56.63,69.17,72.63,84.4,,184.26,89.7,0.84,599.7,346.9
store0030-RackTCA,53.42,55.02,69.17,73.18,84.31,,180.27,100.1,0.83,599.6,346.8
store0030-RackTCA,53.42,55.02,69.17,73.18,84.31,,180.27,151.1,0.84,598.1,345.8
store0030-RackTCA,53.29,55.05,69.37,73.53,84.25,,179.55,140.7,0.84,599.2,346.5
store0030-RackTCA,53.49,55.91,69.37,72.93,84.22,,179.87,90.4,0.83,600.3,347.2
store0030-RackTCA,53.02,54.77,69.46,72.73,84.16,,174.49,89.8,0.83,600.7,347.3
store0030-RackTCA,53.02,54.77,69.46,72.73,84.16,,174.49,104.4,0.84,600.1,347.0
store0030-RackTCA,53.65,55.51,69.46,72.73,84.16,,172.76,135.1,0.84,599.5,346.6
store0030-RackTCA,53.67,55.34,69.51,72.83,84.15,,177.31,88.6,0.83,600.9,347.5
store0030-RackTCA,53.64,55.24,69.57,71.75,84.09,,189.59,88.8,0.83,600.2,347.1
store0030-RackTCA,53.64,55.24,69.57,71.75,84.09,,189.59,59.6,0.83,601.7,347.9
store0030-RackTCA,53.35,54.86,69.64,71.75,84.09,,185.02,69.9,0.83,602.0,348.1
store0030-RackTCA,53.55,55.19,69.67,71.13,84.04,,169.77,116.4,0.84,601.0,347.5
store0030-RackTCA,53.69,54.91,69.69,71.15,84.04,,167.16,139.3,0.84,599.7,346.8
store0030-RackTCA,53.78,55.28,69.73,71.15,84.0,,167.16,89.1,0.83,603.1,348.8
store0030-RackTCA,53.78,55.28,69.73,71.15,84.0,,185.67,59.1,0.82,604.4,349.5
store0030-RackTCA,53.78,54.36,69.73,71.65,83.91,,178.23,58.5,0.82,603.3,348.9
store0030-RackTCA,53.46,54.58,69.73,71.45,83.95,,169.3,59.5,0.82,605.4,350.0
store0030-RackTCA,53.46,54.95,69.73,71.45,83.95,,164.8,91.0,0.83,604.9,349.8
store0030-RackTCA,53.46,54.95,69.73,71.45,83.95,,164.8,92.9,0.83,603.4,348.9
store0030-RackTCA,53.71,54.43,69.73,71.45,83.95,,163.96,88.7,0.83,603.7,348.9
store0030-RackTCA,53.71,55.0,69.73,71.73,83.62,,166.46,91.4,0.83,604.1,349.3
store0030-RackTCA,53.71,55.46,69.73,71.73,83.53,,162.99,90.9,0.83,601.7,347.9
store0030-RackTCA,53.71,55.46,69.73,71.73,83.53,,162.99,145.4,0.85,599.9,347.0
store0030-RackTCA,53.71,55.64,69.73,71.73,83.41,,161.33,142.0,0.85,600.6,347.2
store0030-RackTCA,53.71,55.57,69.58,73.23,82.98,,175.08,91.8,0.83,601.8,348.1
store0030-RackTCA,53.71,55.74,69.42,73.73,82.81,,178.61,61.8,0.83,602.8,348.5
store0030-RackTCA,53.71,55.74,69.42,73.73,82.81,,178.61,61.9,0.83,602.6,348.5
store0030-RackTCA,53.71,55.46,69.42,73.73,82.72,,172.0,97.3,0.84,603.0,348.8
store0030-RackTCA,53.71,55.96,69.28,74.24,82.58,,172.15,97.0,0.84,603.7,349.1
store0030-RackTCA,53.44,55.63,69.12,74.04,82.53,,174.7,62.0,0.83,604.8,349.8
store0030-RackTCA,53.44,55.63,69.12,74.04,82.53,,174.7,90.8,0.83,604.0,349.3
store0030-RackTCA,53.38,55.72,69.1,74.04,82.44,,174.7,60.6,0.83,606.0,350.5
store0030-RackTCA,53.38,55.74,69.13,74.04,82.13,,166.01,142.1,0.84,603.8,349.1
store0030-RackTCA,53.19,54.99,69.13,74.14,81.99,,164.68,134.1,0.84,600.6,347.3
store0030-RackTCA,53.19,54.99,69.13,74.14,81.99,,164.68,86.9,0.82,602.6,348.4
store0030-RackTCA,52.81,54.65,69.13,74.64,81.99,,175.82,86.9,0.83,601.2,347.6
store0030-RackTCA,52.39,54.28,69.13,74.44,81.77,,166.39,85.3,0.82,602.3,348.4
store0030-RackTCA,52.48,53.86,69.13,75.44,81.68,,162.27,87.1,0.83,601.7,348.0
store0030-RackTCA,52.48,53.86,69.13,75.44,81.68,,162.27,59.8,0.83,603.2,348.8
store0030-RackTCA,52.47,53.8,69.13,75.44,81.59,,162.59,70.6,0.82,604.5,349.5
store0030-RackTCA,52.63,53.97,69.13,75.44,81.45,,164.88,121.9,0.84,602.3,348.4
store0030-RackTCA,52.65,54.05,69.19,75.54,81.32,,169.74,150.0,0.84,598.7,346.2
store0030-RackTCA,52.65,54.05,69.19,75.54,81.32,,169.74,97.6,0.83,600.7,347.3
store0030-RackTCA,52.65,53.73,69.19,75.54,81.23,,191.05,97.4,0.83,600.6,347.4
store0030-RackTCA,52.66,53.68,69.19,75.24,81.18,,192.85,143.1,0.84,598.2,346.0
store0030-RackTCA,52.05,52.7,69.19,75.24,81.05,,185.41,69.6,0.83,600.2,347.2
store0030-RackTCA,51.93,52.54,69.19,76.04,80.96,,185.41,112.3,0.84,598.9,346.4
store0030-RackTCA,51.93,52.54,69.19,76.04,80.96,,176.11,101.2,0.83,599.2,346.6
store0030-RackTCA,51.91,52.46,69.19,76.04,80.96,,177.22,99.6,0.83,599.0,346.4
store0030-RackTCA,52.0,53.15,69.3,75.04,80.73,,183.94,147.8,0.84,597.6,345.7
store0030-RackTCA,51.85,52.77,69.35,76.64,80.64,,185.47,97.6,0.83,600.9,347.6
store0030-RackTCA,51.85,52.77,69.35,76.64,80.64,,185.47,143.0,0.84,598.2,346.0
store0030-RackTCA,52.14,52.68,69.4,76.12,80.64,,165.61,97.4,0.83,599.5,346.8
store0030-RackTCA,51.78,52.03,69.39,76.14,80.69,,170.83,98.5,0.83,599.2,346.7
store0030-RackTCA,52.12,52.94,69.39,75.52,80.69,,172.18,113.1,0.84,599.7,347.0
store0030-RackTCA,52.12,52.94,69.39,75.52,80.69,,172.18,147.4,0.84,598.6,346.3
store0030-RackTCA,52.23,52.85,69.39,75.94,80.6,,178.84,70.0,0.83,601.3,347.7
store0030-RackTCA,52.23,52.66,69.39,75.69,80.47,,179.67,99.3,0.83,600.9,347.5
store0030-RackTCA,52.21,52.81,69.39,75.34,80.37,,175.55,145.0,0.84,600.6,347.3
store0030-RackTCA,52.21,52.81,69.39,75.34,80.37,,175.55,142.6,0.84,597.5,345.6
store0030-RackTCA,52.09,52.53,69.44,75.34,80.28,,190.83,97.3,0.83,598.3,346.0
store0030-RackTCA,51.82,51.94,69.44,75.64,80.24,,195.96,69.9,0.83,598.6,346.1
store0030-RackTCA,51.94,51.89,69.49,74.94,80.24,,184.55,142.8,0.84,597.1,345.3
store0030-RackTCA,51.94,51.89,69.49,74.94,80.24,,184.55,146.8,0.84,596.8,345.1
store0030-RackTCA,52.02,52.37,69.46,74.94,80.24,,186.44,68.9,0.83,601.2,347.6
store0030-RackTCA,52.18,52.28,69.46,74.94,80.24,,191.01,98.7,0.83,600.2,347.1
store0030-RackTCA,52.11,52.29,69.46,74.84,80.33,,182.23,142.4,0.84,599.6,346.7
store0030-RackTCA,52.11,52.29,69.51,74.84,80.33,,182.23,140.2,0.84,599.6,346.8
store0030-RackTCA,52.11,52.26,69.55,74.84,80.33,,179.92,86.6,0.83,602.4,348.4
store0030-RackTCA,52.03,52.26,69.53,74.84,80.33,,175.68,87.0,0.83,601.7,347.9
store0030-RackTCA,52.03,52.17,69.53,74.84,80.33,,174.06,111.5,0.84,599.7,346.9
store0030-RackTCA,52.03,51.6,69.53,74.84,80.33,,174.06,144.6,0.84,598.0,345.9
store0030-RackTCA,51.71,51.6,69.53,74.84,80.33,,181.87,86.9,0.83,600.9,347.5
store0030-RackTCA,51.71,51.27,69.57,74.84,80.33,,194.22,58.5,0.83,602.6,348.5
store0030-RackTCA,51.66,51.76,69.57,75.16,80.19,,185.22,97.4,0.83,601.6,348.0
store0030-RackTCA,51.87,52.06,69.57,75.16,80.19,,185.22,143.3,0.84,599.3,346.6
store0030-RackTCA,51.87,52.06,69.57,75.16,80.19,,174.87,140.3,0.83,599.4,346.6
store0030-RackTCA,51.87,52.17,69.57,75.16,80.19,,176.7,95.5,0.82,600.6,347.4
store0030-RackTCA,51.87,52.18,69.57,75.14,80.19,,176.72,68.4,0.82,601.5,347.9
store0030-RackTCA,51.87,52.11,69.57,74.54,80.19,,171.12,142.4,0.84,599.3,346.6
store0030-RackTCA,51.87,52.11,69.57,74.54,80.19,,171.12,145.6,0.84,600.5,347.3
store0030-RackTCA,51.87,51.96,69.6,74.54,80.19,,179.74,67.7,0.82,602.3,348.3
store0030-RackTCA,51.87,51.96,69.6,74.54,80.11,,193.62,96.7,0.83,600.7,347.4
store0030-RackTCA,51.44,51.1,69.6,74.54,80.15,,183.76,141.9,0.84,600.5,347.3
store0030-RackTCA,51.44,51.1,69.6,74.54,80.15,,183.76,142.7,0.84,600.1,347.0
store0030-RackTCA,51.75,51.73,69.6,74.34,80.15,,174.83,85.8,0.83,602.0,348.1
store0030-RackTCA,51.75,52.02,69.6,74.34,79.97,,194.67,85.5,0.82,602.6,348.4
store0030-RackTCA,51.75,51.8,69.58,74.66,79.92,,200.89,94.3,0.82,603.6,349.1
store0030-RackTCA,51.75,51.8,69.58,74.66,79.92,,200.89,68.7,0.82,600.9,347.5
store0030-RackTCA,51.84,51.75,69.58,74.66,79.92,,187.9,59.8,0.84,600.9,347.5
store0030-RackTCA,51.84,51.74,69.58,74.66,79.83,,180.0,88.3,0.84,600.4,347.2
store0030-RackTCA,51.84,51.74,69.58,74.66,79.79,,177.39,70.8,0.83,599.6,346.8
store0030-RackTCA,51.84,51.74,69.58,74.66,79.79,,177.39,157.0,0.85,596.8,345.1
store0030-RackTCA,51.6,51.41,69.58,74.66,79.74,,182.25,145.2,0.84,598.3,346.0
store0030-RackTCA,51.98,51.72,69.58,74.66,79.7,,186.84,86.3,0.83,599.7,346.7
store0030-RackTCA,51.98,51.47,69.58,74.04,79.66,,168.6,86.1,0.83,601.6,347.8
store0030-RackTCA,51.98,51.47,69.58,74.04,79.66,,168.6,141.8,0.84,599.9,346.9
store0030-RackTCA,51.58,51.63,69.58,74.04,79.66,,151.68,140.4,0.84,599.5,346.6
store0030-RackTCA,51.35,51.33,69.58,73.94,79.57,,169.56,58.8,0.83,602.4,348.4
store0030-RackTCA,50.95,49.85,69.48,73.94,79.52,,169.56,86.4,0.83,601.9,348.1
store0030-RackTCA,50.95,50.88,69.48,73.94,79.52,,169.56,69.3,0.82,604.0,349.2
store0030-RackTCA,51.31,50.88,69.48,74.44,79.52,,178.21,113.9,0.84,600.9,347.4
store0030-RackTCA,51.31,50.98,69.48,74.44,79.52,,177.1,146.4,0.84,600.3,347.0
store0030-RackTCA,51.24,50.98,69.48,74.44,79.52,,187.66,97.0,0.83,601.7,347.9
store0030-RackTCA,51.37,51.25,69.48,74.44,79.52,,187.66,96.3,0.82,602.0,348.1
store0030-RackTCA,51.37,51.25,69.48,74.44,79.52,,183.2,130.6,0.84,601.1,347.5
store0030-RackTCA,51.4,51.1,69.48,73.66,79.43,,172.74,85.1,0.83,602.6,348.4
store0030-RackTCA,50.65,49.79,69.48,73.53,79.34,,188.47,66.5,0.82,604.0,349.3
store0030-RackTCA,51.22,50.84,69.48,73.96,79.34,,188.47,68.1,0.82,601.2,347.6
store0030-RackTCA,51.22,50.84,69.48,73.96,79.34,,190.06,59.5,0.83,602.0,348.1
store0030-RackTCA,51.17,50.76,69.48,74.06,79.29,,180.41,59.9,0.83,602.0,348.2
store0030-RackTCA,51.19,50.87,69.48,74.14,79.29,,177.84,117.4,0.84,600.2,347.1
store0030-RackTCA,51.26,50.77,69.48,73.56,79.29,,184.01,145.7,0.84,599.2,346.6
store0030-RackTCA,51.26,50.77,69.48,73.56,79.29,,184.01,86.7,0.83,602.5,348.5
store0030-RackTCA,51.26,50.89,69.42,73.56,79.29,,179.96,85.3,0.82,602.7,348.6
store0030-RackTCA,51.26,50.54,69.42,73.56,79.29,,157.62,94.7,0.82,602.9,348.7
store0030-RackTCA,51.06,50.23,69.39,73.46,79.3,,150.94,138.5,0.83,602.3,348.3
store0030-RackTCA,51.06,50.23,69.39,73.46,79.3,,150.94,132.6,0.84,603.4,349.0
store0030-RackTCA,50.81,50.21,69.39,73.46,79.3,,163.36,84.3,0.83,604.5,349.6
store0030-RackTCA,50.76,50.16,69.35,73.11,79.21,,191.62,67.7,0.82,604.2,349.4
store0030-RackTCA,50.36,49.66,69.33,73.21,79.16,,188.24,96.5,0.82,604.1,349.4
store0030-RackTCA,50.36,49.66,69.33,73.21,79.16,,188.24,100.9,0.84,603.9,349.2
store0030-RackTCA,50.68,50.01,69.33,73.84,79.16,,178.81,133.4,0.84,602.6,348.4
store0030-RackTCA,50.68,50.15,69.3,73.84,79.16,,179.19,94.4,0.82,604.5,349.6
store0030-RackTCA,50.79,50.15,69.31,72.96,79.12,,178.57,94.4,0.82,603.7,349.2
store0030-RackTCA,50.79,50.15,69.31,72.96,79.12,,178.57,95.0,0.82,603.6,349.0
store0030-RackTCA,50.79,50.42,69.31,73.13,79.09,,155.12,109.4,0.83,604.3,349.4
store0030-RackTCA,50.61,50.08,69.31,73.06,79.0,,162.9,132.9,0.84,603.5,349.0
store0030-RackTCA,50.32,49.41,69.31,73.06,78.94,,162.9,57.7,0.82,605.5,350.1
store0030-RackTCA,50.32,50.24,69.31,73.33,78.94,,162.9,95.7,0.82,604.2,349.4
store0030-RackTCA,50.32,50.24,69.31,73.33,78.94,,196.32,94.9,0.82,605.6,350.2
store0030-RackTCA,50.83,50.38,69.31,73.33,78.85,,182.59,58.4,0.84,605.2,350.0
store0030-RackTCA,50.7,50.25,69.31,73.76,78.85,,173.98,86.0,0.83,604.8,349.8
store0030-RackTCA,50.7,50.09,69.26,72.73,78.89,,173.98,97.4,0.83,604.4,349.5
store0030-RackTCA,50.7,50.09,69.26,72.73,78.89,,172.9,146.7,0.84,601.7,348.0
store0030-RackTCA,50.7,50.14,69.26,73.86,78.89,,175.37,131.0,0.84,602.7,348.6
store0030-RackTCA,50.58,50.21,69.24,73.86,78.89,,175.37,83.8,0.82,605.3,350.1
store0030-RackTCA,50.59,50.18,69.19,73.86,78.89,,175.37,83.7,0.82,602.1,348.2
store0030-RackTCA,50.59,50.18,69.19,73.86,78.89,,160.72,93.2,0.82,601.8,348.1
store0030-RackTCA,50.52,49.97,69.19,73.86,78.89,,146.41,66.7,0.82,602.8,348.6
store0030-RackTCA,50.29,49.57,69.19,73.86,78.89,,159.35,58.2,0.82,605.8,350.4
store0030-RackTCA,50.45,49.93,69.17,72.76,78.89,,166.19,58.4,0.82,605.3,350.1
store0030-RackTCA,50.45,49.93,69.17,72.76,78.89,,166.19,69.4,0.82,605.0,349.9
store0030-RackTCA,50.38,49.87,69.13,72.76,78.89,,173.23,72.4,0.83,605.9,350.4
store0030-RackTCA,50.5,50.02,69.12,72.76,78.89,,164.86,155.1,0.84,602.6,348.5
store0030-RackTCA,50.43,50.02,69.03,72.76,78.89,,177.82,87.9,0.83,604.9,349.7
store0030-RackTCA,50.43,50.02,69.03,72.76,78.89,,177.82,57.6,0.83,606.1,350.4
store0030-RackTCA,50.43,49.85,68.99,71.75,78.89,,163.08,109.4,0.83,605.3,350.1
store0030-RackTCA,50.02,49.39,68.99,71.35,78.76,,169.25,139.2,0.83,603.4,348.7
store0030-RackTCA,49.93,49.49,68.99,73.26,78.64,,175.01,87.4,0.82,604.7,349.6
store0030-RackTCA,50.11,49.56,69.01,73.26,78.49,,175.01,86.2,0.82,605.7,350.2
store0030-RackTCA,50.11,49.56,69.01,73.26,78.49,,170.28,57.8,0.82,605.6,350.4
store0030-RackTCA,50.18,49.76,68.97,73.26,78.4,,169.54,190.5,0.67,602.4,348.5
store0030-RackTCA,50.14,49.15,68.97,74.26,78.33,,173.26,143.5,0.83,605.3,350.1
store0030-RackTCA,50.14,49.21,68.97,72.86,78.33,,177.44,132.3,0.84,606.0,350.4
store0030-RackTCA,50.14,49.38,68.95,72.86,78.22,,190.17,57.4,0.82,606.9,350.9
store0030-RackTCA,50.14,49.38,68.94,72.86,78.22,,190.17,84.2,0.82,606.4,350.7
store0030-RackTCA,49.84,48.97,68.94,73.16,78.22,,181.13,66.4,0.82,606.2,350.6
store0030-RackTCA,49.8,49.4,68.94,72.66,78.22,,169.02,93.6,0.82,604.5,349.6
store0030-RackTCA,49.86,49.28,68.94,72.46,78.22,,162.99,58.0,0.83,606.7,350.8
store0030-RackTCA,49.89,48.75,68.94,72.36,78.22,,161.92,100.8,0.84,605.5,350.1
store0030-RackTCA,49.89,49.48,68.88,72.25,78.13,,168.49,144.1,0.84,601.7,347.9
store0030-RackTCA,49.89,49.48,68.88,72.25,78.13,,168.49,95.1,0.82,604.0,349.2
store0030-RackTCA,49.87,49.16,68.88,73.36,78.04,,179.4,84.7,0.82,605.1,349.8
store0030-RackTCA,49.77,49.35,68.85,73.36,77.95,,175.44,57.2,0.82,605.3,350.0
store0030-RackTCA,49.6,49.14,68.86,73.36,77.88,,166.21,93.7,0.82,604.6,349.6
store0030-RackTCA,49.6,49.07,68.86,73.66,77.92,,169.72,66.8,0.82,604.6,349.6
store0030-RackTCA,49.6,49.07,68.86,73.66,77.92,,169.72,57.6,0.82,606.4,350.6
store0030-RackTCA,49.6,49.07,68.86,73.66,77.92,,169.81,58.3,0.82,607.3,351.2
store0030-RackTCA,49.69,49.1,68.86,71.85,77.92,,168.46,68.8,0.82,606.4,350.6
store0030-RackTCA,49.71,49.16,68.86,71.88,77.74,,170.44,149.4,0.84,603.5,348.9
store0030-RackTCA,49.73,49.51,68.83,72.56,77.52,,177.19,149.4,0.84,603.5,348.9
store0030-RackTCA,49.73,49.25,68.77,72.56,77.43,,189.95,129.3,0.84,604.3,349.4
store0030-RackTCA,49.73,49.12,68.81,72.56,77.43,,189.95,83.8,0.83,606.7,350.8
store0030-RackTCA,49.73,49.12,68.81,72.56,77.43,,189.95,83.6,0.82,606.3,350.6
store0030-RackTCA,49.73,49.2,68.81,72.56,77.43,,164.43,82.8,0.82,605.6,350.2
store0030-RackTCA,49.64,49.06,68.81,71.45,77.59,,163.4,66.4,0.82,607.1,351.0
store0030-RackTCA,49.57,49.06,68.79,71.45,77.65,,161.98,66.8,0.82,606.6,350.7
store0030-RackTCA,49.48,49.08,68.72,71.45,77.68,,161.98,57.7,0.82,608.8,351.9
store0030-RackTCA,49.48,49.08,68.72,71.45,77.68,,161.98,59.3,0.82,608.2,351.6
store0030-RackTCA,49.51,48.96,68.7,71.45,77.68,,164.44,115.7,0.84,607.1,351.0
store0030-RackTCA,49.51,48.96,68.67,71.45,77.68,,176.04,147.0,0.84,606.1,350.4
store0030-RackTCA,49.51,49.0,68.63,71.45,77.77,,192.45,85.4,0.82,607.8,351.3
store0030-RackTCA,49.44,49.01,68.63,71.45,77.83,,189.37,57.5,0.82,609.8,352.5
store0030-RackTCA,49.24,48.84,68.63,71.45,77.83,,170.76,109.4,0.83,607.3,351.0
store0030-RackTCA,49.24,48.84,68.63,71.45,77.83,,170.76,96.0,0.82,607.2,350.9
store0030-RackTCA,49.24,49.05,68.63,71.45,77.99,,166.28,58.5,0.83,608.4,351.6
store0030-RackTCA,49.42,49.27,68.65,71.45,78.1,,166.73,101.9,0.84,608.5,351.7
store0030-RackTCA,49.37,48.97,68.65,71.45,78.1,,176.23,131.3,0.84,607.6,351.2
store0030-RackTCA,49.21,48.59,68.59,72.23,78.1,,191.7,93.7,0.82,608.4,351.6
store0030-RackTCA,49.32,48.76,68.61,72.23,78.1,,177.73,94.2,0.82,608.2,351.5
store0030-RackTCA,49.32,48.76,68.61,72.23,78.1,,177.73,83.3,0.82,608.7,351.8
store0030-RackTCA,49.39,48.32,68.61,72.96,78.1,,177.73,128.4,0.83,607.4,351.1
store0030-RackTCA,49.1,48.45,68.61,73.06,78.1,,164.55,93.2,0.82,607.3,351.1
store0030-RackTCA,49.19,48.45,68.61,73.06,78.1,,163.69,66.8,0.81,608.5,351.8
store0030-RackTCA,49.19,49.05,68.61,73.06,78.1,,161.4,83.6,0.82,609.3,352.2
store0030-RackTCA,49.19,49.05,68.61,73.06,78.1,,161.4,128.7,0.83,604.2,349.3
store0030-RackTCA,49.75,49.65,68.74,73.06,78.1,,169.03,140.6,0.83,604.5,349.4
store0030-RackTCA,50.0,49.65,68.74,73.06,78.1,,174.52,94.5,0.82,607.1,350.9
store0030-RackTCA,50.0,49.71,68.74,73.06,78.1,,166.98,84.6,0.83,606.4,350.6
store0030-RackTCA,50.0,49.46,68.74,73.06,78.1,,166.98,84.0,0.83,605.3,350.0
store0030-RackTCA,50.13,49.52,69.06,72.76,78.1,,165.27,57.0,0.83,607.8,351.4
store0030-RackTCA,50.13,49.52,69.06,72.76,78.1,,165.27,135.8,0.83,603.6,349.0
store0030-RackTCA,50.13,49.36,69.13,72.76,78.1,,166.06,142.2,0.83,604.2,349.4
store0030-RackTCA,50.32,49.44,69.19,72.76,78.1,,181.76,85.5,0.82,604.9,349.7
store0030-RackTCA,50.29,49.44,69.24,72.15,78.1,,176.72,83.1,0.82,605.8,350.2
store0030-RackTCA,50.27,49.26,69.35,71.95,78.1,,165.4,66.7,0.82,605.7,350.1
store0030-RackTCA,50.27,48.57,69.42,71.95,78.1,,159.66,93.4,0.82,605.2,349.8
store0030-RackTCA,50.27,48.57,69.42,71.95,78.1,,159.66,99.0,0.83,606.4,350.5
store0030-RackTCA,50.27,48.87,69.48,71.95,78.1,,171.39,85.8,0.82,605.8,350.1
store0030-RackTCA,50.04,48.58,69.49,71.95,78.1,,181.27,57.1,0.82,608.4,351.6
store0030-RackTCA,50.04,48.28,69.49,71.95,78.1,,170.49,66.8,0.82,607.1,350.9
store0030-RackTCA,50.04,48.54,69.49,73.46,78.1,,170.49,66.7,0.82,609.2,352.1
store0030-RackTCA,50.04,48.54,69.49,73.46,78.1,,168.51,100.1,0.84,606.2,350.4
store0030-RackTCA,49.84,48.29,69.44,73.26,77.54,,179.28,84.4,0.83,607.4,351.0
store0030-RackTCA,49.82,48.34,69.37,73.26,77.32,,169.05,55.9,0.82,609.6,352.3
store0030-RackTCA,49.82,48.44,69.37,73.84,77.23,,163.62,66.2,0.81,608.8,351.8
store0030-RackTCA,49.89,48.44,69.37,73.84,77.23,,163.62,93.1,0.82,608.0,351.4
store0030-RackTCA,49.89,48.44,69.37,73.84,77.23,,163.62,56.6,0.81,608.3,351.7
store0030-RackTCA,49.89,48.17,69.3,73.86,77.22,,159.69,56.7,0.82,608.4,351.6
store0030-RackTCA,49.89,48.17,69.3,73.86,77.22,,159.69,108.5,0.83,608.5,351.6
store0030-RackTCA,49.66,48.17,69.3,74.36,77.13,,162.25,144.9,0.83,609.0,352.0
store0030-RackTCA,49.53,48.52,69.1,74.06,77.09,,165.11,84.0,0.82,608.1,351.5
store0030-RackTCA,49.53,48.52,69.1,74.06,77.09,,165.11,56.4,0.82,608.4,351.7
store0030-RackTCA,49.53,48.47,69.12,74.56,77.09,,188.38,56.7,0.82,609.6,352.3
store0030-RackTCA,49.6,48.54,69.12,74.76,76.95,,182.25,96.9,0.83,608.9,352.0
store0030-RackTCA,49.5,48.48,69.01,75.84,76.89,,149.97,126.2,0.83,608.6,351.7
store0030-RackTCA,49.5,48.48,69.01,75.84,76.89,,149.97,56.5,0.81,609.7,352.3
store0030-RackTCA,49.77,49.06,68.94,75.44,76.86,,162.36,55.8,0.81,608.8,352.0
store0030-RackTCA,49.77,49.06,68.94,75.44,76.86,,162.36,56.4,0.81,610.7,353.0
store0030-RackTCA,49.77,49.34,68.92,76.44,76.86,,162.9,82.7,0.81,609.3,352.3
store0030-RackTCA,49.78,49.34,68.86,75.47,76.82,,159.67,55.6,0.81,611.9,353.6
store0030-RackTCA,49.78,49.35,68.86,76.14,76.73,,156.69,55.9,0.81,612.5,353.9
store0030-RackTCA,49.8,49.69,68.77,76.04,76.64,,154.81,83.2,0.82,609.8,352.4
store0030-RackTCA,49.8,49.69,68.76,76.04,76.64,,154.81,82.1,0.81,610.3,352.7
store0030-RackTCA,49.95,49.75,68.76,76.04,76.5,,152.58,55.2,0.81,612.1,353.8
store0030-RackTCA,49.95,49.66,68.76,75.74,76.46,,150.87,55.5,0.81,612.1,353.8
store0030-RackTCA,49.95,49.5,68.68,77.05,76.37,,150.24,82.1,0.81,606.6,350.7
store0030-RackTCA,49.95,49.77,68.68,76.74,76.32,,150.91,55.5,0.82,605.3,349.9
store0030-RackTCA,49.95,50.05,68.58,77.27,76.32,,151.52,92.1,0.81,604.5,349.4
store0030-RackTCA,49.95,50.05,68.58,77.27,76.32,,151.52,65.7,0.82,604.4,349.5
store0030-RackTCA,50.02,50.42,68.54,78.27,76.42,,150.78,56.9,0.83,605.4,349.9
store0030-RackTCA,50.09,50.83,68.56,77.97,76.68,,151.25,94.3,0.82,604.9,349.6
store0030-RackTCA,50.09,49.81,68.56,77.97,76.68,,151.25,85.7,0.82,605.1,349.8
store0030-RackTCA,50.09,49.81,68.56,77.77,76.68,,149.43,56.9,0.82,606.5,350.6
store0030-RackTCA,50.5,50.86,68.63,77.67,76.77,,149.59,83.4,0.82,605.6,350.1
store0030-RackTCA,50.56,50.87,68.63,77.57,76.98,,151.77,56.1,0.81,607.6,351.3
store0030-RackTCA,50.61,50.89,68.63,77.47,76.98,,149.47,81.9,0.82,605.4,350.0
store0030-RackTCA,50.61,50.89,68.63,77.47,76.98,,149.47,81.2,0.81,605.5,350.0
store0030-RackTCA,50.67,50.95,68.85,77.47,76.98,,150.1,55.4,0.81,606.4,350.5
store0030-RackTCA,50.68,50.82,68.9,77.47,76.98,,151.03,55.5,0.81,607.4,351.1
store0030-RackTCA,50.68,50.63,68.95,77.47,77.18,,151.38,57.1,0.82,607.5,351.1
store0030-RackTCA,50.76,50.62,69.08,77.47,77.18,,153.37,48.1,0.82,606.5,350.6
store0030-RackTCA,50.77,50.62,69.08,77.07,77.18,,153.91,77.2,0.82,605.6,350.0
store0030-RackTCA,50.77,50.62,69.08,77.07,77.18,,153.91,56.3,0.82,606.7,350.6
store0030-RackTCA,50.86,50.67,69.17,77.17,77.18,,152.76,55.7,0.81,606.4,350.5
store0030-RackTCA,50.88,50.57,69.17,76.95,77.18,,151.65,56.5,0.81,608.1,351.4
store0030-RackTCA,50.9,50.52,69.28,76.95,77.18,,145.49,57.0,0.82,607.1,350.8
store0030-RackTCA,50.94,50.52,69.28,76.95,77.29,,139.5,57.1,0.82,607.7,351.2
store0030-RackTCA,50.94,50.38,69.28,76.95,77.29,,139.5,57.5,0.82,607.7,351.1
store0030-RackTCA,50.94,50.38,69.28,76.95,77.29,,136.62,67.5,0.82,606.2,350.4
store0030-RackTCA,50.92,50.38,69.4,76.34,77.29,,139.32,68.0,0.82,608.1,351.4
store0030-RackTCA,50.85,50.32,69.4,76.34,77.29,,146.1,58.7,0.84,606.0,350.3
store0030-RackTCA,50.83,50.33,69.33,76.34,77.29,,146.71,102.5,0.84,602.9,348.4
store0030-RackTCA,50.83,50.23,69.31,76.34,77.29,,163.06,100.4,0.84,602.9,348.4
store0030-RackTCA,50.83,50.23,69.31,76.34,77.29,,163.06,57.4,0.83,604.8,349.5
store0030-RackTCA,50.83,50.19,69.26,76.54,77.29,,163.6,98.4,0.84,603.2,348.7
store0030-RackTCA,50.65,50.16,69.22,75.94,77.38,,149.11,57.6,0.83,604.5,349.3
store0030-RackTCA,50.54,50.14,69.19,75.94,77.38,,148.23,84.1,0.83,603.9,349.0
store0030-RackTCA,50.45,50.09,69.06,75.94,77.38,,150.6,85.8,0.83,605.1,349.6
store0030-RackTCA,50.31,49.88,69.03,76.24,77.43,,154.11,58.4,0.83,605.4,349.9
store0030-RackTCA,50.31,49.88,69.03,76.24,77.43,,154.11,86.1,0.83,605.0,349.6
store0030-RackTCA,50.31,49.94,68.99,76.24,77.52,,156.2,85.4,0.83,604.3,349.3
store0030-RackTCA,50.34,49.89,68.97,76.24,77.54,,156.24,58.5,0.83,606.9,350.8
store0030-RackTCA,50.25,50.12,68.88,76.24,77.59,,156.24,128.2,0.84,604.7,349.4
store0030-RackTCA,50.25,50.12,68.88,76.24,77.59,,156.65,127.6,0.84,605.1,349.6
store0030-RackTCA,50.22,50.02,68.81,76.24,77.59,,155.3,84.0,0.83,606.1,350.3
store0030-RackTCA,50.11,49.8,68.81,75.64,77.59,,143.74,57.5,0.83,607.0,350.8
store0030-RackTCA,50.11,49.8,68.81,75.64,77.59,,146.26,84.2,0.83,604.9,349.6
store0030-RackTCA,50.11,49.8,68.81,75.64,77.59,,146.26,57.7,0.83,607.3,350.9
store0030-RackTCA,49.86,49.52,68.81,75.64,77.59,,148.28,67.1,0.83,599.1,346.6
store0030-RackTCA,49.86,49.88,68.72,75.64,77.59,,149.02,111.2,0.83,604.6,349.3
store0030-RackTCA,50.05,50.11,68.67,75.64,77.47,,157.51,147.8,0.84,604.1,349.0
store0030-RackTCA,49.96,49.95,68.61,75.64,77.47,,181.99,91.7,0.82,606.0,350.1
store0030-RackTCA,49.82,49.95,68.61,75.64,77.47,,181.6,56.9,0.82,606.5,350.5
store0030-RackTCA,49.82,49.95,68.61,75.64,77.47,,181.6,98.5,0.83,607.2,350.9
store0030-RackTCA,49.69,49.37,68.61,76.52,77.47,,164.14,138.1,0.83,604.3,349.2
store0030-RackTCA,49.73,49.64,68.61,76.52,77.47,,159.06,95.9,0.82,606.2,350.4
store0030-RackTCA,49.06,48.5,68.5,76.52,77.47,,163.62,142.9,0.83,605.0,349.7
store0030-RackTCA,49.06,49.17,68.5,76.52,77.47,,163.62,137.0,0.83,607.1,350.9
store0030-RackTCA,49.33,49.17,68.5,76.52,77.47,,182.16,93.8,0.82,608.7,351.9
store0030-RackTCA,49.57,49.56,68.5,76.64,77.47,,183.31,95.1,0.82,607.6,351.2
store0030-RackTCA,49.57,49.56,68.5,76.64,77.47,,174.16,138.8,0.83,606.7,350.7
store0030-RackTCA,50.23,50.21,68.7,76.64,77.47,,176.65,140.4,0.83,606.4,350.5
store0030-RackTCA,50.23,50.21,68.77,76.64,77.47,,181.2,94.3,0.81,609.0,352.0
store0030-RackTCA,50.23,50.21,68.77,76.64,77.47,,181.2,67.3,0.81,609.9,352.5
store0030-RackTCA,50.23,50.23,68.83,76.85,77.47,,171.81,109.4,0.83,607.8,351.3
store0030-RackTCA,50.32,50.23,68.83,76.85,77.47,,165.96,140.1,0.83,606.5,350.5
store0030-RackTCA,50.36,50.17,68.83,76.85,77.65,,172.36,84.6,0.81,607.9,351.3
store0030-RackTCA,50.36,50.07,68.83,76.22,77.68,,167.92,82.8,0.82,607.2,350.9
store0030-RackTCA,50.47,50.07,69.13,76.14,77.77,,161.78,66.1,0.81,609.6,352.3
store0030-RackTCA,50.47,50.07,69.13,76.14,77.77,,161.78,94.0,0.81,608.7,351.8
store0030-RackTCA,50.47,49.99,69.13,76.04,77.83,,162.43,57.8,0.83,609.2,352.0
store0030-RackTCA,50.52,50.07,69.13,76.04,77.83,,160.83,58.0,0.83,610.6,352.7
store0030-RackTCA,50.59,49.9,69.13,76.04,77.74,,158.99,68.6,0.82,609.8,352.4
store0030-RackTCA,50.56,49.52,69.13,76.04,77.74,,161.55,69.7,0.82,609.7,352.4
