DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,50.43,49.14,69.37,76.04,77.74,,161.55,149.4,0.84,609.9,352.5
store0030-RackTCA,50.43,49.14,69.37,76.04,77.74,,161.71,131.0,0.83,609.0,352.0
store0030-RackTCA,50.43,48.94,69.39,76.04,77.74,,166.26,57.7,0.81,611.6,353.3
store0030-RackTCA,49.89,48.75,69.39,76.32,77.74,,169.05,109.3,0.83,610.2,352.7
store0030-RackTCA,49.87,48.61,69.35,76.32,77.74,,161.89,95.9,0.82,610.2,352.6
store0030-RackTCA,49.87,48.61,69.35,76.44,77.74,,160.79,85.3,0.82,610.9,353.0
store0030-RackTCA,49.87,48.81,69.3,76.44,77.74,,160.79,58.4,0.82,610.9,353.1
store0030-RackTCA,49.93,48.81,69.3,76.44,77.74,,159.03,58.2,0.81,612.5,353.9
store0030-RackTCA,49.95,48.99,69.3,76.44,77.74,,158.59,87.0,0.82,611.0,353.0
store0030-RackTCA,50.04,48.89,69.3,76.44,77.74,,158.09,59.3,0.82,612.1,353.7
store0030-RackTCA,50.04,49.15,69.1,76.44,77.74,,160.36,86.3,0.82,611.4,353.4
store0030-RackTCA,50.09,49.16,69.1,76.44,77.74,,161.53,86.5,0.82,612.4,353.9
store0030-RackTCA,50.09,49.16,69.1,76.44,77.74,,161.53,56.1,0.81,613.8,354.7
store0030-RackTCA,50.09,49.18,69.01,76.44,77.74,,156.76,66.2,0.81,611.7,353.4
store0030-RackTCA,49.98,49.32,68.95,76.44,77.74,,147.99,107.7,0.82,610.8,352.9
store0030-RackTCA,49.98,49.27,68.94,76.74,77.74,,148.24,127.5,0.83,610.5,352.6
store0030-RackTCA,49.71,49.07,68.85,76.74,77.74,,157.57,84.7,0.82,611.8,353.4
store0030-RackTCA,49.75,49.2,68.85,77.05,77.74,,158.23,56.6,0.82,613.2,354.2
store0030-RackTCA,49.75,49.2,68.85,77.05,77.74,,158.23,55.9,0.82,612.4,353.8
store0030-RackTCA,49.75,48.87,68.85,77.17,77.32,,151.97,56.0,0.82,611.8,353.5
store0030-RackTCA,49.64,49.08,68.76,77.27,77.2,,150.94,81.7,0.82,611.4,353.2
store0030-RackTCA,49.84,49.53,68.76,77.37,77.22,,151.52,57.0,0.82,611.8,353.5
store0030-RackTCA,49.84,49.66,68.65,77.57,77.22,,151.29,56.8,0.83,611.2,353.2
store0030-RackTCA,49.84,49.51,68.59,77.57,77.18,,151.29,66.5,0.81,612.6,353.9
store0030-RackTCA,49.84,49.51,68.59,77.57,77.18,,154.04,113.2,0.75,606.3,350.3
store0030-RackTCA,49.84,49.63,68.59,77.55,77.18,,152.92,86.7,0.82,607.9,351.2
store0030-RackTCA,49.84,49.74,68.54,77.65,77.18,,150.57,57.4,0.82,607.9,351.3
store0030-RackTCA,49.42,49.74,68.54,77.67,77.13,,152.6,56.4,0.82,605.9,350.1
store0030-RackTCA,49.42,48.53,68.41,77.77,77.13,,146.91,97.7,0.83,605.1,349.7
store0030-RackTCA,49.19,48.53,68.43,77.75,77.09,,154.22,84.3,0.82,605.3,349.7
store0030-RackTCA,49.23,48.77,68.43,77.75,77.09,,157.08,59.0,0.82,604.3,349.2
store0030-RackTCA,49.39,48.77,68.43,77.75,77.09,,153.12,57.8,0.82,603.6,348.7
store0030-RackTCA,49.39,49.62,68.58,77.75,77.09,,152.65,83.6,0.82,602.9,348.4
store0030-RackTCA,49.62,49.58,68.58,77.47,77.14,,152.65,82.7,0.82,603.1,348.4
store0030-RackTCA,49.62,49.58,68.58,77.47,77.14,,153.1,57.2,0.82,604.6,349.3
store0030-RackTCA,49.62,49.75,68.58,77.47,77.14,,154.17,85.2,0.82,602.4,348.0
store0030-RackTCA,49.62,49.75,68.68,77.47,77.14,,154.92,57.5,0.82,603.4,348.6
store0030-RackTCA,49.96,49.8,68.74,77.47,77.14,,156.02,58.2,0.83,602.5,348.1
store0030-RackTCA,50.05,49.69,68.74,77.47,77.14,,155.62,86.8,0.83,602.9,348.4
store0030-RackTCA,50.05,49.69,68.74,77.47,77.14,,155.62,85.3,0.82,601.8,347.8
store0030-RackTCA,50.05,49.69,68.79,77.47,77.14,,155.23,83.6,0.82,600.9,347.2
store0030-RackTCA,50.05,49.78,68.79,77.47,77.14,,155.23,56.3,0.82,601.1,347.4
store0030-RackTCA,50.05,49.78,68.88,77.47,77.14,,147.49,107.4,0.83,601.4,347.5
store0030-RackTCA,50.11,49.54,68.88,77.47,77.14,,145.85,107.8,0.83,602.5,348.2
store0030-RackTCA,50.14,49.68,68.97,77.47,77.23,,145.85,86.4,0.83,603.1,348.5
store0030-RackTCA,50.14,49.68,68.97,77.47,77.23,,159.17,85.0,0.82,602.7,348.3
store0030-RackTCA,50.2,49.68,69.03,77.47,77.29,,153.37,57.5,0.82,605.4,349.8
store0030-RackTCA,50.2,49.59,69.08,77.47,77.29,,150.6,83.9,0.82,603.5,348.7
store0030-RackTCA,50.2,49.44,69.08,77.47,77.29,,148.96,67.4,0.82,603.9,349.0
store0030-RackTCA,50.2,49.44,69.08,77.47,77.29,,148.96,94.5,0.82,603.7,348.9
store0030-RackTCA,50.2,49.44,69.12,77.35,77.29,,150.01,133.2,0.84,603.5,348.7
store0030-RackTCA,50.22,49.48,69.15,77.35,77.29,,156.2,128.6,0.84,603.3,348.6
store0030-RackTCA,50.23,49.49,69.17,77.35,77.29,,163.15,84.4,0.83,606.2,350.2
store0030-RackTCA,50.31,49.59,69.19,77.35,77.29,,152.33,83.7,0.82,604.8,349.5
store0030-RackTCA,50.31,49.48,69.19,77.35,77.29,,152.33,84.8,0.83,604.5,349.3
store0030-RackTCA,50.31,49.48,69.19,77.35,77.29,,149.45,83.3,0.83,603.9,348.9
store0030-RackTCA,50.16,49.34,69.19,77.35,77.29,,152.89,84.7,0.83,603.9,348.9
store0030-RackTCA,50.16,49.26,69.21,77.35,77.29,,156.24,67.4,0.82,603.7,348.8
store0030-RackTCA,50.16,49.35,69.22,77.87,77.04,,158.18,68.1,0.82,605.6,349.9
store0030-RackTCA,50.16,48.96,69.22,77.87,77.04,,161.74,59.8,0.82,604.6,349.3
store0030-RackTCA,50.16,48.96,69.22,77.87,77.04,,161.74,146.4,0.81,601.6,347.5
store0030-RackTCA,50.16,49.23,69.22,77.97,77.04,,169.25,141.0,0.83,603.1,348.4
store0030-RackTCA,50.16,49.08,69.22,77.95,76.98,,178.74,109.9,0.84,603.2,348.5
store0030-RackTCA,50.27,49.45,69.22,77.95,76.98,,165.42,68.7,0.82,605.2,349.7
store0030-RackTCA,50.27,49.45,69.22,77.95,76.98,,165.42,68.3,0.82,605.4,349.8
store0030-RackTCA,50.18,49.45,69.22,78.27,76.98,,170.24,143.1,0.84,603.3,348.5
store0030-RackTCA,50.18,49.41,69.22,78.05,76.98,,179.74,141.9,0.84,603.5,348.6
store0030-RackTCA,50.18,49.46,69.26,78.05,76.98,,186.39,94.2,0.82,606.1,350.1
store0030-RackTCA,50.18,49.13,69.24,78.07,76.98,,169.47,94.3,0.82,604.7,349.3
store0030-RackTCA,50.18,48.91,69.24,78.07,76.98,,169.47,137.8,0.83,603.6,348.6
store0030-RackTCA,50.18,48.91,69.24,78.48,76.98,,166.73,140.0,0.83,602.4,347.9
store0030-RackTCA,49.93,48.63,69.24,78.48,76.98,,185.65,94.9,0.82,603.4,348.5
store0030-RackTCA,49.69,48.66,69.24,78.48,76.98,,191.88,93.7,0.82,605.0,349.5
store0030-RackTCA,49.77,48.85,69.06,76.95,76.98,,180.48,67.5,0.82,606.5,350.3
store0030-RackTCA,49.75,48.95,69.06,76.64,76.98,,176.61,138.9,0.83,604.6,349.2
store0030-RackTCA,49.75,48.95,69.06,76.64,76.98,,176.61,141.1,0.83,604.7,349.2
store0030-RackTCA,49.89,48.9,69.06,77.17,76.86,,186.24,84.8,0.82,606.9,350.5
store0030-RackTCA,49.87,49.13,69.04,77.17,76.59,,174.69,84.4,0.82,607.5,350.9
store0030-RackTCA,49.87,49.34,69.01,77.17,76.42,,166.53,66.8,0.82,606.2,350.2
store0030-RackTCA,49.73,49.27,69.01,78.98,76.8,,171.86,138.5,0.83,605.1,349.5
store0030-RackTCA,49.73,49.27,69.01,78.98,76.8,,171.86,138.9,0.83,605.1,349.5
store0030-RackTCA,49.73,49.06,68.86,79.45,76.77,,181.76,85.8,0.83,608.3,351.4
store0030-RackTCA,49.73,49.06,68.9,79.68,76.68,,175.91,57.6,0.83,609.2,352.0
store0030-RackTCA,49.73,49.1,68.76,79.75,76.62,,173.55,91.7,0.81,607.6,351.0
store0030-RackTCA,49.59,49.04,68.76,80.06,76.51,,170.47,66.3,0.81,609.0,351.8
store0030-RackTCA,49.59,49.04,68.76,80.06,76.51,,170.47,66.5,0.81,609.2,351.9
store0030-RackTCA,49.55,48.93,68.7,79.88,76.51,,169.23,57.6,0.82,610.2,352.5
store0030-RackTCA,49.5,48.95,68.65,80.28,76.39,,165.47,101.1,0.83,609.8,352.3
store0030-RackTCA,49.41,49.11,68.61,80.16,76.26,,171.01,144.8,0.83,607.8,351.1
store0030-RackTCA,49.35,49.42,68.47,81.76,76.3,,179.56,93.3,0.81,609.5,352.1
store0030-RackTCA,49.08,48.72,68.5,81.26,76.35,,164.86,83.2,0.81,609.8,352.2
store0030-RackTCA,49.08,48.72,68.5,81.26,76.35,,164.86,83.2,0.81,609.0,351.7
store0030-RackTCA,49.08,48.55,68.49,80.96,76.35,,157.06,82.8,0.81,609.5,352.0
store0030-RackTCA,48.79,48.03,68.49,81.16,76.35,,155.17,56.8,0.81,609.6,352.1
store0030-RackTCA,48.94,48.8,68.49,80.66,76.44,,156.15,56.3,0.81,609.8,352.3
store0030-RackTCA,49.64,49.42,68.56,80.26,76.44,,159.94,67.7,0.82,607.0,350.6
store0030-RackTCA,49.64,49.42,68.56,80.26,76.44,,159.78,69.1,0.82,606.3,350.3
store0030-RackTCA,49.78,49.51,68.56,80.56,76.44,,161.1,60.4,0.84,606.8,350.6
store0030-RackTCA,49.91,49.77,68.63,79.96,76.48,,164.3,89.9,0.83,603.8,348.7
store0030-RackTCA,49.86,49.77,68.63,79.96,76.48,,156.11,109.6,0.83,603.0,348.3
store0030-RackTCA,49.95,49.69,68.77,79.96,76.48,,169.14,108.0,0.83,602.4,348.0
store0030-RackTCA,50.07,49.78,68.83,79.96,76.48,,169.14,99.1,0.84,602.4,347.9
store0030-RackTCA,50.07,49.78,68.83,79.96,76.48,,170.35,128.2,0.83,608.2,351.3
store0030-RackTCA,50.02,49.59,68.88,79.65,76.48,,163.22,57.9,0.82,609.5,352.1
store0030-RackTCA,50.13,49.68,68.92,79.35,76.89,,161.2,84.4,0.82,609.0,351.8
store0030-RackTCA,50.09,49.54,68.92,78.45,76.89,,162.23,56.9,0.82,608.7,351.7
store0030-RackTCA,50.09,49.5,69.08,79.58,76.28,,164.82,85.1,0.82,607.0,350.7
store0030-RackTCA,50.09,49.5,69.08,79.58,76.28,,164.82,58.0,0.82,609.0,351.8
store0030-RackTCA,50.11,49.35,69.12,79.55,76.32,,167.52,59.3,0.82,607.9,351.2
store0030-RackTCA,50.11,49.35,69.15,78.75,76.5,,170.89,61.2,0.83,606.7,350.5
store0030-RackTCA,49.98,49.35,69.19,78.75,76.5,,175.87,148.0,0.84,604.6,349.3
store0030-RackTCA,49.98,49.35,69.19,78.75,76.5,,185.05,137.5,0.83,604.8,349.3
store0030-RackTCA,50.14,49.35,69.3,78.75,76.5,,180.88,99.1,0.83,605.2,349.6
store0030-RackTCA,50.14,48.39,69.31,78.17,76.5,,173.08,84.9,0.82,605.6,349.8
store0030-RackTCA,49.84,48.23,69.35,78.17,76.64,,163.69,57.6,0.82,606.6,350.4
store0030-RackTCA,49.84,48.16,69.33,78.17,76.53,,165.54,57.2,0.82,606.5,350.3
store0030-RackTCA,49.51,47.84,69.33,77.27,76.46,,168.69,66.7,0.82,607.0,350.6
store0030-RackTCA,49.51,48.14,69.17,77.27,76.46,,168.69,96.8,0.82,606.3,350.2
store0030-RackTCA,49.46,48.14,69.17,77.27,76.46,,169.45,147.7,0.84,603.4,348.5
store0030-RackTCA,49.46,48.52,69.17,78.78,76.46,,180.43,142.1,0.83,604.0,348.8
store0030-RackTCA,49.57,48.56,69.17,77.77,76.46,,192.27,56.8,0.83,607.2,350.7
store0030-RackTCA,49.57,48.6,69.17,79.38,76.46,,176.86,57.3,0.83,607.7,351.0
store0030-RackTCA,49.57,48.42,69.1,76.27,76.71,,176.13,108.1,0.83,606.2,350.1
store0030-RackTCA,49.57,48.42,69.1,76.27,76.71,,176.13,95.3,0.82,605.3,349.6
store0030-RackTCA,49.44,48.36,69.1,77.47,76.71,,171.19,67.9,0.82,607.1,350.6
store0030-RackTCA,49.44,48.5,68.95,79.25,76.71,,171.19,58.5,0.82,607.8,351.1
store0030-RackTCA,49.53,48.69,68.95,78.68,76.71,,172.35,87.1,0.82,607.1,350.6
store0030-RackTCA,49.53,48.54,68.95,78.68,76.71,,172.58,69.4,0.82,608.3,351.3
store0030-RackTCA,49.53,48.76,68.95,78.68,76.71,,172.58,140.5,0.83,604.3,349.0
store0030-RackTCA,49.53,48.76,68.95,78.68,76.71,,173.48,82.2,0.81,606.3,350.3
store0030-RackTCA,49.28,48.65,68.74,78.65,76.15,,163.92,107.4,0.83,605.2,349.6
store0030-RackTCA,49.06,48.47,68.74,79.15,76.1,,163.92,137.2,0.83,605.0,349.5
store0030-RackTCA,49.23,48.58,68.74,79.15,76.03,,178.93,85.5,0.83,608.0,351.2
store0030-RackTCA,49.19,48.61,68.74,79.15,75.99,,178.93,58.1,0.83,607.1,350.7
store0030-RackTCA,49.19,48.61,68.74,79.15,75.99,,175.75,67.9,0.82,607.0,350.7
store0030-RackTCA,49.17,48.67,68.74,81.86,75.94,,172.49,140.4,0.83,605.5,349.8
store0030-RackTCA,49.17,48.87,68.74,81.86,75.94,,172.49,84.0,0.82,607.7,351.0
store0030-RackTCA,48.81,48.04,68.74,82.04,75.9,,161.8,81.9,0.81,607.0,350.6
store0030-RackTCA,48.99,48.08,68.74,83.04,76.08,,144.93,92.2,0.81,608.2,351.3
store0030-RackTCA,48.99,48.08,68.74,83.04,76.08,,144.93,66.5,0.81,607.6,350.9
store0030-RackTCA,48.69,48.22,68.74,81.84,76.08,,154.4,82.0,0.81,607.3,350.7
store0030-RackTCA,48.69,48.71,68.74,81.84,76.08,,157.87,81.9,0.81,606.7,350.5
store0030-RackTCA,49.24,48.61,68.74,81.36,76.08,,158.76,56.9,0.82,607.9,351.1
store0030-RackTCA,49.26,49.04,68.54,81.46,76.08,,157.05,57.5,0.82,609.1,351.8
store0030-RackTCA,49.26,48.98,68.59,81.33,76.08,,158.14,58.3,0.82,607.9,351.1
store0030-RackTCA,49.41,48.98,68.59,81.33,76.08,,158.14,87.7,0.82,606.6,350.5
store0030-RackTCA,49.41,49.1,68.59,81.33,76.08,,156.02,85.5,0.82,606.1,350.0
store0030-RackTCA,49.73,49.28,68.7,82.56,76.08,,149.92,56.1,0.82,609.3,351.9
store0030-RackTCA,49.66,49.23,68.7,81.51,76.3,,149.45,56.5,0.81,610.6,352.7
store0030-RackTCA,49.66,49.18,68.7,81.26,76.26,,151.3,98.1,0.83,606.9,350.6
store0030-RackTCA,49.66,49.18,68.7,82.26,76.26,,166.86,98.2,0.83,607.2,350.8
store0030-RackTCA,49.66,49.18,68.7,82.26,76.26,,166.86,57.5,0.82,608.2,351.4
store0030-RackTCA,49.69,48.84,68.94,82.74,76.26,,160.18,57.4,0.82,608.0,351.2
store0030-RackTCA,49.69,48.96,68.97,82.34,76.26,,147.45,98.8,0.83,608.9,351.8
store0030-RackTCA,49.75,48.9,69.01,82.34,76.26,,153.37,98.5,0.83,607.0,350.7
store0030-RackTCA,49.87,48.82,69.01,81.76,76.06,,160.79,57.4,0.82,608.6,351.6
store0030-RackTCA,49.82,48.81,69.01,82.16,76.06,,152.49,57.6,0.82,608.5,351.6
store0030-RackTCA,49.82,48.81,69.01,82.16,76.06,,152.49,99.2,0.83,606.3,350.3
store0030-RackTCA,49.71,48.81,69.01,82.16,76.06,,149.77,98.3,0.83,608.0,351.2
store0030-RackTCA,49.71,48.75,69.21,82.16,76.06,,159.64,56.7,0.82,610.8,352.8
store0030-RackTCA,49.89,48.76,69.21,81.74,76.06,,156.97,57.0,0.82,609.2,351.9
store0030-RackTCA,49.89,48.43,69.28,80.16,76.06,,142.75,98.1,0.83,607.9,351.2
store0030-RackTCA,49.68,48.31,69.28,80.06,76.06,,142.75,97.7,0.83,608.8,351.7
store0030-RackTCA,49.68,48.31,69.28,80.06,76.06,,146.12,85.0,0.82,610.1,352.4
store0030-RackTCA,49.48,47.91,69.28,79.98,76.06,,146.12,83.1,0.81,608.9,351.9
store0030-RackTCA,49.15,47.61,69.22,79.45,76.01,,149.83,72.7,0.83,609.2,351.9
store0030-RackTCA,49.15,47.92,69.13,81.16,76.01,,148.03,71.9,0.82,608.2,351.3
store0030-RackTCA,49.3,47.99,69.13,79.68,75.85,,148.03,54.5,0.82,610.1,352.4
store0030-RackTCA,49.3,47.99,69.13,79.68,75.85,,147.54,55.1,0.82,610.9,352.9
store0030-RackTCA,49.3,48.18,69.13,80.56,75.85,,147.54,55.6,0.82,611.0,352.9
store0030-RackTCA,49.42,48.21,69.06,79.65,75.85,,147.09,56.4,0.83,609.3,351.9
store0030-RackTCA,49.42,48.11,69.06,79.65,75.85,,146.71,56.1,0.83,609.3,351.9
store0030-RackTCA,49.32,48.09,68.83,79.65,75.85,,146.71,83.5,0.82,608.8,351.6
store0030-RackTCA,49.32,48.09,68.81,80.66,75.74,,146.71,83.7,0.82,609.9,352.2
store0030-RackTCA,49.32,48.09,68.81,80.66,75.74,,149.49,55.4,0.82,609.2,351.9
store0030-RackTCA,48.96,47.93,68.81,80.26,75.69,,149.85,55.9,0.82,609.7,352.1
store0030-RackTCA,48.92,47.99,68.67,81.08,75.61,,142.45,56.1,0.83,609.8,352.2
store0030-RackTCA,48.92,48.23,68.47,82.86,75.61,,137.52,56.6,0.83,610.0,352.3
store0030-RackTCA,48.97,48.49,68.45,82.84,75.65,,136.47,56.7,0.83,611.2,353.0
store0030-RackTCA,49.01,48.49,68.45,82.97,75.65,,136.47,57.0,0.83,611.0,352.9
store0030-RackTCA,49.01,48.49,68.45,82.97,75.65,,136.94,57.2,0.83,610.2,352.4
store0030-RackTCA,48.06,46.73,68.49,82.46,75.65,,139.39,98.5,0.84,609.0,351.6
store0030-RackTCA,48.76,47.94,68.49,82.76,75.6,,145.13,99.4,0.84,610.0,352.3
store0030-RackTCA,48.94,48.25,68.49,82.54,75.6,,159.6,57.4,0.83,611.5,353.2
store0030-RackTCA,48.94,48.25,68.49,82.54,75.6,,159.6,95.4,0.83,608.4,351.4
store0030-RackTCA,49.1,48.55,68.52,82.54,75.6,,148.53,56.8,0.83,609.9,352.2
store0030-RackTCA,49.1,48.68,68.56,83.24,75.56,,144.12,56.7,0.83,611.0,352.8
store0030-RackTCA,49.1,48.85,68.61,83.24,75.56,,139.24,57.5,0.83,609.7,352.2
store0030-RackTCA,49.1,48.76,68.68,83.24,75.56,,141.04,57.1,0.83,611.1,352.9
store0030-RackTCA,49.44,48.73,68.74,83.24,75.56,,137.82,97.7,0.83,609.0,351.7
store0030-RackTCA,49.44,48.73,68.74,83.24,75.56,,137.82,97.4,0.83,609.7,352.1
store0030-RackTCA,49.44,48.73,68.79,83.44,75.56,,148.5,56.1,0.83,610.7,352.7
store0030-RackTCA,49.44,48.97,68.79,83.44,75.56,,148.5,56.4,0.82,610.5,352.6
store0030-RackTCA,49.64,48.97,68.88,83.44,75.56,,151.56,56.6,0.83,611.8,353.3
store0030-RackTCA,49.57,48.97,68.95,83.44,75.56,,142.74,56.4,0.82,610.2,352.5
store0030-RackTCA,49.57,48.75,68.95,83.44,75.56,,138.61,56.4,0.83,610.8,352.8
store0030-RackTCA,49.57,48.75,68.95,83.44,75.56,,138.61,56.4,0.83,610.9,352.9
store0030-RackTCA,49.57,48.79,69.08,82.24,75.56,,136.17,56.6,0.83,611.0,352.9
store0030-RackTCA,49.78,48.66,69.15,82.24,75.56,,135.86,55.3,0.82,610.8,352.8
store0030-RackTCA,49.77,48.57,69.24,82.31,75.56,,136.22,55.7,0.82,611.1,353.0
store0030-RackTCA,49.77,48.57,69.24,82.31,75.56,,134.87,55.8,0.82,611.7,353.3
store0030-RackTCA,49.77,48.57,69.24,82.31,75.56,,134.87,56.8,0.83,611.6,353.2
store0030-RackTCA,49.77,48.31,69.3,81.06,75.56,,131.81,47.3,0.83,612.8,354.0
store0030-RackTCA,49.77,47.88,69.31,80.18,75.56,,129.74,47.0,0.83,611.6,353.3
store0030-RackTCA,49.19,47.45,69.33,81.86,75.56,,128.77,56.4,0.81,611.3,353.1
store0030-RackTCA,49.19,47.17,69.33,80.86,75.42,,122.38,57.1,0.81,611.9,353.5
store0030-RackTCA,49.24,47.64,69.33,80.86,75.33,,128.7,109.1,0.83,610.6,352.8
store0030-RackTCA,49.24,47.64,69.33,80.86,75.33,,128.7,108.5,0.83,611.4,353.2
store0030-RackTCA,49.24,47.76,69.33,80.68,75.24,,143.17,108.2,0.83,610.2,352.5
store0030-RackTCA,49.24,47.96,69.33,80.68,75.18,,149.88,107.7,0.83,609.7,352.2
store0030-RackTCA,49.26,47.96,69.33,82.26,75.04,,150.03,98.1,0.83,610.2,352.5
store0030-RackTCA,49.23,47.83,69.33,82.14,74.8,,148.59,82.9,0.81,611.9,353.5
store0030-RackTCA,49.14,47.83,68.97,82.14,74.71,,148.59,65.5,0.81,613.1,354.2
store0030-RackTCA,49.14,47.83,68.97,82.14,74.71,,144.52,65.3,0.81,611.4,353.2
store0030-RackTCA,49.14,47.73,68.94,83.14,74.57,,144.18,56.9,0.83,611.4,353.1
store0030-RackTCA,48.88,47.8,68.72,83.07,74.34,,146.97,68.1,0.81,611.8,353.4
store0030-RackTCA,48.88,47.8,68.72,83.07,74.34,,146.97,67.7,0.81,612.9,354.1
store0030-RackTCA,48.88,47.9,68.7,83.57,74.23,,148.68,107.4,0.82,610.9,352.8
store0030-RackTCA,48.88,48.04,68.7,84.17,74.17,,155.05,97.9,0.83,611.2,352.9
store0030-RackTCA,48.88,48.04,68.63,84.24,74.05,,157.06,97.9,0.83,612.8,353.9
store0030-RackTCA,48.88,48.04,68.63,84.24,74.05,,157.06,107.3,0.82,611.7,353.2
store0030-RackTCA,48.88,48.07,68.59,84.27,73.99,,152.96,107.3,0.82,611.5,353.1
store0030-RackTCA,48.78,47.91,68.59,87.15,74.08,,153.99,57.4,0.81,614.3,354.7
store0030-RackTCA,48.24,46.46,68.59,85.65,74.26,,150.26,82.4,0.81,612.2,353.6
store0030-RackTCA,48.24,46.46,68.59,85.65,74.26,,150.26,66.6,0.81,612.7,353.8
store0030-RackTCA,47.8,46.26,68.59,85.65,74.26,,149.4,67.2,0.81,613.9,354.6
store0030-RackTCA,47.7,46.09,68.59,85.65,74.39,,149.41,132.5,0.84,611.7,353.3
store0030-RackTCA,48.25,47.32,68.59,85.05,74.52,,166.21,128.6,0.83,613.0,354.0
store0030-RackTCA,48.81,47.92,68.58,85.55,74.52,,166.21,57.4,0.83,614.0,354.6
store0030-RackTCA,48.81,47.92,68.58,85.55,74.52,,165.97,108.3,0.83,611.3,353.0
store0030-RackTCA,48.99,48.02,68.58,85.55,74.61,,155.73,109.0,0.83,611.0,352.9
store0030-RackTCA,49.53,48.95,68.77,84.44,74.77,,157.66,57.6,0.81,613.6,354.3
store0030-RackTCA,49.53,48.95,68.77,84.44,74.77,,160.07,111.2,0.83,611.0,352.9
store0030-RackTCA,49.55,48.95,68.83,84.57,74.77,,156.7,141.0,0.83,611.3,353.1
store0030-RackTCA,49.59,48.8,68.83,84.34,74.77,,170.6,84.1,0.82,612.0,353.5
store0030-RackTCA,49.59,48.81,68.99,84.14,74.66,,157.57,84.0,0.82,611.8,353.3
store0030-RackTCA,49.59,48.81,68.99,84.14,74.66,,157.57,138.8,0.83,611.8,353.3
store0030-RackTCA,49.71,48.9,69.04,84.37,74.66,,158.02,68.1,0.81,612.2,353.6
store0030-RackTCA,49.71,48.9,69.04,84.37,74.66,,164.77,84.1,0.82,613.1,354.1
store0030-RackTCA,49.71,48.68,69.21,84.37,74.66,,159.24,100.9,0.84,611.4,353.1
store0030-RackTCA,49.71,48.68,69.21,84.37,74.66,,159.24,142.8,0.83,610.3,352.5
store0030-RackTCA,49.8,48.56,69.26,83.67,74.66,,168.31,95.6,0.81,612.6,353.8
store0030-RackTCA,49.6,48.13,69.26,82.46,74.66,,162.1,84.5,0.82,613.1,354.1
store0030-RackTCA,49.6,47.66,69.26,82.46,74.66,,154.22,128.5,0.83,611.1,352.9
store0030-RackTCA,49.6,47.66,69.26,82.46,74.66,,154.22,139.7,0.83,610.2,352.4
store0030-RackTCA,49.6,47.75,69.4,82.46,74.66,,171.75,94.8,0.81,612.9,354.0
store0030-RackTCA,49.6,47.28,69.4,82.46,74.66,,180.25,84.6,0.81,611.9,353.5
store0030-RackTCA,49.05,47.28,69.35,84.07,74.66,,167.29,127.2,0.83,612.6,353.8
store0030-RackTCA,49.05,47.28,69.35,84.07,74.66,,167.29,141.7,0.83,611.6,353.2
store0030-RackTCA,48.97,47.23,69.35,84.07,74.66,,169.05,95.3,0.82,612.0,353.5
store0030-RackTCA,49.08,47.13,69.35,84.47,74.66,,163.22,138.7,0.83,610.5,352.7
store0030-RackTCA,49.08,47.13,69.35,84.47,74.66,,163.22,141.4,0.83,611.2,352.9
store0030-RackTCA,49.01,47.2,69.35,83.77,74.66,,171.07,68.7,0.81,615.7,355.6
store0030-RackTCA,48.74,47.13,69.17,83.77,74.66,,170.73,109.9,0.83,612.7,353.8
store0030-RackTCA,48.74,47.12,69.22,83.87,74.66,,169.84,141.8,0.83,611.6,353.3
store0030-RackTCA,48.74,47.12,69.22,83.87,74.66,,169.84,94.5,0.81,614.3,354.8
store0030-RackTCA,48.83,47.04,69.13,83.24,74.66,,162.97,93.1,0.81,613.1,354.1
store0030-RackTCA,48.87,47.1,69.13,82.56,74.66,,157.64,138.4,0.82,613.2,354.1
store0030-RackTCA,48.79,46.93,69.1,82.06,74.66,,169.39,141.6,0.83,611.7,353.4
store0030-RackTCA,48.72,46.95,69.06,82.06,74.66,,169.39,94.6,0.81,613.6,354.4
store0030-RackTCA,48.72,46.95,69.06,82.06,74.66,,185.25,67.7,0.81,614.2,354.8
store0030-RackTCA,48.52,46.67,69.03,81.86,74.14,,172.24,138.9,0.83,612.7,353.9
store0030-RackTCA,48.54,46.85,68.88,82.36,74.14,,170.04,139.6,0.83,612.1,353.5
store0030-RackTCA,48.45,46.7,68.88,82.94,74.14,,170.04,95.7,0.81,613.9,354.6
store0030-RackTCA,48.45,46.7,68.88,82.94,74.14,,174.52,94.3,0.81,608.5,351.4
store0030-RackTCA,48.29,46.31,68.86,83.97,74.14,,163.33,138.7,0.83,607.2,350.7
store0030-RackTCA,48.29,46.95,68.86,83.97,74.14,,172.31,137.9,0.83,608.4,351.4
store0030-RackTCA,48.4,46.95,68.86,84.87,74.14,,184.12,67.0,0.81,609.5,352.0
store0030-RackTCA,48.4,46.52,68.86,84.87,74.14,,172.54,94.5,0.82,608.7,351.6
store0030-RackTCA,48.22,46.47,68.79,84.04,74.14,,163.29,109.5,0.83,607.2,350.7
store0030-RackTCA,48.27,46.81,68.74,84.04,74.14,,173.16,110.3,0.83,607.2,350.7
store0030-RackTCA,48.27,46.81,68.74,84.04,74.14,,173.16,95.6,0.82,608.0,351.1
store0030-RackTCA,48.0,46.63,68.72,83.47,74.14,,165.54,83.5,0.82,609.3,351.8
store0030-RackTCA,48.16,46.5,68.67,83.47,74.14,,160.34,56.8,0.83,609.7,352.2
store0030-RackTCA,48.09,46.6,68.61,83.47,74.14,,153.95,93.5,0.82,607.6,350.9
store0030-RackTCA,48.09,46.6,68.61,83.47,74.17,,153.95,67.0,0.81,607.8,351.1
store0030-RackTCA,48.07,46.67,68.54,85.25,74.23,,151.74,57.8,0.82,608.4,351.4
store0030-RackTCA,47.82,46.25,68.54,85.75,74.23,,152.92,131.2,0.83,608.4,351.4
store0030-RackTCA,47.84,45.72,68.54,85.75,74.86,,171.52,143.7,0.83,607.3,350.7
store0030-RackTCA,47.84,45.72,68.54,85.75,74.86,,171.52,96.6,0.82,609.9,352.3
store0030-RackTCA,47.57,45.29,68.54,85.75,74.98,,180.46,85.7,0.82,610.3,352.5
store0030-RackTCA,47.57,46.76,68.52,83.57,75.09,,166.71,86.0,0.82,609.0,351.8
store0030-RackTCA,48.13,47.37,68.52,83.57,75.15,,162.79,137.4,0.83,605.5,349.8
store0030-RackTCA,48.92,47.64,68.52,83.04,75.15,,156.96,102.5,0.84,607.6,350.9
store0030-RackTCA,49.03,48.18,68.65,83.07,75.15,,169.29,85.2,0.82,608.4,351.4
store0030-RackTCA,49.3,48.46,68.65,82.86,75.15,,167.92,67.2,0.82,607.1,350.6
store0030-RackTCA,49.3,48.4,68.81,82.86,75.15,,167.92,66.4,0.82,607.0,350.6
store0030-RackTCA,49.3,48.4,68.81,82.86,75.15,,158.72,97.8,0.83,605.6,349.8
store0030-RackTCA,49.32,48.31,68.81,82.86,75.15,,164.01,98.0,0.83,606.0,349.9
store0030-RackTCA,49.39,48.26,68.81,82.86,75.15,,165.29,107.6,0.83,605.8,349.9
store0030-RackTCA,49.44,48.27,68.81,83.27,75.04,,163.47,108.6,0.83,606.9,350.6
store0030-RackTCA,49.44,48.27,68.81,83.27,75.04,,163.47,85.3,0.82,604.6,349.3
store0030-RackTCA,49.48,48.26,68.81,83.27,75.04,,167.14,57.5,0.82,605.8,350.0
store0030-RackTCA,49.48,47.82,69.19,83.27,75.04,,162.5,94.2,0.82,603.9,348.9
store0030-RackTCA,49.19,47.51,69.24,83.27,75.24,,164.44,139.6,0.84,601.6,347.6
store0030-RackTCA,49.19,47.51,69.24,83.27,75.24,,164.44,83.7,0.83,604.5,349.2
store0030-RackTCA,49.19,47.14,69.28,82.54,75.24,,164.44,56.5,0.83,607.1,350.8
store0030-RackTCA,49.21,47.24,69.33,82.54,75.27,,161.11,96.2,0.84,605.9,350.1
store0030-RackTCA,48.85,46.94,69.37,82.44,75.27,,163.42,106.6,0.83,605.4,349.7
store0030-RackTCA,48.85,46.94,69.37,82.44,75.27,,163.42,66.4,0.82,606.1,350.2
store0030-RackTCA,48.33,46.39,69.37,81.56,75.33,,165.52,58.0,0.82,608.7,351.7
store0030-RackTCA,48.51,46.36,69.21,81.28,75.33,,162.19,109.4,0.83,605.0,349.5
store0030-RackTCA,48.51,46.36,69.21,81.28,75.33,,162.19,136.7,0.83,604.3,349.0
store0030-RackTCA,48.31,46.21,69.21,81.66,75.33,,166.86,56.4,0.82,607.0,350.7
store0030-RackTCA,48.31,46.47,69.21,81.66,75.33,,169.07,96.6,0.83,606.1,350.1
store0030-RackTCA,48.63,46.47,69.15,81.66,75.33,,165.22,107.0,0.83,604.6,349.4
store0030-RackTCA,48.63,46.47,69.15,81.66,75.33,,165.22,107.8,0.83,604.7,349.4
store0030-RackTCA,48.47,46.57,69.08,81.66,75.33,,165.22,67.1,0.82,607.3,350.8
store0030-RackTCA,48.47,46.43,69.12,81.66,75.18,,165.7,109.2,0.83,605.7,350.0
store0030-RackTCA,48.47,46.73,68.9,82.46,75.18,,170.74,142.2,0.84,602.2,348.0
store0030-RackTCA,48.47,46.73,68.9,82.46,75.18,,170.74,137.9,0.83,602.9,348.3
store0030-RackTCA,48.47,46.48,68.9,81.36,75.18,,165.33,108.9,0.83,605.0,349.5
store0030-RackTCA,48.24,46.54,68.92,81.76,75.18,,175.26,110.2,0.83,604.0,349.0
store0030-RackTCA,48.25,46.55,68.92,81.76,75.18,,166.21,140.8,0.83,604.8,349.4
store0030-RackTCA,48.43,46.74,68.92,81.96,75.18,,168.78,67.7,0.82,602.5,348.2
store0030-RackTCA,48.43,46.0,68.77,80.56,75.36,,171.28,138.4,0.84,599.9,346.6
store0030-RackTCA,48.43,46.85,68.68,81.16,75.42,,170.15,94.8,0.82,601.2,347.4
store0030-RackTCA,48.43,46.85,68.68,81.16,75.42,,155.77,67.6,0.82,603.2,348.6
store0030-RackTCA,47.93,46.62,68.76,81.86,75.42,,161.22,139.8,0.84,600.1,346.8
store0030-RackTCA,48.2,46.61,68.7,81.86,75.42,,166.08,141.1,0.84,601.5,347.6
store0030-RackTCA,48.2,46.65,68.7,81.86,75.42,,168.98,138.3,0.83,600.5,347.0
store0030-RackTCA,48.2,46.65,68.7,81.86,75.42,,168.98,138.6,0.83,606.0,350.1
store0030-RackTCA,47.62,46.25,68.7,83.17,75.42,,166.68,139.5,0.83,605.8,350.1
store0030-RackTCA,47.62,46.64,68.56,83.17,75.42,,163.58,67.7,0.82,608.6,351.7
store0030-RackTCA,48.18,46.86,68.56,83.54,75.52,,163.58,68.0,0.82,609.5,352.2
store0030-RackTCA,48.18,46.86,68.56,83.54,75.52,,163.58,142.9,0.84,603.7,348.8
store0030-RackTCA,48.18,47.48,68.56,84.27,75.52,,179.24,139.9,0.83,604.6,349.4
store0030-RackTCA,48.22,46.73,68.56,83.34,75.61,,189.88,93.5,0.82,605.0,349.6
store0030-RackTCA,48.22,46.96,68.56,83.34,75.6,,180.72,138.9,0.83,605.6,349.9
store0030-RackTCA,48.16,46.96,68.67,83.34,75.6,,180.72,140.7,0.83,605.8,350.1
store0030-RackTCA,48.87,47.68,68.67,83.14,75.74,,174.24,67.7,0.82,607.8,351.3
store0030-RackTCA,48.99,47.97,68.86,83.14,75.9,,173.21,140.3,0.83,606.1,350.3
store0030-RackTCA,49.15,47.95,68.94,82.56,75.99,,173.62,58.0,0.83,607.8,351.3
store0030-RackTCA,49.33,48.12,69.01,82.56,76.03,,168.01,107.2,0.83,605.4,349.8
store0030-RackTCA,49.35,48.02,69.01,82.84,76.01,,165.96,139.1,0.83,605.5,349.8
store0030-RackTCA,49.35,48.02,69.01,82.84,76.01,,165.96,94.9,0.82,605.8,349.9
store0030-RackTCA,49.35,47.88,69.01,82.89,76.1,,164.88,83.8,0.82,606.1,350.1
store0030-RackTCA,49.35,47.88,69.01,82.89,76.15,,161.24,98.8,0.83,605.8,349.8
store0030-RackTCA,49.35,47.28,69.39,82.89,76.15,,167.97,140.1,0.83,604.3,349.0
store0030-RackTCA,49.35,47.27,69.42,82.89,76.26,,167.97,94.7,0.82,606.5,350.2
store0030-RackTCA,49.08,47.27,69.42,82.89,76.26,,187.02,94.2,0.82,604.5,349.2
store0030-RackTCA,49.08,47.07,69.46,80.83,76.26,,181.26,138.2,0.83,603.9,348.7
store0030-RackTCA,49.05,46.91,69.51,81.46,76.44,,171.12,140.2,0.83,603.8,348.6
store0030-RackTCA,49.05,46.88,69.53,80.86,76.48,,171.12,96.6,0.82,605.3,349.4
store0030-RackTCA,49.05,46.88,69.53,80.86,76.48,,178.68,67.4,0.82,607.2,350.6
store0030-RackTCA,48.97,46.88,69.53,80.88,76.39,,171.46,139.6,0.83,602.1,347.7
store0030-RackTCA,49.12,47.15,69.48,80.26,76.51,,183.31,85.6,0.83,602.5,347.9
store0030-RackTCA,49.12,47.15,69.48,80.26,76.51,,186.93,58.1,0.82,603.8,348.6
store0030-RackTCA,49.12,47.03,69.44,78.95,76.62,,173.44,140.4,0.83,602.0,347.6
store0030-RackTCA,49.3,47.2,69.44,78.95,76.71,,181.33,98.5,0.83,603.2,348.4
store0030-RackTCA,49.3,47.2,69.44,78.95,76.71,,181.33,68.4,0.82,604.7,349.3
store0030-RackTCA,49.19,47.34,69.44,80.06,76.77,,173.19,67.8,0.82,604.9,349.5
store0030-RackTCA,49.17,47.24,69.33,80.06,76.8,,167.92,138.6,0.83,603.0,348.3
store0030-RackTCA,49.17,47.3,69.35,80.76,76.68,,184.05,129.8,0.84,603.2,348.5
store0030-RackTCA,49.17,47.3,69.35,80.76,76.68,,184.05,85.5,0.83,603.0,348.3
store0030-RackTCA,49.17,47.38,69.31,80.76,76.68,,185.02,68.4,0.83,602.6,348.0
store0030-RackTCA,49.01,47.44,69.3,80.16,76.68,,173.35,140.6,0.84,600.2,346.7
store0030-RackTCA,49.28,47.48,69.3,80.73,76.68,,176.31,143.5,0.84,599.6,346.4
store0030-RackTCA,49.28,47.48,69.3,80.73,76.68,,176.31,67.3,0.82,602.5,348.0
store0030-RackTCA,49.42,47.63,69.28,80.73,76.89,,166.15,93.0,0.82,602.9,348.3
store0030-RackTCA,49.23,47.7,69.24,80.36,76.86,,163.4,128.4,0.84,600.0,346.7
store0030-RackTCA,49.39,47.84,69.24,80.36,76.86,,168.13,127.5,0.83,602.6,348.2
store0030-RackTCA,49.39,47.84,69.22,80.36,76.86,,164.39,68.3,0.82,605.8,350.0
store0030-RackTCA,49.37,47.5,69.26,81.06,76.37,,181.02,132.0,0.84,607.1,350.7
store0030-RackTCA,49.37,48.04,69.26,81.06,76.53,,181.02,85.5,0.82,608.8,351.8
store0030-RackTCA,49.44,48.04,69.26,79.05,76.53,,176.72,83.8,0.81,611.2,353.2
store0030-RackTCA,49.44,48.04,69.26,79.05,76.82,,160.63,57.1,0.82,606.8,350.5
store0030-RackTCA,49.46,48.04,69.21,79.05,76.95,,153.5,57.6,0.82,607.2,350.9
store0030-RackTCA,49.51,48.21,69.15,79.05,77.04,,153.5,128.6,0.83,606.0,350.1
store0030-RackTCA,49.51,48.21,69.15,79.05,77.04,,159.93,131.0,0.84,602.5,348.0
store0030-RackTCA,49.48,48.15,69.15,79.35,77.13,,159.93,84.4,0.82,603.6,348.8
store0030-RackTCA,49.48,48.1,69.15,78.35,77.18,,176.07,58.7,0.83,603.7,348.9
store0030-RackTCA,49.48,48.08,69.15,78.35,77.22,,176.07,93.3,0.82,602.1,348.1
store0030-RackTCA,49.48,48.08,69.15,78.35,77.22,,159.46,139.3,0.83,600.4,347.0
store0030-RackTCA,49.48,48.07,69.1,79.15,77.2,,156.52,133.9,0.84,603.4,348.4
store0030-RackTCA,49.48,48.09,69.13,79.15,77.23,,168.49,85.9,0.83,604.5,349.2
store0030-RackTCA,49.66,48.54,69.12,78.55,77.29,,162.28,83.4,0.83,605.0,349.4
store0030-RackTCA,49.66,48.54,69.12,78.55,77.29,,162.28,57.1,0.83,605.5,349.8
store0030-RackTCA,49.64,48.45,69.12,79.25,77.52,,150.98,57.8,0.83,606.2,350.2
store0030-RackTCA,49.64,48.3,69.12,78.25,77.52,,149.22,139.3,0.85,599.5,346.3
store0030-RackTCA,49.53,48.4,69.06,78.17,77.65,,166.96,87.6,0.84,600.5,346.9
store0030-RackTCA,49.55,48.43,69.06,78.48,77.68,,172.94,85.3,0.83,599.9,346.6
store0030-RackTCA,49.55,48.33,69.06,78.48,77.74,,159.26,75.8,0.84,602.5,348.0
store0030-RackTCA,49.55,48.33,69.06,78.48,77.74,,159.26,75.6,0.83,602.0,347.8
store0030-RackTCA,49.55,48.85,69.06,78.27,77.92,,151.97,59.1,0.82,603.7,348.8
store0030-RackTCA,49.84,48.35,69.06,77.27,77.99,,148.21,59.6,0.83,604.5,349.2
store0030-RackTCA,49.71,48.65,69.06,77.85,77.99,,151.38,147.1,0.84,602.2,347.8
store0030-RackTCA,49.71,48.65,69.06,77.85,77.99,,151.38,144.7,0.84,601.6,347.6
store0030-RackTCA,49.6,48.56,69.06,77.85,78.22,,168.89,86.5,0.83,603.5,348.8
store0030-RackTCA,49.62,48.38,69.06,77.85,78.35,,156.96,86.1,0.82,604.1,349.1
store0030-RackTCA,49.62,48.07,69.01,77.85,78.55,,157.26,131.2,0.84,602.8,348.3
store0030-RackTCA,49.62,48.07,69.01,77.85,78.55,,157.26,130.4,0.84,599.4,346.5
store0030-RackTCA,49.59,48.51,69.01,77.07,78.67,,171.07,58.3,0.82,600.3,347.0
store0030-RackTCA,49.59,48.53,69.01,76.44,79.0,,171.61,85.6,0.83,600.3,346.9
store0030-RackTCA,49.59,48.31,69.04,77.47,79.09,,161.67,59.4,0.83,601.3,347.5
store0030-RackTCA,49.69,48.66,69.08,77.17,79.21,,161.67,103.1,0.84,599.9,346.6
store0030-RackTCA,49.57,48.81,69.08,74.94,79.38,,175.75,96.9,0.83,598.1,345.6
store0030-RackTCA,49.91,48.94,69.08,76.12,79.47,,168.87,96.4,0.83,600.0,346.6
store0030-RackTCA,49.8,48.51,69.08,75.54,79.57,,162.45,140.0,0.84,598.5,345.8
store0030-RackTCA,49.8,48.51,69.08,75.54,79.57,,162.45,97.5,0.83,599.5,346.4
store0030-RackTCA,49.8,48.62,69.08,75.54,79.7,,175.68,112.3,0.84,598.9,345.9
store0030-RackTCA,49.8,48.62,69.08,75.44,79.74,,176.4,99.8,0.83,598.8,345.9
store0030-RackTCA,49.8,48.86,69.08,75.64,79.88,,175.24,144.2,0.84,598.0,345.5
store0030-RackTCA,49.8,48.86,69.08,75.64,79.88,,175.24,143.3,0.84,596.2,344.3
store0030-RackTCA,49.8,48.48,69.08,75.52,80.11,,174.52,142.1,0.84,596.7,344.7
store0030-RackTCA,49.8,48.65,69.08,74.34,80.24,,172.18,142.5,0.84,596.9,344.8
store0030-RackTCA,49.8,48.65,69.08,74.44,80.28,,170.96,98.0,0.83,597.6,345.2
store0030-RackTCA,49.8,48.65,69.08,74.44,80.28,,170.96,140.3,0.84,596.6,344.7
store0030-RackTCA,49.8,48.77,69.08,74.26,80.37,,172.22,146.9,0.84,596.8,344.9
store0030-RackTCA,49.8,48.72,69.08,74.04,80.56,,178.14,98.6,0.83,597.6,345.3
store0030-RackTCA,49.8,48.98,69.17,73.23,80.6,,172.83,112.6,0.84,598.6,346.0
store0030-RackTCA,49.96,48.8,69.19,74.24,80.69,,172.83,142.4,0.84,599.5,346.3
store0030-RackTCA,49.96,48.8,69.19,74.24,80.69,,171.84,142.9,0.84,599.9,346.5
store0030-RackTCA,50.05,49.07,69.19,72.15,80.82,,172.24,143.2,0.84,600.0,346.5
store0030-RackTCA,49.87,48.78,69.19,73.84,80.87,,171.66,143.7,0.84,599.6,346.5
store0030-RackTCA,50.0,48.92,69.19,73.84,80.92,,171.66,69.6,0.83,601.6,347.5
store0030-RackTCA,50.0,48.92,69.19,73.84,80.92,,171.66,114.3,0.84,600.1,346.6
store0030-RackTCA,50.13,49.11,69.28,72.25,81.05,,183.54,148.4,0.84,598.9,345.9
store0030-RackTCA,50.04,48.96,69.28,72.25,81.09,,180.21,144.5,0.84,598.4,345.7
store0030-RackTCA,50.04,49.01,69.26,72.25,81.14,,175.28,142.6,0.84,599.9,346.6
store0030-RackTCA,50.04,49.01,69.26,72.25,81.14,,175.28,142.9,0.84,600.4,346.9
store0030-RackTCA,50.04,48.02,69.3,73.36,81.27,,171.55,97.9,0.82,602.0,347.7
store0030-RackTCA,49.93,48.02,69.3,73.33,81.41,,165.78,70.0,0.83,602.0,347.8
store0030-RackTCA,49.93,48.76,69.3,72.86,81.45,,171.88,149.9,0.84,599.2,346.2
store0030-RackTCA,49.93,48.76,69.3,72.86,81.45,,171.88,150.1,0.84,600.9,347.0
store0030-RackTCA,49.93,48.58,69.3,72.66,81.5,,184.96,89.1,0.83,606.1,350.2
store0030-RackTCA,50.02,49.2,69.31,73.13,81.63,,177.98,88.0,0.84,603.4,348.7
store0030-RackTCA,50.11,48.97,69.31,72.33,81.73,,179.42,141.7,0.83,602.1,347.9
store0030-RackTCA,50.11,48.97,69.31,72.56,81.77,,179.42,141.9,0.84,600.6,347.1
store0030-RackTCA,50.11,48.97,69.31,72.56,81.77,,172.2,87.4,0.83,602.7,348.2
store0030-RackTCA,49.98,48.97,69.33,72.05,81.82,,158.41,59.5,0.83,604.5,349.3
store0030-RackTCA,50.14,48.64,69.35,72.83,81.86,,165.69,112.9,0.83,603.1,348.4
store0030-RackTCA,50.22,48.97,69.37,71.93,81.95,,186.15,146.9,0.84,602.2,348.1
store0030-RackTCA,50.22,48.97,69.37,71.93,81.95,,186.15,88.8,0.83,604.3,349.1
store0030-RackTCA,50.07,49.15,69.37,71.83,82.04,,196.29,59.1,0.83,604.6,349.3
store0030-RackTCA,50.27,49.16,69.4,71.83,82.08,,180.3,142.5,0.84,603.4,348.6
store0030-RackTCA,50.2,49.05,69.4,71.83,82.08,,186.24,87.7,0.83,604.0,349.0
store0030-RackTCA,50.29,49.19,69.4,72.23,82.18,,181.06,60.3,0.84,602.7,348.3
store0030-RackTCA,50.31,49.22,69.4,71.15,82.36,,172.11,142.9,0.84,601.3,347.4
store0030-RackTCA,50.31,48.95,69.4,71.35,82.44,,176.76,145.4,0.84,598.4,345.8
store0030-RackTCA,50.31,48.95,69.44,71.35,82.44,,176.76,87.8,0.83,600.7,347.2
store0030-RackTCA,50.36,49.28,69.44,70.65,82.49,,177.12,58.9,0.83,602.5,348.1
store0030-RackTCA,50.36,48.89,69.42,70.65,82.49,,173.8,140.6,0.83,599.6,346.3
store0030-RackTCA,50.36,49.24,69.42,71.25,82.49,,171.86,141.4,0.83,601.1,347.3
store0030-RackTCA,50.36,49.09,69.46,71.25,82.53,,166.69,86.7,0.83,602.7,348.1
store0030-RackTCA,50.36,49.09,69.46,71.25,82.53,,166.69,87.5,0.83,601.6,347.4
store0030-RackTCA,50.32,49.13,69.46,71.63,82.63,,165.2,111.2,0.84,601.6,347.5
store0030-RackTCA,50.32,49.35,69.46,70.35,82.81,,194.7,88.0,0.83,603.3,348.6
store0030-RackTCA,50.32,49.35,69.46,70.35,82.81,,194.7,87.0,0.83,602.0,347.7
store0030-RackTCA,50.32,49.1,69.46,71.85,82.94,,187.27,111.5,0.84,600.7,346.9
store0030-RackTCA,50.32,49.17,69.46,70.47,83.03,,177.55,144.0,0.84,599.6,346.2
store0030-RackTCA,50.38,49.32,69.46,70.25,83.08,,177.78,97.7,0.82,602.0,347.8
store0030-RackTCA,50.5,49.58,69.51,69.8,83.08,,168.85,132.1,0.84,600.9,347.1
store0030-RackTCA,50.52,49.44,69.51,69.25,83.12,,169.65,143.6,0.84,601.5,347.4
store0030-RackTCA,50.47,49.57,69.48,70.15,83.12,,189.52,96.2,0.83,603.3,348.4
store0030-RackTCA,50.4,49.57,69.49,69.45,83.17,,189.52,87.8,0.83,601.0,347.3
store0030-RackTCA,50.4,49.57,69.49,69.45,83.17,,195.51,87.5,0.83,601.2,347.4
store0030-RackTCA,50.4,49.21,69.49,69.14,83.17,,178.81,68.6,0.82,601.6,347.7
store0030-RackTCA,50.65,49.67,69.49,69.55,83.17,,174.42,143.8,0.84,599.5,346.4
store0030-RackTCA,50.41,49.57,69.49,69.55,83.17,,190.08,135.7,0.85,599.8,346.6
store0030-RackTCA,50.41,49.57,69.49,69.55,83.17,,190.08,58.4,0.84,602.3,348.2
store0030-RackTCA,50.63,49.78,69.49,69.04,83.17,,182.3,86.8,0.84,600.0,346.8
store0030-RackTCA,50.72,49.76,69.55,69.35,83.21,,172.15,68.7,0.82,600.1,346.9
store0030-RackTCA,50.58,49.85,69.55,69.35,83.21,,166.41,85.9,0.83,597.6,345.3
store0030-RackTCA,50.58,49.85,69.55,69.35,83.21,,166.41,112.6,0.84,596.6,344.9
store0030-RackTCA,50.81,49.89,69.55,69.35,83.26,,169.05,145.3,0.84,595.3,344.1
store0030-RackTCA,50.97,50.09,69.55,69.35,83.35,,178.88,95.8,0.83,595.4,344.2
store0030-RackTCA,50.88,50.19,69.57,68.64,83.35,,173.26,87.4,0.83,597.3,345.1
store0030-RackTCA,50.99,50.17,69.57,68.64,83.43,,173.32,140.9,0.84,595.9,344.2
store0030-RackTCA,50.99,50.17,69.6,68.64,83.48,,173.32,146.9,0.84,596.0,344.4
store0030-RackTCA,50.99,50.21,69.6,68.64,83.57,,190.76,98.6,0.83,596.7,344.7
store0030-RackTCA,50.95,50.12,69.58,68.64,83.66,,190.76,88.0,0.83,599.1,346.0
store0030-RackTCA,50.95,50.12,69.58,68.64,83.66,,177.33,135.3,0.84,597.2,345.0
store0030-RackTCA,51.01,50.16,69.58,68.97,83.8,,180.61,143.2,0.84,597.6,345.0
store0030-RackTCA,50.9,50.06,69.58,67.97,83.95,,194.47,96.5,0.83,598.2,345.5
store0030-RackTCA,50.9,49.98,69.62,68.44,83.91,,191.19,59.7,0.84,599.4,346.2
store0030-RackTCA,50.9,49.98,69.62,68.44,83.91,,191.19,134.7,0.85,597.9,345.5
store0030-RackTCA,50.9,50.04,69.62,67.94,84.0,,181.74,146.4,0.84,597.8,345.3
store0030-RackTCA,50.86,50.06,69.64,67.94,84.04,,193.82,98.0,0.83,596.6,344.7
store0030-RackTCA,50.94,50.04,69.64,67.87,84.16,,180.79,59.7,0.83,597.8,345.4
store0030-RackTCA,50.83,49.75,69.67,67.44,84.16,,171.45,113.0,0.84,595.2,343.8
store0030-RackTCA,51.03,49.95,69.69,67.44,84.22,,178.9,147.5,0.84,594.7,343.7
store0030-RackTCA,50.92,49.95,69.66,67.44,84.25,,180.12,98.6,0.83,596.7,344.7
store0030-RackTCA,50.92,49.95,69.66,67.44,84.25,,180.12,143.5,0.84,595.0,343.8
store0030-RackTCA,51.04,50.28,69.66,67.54,84.36,,165.34,143.4,0.84,594.6,343.5
store0030-RackTCA,51.08,50.28,69.73,67.54,84.4,,182.07,60.1,0.83,596.9,344.8
store0030-RackTCA,51.08,50.28,69.73,67.54,84.4,,182.07,89.6,0.84,594.1,343.2
store0030-RackTCA,51.08,50.28,69.71,67.84,84.54,,182.93,148.4,0.85,591.4,341.6
store0030-RackTCA,51.08,50.14,69.71,66.76,84.63,,180.93,147.8,0.84,597.4,345.1
store0030-RackTCA,51.08,50.14,69.71,67.36,84.69,,173.71,99.0,0.83,598.9,345.8
store0030-RackTCA,51.08,50.14,69.71,67.36,84.69,,173.71,145.7,0.84,598.0,345.4
store0030-RackTCA,51.19,50.05,69.76,67.36,84.72,,165.58,98.4,0.83,598.7,346.0
store0030-RackTCA,51.15,50.05,69.78,66.74,84.76,,171.59,70.2,0.83,599.8,346.6
store0030-RackTCA,51.15,50.26,69.8,66.96,84.76,,178.56,148.4,0.84,599.4,346.4
store0030-RackTCA,51.15,50.03,69.8,66.59,84.81,,178.56,147.6,0.84,598.5,345.7
store0030-RackTCA,51.15,50.03,69.8,66.59,84.81,,188.13,151.2,0.84,599.6,346.5
store0030-RackTCA,51.15,50.27,69.75,66.59,84.81,,190.06,153.0,0.84,599.1,346.2
store0030-RackTCA,51.21,50.27,69.75,66.56,84.9,,195.12,153.8,0.84,601.6,347.6
store0030-RackTCA,51.35,51.01,69.75,66.56,84.99,,195.73,104.1,0.83,605.1,349.6
store0030-RackTCA,51.35,51.01,69.75,66.56,84.99,,195.73,73.1,0.83,605.1,349.6
store0030-RackTCA,51.28,50.82,69.75,65.68,85.14,,186.67,155.0,0.85,600.5,347.0
store0030-RackTCA,51.26,50.93,69.39,65.46,85.17,,193.87,152.4,0.84,600.4,347.0
store0030-RackTCA,51.26,51.26,69.28,66.26,85.23,,193.91,154.0,0.84,600.4,347.1
store0030-RackTCA,51.26,51.26,69.28,66.26,85.23,,193.91,156.8,0.85,600.5,347.0
store0030-RackTCA,51.06,51.0,69.22,65.56,85.28,,196.52,157.4,0.85,600.3,347.1
store0030-RackTCA,51.13,51.4,69.06,65.71,85.35,,192.47,152.9,0.84,601.2,347.3
store0030-RackTCA,51.13,51.53,69.06,65.66,85.44,,189.64,94.7,0.84,604.2,349.2
store0030-RackTCA,51.13,51.53,69.06,65.66,85.44,,189.64,94.3,0.84,603.3,348.8
store0030-RackTCA,51.13,51.5,69.04,65.66,85.5,,192.88,154.4,0.84,601.4,347.7
store0030-RackTCA,51.13,51.2,69.04,66.16,85.62,,188.47,148.4,0.84,601.5,347.8
store0030-RackTCA,51.13,50.9,69.17,66.16,85.77,,181.87,146.2,0.84,602.3,348.1
store0030-RackTCA,51.13,50.9,69.17,66.16,85.77,,181.87,145.4,0.84,601.4,347.6
store0030-RackTCA,51.13,49.82,69.19,64.45,85.96,,176.22,145.7,0.84,603.1,348.6
store0030-RackTCA,51.13,50.91,69.19,64.45,85.96,,176.04,99.0,0.83,602.8,348.5
store0030-RackTCA,51.13,50.49,69.19,64.55,86.0,,172.74,152.3,0.84,597.5,345.4
store0030-RackTCA,51.13,50.39,69.31,64.86,86.0,,179.15,149.7,0.84,598.8,346.1
store0030-RackTCA,51.13,50.53,69.35,65.76,86.14,,185.68,100.2,0.83,600.7,347.2
store0030-RackTCA,51.13,50.44,69.44,65.16,86.23,,179.49,143.8,0.84,600.2,346.7
store0030-RackTCA,51.13,50.44,69.44,65.16,86.23,,179.49,146.7,0.84,599.1,346.2
store0030-RackTCA,51.17,50.24,69.44,63.55,86.29,,190.67,147.2,0.84,599.4,346.3
store0030-RackTCA,51.1,50.49,69.44,63.85,86.34,,197.51,148.1,0.84,600.8,347.1
store0030-RackTCA,51.1,50.29,69.44,63.25,86.38,,199.11,147.7,0.84,600.4,347.2
store0030-RackTCA,51.1,50.29,69.44,63.25,86.38,,199.11,91.4,0.83,602.5,348.2
store0030-RackTCA,51.1,50.29,69.44,64.35,86.38,,192.49,90.0,0.83,602.1,347.9
store0030-RackTCA,51.24,50.29,69.44,63.35,86.05,,182.48,152.0,0.85,598.6,346.0
store0030-RackTCA,51.33,50.25,69.44,65.26,86.05,,194.11,151.1,0.84,600.2,347.0
store0030-RackTCA,51.33,50.34,69.44,64.05,86.11,,194.11,90.5,0.83,602.2,348.1
store0030-RackTCA,51.33,50.34,69.44,64.05,86.11,,203.23,89.2,0.83,600.3,347.0
store0030-RackTCA,51.33,50.33,69.44,64.05,86.11,,189.03,147.9,0.84,598.9,346.3
store0030-RackTCA,51.33,50.33,69.44,64.05,86.11,,186.37,149.1,0.84,598.2,345.7
store0030-RackTCA,51.66,51.05,69.84,63.15,86.11,,188.24,153.6,0.84,599.3,346.4
store0030-RackTCA,51.55,51.15,69.84,64.96,85.91,,190.92,155.1,0.85,598.7,346.1
store0030-RackTCA,51.71,51.41,69.84,64.96,85.91,,196.95,95.7,0.84,601.5,347.6
store0030-RackTCA,52.0,52.17,69.84,64.96,85.91,,189.32,62.9,0.84,601.2,347.5
store0030-RackTCA,52.0,52.17,69.64,64.96,85.91,,189.32,122.6,0.84,602.0,347.9
store0030-RackTCA,52.0,52.21,69.55,63.95,85.91,,190.11,155.6,0.84,601.3,347.6
store0030-RackTCA,52.09,52.42,69.46,62.85,85.91,,192.81,153.0,0.84,600.9,347.4
store0030-RackTCA,52.09,52.75,69.46,63.05,85.91,,191.82,95.6,0.84,601.7,347.7
store0030-RackTCA,52.27,53.14,69.46,63.05,86.2,,191.16,63.0,0.83,604.5,349.5
store0030-RackTCA,52.25,53.45,69.21,63.05,86.2,,185.9,116.0,0.85,603.0,348.6
store0030-RackTCA,52.14,53.68,69.08,63.23,86.2,,191.62,142.7,0.85,600.7,347.0
store0030-RackTCA,52.14,53.68,69.08,63.23,86.2,,191.62,90.8,0.83,599.8,346.6
store0030-RackTCA,52.14,53.28,69.08,64.15,86.2,,193.21,60.6,0.83,600.4,347.0
store0030-RackTCA,51.85,53.17,69.08,64.15,86.43,,180.84,147.8,0.84,597.9,345.6
store0030-RackTCA,52.03,53.12,69.13,63.63,86.56,,180.32,145.9,0.84,598.1,345.6
store0030-RackTCA,52.03,53.12,69.13,63.63,86.56,,180.32,99.1,0.83,599.5,346.4
store0030-RackTCA,51.96,53.02,69.13,62.92,86.56,,178.97,100.0,0.83,601.7,347.7
store0030-RackTCA,51.96,53.21,69.24,62.92,86.59,,171.72,148.4,0.84,599.6,346.3
store0030-RackTCA,52.45,53.18,69.3,62.95,86.59,,181.02,92.2,0.83,602.6,348.3
store0030-RackTCA,52.45,53.04,69.3,62.95,86.68,,181.02,90.5,0.83,601.9,347.9
store0030-RackTCA,52.29,53.04,69.3,62.95,86.68,,176.16,152.6,0.84,600.9,347.3
store0030-RackTCA,52.21,53.1,69.3,62.45,86.92,,180.81,148.7,0.84,602.1,347.9
store0030-RackTCA,52.21,53.34,69.4,61.24,86.88,,180.81,90.4,0.84,601.7,347.9
store0030-RackTCA,52.34,52.9,69.4,63.75,86.88,,183.65,149.0,0.84,599.4,346.5
store0030-RackTCA,52.34,53.07,69.51,62.82,87.03,,175.57,148.4,0.84,599.0,346.3
store0030-RackTCA,52.34,52.82,69.58,61.67,87.1,,177.17,100.9,0.83,600.9,347.5
store0030-RackTCA,52.18,52.2,69.6,61.27,87.13,,171.18,150.5,0.84,599.5,346.6
store0030-RackTCA,52.18,52.2,69.6,61.27,87.13,,171.18,149.4,0.84,601.0,347.2
store0030-RackTCA,52.39,52.74,69.62,60.97,87.28,,189.07,139.4,0.84,600.4,346.9
store0030-RackTCA,52.47,52.51,69.71,60.27,87.37,,193.37,138.6,0.84,599.6,346.6
store0030-RackTCA,52.32,52.58,69.71,60.67,87.33,,194.25,100.9,0.83,600.3,347.0
store0030-RackTCA,52.32,52.58,69.71,60.67,87.33,,194.25,71.0,0.83,601.5,347.7
store0030-RackTCA,52.32,52.2,69.78,61.34,87.33,,188.78,152.7,0.84,598.8,346.1
store0030-RackTCA,52.41,52.46,69.78,61.47,87.48,,187.9,150.3,0.84,598.6,346.0
store0030-RackTCA,52.2,52.36,69.78,60.47,87.6,,187.66,152.6,0.84,598.8,346.1
store0030-RackTCA,52.2,52.44,69.78,60.47,87.78,,187.95,155.7,0.85,598.5,345.9
store0030-RackTCA,52.3,52.37,69.76,57.86,87.78,,193.93,155.9,0.85,598.6,346.2
store0030-RackTCA,51.89,51.71,69.69,57.38,87.73,,196.79,156.0,0.85,597.9,345.6
store0030-RackTCA,51.89,51.71,69.69,57.38,87.73,,196.79,155.8,0.85,597.4,345.3
store0030-RackTCA,52.07,51.56,69.69,57.56,87.66,,197.67,156.5,0.85,597.9,345.7
store0030-RackTCA,52.23,53.16,69.69,59.36,87.71,,198.16,157.5,0.85,599.3,346.5
store0030-RackTCA,52.23,53.24,69.49,57.66,87.71,,199.78,157.6,0.85,599.1,346.5
store0030-RackTCA,52.23,53.24,69.49,57.66,87.71,,199.78,157.4,0.85,598.8,346.1
store0030-RackTCA,52.23,53.05,69.39,59.56,87.57,,200.71,193.2,0.85,596.6,344.9
store0030-RackTCA,52.38,53.45,69.39,60.06,87.57,,199.44,192.9,0.85,596.6,344.9
store0030-RackTCA,52.38,53.77,69.15,59.19,87.57,,204.06,72.9,0.83,600.7,347.2
store0030-RackTCA,52.38,53.77,69.15,59.19,87.57,,204.06,75.6,0.83,601.6,347.7
store0030-RackTCA,52.38,53.52,69.1,56.68,87.57,,201.72,168.8,0.85,597.5,345.4
store0030-RackTCA,52.16,53.47,69.04,56.9,87.57,,216.52,158.4,0.85,595.9,344.4
store0030-RackTCA,52.16,53.27,69.04,56.98,87.57,,218.55,150.5,0.85,596.0,344.6
store0030-RackTCA,52.16,53.41,69.04,58.41,87.82,,218.55,148.5,0.84,598.8,346.1
store0030-RackTCA,52.16,53.41,69.04,58.41,87.82,,210.79,148.9,0.84,598.5,346.0
store0030-RackTCA,52.16,53.22,69.17,56.75,88.02,,203.81,150.4,0.84,598.9,346.1
store0030-RackTCA,52.16,52.95,69.28,56.75,87.96,,203.31,151.7,0.84,598.7,346.0
store0030-RackTCA,51.98,52.57,69.37,56.58,87.96,,206.15,151.6,0.84,598.1,345.7
store0030-RackTCA,51.98,52.57,69.37,56.58,87.96,,206.15,149.9,0.84,598.7,346.2
store0030-RackTCA,51.98,52.1,69.42,54.37,87.87,,206.55,148.6,0.84,599.7,346.7
store0030-RackTCA,51.84,51.85,69.42,55.17,87.87,,205.5,91.2,0.83,599.1,346.5
store0030-RackTCA,51.84,51.75,69.42,54.1,88.05,,201.25,114.9,0.84,598.4,345.8
store0030-RackTCA,51.87,52.03,69.42,54.1,88.27,,187.68,152.1,0.85,597.3,345.3
store0030-RackTCA,52.11,51.76,69.73,55.47,88.27,,197.98,100.7,0.83,598.9,346.2
store0030-RackTCA,52.11,51.71,69.73,55.58,88.21,,184.6,69.8,0.83,599.7,346.7
store0030-RackTCA,52.11,51.71,69.73,55.58,88.21,,184.6,145.9,0.84,598.8,346.2
store0030-RackTCA,52.02,51.74,69.8,55.6,88.12,,177.75,147.9,0.84,598.9,346.2
store0030-RackTCA,52.02,51.67,69.87,55.1,88.03,,184.06,148.2,0.84,595.1,344.0
store0030-RackTCA,52.02,51.7,69.84,55.1,88.03,,185.23,151.5,0.85,595.7,344.2
store0030-RackTCA,52.02,51.7,69.84,55.1,88.03,,185.23,73.3,0.83,597.1,345.4
store0030-RackTCA,52.12,51.88,69.85,54.57,88.36,,185.83,106.5,0.84,596.3,344.8
store0030-RackTCA,52.14,52.07,69.85,53.57,88.65,,182.91,152.4,0.86,595.4,344.2
store0030-RackTCA,52.14,52.27,69.85,54.47,88.77,,191.73,141.8,0.85,595.4,344.2
store0030-RackTCA,52.14,52.27,69.85,54.47,88.77,,191.73,102.7,0.84,595.4,344.2
store0030-RackTCA,51.78,52.16,69.85,53.87,88.95,,179.4,156.0,0.85,594.5,343.6
store0030-RackTCA,51.94,52.54,69.85,53.89,89.01,,193.01,150.6,0.84,593.9,343.4
store0030-RackTCA,51.94,52.64,69.35,52.79,88.9,,186.37,63.4,0.84,595.5,344.3
store0030-RackTCA,51.66,52.09,69.3,50.71,88.9,,184.42,148.4,0.85,594.4,343.7
store0030-RackTCA,51.55,52.25,69.3,50.78,88.9,,189.45,150.3,0.84,596.5,344.9
store0030-RackTCA,51.55,52.25,69.3,50.78,88.9,,189.45,100.3,0.83,597.6,345.5
