DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,51.55,52.3,69.12,51.61,88.9,,176.72,71.2,0.83,599.0,346.2
store0030-RackTCA,51.69,51.82,69.19,51.89,88.9,,176.81,151.9,0.84,596.8,345.0
store0030-RackTCA,51.58,51.88,69.13,51.89,89.04,,185.76,141.5,0.84,598.9,346.2
store0030-RackTCA,51.31,51.48,69.13,54.27,89.1,,185.76,90.4,0.83,599.3,346.5
store0030-RackTCA,51.31,51.48,69.13,54.27,89.1,,183.09,88.9,0.83,596.9,345.2
store0030-RackTCA,51.31,51.86,69.22,54.27,89.1,,172.42,88.0,0.83,596.9,345.1
store0030-RackTCA,51.6,51.8,69.4,55.2,89.1,,170.13,69.2,0.83,597.2,345.3
store0030-RackTCA,51.75,51.9,69.4,53.79,89.1,,168.84,147.8,0.84,595.5,344.1
store0030-RackTCA,51.75,51.9,69.4,53.79,89.1,,168.84,135.8,0.85,594.5,343.7
store0030-RackTCA,51.76,51.63,69.48,53.07,89.1,,175.37,89.2,0.84,596.3,344.8
store0030-RackTCA,51.71,51.84,69.58,51.39,89.13,,165.11,69.5,0.83,597.2,345.3
store0030-RackTCA,51.82,51.74,69.64,52.21,89.33,,169.52,146.8,0.84,595.0,344.0
store0030-RackTCA,51.82,51.74,69.64,52.21,89.33,,169.52,135.9,0.84,594.3,343.7
store0030-RackTCA,51.73,51.58,69.64,52.89,89.69,,186.03,89.0,0.83,597.3,345.3
store0030-RackTCA,51.73,51.32,69.75,52.89,89.64,,174.52,146.2,0.84,595.7,344.2
store0030-RackTCA,51.73,51.32,69.75,52.89,89.64,,174.52,116.0,0.84,596.7,344.9
store0030-RackTCA,51.73,51.43,69.76,53.19,89.64,,179.62,102.1,0.83,597.7,345.4
store0030-RackTCA,51.73,51.41,69.91,55.37,89.51,,171.59,148.2,0.84,596.0,344.6
store0030-RackTCA,51.73,51.41,69.91,55.37,89.51,,171.59,140.2,0.85,594.5,343.9
store0030-RackTCA,51.93,51.28,69.91,55.37,89.55,,178.23,94.1,0.84,596.2,344.6
store0030-RackTCA,51.93,51.28,69.82,52.49,89.55,,181.6,71.9,0.83,597.1,345.2
store0030-RackTCA,51.96,51.28,69.82,53.69,89.55,,181.6,75.1,0.84,596.9,345.0
store0030-RackTCA,51.96,51.28,69.82,53.69,89.82,,182.57,147.9,0.85,597.2,345.2
store0030-RackTCA,52.09,51.87,69.71,53.69,89.87,,188.33,141.0,0.85,597.2,345.1
store0030-RackTCA,52.03,52.37,69.71,55.78,89.87,,190.99,103.0,0.83,597.3,345.2
store0030-RackTCA,52.03,52.49,69.51,55.78,89.96,,185.9,105.6,0.84,597.1,345.0
store0030-RackTCA,52.03,52.49,69.51,55.78,89.96,,185.9,64.1,0.84,599.1,346.2
store0030-RackTCA,52.07,52.74,69.39,54.67,90.05,,185.05,107.6,0.84,597.9,345.7
store0030-RackTCA,52.07,52.85,69.31,54.67,90.05,,186.94,150.7,0.84,598.0,345.6
store0030-RackTCA,52.07,52.73,69.21,52.41,90.05,,188.62,61.9,0.83,596.7,345.0
store0030-RackTCA,52.07,52.8,69.21,52.41,90.28,,185.88,72.1,0.83,596.5,344.8
store0030-RackTCA,52.07,52.9,69.04,53.94,90.27,,184.77,124.3,0.85,593.9,343.4
store0030-RackTCA,52.07,52.45,69.1,53.94,90.25,,184.77,152.6,0.86,593.8,343.2
store0030-RackTCA,52.07,52.45,69.1,53.94,90.25,,184.77,94.6,0.84,595.5,344.2
store0030-RackTCA,52.07,52.43,69.1,55.25,90.25,,184.26,101.8,0.84,594.4,343.6
store0030-RackTCA,51.62,51.85,69.17,54.07,90.01,,178.99,149.9,0.84,593.8,343.2
store0030-RackTCA,51.62,52.12,69.17,55.65,90.1,,188.24,90.8,0.84,597.4,345.3
store0030-RackTCA,51.62,52.12,69.17,55.65,90.1,,188.24,91.7,0.84,597.5,345.4
store0030-RackTCA,51.62,52.12,69.17,52.69,90.1,,187.56,150.5,0.84,596.0,344.5
store0030-RackTCA,51.8,52.1,69.37,50.51,90.41,,182.55,102.9,0.83,597.2,345.1
store0030-RackTCA,51.8,52.28,69.42,50.21,90.55,,182.44,139.6,0.85,595.9,344.5
store0030-RackTCA,51.8,52.28,69.42,50.21,90.55,,182.44,92.2,0.84,597.9,345.5
store0030-RackTCA,51.64,51.51,69.49,50.21,90.55,,191.86,118.0,0.84,597.6,345.4
store0030-RackTCA,51.64,51.51,69.49,52.19,90.55,,191.86,150.1,0.85,595.7,344.3
store0030-RackTCA,51.64,51.42,69.62,53.97,90.68,,192.52,150.6,0.85,595.5,344.2
store0030-RackTCA,51.64,51.42,69.62,53.97,90.68,,192.52,151.1,0.85,594.5,343.5
store0030-RackTCA,51.49,50.99,69.66,53.09,90.91,,195.42,150.8,0.85,593.9,343.3
store0030-RackTCA,51.49,50.99,69.66,52.09,91.02,,197.53,150.7,0.85,593.4,343.0
store0030-RackTCA,51.48,51.08,69.85,50.31,90.88,,200.26,151.3,0.85,592.6,342.6
store0030-RackTCA,51.48,51.08,69.85,50.31,90.88,,200.26,151.4,0.85,593.0,342.8
store0030-RackTCA,52.0,51.08,69.85,50.31,90.88,,200.26,152.6,0.85,592.7,342.6
store0030-RackTCA,52.2,51.81,69.96,50.31,90.73,,192.74,155.5,0.85,594.3,343.7
store0030-RackTCA,52.16,51.65,69.96,50.31,90.73,,197.85,157.5,0.85,595.2,344.1
store0030-RackTCA,52.16,51.65,69.96,50.31,90.73,,197.85,156.4,0.85,594.8,343.9
store0030-RackTCA,52.16,51.65,69.96,50.31,90.73,,197.85,155.9,0.85,595.3,344.1
store0030-RackTCA,52.21,51.78,69.94,51.21,90.73,,200.89,156.8,0.85,595.3,344.2
store0030-RackTCA,52.23,52.24,69.94,50.99,90.36,,200.84,156.6,0.85,594.6,343.7
store0030-RackTCA,52.11,52.24,69.94,51.49,90.36,,200.84,156.4,0.85,595.1,343.9
store0030-RackTCA,52.11,52.06,69.84,51.49,90.36,,200.84,156.4,0.85,596.2,344.6
store0030-RackTCA,52.11,52.06,69.84,52.59,90.36,,200.62,105.8,0.84,595.1,343.9
store0030-RackTCA,52.32,52.47,69.67,53.39,90.5,,191.66,163.5,0.85,592.8,342.7
store0030-RackTCA,52.32,52.87,69.55,51.79,90.64,,191.66,155.9,0.85,592.7,342.7
store0030-RackTCA,52.29,52.7,69.55,50.61,90.79,,196.48,157.0,0.85,592.4,342.5
store0030-RackTCA,52.29,52.64,69.55,52.39,90.79,,194.94,106.9,0.84,593.9,343.3
store0030-RackTCA,52.29,52.97,69.3,52.39,90.79,,192.13,108.7,0.84,596.5,344.8
store0030-RackTCA,52.29,52.97,69.3,52.39,90.79,,192.13,162.3,0.85,594.7,343.7
store0030-RackTCA,51.89,52.97,69.3,52.39,91.06,,186.82,155.1,0.85,595.2,344.0
store0030-RackTCA,51.89,53.07,69.13,52.39,91.06,,192.36,103.2,0.83,596.9,345.0
store0030-RackTCA,52.12,53.08,69.15,49.3,91.06,,188.73,62.1,0.84,598.1,345.7
store0030-RackTCA,52.12,53.08,69.15,49.3,91.06,,188.73,63.6,0.84,598.8,346.1
store0030-RackTCA,51.76,52.87,69.12,48.6,91.06,,183.7,68.0,0.87,592.8,342.6
store0030-RackTCA,51.98,52.6,69.26,48.6,90.97,,183.69,149.4,0.84,593.4,343.0
store0030-RackTCA,51.78,52.48,69.28,50.18,90.97,,186.8,138.6,0.85,593.6,343.1
store0030-RackTCA,51.78,52.48,69.28,50.18,90.97,,186.8,90.7,0.83,595.0,343.9
store0030-RackTCA,51.35,52.48,69.35,49.71,91.15,,179.96,98.1,0.83,594.7,343.7
store0030-RackTCA,51.91,51.95,69.4,50.11,91.27,,174.97,149.0,0.84,592.8,342.5
store0030-RackTCA,51.75,51.71,69.4,48.5,91.47,,172.35,143.7,0.85,592.8,342.5
store0030-RackTCA,51.75,51.73,69.4,48.23,91.65,,172.35,91.2,0.84,594.5,343.7
store0030-RackTCA,51.75,51.73,69.4,48.23,91.65,,180.7,90.4,0.84,594.5,343.7
store0030-RackTCA,51.28,51.65,69.69,48.23,91.6,,175.01,146.5,0.84,592.7,342.7
store0030-RackTCA,51.94,51.66,69.75,48.9,91.74,,175.64,90.8,0.84,594.1,343.4
store0030-RackTCA,51.94,51.66,69.75,48.9,91.74,,175.64,92.4,0.84,593.9,343.3
store0030-RackTCA,51.85,51.4,69.82,49.48,91.71,,175.57,151.7,0.85,591.9,342.1
store0030-RackTCA,51.85,51.31,69.87,49.4,91.71,,172.04,151.3,0.85,592.5,342.6
store0030-RackTCA,51.85,51.34,69.91,49.88,91.8,,178.14,105.1,0.84,596.1,344.7
store0030-RackTCA,51.85,51.34,69.91,49.88,91.8,,178.14,73.4,0.83,597.4,345.3
store0030-RackTCA,51.87,51.32,69.89,51.39,91.8,,183.52,159.8,0.85,594.9,343.9
store0030-RackTCA,51.87,51.32,69.89,51.39,91.8,,183.47,158.8,0.85,595.2,344.0
store0030-RackTCA,51.6,51.07,69.89,51.29,91.8,,190.6,146.3,0.85,595.3,344.2
store0030-RackTCA,51.6,51.07,69.89,51.29,91.8,,190.6,96.2,0.84,598.0,345.7
store0030-RackTCA,51.93,52.18,69.71,47.52,92.03,,191.98,105.9,0.84,596.3,344.6
store0030-RackTCA,51.84,51.87,69.71,44.51,92.16,,187.61,126.2,0.85,594.3,343.5
store0030-RackTCA,51.84,52.53,69.71,43.91,92.28,,187.61,158.9,0.85,592.9,342.8
store0030-RackTCA,51.84,52.55,69.71,44.71,92.28,,187.61,144.7,0.85,593.7,343.2
store0030-RackTCA,51.84,52.55,69.71,44.71,92.28,,192.33,145.0,0.85,593.9,343.2
store0030-RackTCA,52.14,52.62,69.46,45.72,92.39,,190.98,105.7,0.84,594.6,343.7
store0030-RackTCA,52.18,52.83,69.46,47.32,92.34,,191.97,63.7,0.85,595.7,344.4
store0030-RackTCA,52.18,52.96,69.33,46.92,92.34,,188.02,117.7,0.86,594.0,343.4
store0030-RackTCA,52.05,52.73,69.33,47.8,92.48,,190.47,156.5,0.85,592.6,342.5
store0030-RackTCA,52.05,53.13,69.19,47.8,92.52,,194.47,155.1,0.85,592.5,342.5
store0030-RackTCA,52.05,53.13,69.19,47.7,92.57,,195.28,73.1,0.84,594.7,343.8
store0030-RackTCA,52.05,53.13,69.19,47.7,92.57,,195.28,73.2,0.84,594.7,343.7
store0030-RackTCA,52.05,53.05,69.19,47.12,92.84,,199.71,163.6,0.85,591.4,341.8
store0030-RackTCA,52.05,53.06,69.19,47.12,92.8,,190.02,145.9,0.85,591.7,342.0
store0030-RackTCA,52.05,52.82,69.31,49.2,92.8,,190.99,91.5,0.84,593.9,343.2
store0030-RackTCA,52.05,52.82,69.31,49.2,92.8,,190.99,100.5,0.83,594.0,343.3
store0030-RackTCA,52.05,52.68,69.31,47.9,92.89,,183.78,146.7,0.84,594.1,343.5
store0030-RackTCA,52.05,52.33,69.31,47.9,92.89,,165.33,137.9,0.85,595.1,344.0
store0030-RackTCA,51.82,51.73,69.31,46.02,93.07,,179.15,91.4,0.84,595.8,344.4
store0030-RackTCA,51.82,52.01,69.62,46.02,93.16,,179.15,71.6,0.83,595.9,344.6
store0030-RackTCA,51.82,52.01,69.62,46.12,93.16,,194.88,152.7,0.85,594.0,343.3
store0030-RackTCA,51.8,51.42,69.78,49.1,93.63,,179.87,93.7,0.84,597.0,345.0
store0030-RackTCA,51.8,51.23,69.85,48.2,93.76,,179.87,143.4,0.85,593.7,343.1
store0030-RackTCA,51.8,51.23,69.85,48.2,93.76,,175.3,141.6,0.85,591.7,342.1
store0030-RackTCA,51.8,51.24,69.93,45.62,94.14,,182.84,73.3,0.84,593.3,343.0
store0030-RackTCA,51.8,51.11,69.93,44.54,94.14,,181.62,74.7,0.84,594.2,343.5
store0030-RackTCA,51.8,51.11,69.93,44.54,94.14,,181.62,161.2,0.85,591.1,341.7
store0030-RackTCA,51.8,51.38,69.93,46.22,93.51,,182.35,145.9,0.85,591.3,341.9
store0030-RackTCA,51.49,51.18,69.84,46.22,93.51,,191.57,145.2,0.85,591.1,341.6
store0030-RackTCA,51.73,51.18,69.84,46.82,93.36,,191.57,105.3,0.84,593.0,342.7
store0030-RackTCA,51.73,51.18,69.84,46.82,93.36,,191.57,73.9,0.84,593.3,343.0
store0030-RackTCA,51.73,51.78,69.84,48.0,93.36,,190.8,162.1,0.85,591.1,341.7
store0030-RackTCA,51.73,52.44,69.84,47.22,93.67,,190.62,157.0,0.85,590.7,341.5
store0030-RackTCA,52.2,52.57,69.53,46.6,93.96,,200.48,156.6,0.85,593.5,343.1
store0030-RackTCA,52.2,52.57,69.53,46.6,93.96,,200.48,157.8,0.85,593.0,342.6
store0030-RackTCA,52.2,52.36,69.37,46.6,93.96,,199.49,159.0,0.85,593.3,342.8
store0030-RackTCA,51.89,52.34,69.39,46.6,94.23,,200.73,158.5,0.85,593.4,342.8
store0030-RackTCA,51.37,51.54,69.26,46.6,94.51,,202.51,158.4,0.85,594.8,343.7
store0030-RackTCA,51.66,52.38,69.21,46.6,94.55,,202.51,157.4,0.85,599.0,346.2
store0030-RackTCA,51.66,52.38,69.21,46.6,94.55,,203.11,105.7,0.84,599.3,346.2
store0030-RackTCA,51.66,52.39,69.15,45.32,94.66,,211.3,123.5,0.85,598.5,346.0
store0030-RackTCA,51.33,51.85,69.17,46.32,94.66,,200.91,159.5,0.85,596.9,345.1
store0030-RackTCA,51.33,51.85,69.17,46.32,94.66,,200.91,152.7,0.85,597.5,345.3
store0030-RackTCA,51.46,51.97,69.17,45.92,94.37,,205.83,150.4,0.84,597.1,345.1
store0030-RackTCA,51.62,51.89,69.17,47.5,94.42,,211.06,149.5,0.84,597.1,345.1
store0030-RackTCA,51.67,51.98,69.17,47.5,94.42,,205.57,149.4,0.84,596.7,345.1
store0030-RackTCA,51.67,51.98,69.17,47.5,94.42,,205.57,72.0,0.83,599.4,346.5
store0030-RackTCA,51.64,51.98,69.44,47.5,94.75,,203.5,119.9,0.85,599.6,346.7
store0030-RackTCA,51.75,51.64,69.58,45.42,94.78,,191.16,154.2,0.85,599.0,346.1
store0030-RackTCA,51.75,51.39,69.64,44.79,94.78,,203.23,101.0,0.83,600.1,347.0
store0030-RackTCA,51.75,51.39,69.64,44.79,94.78,,203.23,71.0,0.83,602.3,348.1
store0030-RackTCA,51.75,51.1,69.67,43.41,94.78,,212.88,150.0,0.84,600.2,346.9
store0030-RackTCA,51.58,50.88,69.75,45.19,94.6,,193.41,149.1,0.84,599.5,346.6
store0030-RackTCA,51.58,50.59,69.75,45.44,94.69,,188.04,140.8,0.84,601.7,347.7
store0030-RackTCA,51.57,50.7,69.89,44.61,94.69,,188.04,94.9,0.83,602.4,348.2
store0030-RackTCA,51.57,50.7,69.89,44.61,94.69,,186.57,72.1,0.83,601.5,347.6
store0030-RackTCA,51.71,51.09,69.91,44.61,94.87,,186.57,124.1,0.85,600.2,346.8
store0030-RackTCA,51.69,50.97,69.91,46.7,94.87,,185.11,95.5,0.84,601.4,347.6
store0030-RackTCA,51.69,50.97,69.91,46.7,94.87,,194.67,74.2,0.83,601.4,347.6
store0030-RackTCA,51.69,51.28,69.8,44.41,95.11,,193.73,122.1,0.84,600.7,347.3
store0030-RackTCA,51.69,51.45,69.69,44.81,95.16,,180.73,157.5,0.85,598.5,345.9
store0030-RackTCA,51.69,51.61,69.6,43.71,95.2,,180.73,94.8,0.84,601.4,347.7
store0030-RackTCA,51.69,51.61,69.6,43.71,95.2,,189.28,95.6,0.84,602.8,348.4
store0030-RackTCA,51.78,51.94,69.6,43.71,95.2,,189.59,123.5,0.85,598.9,346.1
store0030-RackTCA,51.44,51.19,69.49,45.52,95.02,,183.51,155.0,0.85,596.3,344.5
store0030-RackTCA,51.44,51.25,69.4,45.49,95.02,,189.84,95.4,0.84,599.2,346.3
store0030-RackTCA,51.44,51.25,69.4,45.49,95.02,,189.84,63.2,0.83,600.4,346.9
store0030-RackTCA,51.44,51.67,69.4,45.82,95.25,,192.67,120.9,0.85,598.3,345.8
store0030-RackTCA,51.51,51.8,69.24,45.82,95.34,,185.04,159.6,0.85,597.6,345.4
store0030-RackTCA,51.51,51.71,69.3,43.31,95.49,,188.19,144.7,0.85,598.1,345.7
store0030-RackTCA,51.51,51.71,69.3,43.31,95.49,,188.19,63.0,0.84,601.1,347.4
store0030-RackTCA,51.51,51.83,69.3,44.11,95.54,,190.45,72.5,0.83,600.7,347.2
store0030-RackTCA,51.51,52.09,69.04,45.72,95.58,,183.29,74.4,0.84,599.2,346.3
store0030-RackTCA,51.55,52.08,69.1,46.02,95.72,,175.12,147.8,0.85,597.9,345.6
store0030-RackTCA,51.55,52.1,69.1,46.02,95.86,,183.11,104.6,0.84,599.2,346.5
store0030-RackTCA,51.55,51.96,69.19,44.16,95.67,,193.93,148.4,0.84,597.9,345.7
store0030-RackTCA,51.55,51.76,69.31,45.12,95.67,,186.94,90.9,0.83,599.3,346.3
store0030-RackTCA,51.55,51.76,69.31,45.12,95.67,,186.94,62.1,0.83,600.4,347.0
store0030-RackTCA,51.17,50.96,69.33,45.12,95.67,,189.7,141.2,0.85,600.5,347.0
store0030-RackTCA,51.17,51.35,69.48,45.12,95.67,,178.18,139.7,0.85,600.2,346.9
store0030-RackTCA,51.17,51.46,69.48,44.71,94.96,,178.29,92.1,0.83,601.9,347.9
store0030-RackTCA,51.17,51.04,69.48,44.71,94.96,,178.29,62.1,0.83,604.5,349.4
store0030-RackTCA,51.17,51.04,69.48,44.71,94.96,,185.23,149.4,0.84,600.6,347.2
store0030-RackTCA,51.53,51.04,69.66,46.62,95.4,,176.36,148.5,0.84,600.5,347.0
store0030-RackTCA,51.53,50.78,69.76,46.62,95.4,,183.72,91.8,0.84,602.2,348.1
store0030-RackTCA,51.53,51.02,69.76,43.01,95.4,,183.72,93.3,0.85,601.7,347.8
store0030-RackTCA,51.53,50.92,69.87,44.89,95.4,,180.82,151.9,0.84,600.1,346.9
store0030-RackTCA,51.73,50.74,69.94,42.43,95.77,,190.96,157.7,0.85,602.0,348.0
store0030-RackTCA,51.73,50.74,69.94,42.43,95.77,,190.96,156.6,0.85,597.8,345.6
store0030-RackTCA,51.82,50.74,69.94,42.68,95.77,,199.87,156.8,0.85,598.0,345.6
store0030-RackTCA,51.76,51.6,69.84,41.33,95.77,,200.34,157.4,0.85,597.4,345.4
store0030-RackTCA,51.76,51.6,69.84,41.33,95.77,,200.34,157.8,0.85,597.5,345.5
store0030-RackTCA,51.76,51.39,69.84,42.41,95.77,,201.72,157.3,0.85,597.4,345.4
store0030-RackTCA,51.76,51.48,69.57,41.23,96.04,,203.02,106.5,0.84,598.9,346.2
store0030-RackTCA,51.76,51.32,69.51,41.03,96.04,,202.41,75.2,0.83,601.9,347.9
store0030-RackTCA,51.76,51.32,69.51,41.03,96.04,,202.41,160.6,0.85,598.8,346.3
store0030-RackTCA,51.66,51.53,69.53,41.35,96.46,,190.36,156.6,0.85,599.4,346.5
store0030-RackTCA,51.66,51.53,69.53,41.83,96.55,,203.13,156.2,0.85,599.3,346.4
store0030-RackTCA,51.49,51.8,69.35,42.51,96.69,,203.36,158.3,0.85,598.9,346.2
store0030-RackTCA,51.49,51.8,69.35,42.51,96.69,,203.36,158.2,0.85,600.6,347.1
store0030-RackTCA,51.37,51.71,69.35,42.51,97.02,,203.09,156.5,0.85,596.7,344.9
store0030-RackTCA,51.37,51.56,69.21,41.43,96.73,,202.84,159.6,0.85,597.2,345.1
store0030-RackTCA,51.37,51.56,69.21,41.43,96.73,,202.84,155.6,0.85,597.2,345.2
store0030-RackTCA,51.46,51.87,69.13,40.93,96.73,,197.67,71.4,0.83,599.9,346.9
store0030-RackTCA,51.48,51.88,69.15,40.83,96.73,,205.03,154.7,0.85,597.0,345.3
store0030-RackTCA,51.48,51.88,69.15,40.83,96.73,,205.03,151.4,0.84,597.4,345.4
store0030-RackTCA,51.48,51.55,69.15,40.83,96.13,,198.28,151.2,0.84,597.2,345.3
store0030-RackTCA,51.48,51.04,69.15,42.53,96.31,,191.08,152.5,0.85,597.3,345.4
store0030-RackTCA,51.22,50.9,69.42,42.73,96.24,,186.01,151.8,0.85,596.5,344.8
store0030-RackTCA,51.35,50.9,69.42,43.51,96.24,,186.01,152.1,0.84,597.5,345.5
store0030-RackTCA,51.35,50.9,69.42,43.51,96.24,,185.52,152.4,0.84,597.2,345.3
store0030-RackTCA,51.24,50.31,69.55,42.91,96.24,,187.79,140.2,0.85,597.2,345.2
store0030-RackTCA,51.24,50.84,69.71,42.71,96.24,,188.04,92.4,0.84,598.5,345.9
store0030-RackTCA,51.33,50.24,69.71,42.71,96.01,,188.04,103.9,0.83,598.4,345.8
store0030-RackTCA,51.33,50.24,69.71,42.71,96.01,,185.85,154.6,0.85,595.5,344.3
store0030-RackTCA,51.39,50.31,69.71,41.63,96.1,,175.55,152.2,0.84,596.9,345.1
store0030-RackTCA,51.4,50.2,69.71,40.22,96.19,,181.9,144.4,0.85,599.5,346.5
store0030-RackTCA,51.28,50.13,69.93,40.12,96.49,,184.77,146.4,0.85,598.9,346.2
store0030-RackTCA,51.28,50.13,69.93,40.12,96.49,,184.77,74.8,0.83,601.7,347.8
store0030-RackTCA,51.28,50.48,69.91,39.92,96.58,,191.05,162.7,0.85,599.2,346.5
store0030-RackTCA,51.28,50.48,69.91,39.35,96.58,,188.83,147.8,0.85,601.1,347.5
store0030-RackTCA,51.28,50.52,69.85,39.35,96.58,,191.25,146.7,0.85,601.0,347.2
store0030-RackTCA,51.28,50.52,69.85,39.35,96.58,,191.25,147.6,0.85,597.7,345.5
store0030-RackTCA,51.44,50.28,69.82,40.33,97.25,,191.25,96.8,0.84,599.2,346.2
store0030-RackTCA,51.44,50.28,69.82,39.85,97.16,,192.34,73.9,0.83,600.1,346.9
store0030-RackTCA,51.44,50.75,69.64,39.85,97.21,,186.03,161.9,0.85,597.0,344.9
store0030-RackTCA,51.44,50.75,69.64,39.85,97.21,,186.03,146.4,0.85,597.2,345.0
store0030-RackTCA,51.44,50.77,69.58,42.03,97.21,,189.3,146.5,0.85,595.4,344.0
store0030-RackTCA,51.03,50.62,69.37,42.03,97.39,,192.04,148.0,0.85,597.5,345.3
store0030-RackTCA,51.15,50.69,69.37,41.53,97.39,,193.59,106.9,0.84,599.0,346.2
store0030-RackTCA,51.15,50.69,69.37,41.53,97.39,,193.59,106.9,0.84,598.0,345.6
store0030-RackTCA,51.08,50.63,69.3,41.7,97.39,,189.84,149.0,0.85,596.6,344.8
store0030-RackTCA,50.7,50.44,69.19,41.7,96.28,,185.59,142.0,0.84,598.5,346.0
store0030-RackTCA,50.76,50.87,69.04,41.7,96.35,,189.0,71.6,0.83,600.0,346.7
store0030-RackTCA,50.92,50.83,69.06,44.01,96.35,,185.95,143.8,0.85,597.9,345.7
store0030-RackTCA,50.86,50.5,69.24,44.01,96.93,,191.37,139.1,0.85,598.7,346.0
store0030-RackTCA,50.86,50.14,69.28,44.01,96.93,,191.37,91.3,0.84,597.8,345.4
store0030-RackTCA,51.04,50.37,69.39,44.31,96.93,,176.11,154.0,0.85,595.6,344.4
store0030-RackTCA,50.95,50.37,69.39,43.91,95.43,,176.11,91.7,0.84,597.7,345.6
store0030-RackTCA,50.95,50.37,69.39,43.91,95.43,,186.96,91.3,0.84,597.6,345.4
store0030-RackTCA,51.01,50.18,69.6,45.12,95.43,,198.75,137.9,0.84,595.9,344.6
store0030-RackTCA,51.01,50.03,69.6,45.12,95.72,,189.36,135.7,0.84,595.7,344.4
store0030-RackTCA,51.01,50.01,69.75,45.12,96.4,,176.79,89.7,0.83,599.5,346.6
store0030-RackTCA,51.01,50.01,69.75,45.12,96.4,,176.79,91.6,0.83,599.2,346.4
store0030-RackTCA,51.13,49.8,69.8,45.12,96.4,,178.84,102.4,0.83,599.0,346.1
store0030-RackTCA,51.13,49.98,69.87,45.02,96.4,,174.33,151.5,0.85,597.8,345.5
store0030-RackTCA,51.13,49.78,69.87,44.41,95.58,,177.94,140.4,0.85,598.9,346.2
store0030-RackTCA,51.13,49.78,69.87,44.41,95.58,,177.94,93.9,0.84,599.3,346.5
store0030-RackTCA,51.13,49.91,69.84,43.03,95.2,,188.08,106.5,0.84,598.5,346.0
store0030-RackTCA,51.13,49.97,69.84,43.03,95.2,,183.47,159.3,0.85,597.8,345.5
store0030-RackTCA,51.13,50.22,69.84,45.32,94.84,,182.03,94.5,0.84,600.5,347.0
store0030-RackTCA,51.13,50.03,69.66,44.81,95.34,,190.0,95.3,0.84,600.4,346.9
store0030-RackTCA,51.13,50.03,69.66,44.11,95.34,,182.19,151.9,0.86,598.4,345.7
store0030-RackTCA,50.88,50.29,69.44,43.31,96.87,,183.25,94.5,0.85,598.0,345.8
store0030-RackTCA,50.88,50.39,69.31,42.61,96.87,,191.93,95.2,0.84,598.0,345.7
store0030-RackTCA,50.83,50.4,69.31,42.61,96.87,,191.93,162.6,0.85,596.5,344.8
store0030-RackTCA,50.85,50.64,69.21,42.61,97.3,,180.84,155.7,0.85,596.2,344.6
store0030-RackTCA,50.85,50.64,69.21,42.61,97.3,,180.84,93.3,0.84,598.6,345.9
store0030-RackTCA,50.61,50.41,69.12,42.61,97.48,,190.92,61.9,0.83,600.3,346.7
store0030-RackTCA,50.68,50.16,68.99,42.61,98.15,,186.12,113.7,0.85,598.4,345.8
store0030-RackTCA,49.96,49.66,68.99,41.33,98.29,,181.92,157.5,0.85,596.9,345.0
store0030-RackTCA,49.96,50.46,69.1,41.33,98.47,,181.92,102.6,0.83,598.3,345.7
store0030-RackTCA,50.74,50.46,69.1,41.33,98.47,,189.95,92.7,0.84,598.4,345.9
store0030-RackTCA,50.22,49.46,69.15,41.13,98.85,,185.83,139.6,0.85,597.2,345.1
store0030-RackTCA,50.18,49.12,69.22,41.13,98.94,,176.22,147.3,0.84,598.7,346.0
store0030-RackTCA,50.49,49.84,69.22,39.45,99.09,,176.22,89.0,0.84,600.5,347.1
store0030-RackTCA,50.72,50.12,69.35,39.45,99.09,,180.34,60.9,0.84,601.7,347.8
store0030-RackTCA,50.81,49.9,69.35,39.45,98.1,,173.53,142.9,0.85,600.0,346.9
store0030-RackTCA,50.65,49.49,69.51,39.45,97.92,,175.91,141.0,0.85,599.1,346.2
store0030-RackTCA,50.65,49.66,69.57,39.45,98.06,,180.18,71.2,0.83,599.1,346.4
store0030-RackTCA,50.65,49.79,69.67,39.45,98.33,,168.4,150.2,0.84,596.7,344.8
store0030-RackTCA,50.65,49.69,69.71,42.11,98.42,,166.3,140.7,0.85,596.3,344.5
store0030-RackTCA,50.65,49.69,69.71,42.11,98.42,,166.3,91.8,0.83,598.8,346.1
store0030-RackTCA,50.65,49.65,69.73,41.03,98.42,,170.51,72.6,0.83,599.4,346.5
store0030-RackTCA,50.65,49.73,69.78,40.93,98.8,,164.28,156.5,0.85,598.7,346.0
store0030-RackTCA,50.65,49.43,69.78,39.05,99.18,,171.25,154.5,0.85,598.4,346.0
store0030-RackTCA,50.65,49.43,69.78,39.05,99.18,,171.25,156.5,0.85,598.4,345.9
store0030-RackTCA,50.65,49.67,69.85,38.95,99.84,,175.86,158.0,0.85,598.5,345.9
store0030-RackTCA,50.97,49.67,69.85,38.85,99.99,,180.72,106.8,0.84,600.0,346.9
store0030-RackTCA,50.97,49.74,69.82,38.85,99.99,,185.94,160.6,0.85,600.0,346.6
store0030-RackTCA,50.97,49.77,69.82,39.52,99.99,,182.48,157.5,0.85,598.5,345.9
store0030-RackTCA,50.97,49.89,69.82,38.42,99.99,,187.5,159.7,0.85,597.9,345.6
store0030-RackTCA,50.97,49.89,69.64,38.54,99.66,,186.57,160.4,0.85,598.5,345.8
store0030-RackTCA,50.97,50.24,69.55,38.74,99.61,,188.87,150.2,0.85,598.2,345.7
store0030-RackTCA,50.79,50.24,69.55,38.44,99.7,,192.7,148.8,0.85,597.7,345.4
store0030-RackTCA,50.58,49.72,69.33,39.55,99.7,,194.34,157.2,0.85,598.3,345.9
store0030-RackTCA,50.58,49.72,69.33,39.55,99.7,,194.34,156.9,0.85,599.9,346.7
store0030-RackTCA,50.63,50.47,69.26,39.75,99.32,,194.52,96.3,0.84,600.7,347.2
store0030-RackTCA,50.56,50.32,69.26,38.64,99.27,,193.95,63.4,0.85,601.9,348.0
store0030-RackTCA,50.7,50.27,69.08,39.35,99.27,,187.12,123.2,0.85,600.3,347.0
store0030-RackTCA,50.7,50.52,69.06,39.35,99.27,,182.35,162.7,0.85,598.7,346.1
store0030-RackTCA,50.47,50.28,68.97,37.72,99.23,,182.35,154.4,0.85,598.7,346.0
store0030-RackTCA,50.47,50.28,68.97,37.72,99.23,,191.79,102.1,0.83,600.9,347.3
store0030-RackTCA,50.47,50.3,69.03,36.64,99.0,,201.56,115.9,0.84,599.8,346.8
store0030-RackTCA,50.47,50.23,69.17,36.64,99.0,,194.02,146.5,0.84,600.3,346.9
store0030-RackTCA,50.67,50.2,69.19,38.12,99.0,,179.91,137.0,0.84,599.2,346.3
store0030-RackTCA,50.54,49.85,69.3,38.12,99.03,,175.96,90.2,0.83,600.7,347.2
store0030-RackTCA,50.54,49.85,69.3,38.12,98.76,,175.96,101.8,0.83,600.3,347.0
store0030-RackTCA,50.14,49.85,69.3,38.12,98.76,,168.28,152.7,0.84,598.3,345.8
store0030-RackTCA,50.32,49.33,69.3,39.15,98.62,,167.16,92.6,0.83,600.4,346.9
store0030-RackTCA,50.32,49.33,69.3,39.25,98.62,,177.67,61.5,0.83,601.4,347.6
store0030-RackTCA,50.04,49.12,69.49,39.25,98.53,,177.71,150.1,0.84,599.8,346.7
store0030-RackTCA,50.34,49.1,69.53,40.43,98.53,,176.05,148.8,0.84,598.5,345.9
store0030-RackTCA,50.34,49.1,69.53,40.43,98.53,,176.05,139.5,0.85,599.1,346.3
store0030-RackTCA,50.34,49.35,69.53,40.43,98.53,,173.8,138.1,0.85,599.2,346.3
store0030-RackTCA,50.34,49.33,69.58,38.77,98.65,,175.39,100.7,0.83,599.9,346.8
store0030-RackTCA,50.76,49.37,69.69,38.37,98.56,,168.93,154.0,0.84,598.1,345.8
store0030-RackTCA,50.76,49.13,69.69,38.37,98.56,,168.93,141.2,0.85,598.9,346.2
store0030-RackTCA,50.76,49.13,69.69,38.37,98.56,,176.11,139.4,0.84,600.0,346.9
store0030-RackTCA,50.76,49.13,69.69,38.24,98.56,,184.66,151.9,0.84,597.7,345.6
store0030-RackTCA,50.76,49.17,69.87,39.95,98.56,,183.33,106.0,0.84,599.6,346.6
store0030-RackTCA,50.76,49.17,69.84,39.95,98.56,,186.78,74.0,0.83,600.9,347.3
store0030-RackTCA,50.76,49.35,69.8,39.42,98.01,,185.45,160.1,0.85,598.7,346.0
store0030-RackTCA,50.76,49.35,69.8,39.42,98.01,,185.45,156.6,0.85,598.8,345.9
store0030-RackTCA,50.76,49.51,69.76,40.55,98.24,,193.19,156.9,0.85,598.6,345.9
store0030-RackTCA,50.76,49.63,69.76,39.85,98.24,,196.66,159.0,0.85,599.8,346.6
store0030-RackTCA,50.76,49.64,69.6,39.85,98.19,,196.86,158.8,0.85,598.3,345.8
store0030-RackTCA,50.76,49.61,69.6,38.32,98.19,,199.4,158.7,0.85,598.4,345.8
store0030-RackTCA,50.76,49.59,69.48,36.94,98.19,,201.92,157.7,0.85,598.5,346.0
store0030-RackTCA,50.76,49.59,69.48,36.94,98.19,,201.92,156.7,0.85,599.2,346.4
store0030-RackTCA,50.45,49.39,69.48,36.81,98.29,,201.78,156.5,0.85,599.2,346.3
store0030-RackTCA,50.36,49.75,69.24,37.14,98.29,,201.4,152.6,0.84,600.9,347.4
store0030-RackTCA,50.41,49.84,69.15,36.14,98.29,,207.19,71.3,0.83,602.9,348.6
store0030-RackTCA,50.41,49.81,69.1,36.36,98.38,,202.68,72.7,0.83,602.1,348.1
store0030-RackTCA,50.41,49.47,69.1,36.36,98.38,,202.68,159.8,0.85,599.3,346.4
store0030-RackTCA,50.2,49.47,69.1,35.74,98.38,,197.38,147.8,0.84,600.2,347.0
store0030-RackTCA,50.29,49.47,69.1,35.53,98.47,,198.14,90.0,0.83,601.6,347.8
store0030-RackTCA,50.29,49.37,69.1,35.94,98.47,,190.98,89.4,0.83,603.0,348.4
store0030-RackTCA,50.23,49.66,69.28,35.94,98.47,,176.83,144.4,0.84,597.8,345.6
store0030-RackTCA,50.23,49.55,69.28,37.04,98.47,,173.93,144.2,0.84,597.8,345.4
store0030-RackTCA,50.23,49.55,69.28,37.04,98.47,,173.93,99.6,0.83,599.5,346.4
store0030-RackTCA,50.23,49.54,69.28,37.21,98.85,,187.63,70.0,0.83,599.9,346.7
store0030-RackTCA,50.02,48.49,69.4,37.34,98.85,,176.79,147.4,0.84,597.8,345.6
store0030-RackTCA,50.4,49.08,69.4,37.74,98.85,,181.63,100.0,0.83,599.3,346.5
store0030-RackTCA,50.31,49.22,69.4,37.74,98.71,,181.63,100.2,0.83,599.0,346.3
store0030-RackTCA,50.31,49.22,69.4,37.74,98.71,,181.06,148.1,0.84,597.6,345.5
store0030-RackTCA,50.5,48.9,69.62,37.74,98.71,,177.82,146.6,0.84,598.0,345.7
store0030-RackTCA,50.5,48.97,69.62,37.74,98.8,,176.2,99.4,0.83,599.3,346.4
store0030-RackTCA,50.5,48.96,69.62,37.24,99.18,,177.21,100.7,0.83,601.3,347.6
store0030-RackTCA,50.5,48.85,69.71,37.54,99.9,,167.9,150.1,0.84,600.1,346.9
store0030-RackTCA,50.43,48.83,69.71,37.54,100.08,,167.9,147.7,0.84,599.6,346.6
store0030-RackTCA,50.43,48.83,69.71,37.54,100.08,,172.22,100.9,0.83,601.5,347.7
store0030-RackTCA,50.43,48.6,69.71,37.54,100.26,,183.09,72.5,0.83,602.3,348.2
store0030-RackTCA,50.43,48.75,69.71,37.54,100.31,,174.67,154.4,0.84,600.9,347.3
store0030-RackTCA,50.43,48.99,69.71,37.54,99.66,,183.42,73.2,0.83,600.5,347.2
store0030-RackTCA,50.43,48.99,69.66,37.54,99.66,,183.42,154.4,0.85,598.4,345.9
store0030-RackTCA,50.43,48.89,69.66,37.64,99.43,,181.76,151.8,0.85,598.5,345.9
store0030-RackTCA,50.27,49.16,69.44,38.42,98.89,,190.45,62.8,0.84,600.9,347.3
store0030-RackTCA,50.27,48.8,69.31,38.42,98.89,,189.68,106.3,0.83,599.9,346.9
store0030-RackTCA,50.16,49.2,69.26,38.87,98.06,,187.56,158.7,0.85,598.3,345.8
store0030-RackTCA,50.16,49.2,69.26,38.87,98.06,,187.56,152.0,0.84,596.7,344.9
store0030-RackTCA,50.13,49.17,69.21,38.87,97.92,,193.73,70.7,0.83,600.8,347.2
store0030-RackTCA,50.13,49.34,69.13,39.35,97.83,,189.46,70.9,0.83,600.5,347.1
store0030-RackTCA,50.07,49.09,69.04,39.35,97.59,,182.01,158.2,0.85,600.0,346.7
store0030-RackTCA,50.07,49.32,69.01,39.05,97.68,,182.01,144.1,0.85,599.9,346.9
store0030-RackTCA,50.07,49.32,69.01,39.05,97.68,,187.52,59.7,0.83,602.2,348.1
store0030-RackTCA,50.07,49.29,68.99,39.45,97.68,,207.37,99.6,0.83,602.8,348.5
store0030-RackTCA,49.75,48.05,68.99,38.64,97.25,,198.18,143.1,0.84,600.5,347.1
store0030-RackTCA,49.93,48.05,68.99,39.15,97.12,,188.11,88.1,0.83,600.5,347.2
store0030-RackTCA,49.87,49.0,69.17,39.15,97.05,,192.74,97.7,0.83,599.7,346.7
store0030-RackTCA,49.24,48.25,69.17,38.02,96.96,,192.74,146.7,0.84,598.4,345.9
store0030-RackTCA,49.78,48.53,69.17,37.72,96.96,,177.33,89.8,0.84,600.6,347.1
store0030-RackTCA,49.78,48.53,69.17,37.72,96.96,,177.33,59.4,0.84,603.1,348.7
store0030-RackTCA,49.73,48.28,69.39,36.74,96.78,,192.78,69.1,0.82,603.4,348.7
store0030-RackTCA,49.73,48.19,69.39,36.64,96.64,,182.75,143.8,0.84,600.7,347.3
store0030-RackTCA,49.73,48.19,69.42,36.64,96.64,,182.75,131.7,0.84,601.3,347.6
store0030-RackTCA,49.73,48.18,69.42,36.64,96.55,,183.52,86.7,0.83,603.9,349.1
store0030-RackTCA,49.82,48.06,69.42,36.34,96.4,,192.2,96.4,0.83,599.1,346.4
store0030-RackTCA,49.77,48.11,69.51,36.34,96.49,,176.07,112.0,0.84,598.8,346.2
store0030-RackTCA,49.64,47.61,69.53,36.34,96.69,,176.07,146.3,0.84,597.7,345.5
store0030-RackTCA,49.64,47.61,69.53,36.34,96.69,,174.54,89.7,0.83,599.4,346.4
store0030-RackTCA,49.59,47.65,69.53,36.34,96.73,,190.29,59.8,0.83,600.3,347.0
store0030-RackTCA,49.59,47.83,69.58,37.44,96.73,,206.06,111.3,0.84,599.5,346.5
store0030-RackTCA,49.57,47.4,69.55,37.44,96.73,,190.63,145.1,0.84,600.1,346.9
store0030-RackTCA,49.62,47.51,69.55,37.44,96.35,,179.92,145.5,0.84,600.5,347.1
store0030-RackTCA,49.5,47.42,69.57,37.44,96.35,,171.99,99.0,0.83,601.9,347.9
store0030-RackTCA,49.44,47.47,69.57,37.44,96.35,,172.29,148.2,0.84,601.8,347.9
store0030-RackTCA,49.44,47.47,69.57,37.44,96.35,,172.29,100.8,0.83,602.3,348.1
store0030-RackTCA,49.44,47.36,69.57,36.56,96.24,,179.01,148.1,0.84,601.2,347.5
store0030-RackTCA,49.21,46.97,69.57,36.56,96.19,,180.21,99.2,0.83,602.6,348.3
store0030-RackTCA,49.21,46.93,69.6,36.84,96.04,,178.12,145.8,0.84,600.7,347.2
store0030-RackTCA,49.21,46.93,69.6,36.84,96.04,,178.12,145.0,0.84,602.7,348.4
store0030-RackTCA,49.21,46.69,69.6,36.84,96.04,,173.23,98.6,0.83,601.2,347.5
store0030-RackTCA,49.23,46.92,69.64,36.84,96.01,,171.48,147.4,0.84,599.1,346.3
store0030-RackTCA,49.28,46.47,69.64,35.94,95.9,,165.58,99.2,0.83,600.9,347.4
store0030-RackTCA,49.14,46.91,69.64,36.04,95.81,,165.58,88.3,0.84,601.3,347.6
store0030-RackTCA,49.14,46.91,69.64,36.04,95.81,,186.39,136.6,0.85,599.7,346.6
store0030-RackTCA,49.41,46.54,69.73,35.76,95.72,,181.81,99.5,0.83,602.6,348.3
store0030-RackTCA,49.33,46.89,69.73,36.24,95.49,,178.07,70.3,0.82,603.2,348.9
store0030-RackTCA,49.33,46.78,69.76,37.14,95.4,,178.07,112.8,0.84,602.1,348.1
store0030-RackTCA,49.33,46.78,69.76,37.14,95.4,,174.49,144.0,0.84,601.2,347.5
store0030-RackTCA,49.15,46.7,69.75,37.14,95.2,,167.59,98.7,0.83,602.8,348.5
store0030-RackTCA,49.15,46.56,69.75,37.14,95.34,,185.05,60.1,0.83,605.3,350.0
store0030-RackTCA,49.1,46.56,69.75,37.14,95.54,,179.38,134.4,0.84,601.6,347.7
store0030-RackTCA,49.1,46.56,69.71,37.14,95.54,,179.38,141.3,0.84,602.3,348.1
store0030-RackTCA,49.01,46.57,69.71,37.14,95.43,,179.62,97.1,0.83,602.9,348.5
store0030-RackTCA,48.99,46.39,69.71,37.34,95.43,,184.66,96.7,0.82,602.7,348.4
store0030-RackTCA,48.96,46.35,69.69,37.84,95.25,,171.91,144.3,0.84,602.0,348.0
store0030-RackTCA,48.96,46.38,69.69,37.04,95.31,,178.2,86.9,0.83,601.8,348.0
store0030-RackTCA,48.97,46.26,69.69,37.04,95.31,,193.42,68.0,0.82,602.2,348.2
store0030-RackTCA,48.97,46.29,69.78,36.94,95.16,,191.53,142.5,0.84,600.3,347.1
store0030-RackTCA,48.97,46.45,69.8,36.94,95.02,,191.53,133.4,0.84,602.3,348.3
store0030-RackTCA,49.12,46.45,69.8,36.26,95.02,,178.34,87.3,0.83,603.9,349.1
store0030-RackTCA,49.03,46.45,69.8,36.54,95.11,,182.52,97.6,0.83,602.9,348.5
store0030-RackTCA,49.03,46.32,69.8,36.54,95.11,,173.44,150.3,0.84,601.3,347.7
store0030-RackTCA,48.85,46.53,69.67,36.54,95.07,,173.44,147.3,0.84,602.2,348.2
store0030-RackTCA,48.85,46.53,69.67,36.54,95.07,,175.24,89.8,0.83,605.1,349.8
store0030-RackTCA,49.05,46.53,69.67,37.54,95.07,,188.85,89.3,0.83,604.3,349.4
store0030-RackTCA,48.78,46.62,69.33,38.24,94.96,,183.34,119.5,0.84,603.6,348.9
store0030-RackTCA,48.81,46.72,69.31,37.64,94.84,,184.69,99.5,0.83,604.3,349.4
store0030-RackTCA,48.83,47.06,69.12,38.54,94.75,,190.54,69.3,0.82,607.0,350.9
store0030-RackTCA,48.83,46.9,69.1,37.67,94.75,,189.46,116.1,0.84,601.6,347.8
store0030-RackTCA,48.58,46.7,69.06,37.67,94.75,,186.37,106.0,0.83,602.1,348.1
store0030-RackTCA,48.58,46.7,69.06,37.67,94.75,,186.37,152.1,0.84,601.0,347.4
store0030-RackTCA,48.56,46.26,69.06,38.14,94.55,,191.03,98.3,0.83,602.6,348.2
store0030-RackTCA,48.24,46.13,69.04,38.14,94.55,,197.31,142.5,0.84,601.5,347.7
store0030-RackTCA,48.24,46.65,69.04,38.14,94.6,,184.08,142.5,0.84,601.8,347.8
store0030-RackTCA,48.24,46.03,69.04,38.14,94.6,,184.08,97.9,0.83,603.2,348.7
store0030-RackTCA,48.25,46.03,69.04,38.34,94.6,,193.33,143.7,0.84,601.0,347.3
store0030-RackTCA,48.45,46.31,69.04,38.85,94.51,,194.92,69.8,0.82,605.4,349.9
store0030-RackTCA,48.31,46.01,69.19,38.04,94.23,,185.52,70.7,0.83,605.6,350.0
store0030-RackTCA,48.38,45.99,69.21,39.05,94.14,,185.52,152.2,0.84,603.8,349.0
store0030-RackTCA,48.38,45.99,69.21,39.05,94.14,,185.49,98.8,0.83,605.6,350.0
store0030-RackTCA,48.34,46.14,69.24,39.25,93.99,,193.86,98.6,0.82,606.9,350.8
store0030-RackTCA,48.47,45.82,69.28,39.85,93.9,,200.86,142.2,0.84,605.3,349.8
store0030-RackTCA,48.47,45.85,69.28,39.65,93.81,,193.15,70.1,0.82,606.9,350.8
store0030-RackTCA,48.47,45.78,69.3,40.22,93.63,,194.14,143.0,0.84,604.8,349.6
store0030-RackTCA,48.51,45.66,69.3,40.7,93.45,,178.09,100.2,0.83,606.2,350.4
store0030-RackTCA,48.51,46.12,69.35,40.73,93.07,,191.62,100.5,0.83,605.5,350.0
store0030-RackTCA,48.51,46.12,69.35,40.73,93.07,,191.62,147.5,0.84,604.3,349.3
store0030-RackTCA,48.6,46.23,69.37,41.63,92.89,,185.76,143.1,0.84,602.7,348.4
store0030-RackTCA,48.6,46.25,69.37,42.23,92.75,,179.71,143.6,0.83,603.5,348.8
store0030-RackTCA,48.6,46.25,69.37,42.23,92.75,,179.71,98.4,0.83,598.7,346.0
store0030-RackTCA,48.6,46.25,69.37,42.23,92.66,,177.1,69.4,0.83,599.8,346.7
store0030-RackTCA,48.6,46.61,69.4,42.83,92.52,,172.2,149.8,0.84,597.3,345.2
store0030-RackTCA,48.6,46.74,69.44,43.44,92.34,,178.74,151.4,0.84,597.4,345.4
store0030-RackTCA,49.21,47.58,69.46,43.23,92.19,,196.3,143.7,0.84,598.1,345.8
store0030-RackTCA,49.32,47.59,69.49,43.61,92.1,,203.11,143.7,0.84,598.1,345.7
store0030-RackTCA,49.35,47.34,69.51,43.61,91.83,,198.12,98.4,0.83,599.4,346.5
store0030-RackTCA,49.35,47.34,69.51,43.61,91.83,,198.12,70.6,0.83,600.7,347.2
store0030-RackTCA,49.24,46.89,69.55,44.61,91.36,,187.3,149.5,0.84,600.0,346.8
store0030-RackTCA,49.24,46.75,69.55,45.62,90.91,,194.32,98.4,0.83,602.2,348.1
store0030-RackTCA,49.24,46.87,69.55,45.62,90.82,,194.32,97.9,0.83,602.5,348.3
store0030-RackTCA,49.24,46.87,69.55,46.12,90.82,,187.86,141.8,0.83,601.8,347.8
store0030-RackTCA,49.17,46.9,69.6,46.12,90.68,,178.61,140.3,0.83,603.2,348.7
store0030-RackTCA,49.14,46.76,69.62,46.12,90.36,,175.15,85.7,0.82,603.7,349.0
store0030-RackTCA,49.08,46.76,69.62,46.02,90.36,,176.34,141.0,0.83,602.3,348.2
store0030-RackTCA,49.23,46.86,69.62,46.02,90.32,,176.47,137.5,0.84,602.2,348.2
store0030-RackTCA,49.23,46.49,69.66,46.02,89.87,,179.24,88.3,0.84,601.6,347.8
store0030-RackTCA,48.99,46.48,69.66,46.22,89.73,,179.24,87.4,0.84,601.9,348.1
store0030-RackTCA,48.99,46.48,69.66,46.22,89.73,,180.45,58.2,0.83,603.1,348.7
store0030-RackTCA,48.99,46.67,69.64,46.92,89.58,,173.73,58.9,0.84,602.9,348.6
store0030-RackTCA,48.96,46.21,69.64,46.92,89.42,,163.17,68.1,0.82,604.9,349.7
store0030-RackTCA,48.96,46.55,69.64,47.52,89.01,,158.02,112.4,0.84,603.6,349.0
store0030-RackTCA,48.96,46.55,69.64,47.52,89.01,,158.02,134.2,0.84,602.8,348.6
store0030-RackTCA,48.96,46.3,69.58,47.42,88.86,,168.17,85.6,0.83,598.6,346.2
store0030-RackTCA,48.88,46.5,69.58,48.4,88.86,,185.94,85.4,0.82,599.1,346.5
store0030-RackTCA,48.88,46.4,69.58,49.2,88.5,,183.67,57.8,0.83,601.4,347.8
store0030-RackTCA,48.88,46.4,69.58,49.2,88.5,,183.67,84.6,0.82,600.9,347.5
store0030-RackTCA,48.9,46.46,69.57,49.1,88.32,,169.43,85.7,0.83,600.2,347.1
store0030-RackTCA,48.74,46.12,69.57,49.61,88.09,,163.04,49.8,0.83,601.8,348.0
store0030-RackTCA,48.7,46.28,69.57,50.11,87.73,,161.47,51.5,0.84,596.2,344.9
store0030-RackTCA,48.7,46.28,69.57,50.11,87.73,,161.47,61.3,0.83,596.9,345.3
store0030-RackTCA,48.7,46.45,69.57,50.21,87.51,,163.26,89.3,0.83,596.4,345.0
store0030-RackTCA,48.81,46.24,69.42,50.78,87.24,,167.41,86.6,0.83,597.3,345.6
store0030-RackTCA,48.61,46.47,69.42,50.78,86.68,,162.55,85.4,0.83,598.1,346.0
store0030-RackTCA,48.61,46.47,69.42,50.78,86.68,,162.55,85.2,0.83,591.3,342.0
store0030-RackTCA,48.63,46.28,69.31,51.59,86.34,,155.66,85.0,0.83,591.2,342.0
store0030-RackTCA,48.63,46.31,69.33,53.69,85.59,,151.45,150.6,0.64,592.0,342.5
store0030-RackTCA,48.65,46.29,69.39,54.27,84.85,,152.08,58.5,0.83,591.9,342.4
store0030-RackTCA,48.65,46.29,69.39,54.27,84.85,,152.08,60.0,0.83,594.3,343.7
store0030-RackTCA,48.69,46.51,69.39,55.27,84.49,,152.06,60.2,0.84,594.5,343.8
store0030-RackTCA,48.76,46.51,69.39,56.28,83.71,,152.91,61.1,0.84,593.9,343.6
store0030-RackTCA,48.76,46.44,69.39,56.58,83.53,,153.99,140.3,0.85,592.4,342.6
store0030-RackTCA,48.78,46.82,69.39,56.58,83.32,,153.99,130.6,0.84,601.1,347.5
store0030-RackTCA,48.78,46.82,69.39,56.58,83.32,,157.84,85.7,0.83,602.0,348.0
store0030-RackTCA,48.78,46.78,69.22,56.68,82.9,,175.23,85.2,0.82,602.0,348.1
store0030-RackTCA,48.72,46.78,69.22,57.98,82.67,,165.69,58.1,0.82,603.4,348.8
store0030-RackTCA,48.85,46.8,69.22,57.98,82.49,,165.69,57.8,0.82,603.1,348.6
store0030-RackTCA,48.85,46.4,69.28,58.56,82.08,,160.86,112.5,0.84,603.0,348.6
store0030-RackTCA,48.85,46.55,69.28,59.46,81.91,,164.73,152.8,0.84,600.2,347.0
store0030-RackTCA,48.85,46.65,69.28,59.46,81.68,,172.15,97.9,0.83,600.6,347.3
store0030-RackTCA,48.85,46.65,69.28,59.46,81.68,,172.15,96.5,0.83,600.1,347.0
store0030-RackTCA,48.85,46.64,69.26,59.96,81.46,,180.54,139.1,0.83,598.7,346.2
store0030-RackTCA,48.83,46.64,69.24,59.96,81.32,,168.66,138.5,0.84,599.1,346.4
store0030-RackTCA,48.83,46.63,69.24,60.47,81.14,,166.55,94.7,0.82,602.0,348.1
store0030-RackTCA,48.83,46.63,69.24,60.47,81.14,,166.55,94.7,0.82,602.0,348.0
store0030-RackTCA,48.83,46.71,69.24,61.34,80.92,,166.87,111.1,0.84,602.0,348.0
store0030-RackTCA,48.43,46.54,69.24,61.37,80.78,,166.35,145.9,0.84,600.9,347.3
store0030-RackTCA,48.54,46.29,69.24,61.04,80.69,,176.58,96.9,0.82,604.3,349.3
store0030-RackTCA,48.54,46.29,69.24,61.04,80.69,,176.58,96.1,0.82,604.3,349.3
store0030-RackTCA,48.54,46.74,69.3,61.97,80.6,,196.48,68.1,0.82,602.2,348.1
store0030-RackTCA,48.6,46.62,69.3,61.85,80.37,,178.39,138.3,0.83,600.8,347.3
store0030-RackTCA,48.6,46.62,69.3,61.85,80.37,,178.39,85.8,0.83,602.2,348.1
store0030-RackTCA,48.56,46.36,69.3,62.37,80.28,,190.24,84.8,0.83,601.8,347.9
store0030-RackTCA,48.56,46.36,69.3,62.87,80.15,,178.81,95.5,0.82,603.3,348.7
store0030-RackTCA,48.38,46.0,69.3,62.35,80.15,,172.65,111.2,0.84,599.7,346.6
store0030-RackTCA,48.38,46.0,69.3,62.35,80.15,,172.65,149.8,0.85,594.2,343.5
store0030-RackTCA,48.38,46.46,69.3,62.35,80.06,,169.97,87.7,0.83,596.3,344.6
store0030-RackTCA,48.38,46.61,69.3,62.85,79.92,,191.82,85.5,0.83,596.2,344.7
store0030-RackTCA,48.79,46.65,69.3,63.38,79.83,,200.01,94.4,0.82,603.2,348.7
store0030-RackTCA,48.79,46.65,69.3,63.38,79.83,,200.01,67.5,0.81,608.8,351.9
store0030-RackTCA,48.79,46.91,69.3,63.35,79.83,,191.25,137.7,0.83,606.4,350.6
store0030-RackTCA,48.47,46.91,69.3,63.35,79.88,,176.36,109.7,0.83,607.4,351.2
store0030-RackTCA,48.87,46.66,69.3,63.05,79.97,,174.42,88.0,0.82,607.8,351.4
store0030-RackTCA,48.87,46.78,69.3,63.05,79.97,,174.42,85.2,0.82,607.9,351.5
store0030-RackTCA,48.87,46.78,69.3,63.05,79.97,,181.67,94.7,0.82,607.7,351.4
store0030-RackTCA,48.87,46.37,69.3,63.25,79.79,,176.45,67.4,0.81,609.8,352.5
store0030-RackTCA,48.87,46.67,69.3,63.85,79.79,,162.5,142.3,0.83,606.0,350.3
store0030-RackTCA,48.87,46.67,69.3,63.85,79.79,,162.5,85.7,0.83,605.4,350.0
store0030-RackTCA,48.87,47.05,69.3,63.85,79.7,,172.99,84.6,0.83,604.9,349.8
store0030-RackTCA,48.87,46.59,69.21,64.15,79.61,,175.32,93.8,0.82,606.1,350.5
store0030-RackTCA,48.87,46.59,69.21,64.05,79.61,,170.98,67.5,0.82,605.8,350.3
store0030-RackTCA,48.87,46.59,69.21,64.05,79.61,,170.98,109.9,0.83,604.5,349.5
store0030-RackTCA,48.87,46.35,69.21,64.05,79.61,,172.71,144.9,0.84,603.5,348.9
store0030-RackTCA,48.87,46.56,69.21,64.05,79.61,,175.87,87.4,0.82,605.3,350.0
store0030-RackTCA,48.87,46.57,69.21,64.05,79.52,,181.22,85.4,0.82,603.3,348.8
store0030-RackTCA,48.87,46.57,69.21,64.05,79.52,,181.22,94.3,0.82,601.3,347.6
store0030-RackTCA,48.87,46.51,69.21,64.05,79.38,,174.65,93.6,0.82,602.1,348.1
store0030-RackTCA,48.67,46.2,69.21,63.95,79.34,,169.93,83.7,0.82,600.9,347.5
store0030-RackTCA,48.67,46.64,69.21,63.95,79.3,,163.0,57.6,0.82,603.1,348.6
store0030-RackTCA,48.67,46.64,69.21,63.95,79.3,,163.0,67.7,0.82,602.2,348.1
store0030-RackTCA,48.67,46.64,69.15,63.95,79.21,,162.84,143.9,0.84,601.1,347.6
store0030-RackTCA,48.67,46.64,69.13,64.35,79.03,,164.57,132.3,0.84,600.7,347.4
store0030-RackTCA,48.67,46.94,69.17,65.16,78.89,,178.14,94.6,0.82,602.4,348.2
store0030-RackTCA,48.67,46.94,69.17,65.16,78.85,,176.41,94.5,0.82,602.7,348.4
store0030-RackTCA,48.52,46.48,69.12,65.68,78.67,,170.17,109.0,0.83,603.5,348.5
store0030-RackTCA,48.52,46.77,69.12,65.68,78.58,,170.17,87.2,0.83,602.6,348.6
store0030-RackTCA,48.69,46.77,69.12,65.76,78.58,,175.33,85.0,0.82,603.8,349.2
store0030-RackTCA,48.69,46.77,69.19,66.26,78.58,,183.15,66.4,0.81,604.4,349.6
store0030-RackTCA,48.69,46.96,69.19,65.86,78.55,,177.55,94.2,0.82,603.5,349.0
store0030-RackTCA,48.69,46.66,69.19,65.96,78.44,,177.55,83.8,0.83,593.5,343.4
store0030-RackTCA,48.69,46.66,69.19,65.96,78.44,,165.63,57.9,0.82,602.1,348.2
store0030-RackTCA,48.69,46.95,69.19,66.06,78.35,,163.44,94.4,0.82,600.8,347.4
store0030-RackTCA,48.74,46.92,69.19,66.94,78.4,,162.18,141.8,0.84,597.9,345.8
store0030-RackTCA,48.78,46.79,69.19,66.36,78.4,,162.93,131.4,0.84,597.5,345.5
store0030-RackTCA,48.78,46.79,69.19,66.36,78.4,,162.93,85.1,0.83,599.5,346.7
store0030-RackTCA,48.78,46.79,69.1,66.36,78.4,,174.6,94.9,0.82,599.0,346.5
store0030-RackTCA,48.65,46.79,69.06,66.66,78.4,,169.18,137.6,0.84,596.8,345.2
store0030-RackTCA,48.65,46.79,69.08,66.66,78.4,,162.52,131.1,0.84,598.0,345.9
store0030-RackTCA,48.65,46.79,69.08,66.66,78.4,,162.52,56.8,0.82,600.5,347.3
store0030-RackTCA,48.63,46.79,69.08,66.56,78.4,,162.52,67.2,0.82,602.2,348.2
store0030-RackTCA,48.63,46.42,69.08,66.96,78.28,,179.96,66.8,0.82,598.8,346.3
store0030-RackTCA,48.7,46.42,69.08,67.01,78.19,,174.72,84.0,0.82,599.3,346.6
store0030-RackTCA,48.72,46.84,69.08,67.01,78.04,,169.47,139.5,0.84,597.4,345.4
store0030-RackTCA,48.72,46.98,69.08,66.16,78.04,,166.55,141.4,0.84,599.3,346.6
store0030-RackTCA,48.76,47.11,69.08,67.16,78.04,,180.09,84.7,0.83,601.2,347.6
store0030-RackTCA,48.76,47.11,69.08,67.16,78.04,,180.09,84.5,0.83,600.7,347.4
store0030-RackTCA,48.76,47.0,69.08,67.16,78.1,,192.13,67.1,0.82,602.0,348.1
store0030-RackTCA,48.76,46.84,69.08,67.16,78.13,,183.96,138.0,0.83,600.6,347.3
store0030-RackTCA,48.61,46.84,69.08,67.36,78.13,,183.96,98.4,0.83,602.6,348.5
store0030-RackTCA,48.61,46.84,69.08,67.36,78.13,,183.96,57.8,0.82,602.5,348.5
store0030-RackTCA,48.61,46.68,69.04,67.87,77.95,,183.96,57.6,0.82,603.1,348.7
store0030-RackTCA,48.4,46.72,69.01,68.04,77.88,,181.29,58.9,0.83,601.9,348.2
store0030-RackTCA,48.34,46.72,69.01,68.27,77.83,,174.74,93.5,0.82,600.6,347.3
store0030-RackTCA,48.34,46.72,68.97,68.27,77.83,,174.74,67.6,0.82,602.9,348.6
store0030-RackTCA,48.34,46.8,68.97,68.57,77.83,,166.32,129.0,0.84,600.0,346.9
store0030-RackTCA,48.56,46.77,68.97,68.37,77.92,,160.99,126.9,0.84,600.1,347.1
store0030-RackTCA,48.51,46.63,68.94,68.44,77.99,,180.7,84.1,0.83,601.5,348.0
store0030-RackTCA,48.2,46.27,68.92,68.44,77.99,,180.7,94.6,0.82,600.7,347.5
store0030-RackTCA,48.42,46.41,68.92,68.14,77.99,,179.85,58.1,0.82,603.5,349.1
store0030-RackTCA,48.42,46.41,68.95,68.14,77.99,,170.24,58.6,0.83,602.4,348.3
store0030-RackTCA,48.49,46.75,68.95,68.14,77.99,,170.24,68.7,0.82,601.9,348.0
store0030-RackTCA,48.49,46.75,68.95,68.14,77.99,,169.43,152.1,0.84,599.4,346.5
store0030-RackTCA,48.47,46.76,68.95,68.14,77.99,,171.95,133.2,0.84,600.5,347.1
store0030-RackTCA,48.47,47.34,68.95,68.17,77.99,,189.28,84.8,0.82,602.4,348.3
store0030-RackTCA,48.58,47.01,68.86,68.17,77.99,,182.8,57.2,0.82,603.1,348.7
store0030-RackTCA,48.58,47.01,68.86,68.17,77.99,,182.8,108.5,0.83,601.2,347.6
store0030-RackTCA,48.18,46.62,68.83,68.07,77.99,,176.34,58.6,0.84,603.1,348.7
store0030-RackTCA,48.18,47.02,68.81,68.07,77.99,,173.59,86.5,0.83,602.0,348.0
store0030-RackTCA,48.18,47.02,68.81,68.07,77.99,,173.59,68.6,0.82,603.6,349.0
store0030-RackTCA,48.54,47.04,68.81,68.77,77.99,,173.68,68.2,0.82,602.8,348.6
store0030-RackTCA,48.54,47.01,68.81,69.14,77.68,,175.71,125.2,0.83,600.8,347.4
store0030-RackTCA,48.54,47.11,68.81,69.14,77.65,,172.71,83.0,0.82,603.7,349.1
store0030-RackTCA,48.25,46.59,68.76,69.04,77.38,,153.32,93.3,0.82,602.2,348.2
store0030-RackTCA,48.25,46.59,68.76,69.04,77.38,,153.32,57.9,0.82,604.5,349.5
store0030-RackTCA,48.33,46.65,68.79,69.55,77.32,,159.1,86.0,0.83,602.8,348.5
store0030-RackTCA,48.45,47.21,68.79,70.05,77.23,,160.07,67.9,0.82,603.3,348.9
store0030-RackTCA,48.45,47.21,68.79,70.05,77.14,,165.67,115.4,0.84,603.9,349.1
store0030-RackTCA,48.45,47.29,68.74,70.25,77.18,,165.67,132.8,0.84,601.7,347.8
store0030-RackTCA,48.45,47.29,68.74,70.25,77.18,,169.52,83.1,0.83,603.8,349.1
store0030-RackTCA,48.6,47.3,68.7,70.45,77.13,,178.77,57.3,0.83,604.5,349.5
store0030-RackTCA,48.09,46.47,68.68,70.45,77.09,,174.88,108.1,0.83,602.5,348.3
store0030-RackTCA,48.02,46.69,68.65,71.05,76.98,,174.88,94.9,0.82,602.6,348.5
store0030-RackTCA,48.02,46.69,68.65,71.05,76.98,,165.34,57.7,0.82,605.5,350.1
store0030-RackTCA,48.15,46.74,68.65,70.65,76.98,,166.12,57.6,0.82,605.5,350.2
store0030-RackTCA,48.24,46.9,68.63,70.65,76.89,,165.9,58.7,0.82,604.5,349.7
store0030-RackTCA,48.24,46.9,68.63,70.65,76.89,,165.9,110.7,0.84,602.9,348.6
store0030-RackTCA,48.29,46.9,68.63,70.65,76.86,,167.29,140.5,0.84,603.6,349.0
store0030-RackTCA,48.29,46.99,68.59,71.65,76.77,,170.78,84.0,0.82,603.8,349.2
store0030-RackTCA,48.29,47.05,68.58,75.14,76.77,,186.33,83.4,0.82,604.1,349.3
store0030-RackTCA,48.29,46.49,68.58,74.14,76.77,,182.46,93.1,0.82,606.0,350.4
store0030-RackTCA,47.91,45.74,68.58,73.56,76.77,,175.5,67.3,0.82,607.0,350.9
store0030-RackTCA,47.95,46.15,68.58,72.15,77.74,,167.86,99.3,0.84,606.6,350.7
store0030-RackTCA,47.95,46.15,68.58,72.15,77.74,,167.86,85.4,0.83,604.6,349.6
store0030-RackTCA,47.95,46.64,68.67,71.55,77.74,,167.99,57.0,0.83,605.9,350.3
store0030-RackTCA,47.95,46.97,68.67,71.55,77.74,,177.55,94.9,0.82,604.5,349.5
store0030-RackTCA,48.78,47.39,68.77,71.55,77.74,,171.91,93.8,0.82,604.6,349.6
store0030-RackTCA,48.78,47.39,68.77,71.55,77.74,,171.91,56.9,0.82,605.6,350.2
store0030-RackTCA,48.9,47.54,68.9,71.55,77.74,,165.92,83.9,0.82,606.7,350.9
store0030-RackTCA,48.96,47.54,68.9,71.75,78.19,,160.66,84.8,0.82,605.6,350.2
store0030-RackTCA,49.14,47.64,69.03,71.75,78.33,,156.56,83.9,0.82,606.1,350.6
store0030-RackTCA,49.14,47.68,69.17,71.75,78.4,,156.56,66.4,0.81,606.6,350.7
store0030-RackTCA,49.23,47.59,69.22,70.85,78.44,,156.7,129.5,0.83,606.2,350.5
store0030-RackTCA,49.21,47.44,69.3,68.87,78.28,,156.7,83.4,0.82,607.1,351.1
store0030-RackTCA,49.1,47.07,69.4,69.87,78.1,,156.7,83.1,0.82,606.2,350.6
store0030-RackTCA,49.17,47.07,69.46,69.87,78.1,,185.94,83.3,0.82,606.7,350.9
store0030-RackTCA,49.05,46.85,69.48,70.47,78.1,,174.52,93.4,0.81,606.2,350.5
store0030-RackTCA,48.88,46.52,69.51,70.78,77.52,,170.87,66.9,0.82,608.5,351.8
store0030-RackTCA,48.88,46.52,69.51,70.78,77.52,,170.87,101.3,0.84,606.3,350.6
store0030-RackTCA,48.79,46.94,69.44,71.08,77.52,,173.91,95.3,0.82,604.4,349.5
store0030-RackTCA,48.79,46.94,69.44,71.08,77.52,,187.75,66.3,0.82,605.2,350.0
store0030-RackTCA,48.79,46.94,69.44,71.08,77.52,,187.75,97.7,0.83,606.0,350.4
store0030-RackTCA,48.79,46.95,69.42,71.85,77.52,,173.08,99.0,0.83,604.8,349.7
store0030-RackTCA,48.79,46.83,69.42,71.85,77.52,,173.62,67.7,0.82,605.7,350.2
store0030-RackTCA,48.94,46.78,69.35,72.28,77.04,,169.23,94.6,0.82,605.0,349.8
store0030-RackTCA,48.94,46.78,69.35,72.28,77.04,,169.23,132.4,0.84,603.3,348.8
