DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.94,46.81,69.31,72.05,77.04,,169.57,84.3,0.82,606.3,350.5
store0030-RackTCA,48.83,46.75,69.26,71.95,77.04,,175.59,56.3,0.82,606.7,350.8
store0030-RackTCA,48.4,46.1,69.26,71.95,76.82,,175.59,56.7,0.82,606.4,350.7
store0030-RackTCA,48.4,46.1,69.26,71.95,76.82,,164.61,82.6,0.82,605.9,350.3
store0030-RackTCA,48.7,46.69,69.24,72.46,76.73,,159.8,66.7,0.82,607.4,351.2
store0030-RackTCA,48.67,46.5,69.21,72.46,76.59,,159.31,140.5,0.83,603.7,349.2
store0030-RackTCA,48.76,46.75,69.08,72.96,76.5,,163.2,130.9,0.84,604.3,349.5
store0030-RackTCA,48.76,46.75,69.08,72.96,76.5,,163.2,83.4,0.83,605.9,350.4
store0030-RackTCA,48.69,46.77,69.08,73.46,76.42,,174.87,83.6,0.83,606.0,350.4
store0030-RackTCA,48.74,46.72,69.08,73.66,76.28,,168.71,92.3,0.82,606.7,350.8
store0030-RackTCA,48.42,46.51,69.04,73.76,76.84,,161.65,66.6,0.81,606.5,350.8
store0030-RackTCA,48.42,46.51,69.04,73.76,76.84,,161.65,126.9,0.83,606.0,350.4
store0030-RackTCA,48.52,46.4,69.01,73.16,76.84,,163.94,129.1,0.83,603.9,349.3
store0030-RackTCA,48.18,46.43,68.95,73.16,76.8,,168.17,93.4,0.82,604.2,349.4
store0030-RackTCA,48.34,46.42,68.99,73.26,76.8,,178.9,66.5,0.82,605.4,350.1
store0030-RackTCA,48.34,46.42,68.94,73.26,76.8,,178.9,83.9,0.82,603.0,348.8
store0030-RackTCA,48.38,46.42,68.94,74.26,76.68,,171.12,57.1,0.82,604.8,349.7
store0030-RackTCA,48.38,46.42,68.94,74.16,76.68,,162.18,92.2,0.82,602.1,348.2
store0030-RackTCA,48.38,46.58,68.92,74.16,76.48,,158.07,138.1,0.83,600.4,347.3
store0030-RackTCA,48.38,46.63,68.85,75.24,76.48,,158.07,128.4,0.84,602.3,348.3
store0030-RackTCA,48.38,46.63,68.85,75.24,76.48,,156.09,83.0,0.83,603.7,349.1
store0030-RackTCA,48.45,46.67,68.86,75.26,76.44,,181.74,83.6,0.83,601.6,347.9
store0030-RackTCA,48.36,46.67,68.79,75.34,76.44,,188.55,83.5,0.83,601.5,347.8
store0030-RackTCA,48.36,46.76,68.81,75.44,76.44,,179.6,56.7,0.83,602.8,348.7
store0030-RackTCA,48.36,46.76,68.81,75.44,76.44,,179.6,56.9,0.83,603.2,348.9
store0030-RackTCA,48.2,47.01,68.74,74.94,76.44,,170.47,57.4,0.83,604.0,349.3
store0030-RackTCA,48.2,46.9,68.74,74.94,76.44,,167.94,58.5,0.84,602.8,348.6
store0030-RackTCA,48.49,47.14,68.74,74.94,76.44,,170.11,115.8,0.84,602.0,348.2
store0030-RackTCA,48.49,47.14,68.74,74.94,76.44,,170.11,141.9,0.83,601.8,348.0
store0030-RackTCA,48.49,46.8,68.68,75.04,76.51,,173.86,56.5,0.82,604.9,349.7
store0030-RackTCA,48.56,47.32,68.65,75.04,76.51,,176.81,96.4,0.83,603.1,348.8
store0030-RackTCA,48.56,47.32,68.63,75.04,76.51,,174.16,107.9,0.83,603.7,349.2
store0030-RackTCA,48.56,46.95,68.61,75.04,76.51,,174.16,95.6,0.82,603.9,349.2
store0030-RackTCA,48.29,46.95,68.61,75.74,76.51,,171.21,85.2,0.82,604.8,349.8
store0030-RackTCA,48.29,46.95,68.61,75.74,76.51,,171.21,56.6,0.82,606.9,351.0
store0030-RackTCA,48.27,47.14,68.61,76.24,76.62,,176.65,83.8,0.82,605.5,350.2
store0030-RackTCA,48.09,46.49,68.67,76.14,76.71,,173.32,56.6,0.82,604.7,349.8
store0030-RackTCA,47.79,45.59,68.67,76.14,76.86,,172.24,82.5,0.81,603.8,349.3
store0030-RackTCA,47.79,45.59,68.67,76.14,76.86,,172.24,56.7,0.81,607.7,351.5
store0030-RackTCA,47.75,45.87,68.67,76.14,76.86,,167.92,83.8,0.82,605.4,350.2
store0030-RackTCA,48.15,46.38,68.7,75.84,76.37,,165.43,55.4,0.81,606.9,351.0
store0030-RackTCA,48.15,46.38,68.7,75.84,76.37,,165.43,56.0,0.82,605.3,350.1
store0030-RackTCA,48.15,46.38,68.7,75.84,76.37,,163.6,56.6,0.82,605.5,350.2
store0030-RackTCA,48.15,47.36,68.7,75.84,76.37,,166.21,95.9,0.83,603.8,349.2
store0030-RackTCA,48.99,47.62,68.7,75.94,76.37,,156.34,96.8,0.83,605.3,350.2
store0030-RackTCA,49.15,47.78,68.7,75.94,76.37,,144.68,84.5,0.82,605.5,350.2
store0030-RackTCA,49.19,47.78,69.1,74.24,76.37,,146.98,56.4,0.81,605.5,350.2
store0030-RackTCA,49.33,47.83,69.15,74.24,76.77,,157.21,83.2,0.82,605.0,349.9
store0030-RackTCA,49.33,47.83,69.15,74.24,76.77,,157.21,54.9,0.81,607.3,351.3
store0030-RackTCA,49.35,47.78,69.15,74.24,76.77,,158.02,55.2,0.81,606.4,350.8
store0030-RackTCA,49.42,47.79,69.33,73.86,76.64,,154.8,55.8,0.81,606.7,350.9
store0030-RackTCA,49.12,47.19,69.33,74.14,76.64,,156.51,56.1,0.82,606.7,350.9
store0030-RackTCA,49.12,47.19,69.33,74.14,76.64,,156.51,56.6,0.81,607.9,351.6
store0030-RackTCA,49.01,46.86,69.4,74.36,76.64,,150.19,56.7,0.82,607.5,351.4
store0030-RackTCA,49.14,47.02,69.4,74.66,76.64,,146.64,57.0,0.82,606.5,350.8
store0030-RackTCA,49.14,47.02,69.4,74.86,76.64,,145.13,57.7,0.82,607.7,351.5
store0030-RackTCA,49.14,47.24,69.4,74.86,76.64,,145.47,58.3,0.82,607.9,351.6
store0030-RackTCA,49.14,47.05,69.4,74.54,76.64,,147.07,99.7,0.83,606.8,350.9
store0030-RackTCA,48.92,47.05,69.4,74.44,76.64,,146.55,97.8,0.83,606.2,350.6
store0030-RackTCA,48.9,47.0,69.19,74.44,76.64,,149.85,56.4,0.82,608.2,351.8
store0030-RackTCA,48.9,47.0,69.19,74.44,76.64,,149.85,56.9,0.82,607.4,351.2
store0030-RackTCA,48.85,47.25,69.12,74.44,76.39,,160.07,96.9,0.83,606.7,350.8
store0030-RackTCA,48.85,46.85,69.12,74.44,76.35,,146.23,96.3,0.83,607.6,351.3
store0030-RackTCA,48.6,46.91,69.12,75.54,76.1,,151.03,82.1,0.82,607.6,351.3
store0030-RackTCA,48.61,47.02,68.9,75.64,76.06,,153.93,55.1,0.81,607.7,351.4
store0030-RackTCA,48.58,47.04,68.9,75.64,76.03,,156.99,47.2,0.83,608.0,351.6
store0030-RackTCA,48.58,47.04,68.9,75.64,76.03,,156.99,47.0,0.83,608.8,352.1
store0030-RackTCA,48.58,47.07,68.9,75.64,75.99,,155.7,56.1,0.82,607.5,351.1
store0030-RackTCA,48.58,47.29,68.9,75.64,75.9,,152.44,55.3,0.82,608.2,351.7
store0030-RackTCA,48.58,47.39,68.9,75.64,75.9,,150.71,55.3,0.83,607.9,351.6
store0030-RackTCA,48.58,47.43,68.59,76.85,75.9,,150.71,55.9,0.83,609.0,352.3
store0030-RackTCA,48.58,47.43,68.59,76.85,75.9,,151.07,55.9,0.82,610.9,353.4
store0030-RackTCA,48.58,47.48,68.54,77.87,75.9,,146.46,65.9,0.81,609.6,352.5
store0030-RackTCA,48.58,47.44,68.58,78.07,76.26,,142.95,107.1,0.83,608.5,351.9
store0030-RackTCA,47.98,47.44,68.58,77.27,76.26,,142.95,97.4,0.83,609.8,352.7
store0030-RackTCA,47.98,47.44,68.58,77.27,76.26,,144.52,56.4,0.81,611.7,353.8
store0030-RackTCA,47.62,45.94,68.56,77.17,76.26,,162.99,57.0,0.81,613.5,354.8
store0030-RackTCA,47.71,46.42,68.56,76.04,76.26,,154.27,97.7,0.83,611.3,353.4
store0030-RackTCA,48.42,46.88,68.56,76.04,76.89,,146.01,57.1,0.81,610.9,353.3
store0030-RackTCA,48.42,46.88,68.56,76.04,76.89,,146.01,57.0,0.82,607.6,351.5
store0030-RackTCA,48.69,47.28,68.56,76.04,76.89,,143.94,98.7,0.83,607.1,351.2
store0030-RackTCA,48.88,47.8,68.76,75.67,76.89,,146.14,97.6,0.83,605.4,350.2
store0030-RackTCA,48.88,47.73,68.85,75.67,76.89,,161.47,56.2,0.82,604.1,349.3
store0030-RackTCA,48.88,47.73,68.85,75.67,76.89,,161.47,56.8,0.82,604.0,349.4
store0030-RackTCA,48.88,47.73,68.92,75.37,76.89,,160.99,57.2,0.82,604.5,349.6
store0030-RackTCA,49.21,47.93,69.01,75.37,76.89,,150.49,98.9,0.83,602.3,348.2
store0030-RackTCA,49.23,47.83,69.08,75.37,76.28,,158.0,97.9,0.83,603.2,348.9
store0030-RackTCA,49.23,47.83,69.08,75.04,76.28,,158.0,56.7,0.82,605.9,350.3
store0030-RackTCA,49.23,47.83,69.08,75.04,76.28,,159.06,97.9,0.83,601.6,347.9
store0030-RackTCA,49.23,47.83,69.24,75.04,76.28,,146.8,98.5,0.83,602.3,348.3
store0030-RackTCA,49.23,47.49,69.3,73.96,76.28,,147.63,101.0,0.84,604.4,349.4
store0030-RackTCA,49.23,47.31,69.3,73.76,76.28,,150.21,58.0,0.82,605.3,350.0
store0030-RackTCA,48.72,46.92,69.3,73.76,76.62,,151.36,99.9,0.84,602.6,348.4
store0030-RackTCA,49.03,46.7,69.39,74.26,76.62,,151.5,98.7,0.83,602.4,348.2
store0030-RackTCA,49.03,46.7,69.39,74.26,76.62,,151.5,98.2,0.83,602.1,348.2
store0030-RackTCA,49.03,46.82,69.39,74.26,76.3,,156.42,57.4,0.82,603.5,348.9
store0030-RackTCA,49.06,46.99,69.37,74.26,76.3,,156.58,57.0,0.82,604.1,349.3
store0030-RackTCA,49.06,46.9,69.31,75.26,76.3,,149.5,107.5,0.83,601.4,347.8
store0030-RackTCA,49.06,46.9,69.31,75.24,76.01,,149.5,66.8,0.82,602.5,348.4
store0030-RackTCA,49.06,46.9,69.31,75.24,76.01,,148.33,109.9,0.83,601.3,347.7
store0030-RackTCA,49.06,47.0,69.22,74.64,76.01,,148.33,96.6,0.82,602.7,348.5
store0030-RackTCA,49.06,47.07,69.22,74.64,75.94,,161.85,95.2,0.82,604.0,349.2
store0030-RackTCA,48.83,47.17,69.22,74.64,75.94,,161.85,106.4,0.83,602.3,348.3
store0030-RackTCA,48.83,47.17,69.22,74.64,75.94,,161.73,107.6,0.83,601.6,347.9
store0030-RackTCA,48.74,47.05,69.04,74.96,75.78,,164.05,94.9,0.82,602.6,348.4
store0030-RackTCA,48.76,47.12,68.99,75.14,75.65,,166.03,108.6,0.83,603.1,348.7
store0030-RackTCA,48.76,47.12,68.95,75.44,75.56,,162.1,137.2,0.83,601.1,347.6
store0030-RackTCA,48.76,46.84,68.95,75.94,75.47,,168.3,91.6,0.81,602.6,348.5
store0030-RackTCA,48.4,46.75,68.86,75.94,75.36,,168.94,92.2,0.82,603.1,348.8
store0030-RackTCA,48.4,46.75,68.86,75.94,75.36,,168.94,106.6,0.83,601.8,348.0
store0030-RackTCA,48.36,46.67,68.86,76.24,75.36,,168.94,126.0,0.83,603.3,348.9
store0030-RackTCA,48.36,46.88,68.77,75.74,75.33,,171.63,126.0,0.83,603.3,348.9
store0030-RackTCA,48.29,46.65,68.77,76.34,75.24,,176.31,56.5,0.82,604.7,349.7
store0030-RackTCA,48.29,46.65,68.77,76.34,75.24,,176.31,65.0,0.81,604.2,349.4
store0030-RackTCA,48.27,46.59,68.77,76.34,75.18,,170.15,92.6,0.82,603.7,349.1
store0030-RackTCA,48.15,46.77,68.67,76.34,75.18,,168.66,66.3,0.82,603.6,349.0
store0030-RackTCA,48.34,46.77,68.67,76.34,75.18,,171.73,137.7,0.83,603.5,349.0
store0030-RackTCA,48.34,46.77,68.67,76.34,75.18,,171.73,126.9,0.84,603.1,348.7
store0030-RackTCA,48.16,46.8,68.52,80.56,75.18,,182.39,56.6,0.83,604.7,349.6
store0030-RackTCA,47.48,45.59,68.52,79.28,75.18,,158.38,105.0,0.83,604.2,349.4
store0030-RackTCA,47.61,45.83,68.52,78.68,75.69,,149.83,106.7,0.83,604.1,349.2
store0030-RackTCA,47.61,45.84,68.52,78.68,75.69,,149.83,56.9,0.82,607.9,351.5
store0030-RackTCA,47.57,46.47,68.52,76.95,76.08,,151.92,109.9,0.83,606.1,350.5
store0030-RackTCA,48.11,46.66,68.52,76.44,76.03,,162.91,58.0,0.82,607.9,351.5
store0030-RackTCA,48.11,47.56,68.61,76.64,76.03,,162.91,98.9,0.83,606.2,350.5
store0030-RackTCA,48.11,47.56,68.61,76.64,76.03,,157.42,98.9,0.83,606.2,350.5
store0030-RackTCA,48.11,47.82,68.7,77.77,75.99,,150.76,57.3,0.82,607.1,351.1
store0030-RackTCA,49.08,48.06,68.7,77.77,76.15,,151.02,56.9,0.82,606.3,350.5
store0030-RackTCA,49.12,48.12,68.81,76.74,76.15,,151.02,98.0,0.83,605.6,350.1
store0030-RackTCA,49.12,48.12,68.81,76.74,76.15,,149.47,98.0,0.83,606.7,350.8
store0030-RackTCA,49.17,47.94,68.81,77.57,76.15,,162.23,56.6,0.82,607.7,351.3
store0030-RackTCA,49.37,48.05,68.81,77.57,76.42,,158.47,56.8,0.82,609.0,352.1
store0030-RackTCA,49.28,47.99,68.81,77.57,76.48,,158.47,57.0,0.82,607.4,351.1
store0030-RackTCA,49.28,47.99,68.81,77.57,76.48,,158.47,97.2,0.83,606.2,350.5
store0030-RackTCA,49.28,47.88,69.13,77.57,76.48,,152.73,96.2,0.83,606.5,350.7
store0030-RackTCA,49.33,47.82,69.17,75.84,76.51,,155.93,56.2,0.82,607.7,351.4
store0030-RackTCA,49.3,47.55,69.21,75.84,76.51,,147.25,96.7,0.83,606.5,350.6
store0030-RackTCA,49.3,47.44,69.26,74.16,76.51,,155.08,96.4,0.83,607.2,350.9
store0030-RackTCA,49.15,46.69,69.33,74.56,76.51,,146.57,56.8,0.82,608.6,351.8
store0030-RackTCA,49.15,46.69,69.33,74.56,76.51,,146.57,56.6,0.82,609.6,352.4
store0030-RackTCA,48.97,46.96,69.35,75.16,76.51,,140.31,107.2,0.83,608.8,351.9
store0030-RackTCA,48.99,46.96,69.28,75.16,76.51,,150.57,107.3,0.83,608.0,351.4
store0030-RackTCA,49.01,47.13,69.28,74.86,75.52,,157.24,56.5,0.82,609.9,352.5
store0030-RackTCA,49.01,47.13,69.28,74.86,75.52,,157.24,56.4,0.82,609.7,352.4
store0030-RackTCA,48.78,46.91,69.28,74.86,75.42,,146.01,96.8,0.83,609.9,352.5
store0030-RackTCA,48.96,47.09,69.28,74.86,75.42,,152.69,96.7,0.83,608.6,351.8
store0030-RackTCA,48.85,47.25,69.01,75.54,75.42,,157.87,55.9,0.83,609.9,352.5
store0030-RackTCA,48.85,47.2,69.01,75.54,75.42,,157.87,56.1,0.83,610.3,352.8
store0030-RackTCA,48.72,47.2,69.01,75.54,75.42,,148.89,56.5,0.83,609.6,352.4
store0030-RackTCA,48.72,47.35,68.85,75.54,75.42,,141.37,97.6,0.84,610.1,352.6
store0030-RackTCA,48.6,47.36,68.68,75.67,75.42,,148.8,97.4,0.83,609.9,352.5
store0030-RackTCA,48.6,47.33,68.68,75.47,75.42,,157.96,56.3,0.82,610.2,352.6
store0030-RackTCA,48.6,47.33,68.68,75.47,75.42,,157.96,56.6,0.82,610.9,353.1
store0030-RackTCA,48.43,47.06,68.68,75.47,75.42,,147.42,97.3,0.84,609.4,352.2
store0030-RackTCA,48.45,47.45,68.59,75.47,75.42,,152.35,97.5,0.83,610.1,352.7
store0030-RackTCA,48.45,47.29,68.56,78.48,75.42,,155.8,56.4,0.83,611.1,353.2
store0030-RackTCA,48.45,47.17,68.56,78.48,75.42,,144.86,96.6,0.83,609.7,352.4
store0030-RackTCA,48.33,47.17,68.56,77.37,75.42,,146.53,96.0,0.83,609.4,352.3
store0030-RackTCA,47.44,45.52,68.56,77.87,75.61,,158.76,55.0,0.82,610.8,353.1
store0030-RackTCA,47.44,45.52,68.56,77.87,75.61,,158.76,56.1,0.82,611.2,353.4
store0030-RackTCA,47.84,46.21,68.58,77.17,75.74,,153.73,56.3,0.82,612.7,354.1
store0030-RackTCA,47.84,47.13,68.58,77.17,75.85,,146.62,56.3,0.82,612.8,354.2
store0030-RackTCA,48.51,47.23,68.58,76.85,75.85,,143.53,56.9,0.83,613.1,354.4
store0030-RackTCA,48.51,47.23,68.58,76.85,75.85,,143.53,99.4,0.84,609.5,352.3
store0030-RackTCA,48.7,47.52,68.58,77.97,75.85,,157.26,98.8,0.84,611.5,353.5
store0030-RackTCA,48.88,47.7,68.76,77.27,75.94,,156.18,97.8,0.84,610.9,353.0
store0030-RackTCA,48.88,47.73,68.76,76.24,76.01,,153.1,97.7,0.84,610.5,352.8
store0030-RackTCA,48.88,47.73,68.76,76.24,76.01,,153.1,56.7,0.83,611.6,353.5
store0030-RackTCA,48.88,47.86,68.97,77.07,76.01,,140.07,97.2,0.83,611.0,353.2
store0030-RackTCA,48.88,47.96,68.97,77.07,76.06,,154.67,97.6,0.83,610.3,352.7
store0030-RackTCA,48.88,47.96,68.97,77.07,76.06,,154.67,57.0,0.83,612.5,354.0
store0030-RackTCA,49.19,47.73,69.1,77.07,76.06,,154.67,83.6,0.82,612.7,354.2
store0030-RackTCA,49.19,47.78,69.19,76.04,76.06,,154.08,56.0,0.82,611.9,353.7
store0030-RackTCA,49.19,47.46,69.22,75.06,76.21,,149.49,56.3,0.82,613.6,354.7
store0030-RackTCA,49.19,47.46,69.22,75.06,76.21,,149.49,97.4,0.83,611.4,353.4
store0030-RackTCA,49.19,47.08,69.22,75.06,76.21,,154.65,107.0,0.82,610.8,353.0
store0030-RackTCA,49.19,47.04,69.31,75.06,76.21,,160.77,67.2,0.81,612.9,354.2
store0030-RackTCA,49.19,46.55,69.31,75.06,75.47,,153.99,98.1,0.83,611.8,353.6
store0030-RackTCA,49.19,46.28,69.31,75.06,75.27,,153.99,97.8,0.83,613.0,354.2
store0030-RackTCA,49.19,46.28,69.31,75.94,75.27,,158.05,66.9,0.81,612.6,354.0
store0030-RackTCA,48.65,46.49,69.31,76.34,75.24,,158.05,108.0,0.83,611.5,353.4
store0030-RackTCA,48.54,46.65,69.31,76.54,75.04,,167.7,108.4,0.82,611.9,353.6
store0030-RackTCA,48.54,46.75,69.24,76.54,74.98,,170.44,109.1,0.83,611.7,353.5
store0030-RackTCA,48.54,46.75,69.24,76.54,74.98,,170.44,107.8,0.82,612.7,354.1
store0030-RackTCA,48.74,46.62,69.24,76.54,74.86,,166.66,108.0,0.82,613.1,354.3
store0030-RackTCA,48.63,46.63,69.24,76.57,74.8,,164.03,108.2,0.83,611.5,353.4
store0030-RackTCA,48.63,46.51,69.24,76.57,74.8,,163.54,94.6,0.82,606.7,350.7
store0030-RackTCA,48.63,46.51,69.24,76.57,74.8,,163.54,67.6,0.82,606.9,350.8
store0030-RackTCA,48.38,46.53,69.04,76.57,74.77,,165.09,108.3,0.83,607.9,351.3
store0030-RackTCA,48.22,46.24,68.95,76.57,74.77,,177.12,136.4,0.83,606.7,350.6
store0030-RackTCA,48.42,46.24,68.95,76.57,74.66,,173.41,91.3,0.81,607.6,351.2
store0030-RackTCA,48.42,46.24,68.95,76.57,74.66,,173.41,64.9,0.81,608.8,351.9
store0030-RackTCA,48.24,46.41,68.95,76.97,74.61,,171.34,96.2,0.83,608.5,351.7
store0030-RackTCA,48.25,46.56,68.9,77.77,74.52,,175.01,96.2,0.83,609.8,352.4
store0030-RackTCA,48.25,46.58,68.74,77.77,74.43,,169.3,66.4,0.81,611.5,353.3
store0030-RackTCA,48.25,46.58,68.74,77.77,74.43,,169.3,107.5,0.83,608.3,351.5
store0030-RackTCA,48.25,46.99,68.72,77.77,74.39,,166.1,66.8,0.81,609.0,351.9
store0030-RackTCA,48.25,46.73,68.65,78.38,74.39,,170.91,109.2,0.83,607.9,351.2
store0030-RackTCA,48.25,46.87,68.65,78.38,74.34,,178.2,99.5,0.84,607.7,351.1
store0030-RackTCA,48.25,46.87,68.65,78.38,74.34,,178.2,98.0,0.84,609.3,352.1
store0030-RackTCA,48.18,46.8,68.54,80.28,74.34,,174.81,106.8,0.83,607.4,351.1
store0030-RackTCA,48.02,45.82,68.54,79.55,74.71,,166.8,97.8,0.83,608.8,352.0
store0030-RackTCA,48.02,45.82,68.52,79.55,74.71,,166.8,56.7,0.82,609.6,352.3
store0030-RackTCA,47.59,46.73,68.52,78.98,74.89,,166.42,66.2,0.81,610.9,353.1
store0030-RackTCA,47.59,47.09,68.52,78.98,75.09,,172.94,131.3,0.83,608.9,351.9
store0030-RackTCA,47.59,47.09,68.63,78.98,75.18,,172.94,83.3,0.81,609.5,352.3
store0030-RackTCA,48.61,47.42,68.63,78.58,75.18,,160.99,65.2,0.81,610.7,352.9
store0030-RackTCA,48.61,47.42,68.7,78.68,75.18,,160.52,106.3,0.83,607.7,351.2
store0030-RackTCA,48.87,47.64,68.77,77.47,75.33,,166.73,97.5,0.84,608.3,351.5
store0030-RackTCA,48.96,47.68,68.83,77.47,75.36,,166.73,57.4,0.83,609.3,352.1
store0030-RackTCA,48.96,47.68,68.83,77.47,75.36,,166.6,66.1,0.81,608.7,351.7
store0030-RackTCA,48.97,47.64,68.94,77.57,75.36,,161.6,66.3,0.81,609.6,352.3
store0030-RackTCA,49.05,47.72,68.99,77.57,75.42,,158.97,84.0,0.82,607.4,351.0
store0030-RackTCA,49.14,47.63,68.99,77.67,75.42,,159.37,58.0,0.82,608.4,351.6
store0030-RackTCA,49.14,47.63,68.99,77.67,75.42,,159.37,56.3,0.81,607.9,351.3
store0030-RackTCA,49.1,47.53,69.13,76.95,75.42,,157.78,97.2,0.83,605.6,350.0
store0030-RackTCA,49.06,47.4,69.13,76.95,75.42,,153.7,97.4,0.83,605.3,349.8
store0030-RackTCA,49.17,47.47,69.13,78.27,75.42,,158.74,56.4,0.81,610.0,352.4
store0030-RackTCA,49.08,47.1,69.28,75.54,75.42,,149.83,106.8,0.83,606.9,350.7
store0030-RackTCA,49.08,46.52,69.33,76.14,75.42,,153.54,57.2,0.82,609.1,352.0
store0030-RackTCA,49.08,46.52,69.33,76.14,75.42,,153.54,98.8,0.83,606.6,350.5
store0030-RackTCA,48.58,46.29,69.35,76.14,75.15,,158.45,98.4,0.83,606.6,350.5
store0030-RackTCA,48.7,46.59,69.35,76.14,75.15,,170.24,56.7,0.82,608.1,351.4
store0030-RackTCA,48.7,46.59,69.35,76.24,75.15,,162.09,56.9,0.82,608.9,351.9
store0030-RackTCA,48.7,46.59,69.35,76.24,75.15,,162.09,97.8,0.83,606.3,350.4
store0030-RackTCA,48.76,46.8,69.35,75.74,75.15,,159.96,97.3,0.83,606.2,350.3
store0030-RackTCA,48.76,46.84,69.15,76.85,75.15,,166.03,56.5,0.82,607.9,351.2
store0030-RackTCA,48.67,46.85,69.12,76.85,75.15,,158.31,57.0,0.82,608.0,351.3
store0030-RackTCA,48.56,46.86,69.12,76.85,75.15,,153.97,96.9,0.83,608.0,351.3
store0030-RackTCA,48.56,46.99,68.92,76.04,75.15,,153.97,56.3,0.81,608.2,351.5
store0030-RackTCA,48.6,46.99,68.86,76.04,75.15,,165.88,56.9,0.82,608.4,351.6
store0030-RackTCA,48.45,46.99,68.79,75.64,75.56,,165.88,98.4,0.83,609.3,352.1
store0030-RackTCA,48.45,46.99,68.79,75.64,75.56,,163.85,97.6,0.83,608.0,351.3
store0030-RackTCA,48.45,46.91,68.79,75.64,75.61,,174.74,56.1,0.81,608.5,351.6
store0030-RackTCA,48.47,46.91,68.79,75.34,75.47,,163.9,66.7,0.82,607.7,351.1
store0030-RackTCA,48.4,47.22,68.56,75.87,75.52,,156.25,107.4,0.83,607.4,350.9
store0030-RackTCA,48.31,46.96,68.49,77.97,75.6,,167.76,56.8,0.83,609.1,351.9
store0030-RackTCA,47.7,45.67,68.49,77.97,75.99,,161.73,56.7,0.83,608.6,351.7
store0030-RackTCA,47.7,45.67,68.49,77.97,75.99,,161.73,107.5,0.83,608.4,351.6
store0030-RackTCA,47.77,46.19,68.49,77.97,76.08,,167.11,67.0,0.81,609.9,352.3
store0030-RackTCA,47.84,46.19,68.49,77.97,76.15,,167.11,110.3,0.83,609.2,351.9
store0030-RackTCA,48.2,46.98,68.58,76.07,76.3,,171.23,58.3,0.82,610.1,352.4
store0030-RackTCA,48.2,46.98,68.58,76.07,76.3,,171.23,99.7,0.83,609.0,351.8
store0030-RackTCA,48.69,47.59,68.61,76.07,76.26,,169.34,108.1,0.83,608.4,351.4
store0030-RackTCA,48.83,47.77,68.61,77.07,76.26,,169.09,108.0,0.83,607.2,350.8
store0030-RackTCA,48.83,47.93,68.61,76.54,76.48,,165.49,127.2,0.83,606.9,350.7
store0030-RackTCA,48.83,47.93,68.61,76.54,76.48,,165.49,83.2,0.82,609.3,352.0
store0030-RackTCA,49.19,48.12,68.61,76.54,76.48,,168.04,56.7,0.81,611.2,353.1
store0030-RackTCA,49.28,48.15,68.61,76.54,76.48,,169.77,66.6,0.81,608.8,351.8
store0030-RackTCA,49.3,48.09,69.01,75.94,76.59,,171.3,66.9,0.82,609.3,352.0
store0030-RackTCA,49.44,48.17,69.08,75.94,76.62,,180.21,129.1,0.84,609.0,351.9
store0030-RackTCA,49.42,48.07,69.17,75.84,76.62,,171.68,66.0,0.81,609.4,352.1
store0030-RackTCA,49.41,47.97,69.21,76.17,76.68,,169.3,107.4,0.83,607.7,351.2
store0030-RackTCA,49.5,47.99,69.26,76.17,76.68,,169.3,98.8,0.83,608.8,351.8
store0030-RackTCA,49.5,47.99,69.26,76.17,76.68,,171.79,85.6,0.82,610.4,352.7
store0030-RackTCA,49.5,47.78,69.26,75.06,76.8,,174.06,84.9,0.82,608.3,351.5
store0030-RackTCA,49.5,47.49,69.26,74.74,76.84,,170.98,56.8,0.82,610.0,352.5
store0030-RackTCA,49.21,47.25,69.37,73.96,76.28,,170.47,82.2,0.81,608.9,351.9
store0030-RackTCA,49.21,47.25,69.37,73.96,76.28,,170.47,57.7,0.82,610.7,352.9
store0030-RackTCA,48.74,47.03,69.37,74.36,76.42,,167.22,57.7,0.81,610.6,352.9
store0030-RackTCA,48.74,47.29,69.37,74.36,76.42,,164.61,86.7,0.82,608.7,351.8
store0030-RackTCA,49.12,47.36,69.37,74.56,76.42,,161.98,86.6,0.82,608.8,351.8
store0030-RackTCA,49.12,47.36,69.37,74.56,76.42,,161.98,56.4,0.81,611.2,353.2
store0030-RackTCA,49.12,47.38,69.37,74.56,76.37,,155.44,56.7,0.81,611.6,353.4
store0030-RackTCA,49.01,47.38,69.19,73.46,76.46,,149.94,97.9,0.83,610.8,352.9
store0030-RackTCA,49.01,47.48,69.1,73.36,76.5,,155.86,56.9,0.81,611.3,353.2
store0030-RackTCA,48.94,47.34,68.95,74.46,76.5,,152.94,98.5,0.83,608.8,351.9
store0030-RackTCA,48.79,47.5,68.85,74.46,76.5,,161.44,129.0,0.83,608.5,351.5
store0030-RackTCA,48.79,47.5,68.85,74.46,76.5,,161.44,83.9,0.81,608.5,351.7
store0030-RackTCA,48.87,47.47,68.85,73.76,76.5,,159.84,82.2,0.81,608.7,351.8
store0030-RackTCA,48.87,47.39,68.83,73.76,76.5,,155.66,81.5,0.81,609.2,352.1
store0030-RackTCA,48.63,47.47,68.72,74.76,76.5,,152.46,47.0,0.82,610.5,352.8
store0030-RackTCA,48.63,47.47,68.63,74.76,76.5,,152.2,46.8,0.82,610.3,352.7
store0030-RackTCA,48.63,47.77,68.5,74.91,76.32,,150.55,81.3,0.81,609.7,352.4
store0030-RackTCA,48.63,47.68,68.5,76.44,76.32,,150.93,57.1,0.82,610.5,352.9
store0030-RackTCA,48.63,47.68,68.5,76.44,76.32,,150.93,58.1,0.82,612.0,353.8
store0030-RackTCA,48.63,47.8,68.47,76.44,76.32,,152.56,57.7,0.82,609.9,352.5
store0030-RackTCA,48.0,46.76,68.43,75.44,76.53,,151.7,83.4,0.81,610.3,352.7
store0030-RackTCA,48.27,47.24,68.4,75.44,76.64,,150.58,56.7,0.81,610.5,352.8
store0030-RackTCA,48.27,47.24,68.4,75.44,76.64,,150.58,56.9,0.81,609.8,352.4
store0030-RackTCA,48.25,46.63,68.41,75.44,76.77,,144.64,67.4,0.82,609.5,352.2
store0030-RackTCA,48.52,47.46,68.41,75.44,76.82,,146.79,57.4,0.83,611.2,353.2
store0030-RackTCA,48.52,47.46,68.41,75.44,76.82,,146.79,58.1,0.83,609.5,352.3
store0030-RackTCA,48.52,47.34,68.54,75.44,76.86,,142.66,57.3,0.83,610.3,352.7
store0030-RackTCA,48.56,47.34,68.54,75.54,76.86,,148.68,57.3,0.83,610.2,352.7
store0030-RackTCA,48.54,47.3,68.65,75.54,76.86,,140.25,57.7,0.83,611.6,353.5
store0030-RackTCA,48.67,47.3,68.67,75.54,76.86,,140.25,100.5,0.84,610.4,352.8
store0030-RackTCA,48.67,47.3,68.67,75.54,76.86,,141.48,100.8,0.84,609.6,352.3
store0030-RackTCA,48.76,47.54,68.76,75.64,76.86,,151.56,47.6,0.83,610.9,353.1
store0030-RackTCA,48.72,47.4,68.76,75.64,76.86,,154.15,46.4,0.83,611.5,353.4
store0030-RackTCA,48.72,47.4,68.81,75.64,76.86,,147.36,96.8,0.82,611.2,353.2
store0030-RackTCA,48.72,47.4,68.81,75.64,76.86,,147.36,97.5,0.83,609.7,352.4
store0030-RackTCA,48.81,47.4,68.86,76.04,76.86,,154.13,85.2,0.81,609.6,352.3
store0030-RackTCA,48.81,47.58,68.9,76.04,76.86,,159.53,81.6,0.81,610.7,353.0
store0030-RackTCA,48.9,47.44,68.94,76.04,76.86,,157.51,82.3,0.81,610.9,353.1
store0030-RackTCA,48.9,47.44,68.94,76.04,76.86,,157.51,72.6,0.81,611.8,353.7
store0030-RackTCA,48.92,47.46,68.99,76.04,76.73,,150.57,80.7,0.81,610.0,352.6
store0030-RackTCA,48.92,47.3,69.06,76.02,76.73,,148.96,55.9,0.81,611.1,353.2
store0030-RackTCA,48.92,47.3,69.06,76.14,76.73,,148.96,57.2,0.81,612.8,354.2
store0030-RackTCA,48.97,47.61,69.12,76.14,76.73,,149.72,57.3,0.81,612.2,353.9
store0030-RackTCA,48.99,47.59,69.13,76.14,76.89,,149.34,57.9,0.81,612.3,353.9
store0030-RackTCA,49.26,47.77,69.13,75.74,76.89,,152.29,67.1,0.81,611.0,353.1
store0030-RackTCA,49.26,47.77,69.13,75.74,76.89,,152.29,65.9,0.81,611.5,353.5
store0030-RackTCA,49.26,47.77,69.13,75.24,76.95,,150.96,56.7,0.83,612.5,354.0
store0030-RackTCA,49.24,47.77,69.13,75.84,76.95,,150.96,97.6,0.83,609.9,352.5
store0030-RackTCA,49.23,47.58,69.13,75.94,76.98,,145.11,97.7,0.83,609.8,352.4
store0030-RackTCA,49.23,47.63,69.13,75.94,76.98,,152.83,56.3,0.82,611.1,353.2
store0030-RackTCA,49.23,47.63,69.21,75.94,76.98,,152.83,56.6,0.83,611.4,353.3
store0030-RackTCA,49.23,47.73,69.21,75.94,76.98,,159.31,56.8,0.83,611.8,353.6
store0030-RackTCA,49.23,47.7,69.21,75.94,76.98,,159.31,46.5,0.83,611.6,353.6
store0030-RackTCA,49.23,47.7,69.21,75.94,77.04,,143.73,46.6,0.83,610.7,353.0
store0030-RackTCA,49.32,47.56,69.17,75.94,77.09,,141.89,55.7,0.81,610.0,352.6
store0030-RackTCA,49.32,47.78,69.17,75.77,77.09,,139.86,48.0,0.82,612.1,353.9
store0030-RackTCA,49.28,47.78,69.17,75.77,77.09,,139.15,57.2,0.82,610.9,353.1
store0030-RackTCA,49.28,47.75,69.15,75.77,77.09,,134.94,57.0,0.81,610.7,353.0
store0030-RackTCA,49.3,47.83,69.15,75.77,77.09,,129.47,66.3,0.81,610.7,353.0
store0030-RackTCA,49.3,47.83,69.15,75.77,77.09,,129.47,67.0,0.81,611.6,353.5
store0030-RackTCA,49.3,47.73,69.15,75.77,77.09,,131.85,108.4,0.83,609.3,352.2
store0030-RackTCA,49.33,47.9,69.15,75.77,77.09,,152.33,108.5,0.83,608.9,351.9
store0030-RackTCA,49.33,47.9,69.19,75.77,77.09,,150.1,57.5,0.83,611.1,353.2
store0030-RackTCA,49.35,47.84,69.19,76.85,77.09,,146.3,107.5,0.83,609.0,351.9
store0030-RackTCA,49.35,47.84,69.19,76.85,77.09,,146.3,93.3,0.81,610.8,352.9
store0030-RackTCA,49.35,47.84,69.19,76.85,76.68,,142.75,84.7,0.82,610.0,352.5
store0030-RackTCA,49.37,47.88,69.19,76.85,76.68,,144.12,57.8,0.82,610.6,352.9
store0030-RackTCA,49.39,47.88,69.22,76.85,76.68,,144.12,95.8,0.81,610.5,352.8
store0030-RackTCA,49.39,47.86,69.22,76.34,76.68,,154.09,127.7,0.83,609.3,352.1
store0030-RackTCA,49.39,47.81,69.22,76.34,76.68,,158.47,83.4,0.81,610.9,353.0
store0030-RackTCA,49.39,47.44,69.22,76.34,76.68,,158.47,93.6,0.81,610.0,352.5
store0030-RackTCA,49.39,47.44,69.22,76.34,76.68,,148.33,57.1,0.82,613.1,354.3
store0030-RackTCA,49.06,47.35,69.22,76.34,76.68,,146.19,57.0,0.83,612.2,353.8
store0030-RackTCA,49.06,47.57,69.24,76.27,76.68,,148.14,66.0,0.81,612.4,353.9
store0030-RackTCA,49.12,47.57,69.24,76.27,76.68,,148.14,67.6,0.82,611.1,353.2
store0030-RackTCA,49.12,47.57,69.24,76.27,76.68,,149.85,58.3,0.82,612.8,354.2
store0030-RackTCA,49.12,47.65,69.26,76.27,76.53,,150.46,87.3,0.82,611.8,353.5
store0030-RackTCA,49.12,47.65,69.28,75.34,76.46,,153.5,69.2,0.82,611.3,353.2
store0030-RackTCA,49.14,47.77,69.28,75.34,76.37,,154.22,140.9,0.83,609.3,352.2
store0030-RackTCA,49.14,47.77,69.28,75.34,76.37,,154.22,98.7,0.83,611.9,353.7
store0030-RackTCA,49.14,47.87,69.28,75.34,76.28,,156.65,98.5,0.83,610.1,352.6
store0030-RackTCA,49.44,48.07,69.28,76.24,76.28,,156.51,99.1,0.83,612.2,353.7
store0030-RackTCA,49.48,48.06,69.28,76.44,76.28,,152.28,94.5,0.82,610.3,352.7
store0030-RackTCA,49.48,48.06,69.28,76.44,76.28,,152.28,66.9,0.81,612.9,354.2
store0030-RackTCA,49.08,47.79,69.1,76.44,76.28,,150.89,58.4,0.83,612.5,354.0
store0030-RackTCA,49.08,47.93,68.97,76.44,76.28,,150.89,59.1,0.83,613.1,354.3
store0030-RackTCA,49.08,47.94,68.81,76.44,76.84,,151.81,142.9,0.83,611.1,353.1
store0030-RackTCA,49.08,47.94,68.81,76.44,76.84,,168.04,58.0,0.82,612.3,353.7
store0030-RackTCA,48.85,47.69,68.77,76.44,76.84,,169.88,99.5,0.83,611.0,353.0
store0030-RackTCA,48.85,47.69,68.77,76.44,76.84,,169.88,138.3,0.83,609.5,352.2
store0030-RackTCA,48.9,47.84,68.76,77.07,76.84,,154.04,95.5,0.81,611.8,353.6
store0030-RackTCA,48.88,47.72,68.68,77.07,76.86,,156.9,58.6,0.82,612.4,353.9
store0030-RackTCA,48.65,47.41,68.68,77.27,76.86,,156.99,57.8,0.81,614.2,355.0
store0030-RackTCA,48.83,47.41,68.7,76.74,76.8,,156.99,85.4,0.81,612.2,353.9
store0030-RackTCA,48.83,47.41,68.7,76.74,76.8,,155.25,133.5,0.83,610.8,353.0
store0030-RackTCA,48.56,47.65,68.65,76.74,76.8,,154.13,84.2,0.81,612.8,354.1
store0030-RackTCA,48.81,47.88,68.58,78.45,76.8,,174.29,98.1,0.83,612.3,354.0
store0030-RackTCA,48.81,47.88,68.58,78.45,76.8,,174.29,107.7,0.82,610.7,353.0
store0030-RackTCA,47.93,46.42,68.54,79.28,76.89,,159.82,68.6,0.82,613.3,354.5
store0030-RackTCA,47.97,46.7,68.54,77.67,76.89,,158.92,140.9,0.83,611.8,353.5
store0030-RackTCA,48.22,47.09,68.61,77.47,76.89,,167.88,94.5,0.81,611.8,353.6
store0030-RackTCA,48.7,47.67,68.61,77.47,76.89,,164.59,95.0,0.81,611.8,353.5
store0030-RackTCA,48.94,48.0,68.67,77.6,76.5,,156.25,138.8,0.83,610.8,352.9
store0030-RackTCA,48.94,48.0,68.67,77.6,76.5,,156.25,138.5,0.83,609.7,352.3
store0030-RackTCA,48.94,48.42,68.67,77.6,76.5,,170.73,66.4,0.81,613.2,354.3
store0030-RackTCA,49.41,48.42,68.83,77.6,76.59,,176.54,58.0,0.83,613.8,354.7
store0030-RackTCA,49.41,48.56,68.9,77.05,76.64,,169.86,84.6,0.82,611.2,353.3
store0030-RackTCA,49.41,48.56,68.9,77.05,76.64,,169.86,66.9,0.81,612.0,353.7
store0030-RackTCA,49.5,48.57,69.01,77.05,76.64,,162.0,67.3,0.81,612.7,354.1
store0030-RackTCA,49.57,48.57,69.08,76.64,76.82,,156.31,139.6,0.83,610.6,352.9
store0030-RackTCA,49.57,48.47,69.12,76.64,76.82,,163.06,125.6,0.82,609.5,352.2
store0030-RackTCA,49.57,48.47,69.12,76.64,76.82,,163.06,83.1,0.81,610.6,352.9
store0030-RackTCA,49.68,48.37,69.12,77.17,76.82,,162.41,93.5,0.81,610.2,352.6
store0030-RackTCA,49.51,48.08,69.31,75.24,77.04,,153.48,83.7,0.81,611.3,353.2
store0030-RackTCA,49.51,48.08,69.31,75.24,77.04,,153.48,57.0,0.82,610.9,353.1
store0030-RackTCA,49.51,47.91,69.39,75.64,77.13,,153.48,66.9,0.81,610.7,352.9
store0030-RackTCA,49.32,47.5,69.37,75.14,77.14,,155.82,69.3,0.82,612.4,353.9
store0030-RackTCA,49.32,48.1,69.33,75.14,77.14,,155.82,147.3,0.83,609.3,352.1
store0030-RackTCA,49.32,48.1,69.33,75.14,77.14,,157.8,127.6,0.83,609.1,351.9
store0030-RackTCA,49.55,48.09,69.33,75.14,77.22,,170.17,57.4,0.83,613.0,354.2
store0030-RackTCA,49.55,48.02,69.3,75.37,77.2,,174.47,108.6,0.83,608.9,351.9
store0030-RackTCA,49.59,47.61,69.3,75.37,77.2,,162.09,93.5,0.81,609.2,352.0
store0030-RackTCA,49.59,47.61,69.3,75.37,77.2,,162.09,57.2,0.81,610.3,352.6
store0030-RackTCA,49.59,47.61,69.21,75.37,77.2,,156.72,84.7,0.82,609.1,352.0
store0030-RackTCA,49.35,47.9,69.15,75.26,77.2,,156.97,57.0,0.81,611.8,353.5
store0030-RackTCA,49.35,47.58,69.15,75.26,77.2,,157.55,83.1,0.81,609.6,352.3
store0030-RackTCA,49.24,47.87,69.15,75.44,77.2,,158.36,58.6,0.82,610.2,352.7
store0030-RackTCA,49.24,47.76,69.15,75.44,77.2,,158.9,58.5,0.82,610.6,352.9
store0030-RackTCA,49.03,47.78,69.15,75.16,77.2,,159.8,66.0,0.81,610.8,353.0
store0030-RackTCA,48.99,47.85,69.15,75.74,77.2,,159.26,106.7,0.83,609.9,352.5
store0030-RackTCA,48.97,47.76,68.79,75.74,77.2,,150.3,98.0,0.83,608.5,351.6
store0030-RackTCA,48.97,47.56,68.74,75.47,77.2,,150.3,57.5,0.82,609.6,352.3
store0030-RackTCA,48.97,47.56,68.74,75.47,77.2,,157.05,57.9,0.82,609.1,352.0
store0030-RackTCA,48.72,47.83,68.74,76.04,77.2,,152.47,58.0,0.82,610.4,352.7
store0030-RackTCA,48.72,47.89,68.74,76.54,77.2,,154.45,100.2,0.83,608.0,351.4
store0030-RackTCA,48.79,48.03,68.74,76.85,77.2,,150.28,131.7,0.83,607.4,351.1
store0030-RackTCA,48.92,47.82,68.74,76.85,77.2,,159.76,84.0,0.82,607.4,351.1
store0030-RackTCA,48.92,47.82,68.74,76.85,77.2,,159.76,56.0,0.81,609.0,352.0
store0030-RackTCA,48.49,46.82,68.74,76.85,77.2,,155.35,57.1,0.82,610.3,352.8
store0030-RackTCA,48.45,47.26,68.74,76.95,77.2,,155.66,97.7,0.83,608.7,351.9
store0030-RackTCA,48.27,47.18,68.74,76.95,77.2,,155.3,126.9,0.83,606.9,350.8
store0030-RackTCA,48.27,47.59,68.63,76.95,77.2,,165.22,83.6,0.81,609.1,352.1
store0030-RackTCA,48.27,47.59,68.63,76.95,77.2,,169.95,56.8,0.82,609.2,352.2
store0030-RackTCA,48.27,47.59,68.63,76.95,77.2,,169.95,82.8,0.81,607.9,351.4
store0030-RackTCA,48.27,47.88,68.77,76.95,77.2,,167.54,56.0,0.81,609.7,352.4
store0030-RackTCA,48.27,48.02,68.77,76.95,77.2,,166.17,56.6,0.82,608.3,351.5
store0030-RackTCA,49.15,48.11,68.88,77.27,77.23,,164.32,65.9,0.81,608.3,351.6
store0030-RackTCA,49.21,48.11,68.92,77.27,77.29,,163.6,66.5,0.81,607.2,351.0
store0030-RackTCA,49.21,48.01,69.04,76.34,77.29,,162.97,57.3,0.83,607.6,351.2
store0030-RackTCA,49.21,48.2,69.04,76.44,77.29,,163.36,94.3,0.82,607.2,350.9
store0030-RackTCA,49.48,48.1,69.13,76.52,77.38,,165.88,94.3,0.82,606.0,350.2
store0030-RackTCA,49.6,48.1,69.19,76.52,77.38,,160.14,57.7,0.82,607.0,350.9
store0030-RackTCA,49.64,48.26,69.24,76.52,77.38,,159.6,57.1,0.82,606.7,350.6
store0030-RackTCA,49.64,48.26,69.24,76.52,77.38,,159.6,83.3,0.82,606.2,350.5
store0030-RackTCA,49.64,48.26,69.24,76.52,77.43,,164.01,66.8,0.81,608.1,351.5
store0030-RackTCA,49.53,47.74,69.35,76.52,77.47,,164.88,140.8,0.83,605.3,349.8
store0030-RackTCA,49.46,47.63,69.4,76.52,77.59,,166.39,133.6,0.84,604.8,349.5
store0030-RackTCA,49.33,47.45,69.4,76.52,77.65,,181.06,85.3,0.82,604.8,349.6
store0030-RackTCA,49.33,47.49,69.4,75.84,77.68,,168.76,67.9,0.82,605.9,350.1
store0030-RackTCA,49.33,47.49,69.4,75.84,77.68,,168.76,138.8,0.83,602.7,348.3
store0030-RackTCA,49.33,47.53,69.4,76.24,77.68,,168.37,85.5,0.83,604.4,349.3
store0030-RackTCA,49.33,47.6,69.4,75.94,77.68,,168.62,84.2,0.83,604.0,349.1
store0030-RackTCA,49.33,47.64,69.28,75.94,77.68,,168.55,67.7,0.82,604.7,349.4
store0030-RackTCA,49.33,47.64,69.28,75.94,77.68,,168.55,109.5,0.83,602.8,348.4
store0030-RackTCA,49.33,47.64,69.28,75.94,77.68,,166.91,142.2,0.84,602.4,348.2
store0030-RackTCA,49.3,47.64,69.28,75.94,77.74,,173.23,93.8,0.82,603.6,348.8
store0030-RackTCA,49.42,47.64,69.22,75.94,77.83,,148.89,66.6,0.82,603.2,348.6
store0030-RackTCA,49.28,47.64,69.22,74.84,77.88,,151.61,135.7,0.83,601.4,347.5
store0030-RackTCA,49.28,47.64,69.22,74.84,77.88,,151.61,139.6,0.84,600.7,347.1
store0030-RackTCA,49.28,47.66,69.1,74.84,77.88,,160.39,94.3,0.82,602.9,348.4
store0030-RackTCA,49.28,47.77,69.1,75.54,77.88,,185.0,82.4,0.82,601.8,347.8
store0030-RackTCA,49.28,47.71,69.1,75.54,77.88,,193.75,56.7,0.82,602.8,348.4
store0030-RackTCA,49.28,47.53,69.1,74.74,77.92,,179.11,66.4,0.82,602.0,347.9
store0030-RackTCA,49.08,47.68,69.1,75.34,77.95,,173.26,67.0,0.82,602.3,348.1
store0030-RackTCA,49.08,47.68,69.1,75.34,77.95,,173.26,101.1,0.84,601.0,347.3
store0030-RackTCA,49.06,47.69,68.9,75.64,78.1,,178.66,95.0,0.82,607.3,350.9
store0030-RackTCA,49.06,47.8,68.9,74.54,78.13,,169.36,93.6,0.82,605.9,350.0
store0030-RackTCA,49.06,47.8,68.9,74.44,78.19,,151.12,56.9,0.83,607.0,350.8
store0030-RackTCA,48.94,47.67,68.83,74.44,78.19,,155.1,91.8,0.81,605.3,349.8
store0030-RackTCA,48.94,47.67,68.86,74.44,78.22,,158.0,94.3,0.82,604.4,349.2
store0030-RackTCA,49.01,47.75,68.86,75.14,78.28,,160.21,101.1,0.84,604.1,349.2
store0030-RackTCA,49.01,47.75,68.86,73.94,78.33,,164.86,135.1,0.84,602.9,348.5
store0030-RackTCA,48.96,47.75,68.85,74.76,78.33,,188.89,95.4,0.82,604.4,349.3
store0030-RackTCA,48.96,47.75,68.85,74.76,78.33,,188.89,94.3,0.82,604.9,349.6
store0030-RackTCA,48.83,47.64,68.85,75.24,78.33,,195.35,84.8,0.82,607.3,351.0
store0030-RackTCA,48.83,47.67,68.74,75.26,78.4,,184.64,57.5,0.82,610.2,352.6
store0030-RackTCA,48.74,47.44,68.74,75.06,78.44,,172.63,93.5,0.81,607.8,351.3
store0030-RackTCA,48.7,47.63,68.68,74.56,78.44,,169.11,67.3,0.81,610.0,352.6
store0030-RackTCA,48.9,47.9,68.68,74.56,78.49,,169.11,101.5,0.84,609.7,352.4
store0030-RackTCA,48.9,47.9,68.68,74.56,78.49,,170.26,87.0,0.83,610.5,352.8
store0030-RackTCA,48.9,47.74,68.67,73.46,78.55,,184.15,94.6,0.81,611.5,353.5
store0030-RackTCA,48.9,47.56,68.7,74.66,78.73,,165.78,84.3,0.82,605.3,349.9
store0030-RackTCA,48.9,47.08,68.7,74.04,78.85,,161.67,57.1,0.82,607.0,350.9
store0030-RackTCA,48.9,47.08,68.7,74.04,78.85,,161.67,93.7,0.82,605.7,350.1
store0030-RackTCA,48.85,48.21,68.63,74.46,79.0,,162.75,102.4,0.84,607.0,350.8
store0030-RackTCA,49.03,47.98,68.63,74.16,79.03,,171.52,133.5,0.84,605.1,349.8
store0030-RackTCA,48.87,47.98,68.61,73.16,79.12,,180.64,94.7,0.82,605.0,349.7
store0030-RackTCA,48.88,47.65,68.56,73.66,79.16,,180.64,94.1,0.82,604.9,349.7
store0030-RackTCA,48.56,46.97,68.56,73.66,79.16,,164.66,57.6,0.83,607.8,351.3
store0030-RackTCA,48.42,46.73,68.58,73.66,79.34,,169.0,84.4,0.83,606.5,350.6
store0030-RackTCA,48.18,46.91,68.58,73.66,79.47,,170.55,57.6,0.83,608.4,351.6
store0030-RackTCA,48.52,47.33,68.59,73.66,79.61,,171.95,68.2,0.82,606.5,350.6
store0030-RackTCA,48.52,47.33,68.59,73.66,79.61,,171.95,114.0,0.84,605.4,350.0
store0030-RackTCA,48.69,47.58,68.59,73.66,79.79,,171.75,138.7,0.84,604.1,349.3
store0030-RackTCA,48.76,47.91,68.72,73.66,79.97,,182.75,85.6,0.82,605.3,350.0
store0030-RackTCA,48.76,48.13,68.77,73.23,80.19,,187.29,84.4,0.82,605.6,350.1
store0030-RackTCA,49.24,48.4,68.88,72.66,80.28,,163.94,67.0,0.82,607.0,350.9
store0030-RackTCA,49.24,48.4,68.88,72.66,80.28,,163.94,57.6,0.82,606.9,350.9
store0030-RackTCA,49.51,48.4,69.08,72.76,80.15,,165.74,109.9,0.83,604.8,349.7
store0030-RackTCA,49.69,48.51,69.13,72.36,80.15,,170.29,147.8,0.84,605.8,350.2
store0030-RackTCA,49.73,48.46,69.21,72.86,80.15,,190.06,87.0,0.83,606.1,350.4
store0030-RackTCA,49.77,48.43,69.26,72.25,80.15,,194.49,84.8,0.83,606.0,350.3
store0030-RackTCA,49.77,48.43,69.26,72.25,80.15,,194.49,74.7,0.83,606.5,350.6
store0030-RackTCA,49.78,48.38,69.37,72.25,80.15,,179.15,47.6,0.83,606.8,350.7
store0030-RackTCA,49.78,48.27,69.42,71.85,80.15,,169.92,82.9,0.82,605.8,350.2
store0030-RackTCA,49.71,48.04,69.46,71.45,80.33,,162.59,55.9,0.81,606.1,350.4
store0030-RackTCA,49.84,48.2,69.49,71.45,80.33,,158.34,47.8,0.82,608.6,351.8
store0030-RackTCA,49.82,48.18,69.48,71.45,80.33,,158.34,48.2,0.82,606.5,350.6
store0030-RackTCA,49.82,48.18,69.48,71.45,80.33,,156.63,87.9,0.82,605.5,350.0
store0030-RackTCA,49.86,48.31,69.48,71.45,80.33,,156.34,92.7,0.83,604.3,349.3
store0030-RackTCA,49.98,48.29,69.44,71.45,80.33,,159.03,92.4,0.83,604.3,349.3
store0030-RackTCA,49.96,48.76,69.35,71.35,80.33,,164.26,56.5,0.82,606.5,350.5
store0030-RackTCA,49.96,48.76,69.35,71.35,80.33,,164.26,66.6,0.82,605.5,350.0
store0030-RackTCA,49.91,48.67,69.31,70.55,80.33,,154.13,67.5,0.82,605.2,349.8
store0030-RackTCA,49.89,48.79,69.28,71.25,80.47,,143.87,59.0,0.84,604.4,349.3
store0030-RackTCA,49.95,48.96,69.15,72.05,80.47,,148.71,59.9,0.84,603.8,348.9
store0030-RackTCA,49.8,48.76,69.19,72.56,80.47,,150.4,133.1,0.84,601.6,347.7
store0030-RackTCA,49.8,48.76,69.19,72.56,80.47,,150.4,133.9,0.84,602.8,348.4
store0030-RackTCA,49.8,48.76,69.1,72.56,80.42,,156.87,85.5,0.83,601.2,347.4
store0030-RackTCA,49.87,48.76,69.12,71.75,80.42,,168.66,85.0,0.83,600.6,347.1
store0030-RackTCA,49.87,48.95,69.04,71.95,80.42,,160.79,48.5,0.84,601.4,347.6
store0030-RackTCA,49.6,48.78,69.04,71.05,80.56,,156.22,74.9,0.83,602.3,348.1
store0030-RackTCA,49.68,48.78,69.04,71.05,80.64,,156.22,85.4,0.82,601.4,347.7
store0030-RackTCA,49.68,48.78,69.04,71.05,80.64,,155.3,58.1,0.82,602.5,348.3
store0030-RackTCA,49.68,48.7,69.04,71.05,80.64,,154.06,59.6,0.83,602.5,348.3
store0030-RackTCA,49.66,48.78,69.03,71.05,80.69,,155.21,62.1,0.83,603.7,349.0
store0030-RackTCA,49.66,49.22,68.92,70.75,80.69,,157.35,62.7,0.83,602.6,348.4
store0030-RackTCA,49.66,49.3,68.95,70.75,80.69,,158.63,91.4,0.83,601.0,347.4
store0030-RackTCA,49.66,49.3,68.95,70.75,80.69,,158.63,86.6,0.83,601.6,347.7
store0030-RackTCA,49.75,49.09,68.9,70.75,80.6,,158.99,47.8,0.82,602.5,348.2
store0030-RackTCA,49.75,48.9,68.81,71.55,80.6,,153.86,89.3,0.84,602.1,348.0
store0030-RackTCA,49.59,48.91,68.81,71.55,80.6,,146.17,129.3,0.84,599.8,346.7
store0030-RackTCA,49.39,48.66,68.79,71.55,80.6,,154.26,86.6,0.83,599.7,346.6
store0030-RackTCA,49.37,48.84,68.79,72.96,80.6,,165.42,86.6,0.83,600.4,347.0
store0030-RackTCA,49.37,48.84,68.79,72.96,80.6,,165.42,75.9,0.83,599.5,346.5
store0030-RackTCA,49.5,48.83,68.79,72.96,80.6,,164.8,93.7,0.82,599.2,346.3
store0030-RackTCA,49.42,48.81,68.76,72.96,80.73,,163.45,67.8,0.82,600.4,347.1
store0030-RackTCA,49.41,49.0,68.74,72.96,80.73,,161.33,68.3,0.83,600.6,347.2
store0030-RackTCA,49.53,48.57,68.74,72.96,80.73,,165.22,147.7,0.84,597.8,345.6
store0030-RackTCA,49.53,48.57,68.74,72.96,80.73,,165.22,144.0,0.84,597.2,345.3
store0030-RackTCA,49.53,49.0,68.74,71.68,80.73,,175.12,95.7,0.82,598.4,346.0
store0030-RackTCA,49.55,49.2,68.74,71.68,80.73,,172.58,95.6,0.83,597.5,345.4
store0030-RackTCA,49.3,48.62,68.74,71.68,80.82,,151.36,141.0,0.83,601.8,348.0
store0030-RackTCA,49.23,48.37,68.74,71.68,80.78,,163.65,141.3,0.83,602.4,348.4
store0030-RackTCA,49.26,48.93,68.74,71.68,80.87,,173.12,96.2,0.82,601.9,347.9
store0030-RackTCA,49.26,48.93,68.74,71.68,81.05,,175.95,111.3,0.84,601.5,347.7
store0030-RackTCA,49.26,48.87,68.74,71.68,81.05,,174.16,135.7,0.85,600.6,347.2
store0030-RackTCA,49.26,48.87,68.74,71.68,81.05,,174.16,85.9,0.83,601.3,347.6
store0030-RackTCA,49.26,48.92,68.74,71.68,81.14,,177.55,95.1,0.82,602.1,348.1
store0030-RackTCA,49.26,49.08,68.74,71.68,81.18,,165.24,94.9,0.82,601.5,347.8
store0030-RackTCA,49.26,48.82,68.74,71.15,81.37,,161.02,57.8,0.82,604.6,349.5
store0030-RackTCA,49.26,49.15,68.74,71.15,81.41,,161.02,86.7,0.82,603.8,349.0
store0030-RackTCA,49.26,49.15,68.74,71.15,81.41,,159.82,111.3,0.83,603.3,348.7
store0030-RackTCA,49.26,49.17,68.74,71.15,81.45,,161.58,149.6,0.84,602.0,347.9
store0030-RackTCA,49.26,49.32,68.74,71.65,81.59,,178.95,89.4,0.83,604.1,349.2
store0030-RackTCA,49.26,49.06,68.77,70.78,81.68,,178.95,86.6,0.83,604.4,349.4
store0030-RackTCA,49.26,49.06,68.77,70.78,81.68,,195.71,95.8,0.82,602.5,348.2
store0030-RackTCA,49.26,48.69,68.77,69.14,81.73,,189.09,109.9,0.83,601.9,347.9
store0030-RackTCA,49.26,48.6,68.77,70.15,81.73,,174.69,109.8,0.83,602.4,348.1
store0030-RackTCA,49.26,48.6,68.77,70.15,81.73,,174.69,88.1,0.83,604.4,349.3
store0030-RackTCA,49.26,49.4,68.77,70.45,81.86,,171.3,68.7,0.82,606.1,350.3
store0030-RackTCA,49.77,49.21,68.77,70.45,81.91,,166.19,132.8,0.84,602.5,348.3
store0030-RackTCA,49.17,48.25,68.77,70.35,81.91,,166.14,95.9,0.82,603.7,349.0
store0030-RackTCA,49.17,48.25,68.77,70.35,81.91,,166.14,59.2,0.82,607.0,350.9
store0030-RackTCA,49.17,48.98,68.77,70.35,81.91,,171.75,59.3,0.82,607.2,351.0
store0030-RackTCA,49.17,48.98,68.77,69.75,81.91,,171.75,60.6,0.83,605.7,350.1
store0030-RackTCA,49.96,49.34,68.77,69.75,81.91,,174.36,113.6,0.65,604.8,349.6
store0030-RackTCA,49.96,49.68,68.77,69.72,81.82,,174.36,151.0,0.84,602.1,348.0
store0030-RackTCA,49.96,49.68,68.77,69.72,81.82,,182.08,88.0,0.83,603.6,348.9
store0030-RackTCA,49.96,49.13,68.77,69.72,81.77,,194.07,85.6,0.83,604.6,349.5
store0030-RackTCA,49.96,49.87,68.77,69.72,81.77,,176.47,95.3,0.82,603.3,348.7
store0030-RackTCA,49.98,49.36,68.77,69.95,81.77,,166.6,67.8,0.82,603.8,349.1
store0030-RackTCA,49.98,49.36,68.77,69.95,81.77,,166.6,58.6,0.82,604.5,349.4
store0030-RackTCA,49.98,48.99,68.77,70.95,81.77,,166.59,59.2,0.82,604.4,349.4
store0030-RackTCA,49.86,49.5,68.77,70.95,81.77,,167.22,114.5,0.84,602.6,348.3
store0030-RackTCA,49.86,50.06,68.77,69.85,82.13,,180.91,89.3,0.83,604.6,349.5
store0030-RackTCA,50.13,49.98,68.77,69.85,82.27,,201.56,86.7,0.82,602.9,348.4
store0030-RackTCA,50.02,49.74,68.77,69.77,82.27,,194.05,85.4,0.82,603.0,348.5
store0030-RackTCA,50.02,48.99,68.77,70.25,82.18,,185.99,57.2,0.82,603.3,348.8
store0030-RackTCA,50.02,48.99,68.77,70.25,82.18,,185.99,57.8,0.82,603.2,348.6
store0030-RackTCA,49.68,49.24,68.72,70.25,82.18,,174.81,94.6,0.82,602.2,348.1
store0030-RackTCA,50.04,49.53,68.72,70.25,82.18,,172.51,111.9,0.83,602.6,348.2
store0030-RackTCA,50.11,49.95,68.72,70.05,82.22,,172.99,141.2,0.85,600.6,347.1
store0030-RackTCA,50.34,50.41,68.72,70.55,82.22,,172.99,88.1,0.83,602.7,348.4
store0030-RackTCA,50.34,50.41,68.72,70.55,82.22,,191.75,86.8,0.83,602.8,348.4
store0030-RackTCA,50.34,49.63,68.72,70.55,82.22,,181.02,86.1,0.83,602.3,348.2
store0030-RackTCA,50.34,48.91,68.72,70.55,82.36,,169.43,94.1,0.82,601.8,347.8
store0030-RackTCA,50.34,48.91,68.72,70.55,82.42,,165.4,67.6,0.82,603.0,348.6
store0030-RackTCA,50.34,48.91,68.72,70.55,82.42,,165.4,58.4,0.82,603.4,348.8
store0030-RackTCA,50.14,50.08,68.74,70.55,82.53,,172.06,116.9,0.84,600.2,346.9
store0030-RackTCA,50.05,49.92,68.74,70.55,82.76,,180.12,149.5,0.84,598.9,346.3
store0030-RackTCA,50.16,50.23,68.68,69.45,82.87,,187.52,86.0,0.83,602.1,348.2
store0030-RackTCA,50.18,50.33,68.63,68.84,82.98,,178.29,84.6,0.82,600.3,347.1
store0030-RackTCA,49.8,49.74,68.65,68.84,82.98,,169.9,56.7,0.82,601.6,347.8
store0030-RackTCA,49.8,49.74,68.65,68.84,82.98,,169.9,83.8,0.83,599.9,346.9
store0030-RackTCA,49.89,49.84,68.67,68.94,82.72,,174.43,57.5,0.82,600.7,347.4
store0030-RackTCA,49.78,49.51,68.67,68.94,82.63,,178.32,86.3,0.83,601.1,347.6
store0030-RackTCA,49.78,49.8,68.67,69.35,82.58,,177.96,68.2,0.82,600.6,347.3
store0030-RackTCA,49.78,50.2,68.59,70.65,82.58,,177.96,71.8,0.83,603.2,348.8
store0030-RackTCA,49.78,50.2,68.59,70.65,82.58,,180.75,63.4,0.84,603.8,349.1
store0030-RackTCA,49.62,49.96,68.59,71.05,82.9,,187.9,98.9,0.83,604.1,349.3
store0030-RackTCA,49.33,48.72,68.59,71.05,83.17,,187.25,140.3,0.83,603.9,349.1
store0030-RackTCA,49.33,48.72,68.59,71.05,83.17,,187.25,130.0,0.84,604.3,349.4
store0030-RackTCA,49.08,48.72,68.59,69.04,83.41,,188.26,86.6,0.82,606.1,350.6
store0030-RackTCA,49.95,49.6,68.83,69.04,83.77,,169.75,58.5,0.82,605.9,350.4
store0030-RackTCA,49.95,49.91,68.9,68.54,83.91,,170.51,61.0,0.83,604.7,349.7
store0030-RackTCA,50.45,50.18,69.03,68.44,83.95,,176.74,74.0,0.83,604.4,349.5
store0030-RackTCA,50.41,50.04,69.1,68.14,83.95,,183.11,161.5,0.85,602.5,348.4
store0030-RackTCA,50.41,50.04,69.17,68.14,83.95,,183.11,136.4,0.84,603.6,349.0
store0030-RackTCA,50.5,50.05,69.17,68.47,83.86,,197.83,87.1,0.83,603.9,349.1
store0030-RackTCA,50.58,49.98,69.22,68.34,83.86,,206.8,86.6,0.82,603.8,349.1
store0030-RackTCA,50.59,49.9,69.35,67.84,84.0,,196.92,86.9,0.83,603.2,348.8
store0030-RackTCA,50.65,49.93,69.4,66.96,84.36,,196.92,58.3,0.82,603.7,349.0
store0030-RackTCA,50.65,49.93,69.4,66.96,84.36,,188.22,67.9,0.82,602.8,348.5
store0030-RackTCA,50.63,49.78,69.46,67.06,84.49,,181.58,69.3,0.82,603.0,348.7
store0030-RackTCA,50.72,49.78,69.55,66.64,84.54,,182.7,62.7,0.84,604.0,349.2
store0030-RackTCA,50.72,49.47,69.51,66.64,84.54,,183.6,152.0,0.84,599.2,346.5
store0030-RackTCA,50.68,49.75,69.51,67.77,84.45,,192.52,96.8,0.82,601.0,347.6
store0030-RackTCA,50.61,49.65,69.49,67.77,84.69,,162.48,86.8,0.83,600.4,347.2
store0030-RackTCA,50.61,49.76,69.49,67.77,84.76,,156.92,58.3,0.82,603.0,348.7
store0030-RackTCA,50.74,49.76,69.49,67.77,84.76,,163.65,59.3,0.82,601.8,347.9
store0030-RackTCA,50.77,50.12,69.48,66.06,84.85,,168.28,59.9,0.83,601.0,347.5
store0030-RackTCA,50.77,50.12,69.48,66.06,84.85,,168.28,118.8,0.84,599.2,346.6
store0030-RackTCA,50.67,50.22,69.48,66.56,84.9,,177.26,153.9,0.85,598.0,345.8
store0030-RackTCA,50.92,50.28,69.48,66.56,84.9,,190.47,90.1,0.83,599.4,346.7
store0030-RackTCA,50.88,50.28,69.39,66.56,84.99,,203.68,88.4,0.83,599.3,346.6
store0030-RackTCA,50.43,49.87,69.39,65.96,85.08,,203.68,134.4,0.84,599.3,346.7
store0030-RackTCA,50.43,49.87,69.39,65.96,85.08,,195.53,133.1,0.84,597.6,345.7
store0030-RackTCA,50.43,49.95,69.39,65.96,85.17,,190.27,58.6,0.83,598.1,346.0
store0030-RackTCA,50.49,49.73,69.39,66.46,85.3,,186.57,87.8,0.83,596.7,345.2
store0030-RackTCA,50.49,49.29,69.39,65.26,85.5,,186.57,89.6,0.83,598.4,346.1
store0030-RackTCA,50.49,49.29,69.39,65.26,85.5,,182.5,116.9,0.84,598.3,346.0
store0030-RackTCA,50.49,50.15,69.33,65.26,85.53,,177.46,151.4,0.84,596.8,345.2
store0030-RackTCA,50.83,50.15,69.33,65.86,85.53,,196.66,89.7,0.84,599.1,346.5
store0030-RackTCA,50.83,49.97,69.33,65.76,85.59,,204.64,141.5,0.84,597.8,345.7
store0030-RackTCA,50.83,50.16,69.31,65.76,85.59,,180.32,87.2,0.83,599.2,346.4
store0030-RackTCA,50.76,49.87,69.3,65.76,85.59,,173.35,58.6,0.82,599.6,346.8
store0030-RackTCA,50.76,49.87,69.3,65.76,85.59,,173.35,87.2,0.83,598.1,345.9
store0030-RackTCA,50.54,49.68,69.3,65.06,85.59,,174.45,87.8,0.83,598.1,345.9
store0030-RackTCA,50.54,49.68,69.3,65.66,85.59,,175.71,60.2,0.83,599.2,346.6
store0030-RackTCA,50.54,49.68,69.3,65.66,85.44,,176.83,61.5,0.83,598.7,346.3
store0030-RackTCA,50.54,49.68,69.3,65.66,85.44,,176.83,154.8,0.85,597.5,345.6
store0030-RackTCA,50.94,50.54,69.3,64.96,85.44,,178.23,145.9,0.84,596.3,344.9
