DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,51.04,50.8,69.3,64.86,85.44,,195.42,87.8,0.83,598.6,346.3
store0030-RackTCA,51.04,50.31,69.3,64.86,85.44,,200.61,87.5,0.83,598.4,346.1
store0030-RackTCA,51.04,50.31,69.3,64.86,85.44,,200.61,59.2,0.83,598.6,346.2
store0030-RackTCA,51.04,50.63,69.28,65.46,85.44,,192.63,87.2,0.83,598.0,345.9
store0030-RackTCA,50.7,50.17,69.28,65.46,85.39,,179.58,60.0,0.83,598.0,346.0
store0030-RackTCA,50.7,50.51,69.28,65.46,85.35,,179.53,121.4,0.85,597.1,345.5
store0030-RackTCA,50.7,50.51,69.28,65.46,85.35,,179.83,151.7,0.85,595.0,344.3
store0030-RackTCA,50.99,50.41,69.28,66.86,85.35,,190.42,88.2,0.84,596.4,345.0
store0030-RackTCA,50.99,50.35,69.28,66.86,85.35,,190.42,58.9,0.84,597.5,345.7
store0030-RackTCA,50.99,50.35,69.28,66.86,85.35,,175.35,140.9,0.84,595.4,344.4
store0030-RackTCA,50.99,49.8,69.28,65.56,85.68,,168.53,144.3,0.84,595.6,344.5
store0030-RackTCA,50.81,50.44,69.28,65.56,85.73,,181.85,89.2,0.83,597.4,345.5
store0030-RackTCA,50.79,50.18,69.28,63.85,86.05,,187.18,58.7,0.83,598.9,346.6
store0030-RackTCA,50.79,50.18,69.28,63.85,86.05,,187.18,59.5,0.83,598.7,346.4
store0030-RackTCA,50.52,49.89,69.28,63.45,86.2,,187.32,87.7,0.83,594.8,344.0
store0030-RackTCA,50.52,50.64,69.24,63.45,86.2,,181.81,59.7,0.83,594.7,344.0
store0030-RackTCA,50.52,50.59,69.24,63.25,86.14,,179.11,90.1,0.84,593.5,343.3
store0030-RackTCA,50.52,50.59,69.24,63.25,86.14,,179.11,60.9,0.84,595.6,344.6
store0030-RackTCA,50.52,50.73,69.26,63.95,86.14,,172.02,69.8,0.83,597.1,345.4
store0030-RackTCA,50.52,50.73,69.26,63.55,86.11,,170.73,144.0,0.84,594.4,343.9
store0030-RackTCA,50.95,50.73,69.26,63.55,86.11,,171.82,86.1,0.83,597.6,345.7
store0030-RackTCA,50.32,50.4,69.26,64.45,86.43,,158.63,87.2,0.83,596.1,344.8
store0030-RackTCA,50.32,50.4,69.26,64.45,86.43,,158.63,49.8,0.85,597.3,345.5
store0030-RackTCA,50.32,50.45,69.26,63.35,86.68,,163.98,50.7,0.85,596.6,345.1
store0030-RackTCA,51.13,51.04,69.26,61.95,86.83,,169.02,61.7,0.84,597.2,345.4
store0030-RackTCA,51.13,50.81,69.26,61.65,86.79,,173.16,63.5,0.85,596.9,345.3
store0030-RackTCA,51.13,50.81,69.26,61.65,86.79,,173.16,63.9,0.85,597.8,345.7
store0030-RackTCA,51.03,51.14,69.26,61.17,86.59,,175.32,94.3,0.85,595.4,344.5
store0030-RackTCA,51.1,51.06,69.21,61.87,86.59,,174.06,89.5,0.84,595.5,344.5
store0030-RackTCA,51.1,51.01,69.21,61.85,86.65,,167.92,87.8,0.84,595.5,344.6
store0030-RackTCA,51.1,50.48,69.17,61.85,86.5,,167.92,87.4,0.84,595.5,344.6
store0030-RackTCA,51.1,50.48,69.17,61.85,86.5,,162.0,59.7,0.84,597.1,345.4
store0030-RackTCA,51.1,50.7,69.17,62.35,86.5,,157.77,102.0,0.85,596.9,345.4
store0030-RackTCA,50.85,50.62,69.19,62.35,86.5,,158.7,138.7,0.85,595.8,344.7
store0030-RackTCA,50.85,50.81,69.22,61.37,86.5,,181.11,90.6,0.84,596.3,345.0
store0030-RackTCA,50.85,50.81,69.22,61.37,86.5,,181.11,89.3,0.84,594.9,344.2
store0030-RackTCA,50.85,50.81,69.22,61.75,86.45,,196.16,88.6,0.84,595.4,344.4
store0030-RackTCA,50.88,50.81,69.22,63.05,86.45,,180.12,87.5,0.84,594.9,344.2
store0030-RackTCA,50.65,50.27,69.22,62.15,86.45,,173.32,60.3,0.84,596.6,345.2
store0030-RackTCA,50.65,50.78,69.22,62.15,86.88,,171.73,107.5,0.85,595.7,344.7
store0030-RackTCA,50.65,50.78,69.22,61.97,86.92,,174.51,142.6,0.85,593.2,343.2
store0030-RackTCA,50.65,50.74,69.22,61.97,86.92,,182.23,87.1,0.83,601.1,347.7
store0030-RackTCA,50.86,50.58,69.22,61.54,86.92,,169.23,59.1,0.84,603.2,348.9
store0030-RackTCA,50.86,50.58,69.22,61.07,86.74,,155.28,86.6,0.83,602.3,348.4
store0030-RackTCA,50.5,49.98,69.22,60.97,86.74,,160.18,69.2,0.82,601.0,347.6
store0030-RackTCA,50.5,49.98,69.22,60.97,86.74,,160.18,145.4,0.84,599.0,346.5
store0030-RackTCA,50.5,49.99,69.22,61.57,86.74,,164.79,149.0,0.84,599.1,346.6
store0030-RackTCA,50.72,50.27,69.22,61.47,87.03,,189.36,89.6,0.83,600.8,347.6
store0030-RackTCA,50.34,49.59,69.22,60.47,87.48,,200.28,60.1,0.83,602.8,348.7
store0030-RackTCA,50.34,49.59,69.22,60.47,87.48,,200.28,143.9,0.84,600.7,347.5
store0030-RackTCA,50.45,49.92,69.22,60.77,87.71,,187.5,88.9,0.83,601.4,347.8
store0030-RackTCA,50.45,49.91,69.22,59.89,87.66,,189.09,69.8,0.82,601.3,347.8
store0030-RackTCA,50.14,49.79,69.22,59.76,87.66,,174.7,134.2,0.85,599.6,346.9
store0030-RackTCA,50.61,50.04,69.22,60.64,87.66,,182.16,87.6,0.83,600.1,347.2
store0030-RackTCA,50.49,49.8,69.22,60.64,87.57,,182.16,87.6,0.84,600.1,347.1
store0030-RackTCA,50.49,49.8,69.22,60.64,87.57,,178.48,59.5,0.84,600.9,347.6
store0030-RackTCA,50.56,49.8,69.28,60.84,87.57,,179.24,69.4,0.82,600.0,347.1
store0030-RackTCA,50.7,50.21,69.28,59.66,87.57,,178.18,150.9,0.84,600.1,347.2
store0030-RackTCA,50.59,49.85,69.28,59.86,87.57,,181.87,138.0,0.84,599.6,346.9
store0030-RackTCA,50.59,49.85,69.28,59.86,87.57,,181.87,88.7,0.83,600.5,347.4
store0030-RackTCA,50.59,50.07,69.28,59.86,87.57,,181.87,59.2,0.83,601.1,347.7
store0030-RackTCA,50.77,50.07,69.31,60.67,87.57,,173.95,96.2,0.82,599.7,346.8
store0030-RackTCA,50.63,49.81,69.3,60.57,87.57,,168.93,145.9,0.84,599.0,346.5
store0030-RackTCA,50.63,49.81,69.3,60.57,87.57,,168.93,133.5,0.84,600.2,347.2
store0030-RackTCA,50.83,49.81,69.33,60.06,87.57,,192.11,88.6,0.83,600.0,347.1
store0030-RackTCA,50.41,49.53,69.33,60.06,87.57,,203.02,88.2,0.83,599.5,346.7
store0030-RackTCA,50.41,49.72,69.33,57.66,88.12,,186.22,59.3,0.83,600.8,347.5
store0030-RackTCA,50.18,49.73,69.33,57.66,88.21,,181.58,61.2,0.83,601.6,348.0
store0030-RackTCA,50.18,50.19,69.33,58.79,88.32,,178.66,63.8,0.83,601.2,347.7
store0030-RackTCA,50.68,50.16,69.33,57.78,88.77,,178.23,96.3,0.84,599.2,346.5
store0030-RackTCA,50.68,50.61,69.39,57.26,88.81,,177.6,91.4,0.83,599.2,346.5
store0030-RackTCA,50.9,50.43,69.35,57.26,88.81,,179.49,88.8,0.83,599.5,346.7
store0030-RackTCA,50.99,50.3,69.37,58.96,88.36,,169.77,87.4,0.83,599.2,346.5
store0030-RackTCA,50.99,50.3,69.37,58.96,88.36,,169.77,86.7,0.83,599.2,346.5
store0030-RackTCA,50.76,50.24,69.37,58.06,88.36,,162.54,86.9,0.82,599.6,346.8
store0030-RackTCA,50.92,50.24,69.37,58.59,88.36,,163.44,59.1,0.83,599.5,346.7
store0030-RackTCA,50.92,50.21,69.37,59.26,88.74,,163.87,60.2,0.83,599.2,346.5
store0030-RackTCA,50.92,50.37,69.37,59.26,88.86,,163.87,60.8,0.83,599.8,346.9
store0030-RackTCA,50.92,50.37,69.37,58.46,88.86,,164.8,61.9,0.83,599.6,346.8
store0030-RackTCA,50.81,50.38,69.37,58.26,88.86,,164.55,143.7,0.85,596.6,345.0
store0030-RackTCA,50.81,50.4,69.37,59.19,88.5,,168.98,137.9,0.84,597.1,345.3
store0030-RackTCA,50.81,50.31,69.37,59.19,88.5,,168.98,87.9,0.83,599.4,346.7
store0030-RackTCA,50.54,49.93,69.24,59.46,88.27,,174.24,87.4,0.83,599.3,346.5
store0030-RackTCA,50.54,50.16,69.24,59.46,88.18,,166.15,58.2,0.83,599.0,346.5
store0030-RackTCA,50.27,49.41,69.24,57.56,88.05,,163.74,59.3,0.82,599.7,346.8
store0030-RackTCA,50.27,49.41,69.26,57.56,88.05,,164.44,62.6,0.83,599.5,346.6
store0030-RackTCA,50.27,50.42,69.21,58.66,88.05,,168.44,93.4,0.83,599.7,346.8
store0030-RackTCA,50.27,50.42,69.21,58.66,88.05,,168.44,88.1,0.83,599.6,346.6
store0030-RackTCA,50.27,50.48,69.21,57.96,88.41,,171.07,87.0,0.83,598.2,345.9
store0030-RackTCA,50.88,50.4,69.21,57.48,88.59,,158.18,57.7,0.82,598.3,345.9
store0030-RackTCA,50.88,50.26,69.21,57.76,88.59,,157.05,85.6,0.83,597.4,345.4
store0030-RackTCA,50.88,50.26,69.21,57.76,88.59,,157.05,86.0,0.83,597.4,345.4
store0030-RackTCA,50.88,50.25,69.22,56.95,88.9,,157.91,58.9,0.83,598.2,346.0
store0030-RackTCA,50.88,50.28,69.22,57.16,88.95,,158.59,59.5,0.83,598.4,346.0
store0030-RackTCA,50.74,50.29,69.22,57.16,88.95,,158.63,60.4,0.83,599.7,346.7
store0030-RackTCA,50.74,50.29,69.22,57.16,88.95,,158.63,61.5,0.83,600.1,347.0
store0030-RackTCA,50.74,50.07,69.22,57.46,88.45,,161.17,62.2,0.83,598.5,346.1
store0030-RackTCA,50.79,50.61,69.22,57.46,88.45,,163.15,94.1,0.84,597.6,345.6
store0030-RackTCA,50.86,50.6,69.22,58.08,88.45,,166.3,90.0,0.83,597.7,345.6
store0030-RackTCA,50.86,50.6,69.22,58.08,88.45,,166.3,86.5,0.83,597.7,345.7
store0030-RackTCA,50.86,50.43,69.22,57.98,88.45,,151.25,86.3,0.83,598.0,345.9
store0030-RackTCA,50.86,49.98,69.22,58.28,88.56,,152.8,59.5,0.83,600.4,347.2
store0030-RackTCA,50.86,49.98,69.22,58.28,88.56,,155.93,50.2,0.84,599.6,346.8
store0030-RackTCA,50.65,50.17,69.22,58.28,88.56,,158.94,81.7,0.85,597.5,345.5
store0030-RackTCA,50.65,50.15,69.22,58.28,88.56,,161.89,59.9,0.84,597.5,345.5
store0030-RackTCA,50.65,50.15,69.15,59.06,88.56,,161.89,88.4,0.83,598.1,345.9
store0030-RackTCA,50.65,50.15,69.15,59.06,88.56,,162.61,89.2,0.84,598.7,346.2
store0030-RackTCA,50.65,50.15,69.15,58.56,88.56,,160.57,87.9,0.84,598.3,346.0
store0030-RackTCA,50.67,50.32,69.15,58.86,88.09,,156.27,86.7,0.83,598.7,346.2
store0030-RackTCA,50.38,49.84,69.13,58.86,88.03,,156.27,57.6,0.83,601.5,347.8
store0030-RackTCA,50.38,49.84,69.13,58.86,88.03,,152.02,84.9,0.83,600.0,347.0
store0030-RackTCA,50.45,50.47,69.13,58.76,88.03,,155.05,57.6,0.84,599.4,346.7
store0030-RackTCA,50.5,49.93,69.13,58.76,87.93,,156.69,57.9,0.84,599.8,347.0
store0030-RackTCA,50.5,49.93,69.13,58.76,87.93,,156.69,87.4,0.84,598.5,346.3
store0030-RackTCA,50.58,50.04,69.19,59.16,87.87,,159.04,60.6,0.84,599.4,346.6
store0030-RackTCA,50.58,50.04,69.17,59.36,87.78,,161.33,60.7,0.84,599.0,346.6
store0030-RackTCA,50.47,49.96,69.17,59.84,87.71,,163.9,71.1,0.83,600.6,347.4
store0030-RackTCA,50.47,49.96,69.17,59.84,87.71,,163.9,101.2,0.83,598.9,346.4
store0030-RackTCA,50.47,49.96,69.17,59.84,87.71,,159.51,133.6,0.84,596.4,345.1
store0030-RackTCA,50.63,50.37,69.12,59.84,87.6,,166.35,132.6,0.84,597.2,345.4
store0030-RackTCA,50.63,50.14,69.12,59.39,87.51,,182.08,87.9,0.83,597.8,345.8
store0030-RackTCA,50.63,50.14,69.12,59.39,87.51,,182.08,87.7,0.83,598.0,345.9
store0030-RackTCA,50.18,49.67,69.12,59.76,87.51,,172.9,60.2,0.83,599.1,346.6
store0030-RackTCA,50.18,49.58,69.12,59.66,87.51,,166.37,60.4,0.83,599.7,346.9
store0030-RackTCA,50.31,49.65,69.12,59.66,87.66,,166.71,93.2,0.83,599.5,346.8
store0030-RackTCA,50.31,49.65,69.12,59.66,87.66,,166.71,64.8,0.84,600.4,347.3
store0030-RackTCA,50.29,50.18,69.12,58.36,87.66,,172.72,159.4,0.85,596.8,345.3
store0030-RackTCA,50.61,50.18,69.12,58.36,87.82,,185.16,147.1,0.84,596.8,345.2
store0030-RackTCA,50.59,49.59,69.12,58.36,88.12,,194.41,98.3,0.83,598.5,346.3
store0030-RackTCA,50.59,49.59,69.12,58.36,88.12,,175.93,145.1,0.84,596.7,345.3
store0030-RackTCA,50.34,49.92,69.12,58.36,88.12,,174.06,144.6,0.84,596.6,345.2
store0030-RackTCA,50.49,49.01,69.12,57.58,88.32,,193.89,69.9,0.83,598.6,346.4
store0030-RackTCA,50.49,49.01,69.12,57.58,88.32,,197.6,144.8,0.84,596.3,345.0
store0030-RackTCA,50.49,49.73,69.12,56.88,88.32,,184.26,137.1,0.84,596.9,345.4
store0030-RackTCA,50.49,49.81,69.12,55.88,88.77,,192.33,87.8,0.83,598.6,346.4
store0030-RackTCA,50.49,49.9,69.12,56.38,88.74,,189.88,68.3,0.82,599.0,346.4
store0030-RackTCA,50.49,49.9,69.12,56.38,88.74,,189.88,98.4,0.83,597.8,345.9
store0030-RackTCA,50.49,49.9,69.12,56.08,88.74,,177.96,112.9,0.84,598.1,346.0
store0030-RackTCA,50.36,49.69,69.12,56.68,88.86,,173.16,147.7,0.84,598.1,346.0
store0030-RackTCA,50.32,49.69,69.12,56.48,88.86,,196.77,98.4,0.83,596.1,344.8
store0030-RackTCA,50.32,49.69,69.12,56.48,88.86,,196.77,86.8,0.84,597.1,345.4
store0030-RackTCA,50.32,49.62,69.24,56.58,88.86,,203.99,59.3,0.84,597.6,345.8
store0030-RackTCA,50.05,49.57,69.26,56.58,88.86,,188.64,96.8,0.83,598.3,346.1
store0030-RackTCA,50.05,49.73,69.28,56.78,88.86,,178.39,70.1,0.83,599.2,346.7
store0030-RackTCA,50.54,49.87,69.3,56.78,88.68,,172.99,141.5,0.85,597.0,345.3
store0030-RackTCA,50.54,49.93,69.31,56.78,88.68,,172.94,147.2,0.84,596.9,345.2
store0030-RackTCA,50.54,49.65,69.31,56.98,88.68,,185.99,88.1,0.83,598.5,346.2
store0030-RackTCA,50.54,49.6,69.31,56.95,88.68,,174.96,58.6,0.83,598.4,346.2
store0030-RackTCA,50.54,49.45,69.31,57.16,88.65,,166.59,87.9,0.83,598.4,346.2
store0030-RackTCA,50.27,48.91,69.31,56.85,88.9,,165.22,59.5,0.83,598.7,346.4
store0030-RackTCA,50.27,48.91,69.31,56.85,88.9,,165.22,60.5,0.83,598.4,346.3
store0030-RackTCA,50.27,48.91,69.22,56.85,89.04,,164.46,62.1,0.83,598.3,346.2
store0030-RackTCA,50.27,49.52,69.22,56.85,89.13,,165.67,72.7,0.83,597.9,345.9
store0030-RackTCA,50.27,49.52,69.22,56.65,89.13,,168.66,154.5,0.84,596.0,344.8
store0030-RackTCA,50.27,49.52,69.22,56.65,89.13,,168.66,135.4,0.85,598.2,346.1
store0030-RackTCA,50.56,50.06,69.22,56.65,89.13,,173.48,87.5,0.83,598.0,345.9
store0030-RackTCA,50.56,49.77,69.22,56.65,89.19,,175.51,87.3,0.84,596.3,344.9
store0030-RackTCA,50.56,49.4,69.22,56.65,89.28,,165.61,87.7,0.84,596.0,344.7
store0030-RackTCA,50.56,49.49,69.22,55.58,89.37,,165.61,59.5,0.84,596.7,345.1
store0030-RackTCA,50.56,49.59,69.22,55.27,89.42,,164.39,61.2,0.84,598.3,346.1
store0030-RackTCA,50.56,49.63,69.22,55.78,89.42,,167.65,98.3,0.85,597.4,345.5
store0030-RackTCA,50.56,50.21,69.22,55.78,89.42,,173.19,93.9,0.85,597.7,345.6
store0030-RackTCA,50.56,50.17,69.22,55.68,89.42,,177.57,88.7,0.84,598.0,345.8
store0030-RackTCA,50.65,50.09,69.22,55.68,89.01,,162.05,86.8,0.83,598.9,346.3
store0030-RackTCA,50.65,50.09,69.22,55.68,89.01,,162.05,58.4,0.84,598.9,346.3
store0030-RackTCA,50.65,50.09,69.22,55.07,89.01,,157.95,59.2,0.84,598.7,346.2
store0030-RackTCA,50.65,50.09,69.22,54.87,89.1,,159.6,59.0,0.84,599.0,346.4
store0030-RackTCA,50.65,49.93,69.22,54.77,89.1,,160.65,69.3,0.83,598.2,345.9
store0030-RackTCA,50.65,49.93,69.22,54.77,89.1,,160.65,71.0,0.83,598.5,346.2
store0030-RackTCA,50.65,50.01,69.22,55.37,89.1,,160.97,142.1,0.85,596.0,344.8
store0030-RackTCA,50.65,50.28,69.22,54.8,89.24,,164.5,138.0,0.84,596.9,345.2
store0030-RackTCA,50.76,50.46,69.22,55.17,89.55,,174.04,87.1,0.83,598.8,346.3
store0030-RackTCA,50.76,50.46,69.22,55.17,89.55,,174.04,87.2,0.83,597.3,345.4
store0030-RackTCA,50.76,50.09,69.22,55.0,89.82,,164.53,59.5,0.83,596.3,344.8
store0030-RackTCA,50.41,49.5,69.22,54.1,90.1,,153.12,58.8,0.83,595.7,344.5
store0030-RackTCA,50.47,49.5,69.22,54.67,90.5,,159.98,60.0,0.83,595.3,344.2
store0030-RackTCA,50.47,50.07,69.22,53.49,90.68,,159.98,90.9,0.83,596.1,344.7
store0030-RackTCA,50.47,50.07,69.22,54.07,90.82,,164.32,63.5,0.84,596.9,345.2
store0030-RackTCA,50.63,50.19,69.22,52.49,90.91,,167.72,96.5,0.84,595.8,344.5
store0030-RackTCA,50.63,50.38,69.22,52.79,90.97,,169.12,92.0,0.84,595.4,344.4
store0030-RackTCA,50.63,50.38,69.22,52.79,90.97,,169.12,88.7,0.83,596.0,344.7
store0030-RackTCA,50.67,50.38,69.22,52.29,91.02,,168.33,86.4,0.83,597.0,345.3
store0030-RackTCA,50.72,50.36,69.22,52.29,91.02,,163.56,87.3,0.83,597.2,345.3
store0030-RackTCA,50.59,50.26,69.22,53.47,90.32,,158.29,87.4,0.83,597.5,345.6
store0030-RackTCA,50.59,50.26,69.22,53.47,90.32,,158.29,87.9,0.83,597.2,345.4
store0030-RackTCA,50.31,49.49,69.22,53.47,90.19,,156.76,59.6,0.83,597.9,345.8
store0030-RackTCA,50.31,50.07,69.22,53.47,90.05,,157.15,60.5,0.83,598.1,345.9
store0030-RackTCA,50.31,50.07,69.22,52.99,90.16,,162.1,61.3,0.83,598.3,346.0
store0030-RackTCA,50.31,50.07,69.22,52.99,90.16,,162.1,142.6,0.85,595.3,344.2
store0030-RackTCA,50.61,50.16,69.19,53.17,90.27,,173.21,88.9,0.83,598.0,345.9
store0030-RackTCA,50.52,49.62,69.19,51.79,90.28,,169.77,88.8,0.83,598.3,346.1
store0030-RackTCA,50.14,49.28,69.21,51.79,90.28,,169.77,88.4,0.83,595.8,344.5
store0030-RackTCA,50.14,49.28,69.21,51.79,90.28,,162.16,59.8,0.83,595.1,344.2
store0030-RackTCA,50.32,49.28,69.21,53.07,90.01,,163.78,91.5,0.84,594.2,343.6
store0030-RackTCA,50.45,49.28,69.21,53.07,89.92,,164.79,63.3,0.83,597.7,345.7
store0030-RackTCA,50.38,49.59,69.21,53.07,89.96,,170.13,63.3,0.83,597.4,345.5
store0030-RackTCA,50.38,49.59,69.21,53.07,89.96,,170.13,93.3,0.84,596.2,345.0
store0030-RackTCA,50.38,50.3,69.26,52.69,89.96,,173.61,89.2,0.83,596.7,345.2
store0030-RackTCA,50.7,50.24,69.28,52.39,90.36,,173.7,88.3,0.83,596.9,345.2
store0030-RackTCA,50.7,49.48,69.28,52.39,90.36,,164.23,58.8,0.83,597.4,345.7
store0030-RackTCA,50.7,49.48,69.28,52.39,90.36,,164.23,97.3,0.83,597.7,345.8
store0030-RackTCA,50.7,49.88,69.28,51.69,90.64,,164.48,112.7,0.84,595.8,344.6
store0030-RackTCA,50.7,49.81,69.28,51.29,90.73,,166.1,145.4,0.84,595.4,344.4
store0030-RackTCA,50.7,49.55,69.24,52.19,90.79,,174.42,97.1,0.83,596.4,345.0
store0030-RackTCA,50.7,49.55,69.24,52.19,90.79,,174.42,59.5,0.83,597.5,345.5
store0030-RackTCA,50.34,49.58,69.24,52.19,90.79,,166.06,59.5,0.83,597.8,345.8
store0030-RackTCA,50.36,49.58,69.22,52.09,91.06,,167.0,112.6,0.84,597.0,345.3
store0030-RackTCA,50.43,49.78,69.22,50.38,91.27,,165.52,148.4,0.84,595.1,344.2
store0030-RackTCA,50.43,49.78,69.22,50.11,91.15,,165.52,98.9,0.83,598.0,345.9
store0030-RackTCA,50.43,49.78,69.22,50.11,91.15,,181.35,99.0,0.83,597.0,345.2
store0030-RackTCA,50.16,49.46,69.22,50.11,91.24,,179.82,97.8,0.83,597.5,345.5
store0030-RackTCA,50.16,49.46,69.22,50.11,91.24,,176.04,144.8,0.84,595.4,344.4
store0030-RackTCA,50.04,49.57,69.22,50.31,91.24,,175.3,142.2,0.84,595.6,344.4
store0030-RackTCA,50.04,49.57,69.22,50.31,91.24,,175.3,67.9,0.83,597.5,345.6
store0030-RackTCA,50.49,49.54,69.22,50.41,91.24,,175.57,96.8,0.83,596.9,345.2
store0030-RackTCA,50.02,48.96,69.22,50.21,91.24,,175.32,69.7,0.83,597.7,345.7
store0030-RackTCA,50.13,49.16,69.22,50.58,91.24,,175.6,113.7,0.84,597.6,345.6
store0030-RackTCA,50.13,49.16,69.22,50.58,91.24,,175.6,138.1,0.85,595.7,344.5
store0030-RackTCA,50.13,49.16,69.22,50.88,91.24,,182.55,88.3,0.84,597.0,345.2
store0030-RackTCA,50.13,49.72,69.35,50.61,91.24,,202.33,97.8,0.83,596.5,345.0
store0030-RackTCA,50.29,49.6,69.35,50.01,91.33,,201.11,96.6,0.83,596.3,345.0
store0030-RackTCA,50.29,49.33,69.35,50.01,91.56,,201.11,59.1,0.83,597.7,345.7
store0030-RackTCA,50.29,49.33,69.35,50.01,91.56,,183.9,88.0,0.83,597.3,345.4
store0030-RackTCA,50.29,49.33,69.31,49.2,91.8,,177.62,91.8,0.83,598.3,346.0
store0030-RackTCA,50.29,49.44,69.31,49.71,92.07,,176.23,96.1,0.84,596.6,345.0
store0030-RackTCA,50.65,49.91,69.37,50.18,92.25,,176.23,106.3,0.84,595.4,344.2
store0030-RackTCA,50.65,49.91,69.37,50.18,92.25,,178.25,102.8,0.84,594.6,343.8
store0030-RackTCA,50.65,49.81,69.37,49.1,92.48,,178.54,91.2,0.84,597.4,345.4
store0030-RackTCA,50.54,49.73,69.37,49.3,92.52,,174.76,88.3,0.83,597.1,345.2
store0030-RackTCA,50.58,49.87,69.33,49.51,92.39,,168.15,87.8,0.83,596.6,344.9
store0030-RackTCA,50.58,49.87,69.33,49.51,92.39,,168.15,87.2,0.83,596.7,345.0
store0030-RackTCA,50.56,49.79,69.33,50.08,92.39,,169.75,58.8,0.83,597.7,345.6
store0030-RackTCA,50.5,49.33,69.3,50.08,91.98,,165.2,59.6,0.83,598.9,346.3
store0030-RackTCA,50.5,49.74,69.3,48.8,92.03,,163.2,58.9,0.83,598.7,346.2
store0030-RackTCA,50.5,49.74,69.3,48.8,92.03,,163.2,90.2,0.83,596.6,345.1
store0030-RackTCA,50.5,49.74,69.3,48.7,92.03,,163.62,60.8,0.83,597.6,345.6
store0030-RackTCA,50.5,49.74,69.3,48.7,91.74,,163.62,92.7,0.84,597.0,345.2
store0030-RackTCA,50.5,49.9,69.3,48.7,91.94,,163.06,92.6,0.83,597.1,345.2
store0030-RackTCA,50.5,49.9,69.3,48.7,91.94,,163.06,90.3,0.83,596.9,345.1
store0030-RackTCA,50.5,50.15,69.3,49.81,91.94,,163.22,59.8,0.83,598.0,345.8
store0030-RackTCA,50.5,50.05,69.3,48.6,92.16,,163.44,88.3,0.83,597.9,345.8
store0030-RackTCA,50.5,50.05,69.3,48.6,92.34,,159.85,59.8,0.83,599.2,346.5
store0030-RackTCA,50.5,50.05,69.3,48.6,92.34,,159.85,88.1,0.83,596.8,345.1
store0030-RackTCA,50.5,50.05,69.3,48.6,92.34,,160.27,87.7,0.83,596.7,345.1
store0030-RackTCA,50.5,49.51,69.3,48.6,92.34,,163.96,70.0,0.83,597.7,345.6
store0030-RackTCA,50.5,49.45,69.3,48.4,92.61,,167.5,151.7,0.85,595.7,344.5
store0030-RackTCA,50.47,49.68,69.3,49.56,92.61,,179.96,147.5,0.84,596.0,344.7
store0030-RackTCA,50.47,49.68,69.3,49.56,92.61,,179.96,99.7,0.83,597.3,345.4
store0030-RackTCA,50.4,49.59,69.3,49.56,92.43,,186.96,147.1,0.84,597.1,345.3
store0030-RackTCA,49.78,48.87,69.3,49.56,92.43,,179.26,99.9,0.83,597.4,345.5
store0030-RackTCA,50.31,49.5,69.3,49.0,92.43,,189.14,99.1,0.83,597.5,345.6
store0030-RackTCA,50.31,49.5,69.3,49.0,92.43,,189.14,100.9,0.83,597.4,345.3
store0030-RackTCA,50.31,49.41,69.3,49.0,92.43,,182.44,71.4,0.83,598.3,345.9
store0030-RackTCA,50.07,48.76,69.3,49.0,92.43,,179.92,115.9,0.84,596.7,345.0
store0030-RackTCA,50.14,49.46,69.3,48.5,92.43,,179.92,92.3,0.84,597.6,345.5
store0030-RackTCA,50.14,49.46,69.3,48.5,92.43,,179.92,60.2,0.84,598.9,346.4
store0030-RackTCA,50.14,49.36,69.3,48.5,92.43,,194.02,113.6,0.84,597.3,345.4
store0030-RackTCA,50.14,49.49,69.3,48.5,92.7,,183.25,143.8,0.84,597.2,345.3
store0030-RackTCA,50.09,48.86,69.39,48.3,92.75,,191.28,88.8,0.83,597.4,345.5
store0030-RackTCA,50.09,48.86,69.39,48.3,92.75,,191.28,59.3,0.83,598.9,346.3
store0030-RackTCA,50.09,49.08,69.39,48.3,92.66,,186.21,142.5,0.84,596.3,344.9
store0030-RackTCA,50.0,49.14,69.39,47.5,92.66,,177.21,146.3,0.84,596.2,344.8
store0030-RackTCA,50.0,49.26,69.39,46.8,92.66,,183.83,89.6,0.83,597.4,345.6
store0030-RackTCA,50.0,49.5,69.39,46.72,92.66,,183.83,59.1,0.83,598.5,346.1
store0030-RackTCA,50.0,49.5,69.39,46.72,92.66,,185.88,97.2,0.83,597.7,345.7
store0030-RackTCA,50.22,49.06,69.39,46.9,92.66,,186.31,69.4,0.83,599.5,346.6
store0030-RackTCA,50.34,49.24,69.44,47.3,91.89,,180.61,145.4,0.84,595.8,344.6
store0030-RackTCA,50.34,49.48,69.44,48.1,91.89,,180.61,132.2,0.84,596.2,344.9
store0030-RackTCA,50.34,49.48,69.44,48.1,91.89,,178.03,86.8,0.83,597.9,345.7
store0030-RackTCA,50.34,49.48,69.48,47.4,91.89,,170.26,68.3,0.82,597.9,345.8
store0030-RackTCA,50.34,49.43,69.48,48.0,91.89,,173.26,143.5,0.84,596.2,344.8
store0030-RackTCA,50.45,49.39,69.48,48.0,91.89,,174.11,147.0,0.84,595.7,344.5
store0030-RackTCA,50.45,49.39,69.48,48.0,91.89,,174.11,88.9,0.83,598.3,346.1
store0030-RackTCA,50.41,49.34,69.48,47.7,91.89,,183.58,58.3,0.83,598.5,346.2
store0030-RackTCA,50.43,49.34,69.48,47.7,92.19,,181.92,96.6,0.83,596.6,345.2
store0030-RackTCA,50.43,49.34,69.48,47.7,92.19,,182.46,69.0,0.83,597.8,345.8
store0030-RackTCA,50.43,49.34,69.48,47.7,92.19,,182.46,88.1,0.83,597.7,345.7
store0030-RackTCA,50.43,49.05,69.46,47.7,92.28,,179.73,60.5,0.83,598.7,346.4
store0030-RackTCA,50.38,49.13,69.46,47.7,92.28,,179.1,99.6,0.83,597.2,345.3
store0030-RackTCA,50.38,49.25,69.51,46.22,92.28,,181.42,117.2,0.84,598.4,346.0
store0030-RackTCA,50.38,49.25,69.51,46.22,92.28,,181.42,138.8,0.85,599.7,346.7
store0030-RackTCA,50.38,49.25,69.51,46.52,92.28,,187.63,88.5,0.84,599.5,346.7
store0030-RackTCA,50.38,49.27,69.49,46.52,92.28,,196.56,87.9,0.84,598.3,345.9
store0030-RackTCA,50.36,49.16,69.49,47.8,92.28,,196.56,112.8,0.84,597.5,345.5
store0030-RackTCA,50.36,49.16,69.49,47.8,92.28,,196.56,145.0,0.84,596.5,345.0
store0030-RackTCA,50.25,48.44,69.49,47.8,92.28,,177.17,89.1,0.83,598.4,346.1
store0030-RackTCA,50.05,48.3,69.4,47.8,92.28,,184.57,59.4,0.83,597.8,345.7
store0030-RackTCA,49.98,48.65,69.4,46.4,92.28,,190.13,88.2,0.83,595.3,344.3
store0030-RackTCA,49.98,48.65,69.4,46.4,92.28,,190.13,69.7,0.83,596.7,345.1
store0030-RackTCA,49.98,48.97,69.4,46.4,92.57,,186.3,68.9,0.83,596.7,345.0
store0030-RackTCA,50.2,49.06,69.4,46.4,92.57,,182.1,60.4,0.83,596.9,345.2
store0030-RackTCA,50.32,49.13,69.4,47.42,92.57,,182.55,108.0,0.85,597.2,345.5
store0030-RackTCA,50.32,49.28,69.4,47.42,92.57,,182.55,140.4,0.85,596.5,344.9
store0030-RackTCA,50.32,49.28,69.4,47.9,92.57,,184.64,88.7,0.83,597.7,345.6
store0030-RackTCA,50.32,49.4,69.4,47.9,92.57,,187.02,87.6,0.83,597.7,345.6
store0030-RackTCA,50.32,49.2,69.4,48.2,92.57,,171.79,87.3,0.83,598.1,345.9
store0030-RackTCA,50.32,49.24,69.4,48.2,92.57,,171.79,58.6,0.82,599.1,346.5
store0030-RackTCA,50.32,49.24,69.4,48.2,92.57,,164.25,86.4,0.83,599.5,346.6
store0030-RackTCA,50.32,48.99,69.4,48.2,92.1,,163.18,60.0,0.83,599.2,346.4
store0030-RackTCA,50.32,48.99,69.4,49.1,91.94,,163.65,60.9,0.83,598.6,346.2
store0030-RackTCA,50.27,49.05,69.4,48.9,92.03,,165.79,93.8,0.84,597.9,345.7
store0030-RackTCA,50.27,49.05,69.4,48.9,92.03,,165.79,94.3,0.84,597.9,345.7
store0030-RackTCA,50.18,49.2,69.4,48.9,92.03,,166.84,90.0,0.83,597.7,345.7
store0030-RackTCA,50.18,49.09,69.4,48.9,92.25,,166.53,87.5,0.83,597.7,345.7
store0030-RackTCA,50.18,49.08,69.4,48.9,92.25,,161.67,87.8,0.83,597.9,345.8
store0030-RackTCA,50.18,49.08,69.4,48.9,92.25,,161.67,87.6,0.83,599.0,346.5
store0030-RackTCA,50.18,49.08,69.4,48.9,92.39,,158.9,87.3,0.83,598.2,345.9
store0030-RackTCA,50.18,49.08,69.42,48.9,92.39,,156.61,87.4,0.83,596.4,344.9
store0030-RackTCA,50.18,48.71,69.42,48.9,92.93,,156.13,60.0,0.83,597.6,345.6
store0030-RackTCA,50.18,48.71,69.42,48.9,92.93,,156.13,60.3,0.83,596.8,345.1
store0030-RackTCA,50.02,48.71,69.42,48.9,93.07,,157.01,61.6,0.83,598.8,346.3
store0030-RackTCA,50.02,48.71,69.42,46.02,93.07,,158.65,94.0,0.84,598.0,345.8
store0030-RackTCA,50.02,48.95,69.42,46.02,93.07,,158.32,91.9,0.84,598.0,345.8
store0030-RackTCA,50.02,48.95,69.42,46.02,93.07,,158.32,89.9,0.83,598.0,345.8
store0030-RackTCA,50.02,48.88,69.37,46.92,93.07,,161.37,86.9,0.83,598.2,346.0
store0030-RackTCA,50.07,48.91,69.37,46.42,92.52,,159.06,86.7,0.83,597.8,345.7
store0030-RackTCA,50.14,48.84,69.37,46.29,92.48,,153.48,86.3,0.83,599.7,346.8
store0030-RackTCA,50.14,48.84,69.37,46.29,92.48,,153.48,59.0,0.83,599.1,346.4
store0030-RackTCA,49.96,48.84,69.39,46.29,92.48,,154.58,78.1,0.84,598.1,345.8
store0030-RackTCA,49.86,48.66,69.39,46.29,92.84,,154.96,49.7,0.85,599.2,346.5
store0030-RackTCA,49.87,48.79,69.33,45.72,93.04,,156.52,60.2,0.84,598.9,346.3
store0030-RackTCA,49.87,48.79,69.33,45.72,93.04,,156.52,59.9,0.84,598.7,346.3
store0030-RackTCA,49.87,48.76,69.33,44.61,93.16,,158.59,90.4,0.84,597.9,345.8
store0030-RackTCA,49.87,48.76,69.35,45.29,93.31,,160.54,88.9,0.84,598.9,346.4
store0030-RackTCA,49.87,48.83,69.35,45.22,93.27,,159.44,85.7,0.83,599.2,346.6
store0030-RackTCA,50.0,48.83,69.35,44.71,93.27,,159.44,85.5,0.83,597.3,345.5
store0030-RackTCA,50.0,48.83,69.35,44.71,93.27,,154.98,57.3,0.83,597.9,345.8
store0030-RackTCA,50.0,48.63,69.35,45.12,93.45,,151.2,85.1,0.83,597.2,345.4
store0030-RackTCA,50.0,48.51,69.35,44.31,93.67,,153.12,84.2,0.83,597.4,345.5
store0030-RackTCA,50.0,48.66,69.35,43.91,93.76,,154.47,58.1,0.84,597.6,345.6
store0030-RackTCA,50.0,48.66,69.35,43.91,93.76,,154.47,58.6,0.84,597.6,345.5
store0030-RackTCA,49.93,48.57,69.35,44.51,93.76,,156.85,60.2,0.84,598.9,346.3
store0030-RackTCA,49.93,48.73,69.35,44.51,93.76,,159.51,59.9,0.84,597.4,345.5
store0030-RackTCA,49.82,48.74,69.35,44.01,93.51,,161.85,89.7,0.84,596.9,345.2
store0030-RackTCA,49.82,48.74,69.35,44.01,93.51,,161.85,89.1,0.84,596.5,345.0
store0030-RackTCA,49.84,48.61,69.24,44.01,93.63,,157.55,86.9,0.84,596.8,345.2
store0030-RackTCA,49.84,48.61,69.24,44.01,93.63,,156.67,86.2,0.84,596.8,345.2
store0030-RackTCA,49.84,48.82,69.24,44.81,93.22,,153.59,86.8,0.84,597.5,345.6
store0030-RackTCA,49.84,48.82,69.24,44.81,93.22,,153.59,85.9,0.83,596.7,345.1
store0030-RackTCA,49.84,48.81,69.22,44.92,93.22,,155.93,58.4,0.84,598.9,346.4
store0030-RackTCA,49.84,48.85,69.22,44.92,93.22,,154.85,87.8,0.84,594.9,344.1
store0030-RackTCA,49.8,48.51,69.22,46.32,92.98,,154.85,59.0,0.84,595.9,344.7
store0030-RackTCA,49.8,48.51,69.22,46.32,92.98,,154.85,89.8,0.84,594.7,343.9
store0030-RackTCA,49.78,48.37,69.22,46.52,92.89,,158.29,92.4,0.84,596.9,345.2
store0030-RackTCA,49.78,48.68,69.19,46.72,92.89,,160.38,90.6,0.84,597.0,345.3
store0030-RackTCA,49.78,48.68,69.19,46.22,93.36,,157.15,88.6,0.84,597.3,345.5
store0030-RackTCA,49.78,48.68,69.19,46.22,93.36,,157.15,77.7,0.84,597.5,345.6
store0030-RackTCA,49.78,48.32,69.17,46.82,93.36,,160.0,76.0,0.83,597.8,345.8
store0030-RackTCA,49.69,48.62,69.21,47.0,93.13,,158.97,57.6,0.82,599.2,346.6
store0030-RackTCA,49.69,48.25,69.21,47.0,93.13,,158.97,56.0,0.82,599.2,346.6
store0030-RackTCA,49.69,48.25,69.21,47.0,93.13,,158.97,47.8,0.83,598.5,346.1
store0030-RackTCA,49.57,48.37,69.21,47.42,92.66,,158.97,48.5,0.83,598.7,346.2
store0030-RackTCA,49.68,48.29,69.21,47.42,91.89,,154.74,58.0,0.82,598.5,346.1
store0030-RackTCA,49.64,48.34,69.21,49.4,91.33,,157.21,91.7,0.83,597.2,345.3
store0030-RackTCA,49.64,48.34,69.15,49.91,91.06,,157.21,90.8,0.83,596.7,345.1
store0030-RackTCA,49.64,48.34,69.15,49.91,91.06,,158.61,67.3,0.82,598.3,346.0
store0030-RackTCA,49.66,48.53,69.12,49.91,91.11,,156.96,94.5,0.82,597.4,345.6
store0030-RackTCA,49.66,48.46,69.13,49.91,90.55,,152.29,96.8,0.83,596.4,344.9
store0030-RackTCA,49.66,48.52,69.13,48.3,90.91,,152.29,86.6,0.84,596.7,345.1
store0030-RackTCA,49.66,48.52,69.13,48.3,90.91,,150.58,58.9,0.84,597.5,345.6
store0030-RackTCA,49.59,48.52,69.1,47.8,91.65,,150.15,95.6,0.83,596.4,344.9
store0030-RackTCA,49.59,48.48,69.08,46.62,91.65,,150.6,97.7,0.83,596.5,345.0
store0030-RackTCA,49.59,48.4,69.08,46.62,92.61,,150.37,60.1,0.83,597.5,345.6
store0030-RackTCA,49.59,48.4,69.08,46.62,92.61,,150.37,88.8,0.83,596.5,345.0
store0030-RackTCA,49.59,48.4,69.08,46.62,92.61,,150.39,99.2,0.83,597.7,345.8
store0030-RackTCA,49.5,48.25,69.08,45.52,92.61,,153.52,70.5,0.83,597.2,345.5
store0030-RackTCA,49.5,48.25,69.08,45.32,92.61,,153.52,60.3,0.83,597.4,345.6
store0030-RackTCA,49.5,48.25,69.08,45.32,92.61,,153.52,89.5,0.83,596.7,345.2
store0030-RackTCA,49.5,48.45,69.08,45.62,94.37,,153.52,98.3,0.83,596.4,345.0
store0030-RackTCA,49.6,48.43,69.08,45.62,94.6,,155.08,69.2,0.83,598.6,346.3
store0030-RackTCA,49.55,48.39,69.08,45.62,93.81,,151.45,135.2,0.85,597.0,345.3
store0030-RackTCA,49.55,48.39,69.08,45.62,93.81,,151.45,134.8,0.85,595.5,344.6
store0030-RackTCA,49.55,48.34,69.08,46.02,93.81,,177.35,97.4,0.83,596.5,344.9
store0030-RackTCA,49.55,48.28,69.08,45.42,93.81,,187.97,69.2,0.83,597.7,345.7
store0030-RackTCA,49.51,47.94,69.08,45.42,92.16,,172.49,136.3,0.84,595.3,344.4
store0030-RackTCA,49.51,47.94,69.08,45.42,92.16,,172.49,137.8,0.84,595.6,344.5
store0030-RackTCA,49.32,48.03,69.08,47.6,91.8,,170.83,97.3,0.83,597.8,345.8
store0030-RackTCA,49.42,47.85,69.08,47.32,91.8,,181.54,97.4,0.83,596.9,345.2
store0030-RackTCA,49.39,48.14,69.08,46.8,92.52,,168.24,58.8,0.83,598.3,346.0
store0030-RackTCA,49.39,48.14,69.08,46.8,92.52,,168.24,87.4,0.83,597.4,345.4
store0030-RackTCA,49.39,47.83,69.08,46.42,92.52,,163.65,68.8,0.83,598.0,345.8
store0030-RackTCA,49.53,47.85,69.28,46.42,92.52,,160.39,69.8,0.83,598.9,346.3
store0030-RackTCA,49.46,47.85,69.28,44.61,92.52,,159.85,108.7,0.85,597.9,345.8
store0030-RackTCA,49.46,47.97,69.28,44.61,92.52,,159.85,138.8,0.85,595.8,344.6
store0030-RackTCA,49.41,47.97,69.28,44.61,92.52,,174.87,96.6,0.83,597.0,345.2
store0030-RackTCA,49.48,48.1,69.28,45.22,93.27,,190.2,97.0,0.83,596.7,345.1
store0030-RackTCA,49.48,48.06,69.26,45.22,92.93,,184.93,59.4,0.83,598.1,345.9
store0030-RackTCA,49.33,47.73,69.26,45.22,92.19,,184.93,87.5,0.83,598.9,346.4
store0030-RackTCA,49.33,47.73,69.26,45.22,92.19,,171.81,59.9,0.83,598.3,346.1
store0030-RackTCA,49.3,47.56,69.26,47.3,91.98,,166.86,60.8,0.83,598.3,346.0
store0030-RackTCA,49.3,47.86,69.26,47.3,92.34,,167.54,62.0,0.84,598.1,346.0
store0030-RackTCA,49.26,47.66,69.26,47.3,92.34,,167.54,153.6,0.85,595.5,344.4
store0030-RackTCA,49.26,47.66,69.26,47.3,92.34,,169.03,144.7,0.84,597.2,345.4
store0030-RackTCA,49.28,47.82,69.26,47.3,92.34,,177.51,87.0,0.83,598.9,346.4
store0030-RackTCA,49.35,47.88,69.26,48.6,92.34,,162.93,86.9,0.83,597.2,345.4
store0030-RackTCA,49.15,47.48,69.26,48.6,92.34,,152.55,59.0,0.83,598.4,346.0
store0030-RackTCA,49.15,47.48,69.26,48.6,92.34,,152.55,87.9,0.83,597.5,345.6
store0030-RackTCA,49.37,47.46,69.26,48.6,90.36,,156.61,60.1,0.83,599.6,346.8
store0030-RackTCA,49.37,47.69,69.26,49.71,89.58,,158.77,61.2,0.83,599.3,346.6
store0030-RackTCA,49.37,47.69,69.24,50.81,89.19,,158.77,146.5,0.85,595.7,344.5
store0030-RackTCA,49.37,47.69,69.24,50.81,89.19,,158.77,145.3,0.84,595.6,344.4
store0030-RackTCA,49.37,47.81,69.22,49.61,89.73,,186.53,98.0,0.83,597.6,345.6
store0030-RackTCA,49.37,47.79,69.22,48.7,90.1,,190.65,97.8,0.83,597.3,345.4
store0030-RackTCA,49.23,47.6,69.22,47.52,90.88,,181.06,144.2,0.84,597.6,345.5
store0030-RackTCA,49.23,47.6,69.22,47.52,90.88,,181.06,144.9,0.84,597.2,345.3
store0030-RackTCA,49.19,47.54,69.22,47.52,91.6,,187.14,68.9,0.83,598.7,346.1
store0030-RackTCA,49.24,47.58,69.22,47.52,91.83,,185.32,98.0,0.83,597.9,345.7
store0030-RackTCA,49.08,47.32,69.22,46.12,92.1,,177.17,147.3,0.84,596.4,344.8
store0030-RackTCA,49.08,47.32,69.22,46.12,92.1,,177.17,145.7,0.84,597.7,345.7
store0030-RackTCA,49.08,47.51,69.21,45.59,92.75,,181.27,97.8,0.83,599.2,346.5
store0030-RackTCA,49.08,47.65,69.21,45.04,93.13,,180.75,96.5,0.83,598.3,345.9
store0030-RackTCA,49.08,47.68,69.21,44.01,93.9,,179.37,69.1,0.83,599.3,346.5
store0030-RackTCA,49.08,47.68,69.21,44.01,93.9,,179.37,135.3,0.85,597.5,345.5
store0030-RackTCA,49.17,47.44,69.21,43.23,94.19,,175.71,87.7,0.84,599.3,346.5
store0030-RackTCA,49.05,47.47,69.21,43.74,94.46,,188.11,95.3,0.82,600.2,347.0
store0030-RackTCA,49.06,47.17,69.3,43.41,94.87,,176.4,68.4,0.82,600.6,347.1
store0030-RackTCA,49.06,47.17,69.3,43.41,94.87,,176.4,58.9,0.83,600.1,347.0
store0030-RackTCA,49.06,47.53,69.31,43.41,94.87,,166.84,87.4,0.83,599.4,346.6
store0030-RackTCA,49.06,47.47,69.31,43.94,94.78,,163.99,69.4,0.83,599.3,346.6
store0030-RackTCA,49.21,47.64,69.31,44.71,94.84,,163.18,117.8,0.84,598.1,345.9
store0030-RackTCA,49.21,47.64,69.31,44.71,94.84,,163.18,139.2,0.85,597.2,345.4
store0030-RackTCA,49.21,47.64,69.31,43.71,95.07,,176.83,87.5,0.83,598.6,346.2
store0030-RackTCA,49.21,47.64,69.31,43.71,95.07,,192.36,96.0,0.83,600.1,347.0
store0030-RackTCA,49.01,47.15,69.31,44.31,94.14,,188.42,68.2,0.82,600.5,347.3
store0030-RackTCA,48.88,46.97,69.31,44.41,93.4,,188.42,59.1,0.84,599.6,346.9
store0030-RackTCA,48.88,46.97,69.31,44.41,93.4,,175.78,58.9,0.84,599.7,346.9
store0030-RackTCA,48.97,47.14,69.31,44.41,93.07,,167.18,59.9,0.84,599.3,346.6
store0030-RackTCA,48.97,47.53,69.31,44.41,93.07,,166.39,71.9,0.83,598.2,346.0
store0030-RackTCA,49.12,47.58,69.31,45.02,93.07,,166.39,158.3,0.85,596.1,344.7
store0030-RackTCA,49.12,47.58,69.31,45.02,93.07,,169.79,135.8,0.84,596.7,345.1
store0030-RackTCA,49.12,47.58,69.17,44.92,93.07,,184.12,86.9,0.83,598.1,345.9
store0030-RackTCA,49.12,47.54,69.17,44.51,94.55,,182.73,96.4,0.83,598.9,346.4
store0030-RackTCA,49.03,47.23,69.17,44.51,94.55,,165.47,68.1,0.82,598.6,346.2
store0030-RackTCA,49.03,47.23,69.17,44.51,94.55,,165.47,86.8,0.83,598.9,346.3
store0030-RackTCA,49.03,47.29,69.17,44.81,94.69,,162.73,87.9,0.83,598.8,346.3
store0030-RackTCA,49.03,47.27,69.17,45.32,94.51,,162.72,61.2,0.83,599.8,346.8
store0030-RackTCA,49.03,47.84,69.17,45.32,94.51,,164.52,62.2,0.83,599.8,346.8
store0030-RackTCA,49.03,47.84,69.17,45.32,94.51,,164.52,61.8,0.83,599.8,346.8
store0030-RackTCA,49.03,47.63,69.17,45.32,94.51,,167.72,70.0,0.83,600.4,347.1
store0030-RackTCA,49.03,47.63,69.17,45.72,93.99,,166.96,69.2,0.83,600.6,347.3
store0030-RackTCA,49.03,47.63,69.17,45.62,93.72,,164.21,87.5,0.84,598.5,346.2
store0030-RackTCA,49.03,47.63,69.17,45.62,93.72,,164.21,86.9,0.84,599.5,346.7
store0030-RackTCA,49.03,47.63,69.17,45.24,93.81,,156.76,58.5,0.84,599.9,347.0
store0030-RackTCA,49.03,47.69,69.17,45.42,93.76,,160.43,87.1,0.84,598.9,346.4
store0030-RackTCA,49.14,47.69,69.17,45.52,93.76,,159.22,58.6,0.84,600.4,347.3
store0030-RackTCA,49.14,47.69,69.17,45.52,93.27,,159.22,59.2,0.84,601.5,347.8
store0030-RackTCA,49.14,47.69,69.19,45.52,93.27,,160.75,90.0,0.84,600.5,347.3
store0030-RackTCA,49.14,47.69,69.19,45.52,93.27,,161.98,60.5,0.84,600.4,347.2
store0030-RackTCA,49.14,47.48,69.19,46.02,93.27,,161.98,61.1,0.84,600.4,347.2
store0030-RackTCA,49.14,47.48,69.15,46.02,93.27,,161.98,60.4,0.84,600.2,347.1
store0030-RackTCA,49.14,47.64,69.15,46.02,92.84,,165.72,59.7,0.84,599.5,346.7
store0030-RackTCA,49.14,47.49,69.13,46.32,92.8,,163.8,86.5,0.83,598.8,346.3
store0030-RackTCA,49.14,47.49,69.13,46.32,92.8,,154.92,58.7,0.84,600.0,347.0
store0030-RackTCA,49.14,47.2,69.13,46.32,93.22,,154.92,95.6,0.82,600.1,347.0
store0030-RackTCA,49.14,47.2,69.13,46.32,93.22,,155.7,110.2,0.84,598.8,346.3
store0030-RackTCA,49.1,47.52,69.13,46.32,93.16,,158.18,135.4,0.84,597.7,345.7
store0030-RackTCA,49.1,47.52,69.08,46.32,93.04,,175.39,87.2,0.83,599.7,346.8
store0030-RackTCA,49.1,47.32,69.12,47.22,92.25,,192.4,67.7,0.82,600.3,347.1
store0030-RackTCA,49.1,47.32,69.12,47.22,92.25,,192.4,96.2,0.83,598.9,346.2
store0030-RackTCA,49.1,47.32,69.12,48.3,90.73,,182.5,110.4,0.84,600.2,347.0
store0030-RackTCA,49.1,47.34,69.12,48.5,90.59,,176.5,142.5,0.84,598.0,345.8
store0030-RackTCA,49.1,47.34,69.12,50.01,89.96,,190.47,95.2,0.82,599.5,346.6
store0030-RackTCA,49.1,47.34,69.12,50.01,89.96,,190.47,95.6,0.82,600.1,346.9
store0030-RackTCA,48.87,47.13,69.12,49.0,89.87,,185.77,67.3,0.82,600.3,347.1
store0030-RackTCA,48.74,47.14,69.12,49.03,90.27,,174.33,95.6,0.82,599.8,346.7
store0030-RackTCA,48.99,47.24,69.12,50.31,90.27,,168.21,111.1,0.84,599.7,346.7
store0030-RackTCA,48.99,47.24,69.12,50.31,90.27,,168.21,150.2,0.84,599.6,346.6
store0030-RackTCA,48.96,47.25,69.12,49.3,90.45,,182.19,99.8,0.83,601.3,347.7
store0030-RackTCA,48.96,47.25,69.12,48.7,90.68,,199.92,98.4,0.83,600.3,347.1
store0030-RackTCA,48.96,46.94,69.12,47.72,90.91,,192.85,141.2,0.84,598.6,346.1
store0030-RackTCA,48.96,47.19,69.12,47.72,90.97,,182.66,132.2,0.84,599.1,346.4
store0030-RackTCA,48.72,46.81,69.12,48.4,90.97,,189.21,86.8,0.83,600.0,347.0
store0030-RackTCA,48.72,46.81,69.12,48.4,90.97,,189.21,67.9,0.82,600.4,347.2
store0030-RackTCA,48.76,46.89,69.12,48.2,91.15,,174.34,143.2,0.84,600.0,347.0
store0030-RackTCA,48.67,46.69,69.12,48.2,91.27,,169.97,135.8,0.85,599.0,346.4
store0030-RackTCA,48.61,46.61,69.12,48.2,91.36,,180.72,58.1,0.84,601.6,347.9
store0030-RackTCA,48.69,46.77,69.12,48.8,91.36,,186.44,59.3,0.84,600.8,347.4
store0030-RackTCA,48.69,46.57,69.12,48.8,91.18,,180.73,95.5,0.82,600.2,347.0
store0030-RackTCA,48.69,46.57,69.12,48.8,91.18,,180.73,68.1,0.82,600.9,347.5
store0030-RackTCA,48.83,46.57,69.12,47.6,91.56,,171.88,86.8,0.83,600.0,346.9
store0030-RackTCA,48.83,47.07,69.12,48.1,91.89,,165.43,59.1,0.82,602.5,348.4
store0030-RackTCA,48.85,47.05,69.12,46.72,92.03,,163.71,144.4,0.84,598.8,346.2
store0030-RackTCA,48.63,47.04,69.1,47.62,91.33,,163.71,140.8,0.84,598.9,346.4
store0030-RackTCA,48.56,46.65,69.1,46.9,91.33,,163.71,85.4,0.83,601.0,347.6
store0030-RackTCA,48.56,46.65,69.1,46.9,91.33,,181.76,84.8,0.82,601.3,347.7
store0030-RackTCA,48.56,46.87,69.1,47.5,90.82,,172.44,83.9,0.82,600.6,347.4
store0030-RackTCA,48.56,46.86,69.1,47.5,90.82,,172.44,57.0,0.82,603.1,348.8
store0030-RackTCA,48.58,46.6,69.1,47.5,90.82,,164.46,57.3,0.82,601.8,348.0
store0030-RackTCA,48.54,46.59,69.1,47.7,90.55,,165.78,57.8,0.82,602.2,348.2
store0030-RackTCA,48.6,46.78,69.01,47.7,90.79,,165.78,59.5,0.83,602.1,348.1
store0030-RackTCA,48.6,46.78,69.01,47.7,90.79,,170.44,61.8,0.83,602.2,348.2
store0030-RackTCA,48.22,46.25,68.95,47.32,90.79,,175.75,72.2,0.83,602.2,348.2
store0030-RackTCA,48.22,46.77,68.94,47.32,90.79,,181.17,101.3,0.83,602.6,348.4
store0030-RackTCA,48.52,47.15,68.92,47.32,90.64,,167.58,86.5,0.83,603.1,348.7
store0030-RackTCA,48.52,47.16,68.88,48.23,89.82,,157.87,84.6,0.83,601.6,347.8
store0030-RackTCA,48.52,47.16,68.86,48.23,89.82,,157.87,84.4,0.83,601.2,347.6
store0030-RackTCA,48.51,46.87,68.86,48.23,88.68,,162.39,83.8,0.83,601.7,347.9
store0030-RackTCA,48.43,46.72,68.86,52.19,87.6,,162.0,57.5,0.83,604.3,349.3
store0030-RackTCA,48.49,46.82,68.86,51.69,87.28,,162.0,57.9,0.83,602.6,348.5
store0030-RackTCA,48.45,46.82,68.86,51.21,87.48,,162.0,58.0,0.83,602.5,348.4
store0030-RackTCA,48.38,46.64,68.86,51.19,88.18,,166.21,59.1,0.84,603.5,349.0
store0030-RackTCA,48.38,46.64,68.86,51.19,88.18,,166.21,60.4,0.84,603.3,348.8
store0030-RackTCA,48.24,47.08,68.83,50.61,88.95,,173.75,71.4,0.83,603.5,348.8
store0030-RackTCA,48.24,47.06,68.77,50.11,89.24,,172.27,151.6,0.84,601.6,347.8
store0030-RackTCA,48.78,47.31,68.79,49.71,89.37,,167.99,96.7,0.82,601.9,348.1
store0030-RackTCA,48.81,47.53,68.79,49.71,89.58,,166.37,85.2,0.82,602.2,348.2
store0030-RackTCA,48.81,47.4,68.79,49.71,89.58,,150.49,128.3,0.84,600.7,347.4
store0030-RackTCA,48.81,47.4,68.79,49.71,89.58,,150.49,137.0,0.83,600.8,347.4
store0030-RackTCA,48.47,46.94,68.79,49.71,90.32,,162.55,95.0,0.82,601.7,348.0
store0030-RackTCA,48.47,46.76,68.79,48.33,90.32,,169.41,85.0,0.82,603.0,348.8
store0030-RackTCA,48.47,46.85,68.79,48.33,90.25,,168.82,85.7,0.82,602.5,348.3
store0030-RackTCA,48.47,46.63,68.85,48.33,90.28,,175.78,67.4,0.82,603.4,349.0
store0030-RackTCA,48.42,46.68,68.85,48.33,90.28,,175.78,69.1,0.83,602.8,348.6
store0030-RackTCA,48.42,46.68,68.85,48.33,90.28,,177.57,71.7,0.83,602.8,348.7
store0030-RackTCA,48.34,46.75,68.81,48.53,90.01,,180.28,143.8,0.85,600.8,347.5
store0030-RackTCA,48.36,46.75,68.81,48.53,89.69,,187.84,86.1,0.83,603.8,349.2
store0030-RackTCA,48.36,47.05,68.81,48.53,89.69,,201.02,65.9,0.82,603.6,349.1
store0030-RackTCA,48.36,47.05,68.76,49.2,89.19,,183.51,108.0,0.83,602.1,348.2
store0030-RackTCA,48.36,47.05,68.76,49.2,88.81,,183.51,98.6,0.83,602.5,348.4
store0030-RackTCA,48.36,47.05,68.76,49.2,88.81,,183.34,84.8,0.82,602.7,348.6
store0030-RackTCA,48.13,46.47,68.76,49.2,88.86,,175.84,66.4,0.82,604.8,349.8
store0030-RackTCA,48.13,46.6,68.72,49.2,88.77,,177.06,92.8,0.82,602.8,348.7
store0030-RackTCA,48.27,46.6,68.72,48.6,88.74,,176.29,85.8,0.82,603.2,348.8
store0030-RackTCA,48.25,46.33,68.72,49.1,88.56,,175.12,58.6,0.82,604.0,349.3
store0030-RackTCA,48.25,46.33,68.72,49.1,88.56,,175.12,68.1,0.82,603.6,349.0
store0030-RackTCA,48.25,46.58,68.74,49.1,88.21,,176.58,112.4,0.83,603.9,349.2
store0030-RackTCA,48.25,46.58,68.74,48.9,88.12,,174.42,134.1,0.84,603.5,349.0
store0030-RackTCA,48.29,46.53,68.7,49.51,88.09,,183.58,84.7,0.83,603.6,349.0
store0030-RackTCA,48.11,46.57,68.67,49.61,88.05,,187.86,93.6,0.82,603.5,348.9
store0030-RackTCA,48.16,46.5,68.67,49.3,88.02,,168.3,94.8,0.82,603.5,349.0
store0030-RackTCA,48.16,46.5,68.67,49.3,88.02,,168.3,130.1,0.84,602.7,348.5
store0030-RackTCA,48.15,46.45,68.67,49.56,88.02,,168.93,56.7,0.82,604.7,349.7
store0030-RackTCA,48.15,46.45,68.67,49.56,88.02,,185.04,84.4,0.82,604.9,349.9
store0030-RackTCA,48.15,46.63,68.67,50.01,88.03,,188.65,58.3,0.82,605.0,349.9
store0030-RackTCA,48.15,46.43,68.67,49.0,88.03,,181.35,111.1,0.84,603.1,348.8
store0030-RackTCA,48.09,46.43,68.67,49.0,88.03,,177.94,147.2,0.84,602.6,348.5
store0030-RackTCA,48.09,46.43,68.67,49.0,88.03,,177.94,86.3,0.82,604.5,349.6
store0030-RackTCA,48.06,46.71,68.65,49.0,87.87,,178.7,83.7,0.82,604.6,349.6
store0030-RackTCA,48.06,46.71,68.65,49.0,87.87,,164.71,83.6,0.82,605.9,350.3
store0030-RackTCA,48.06,46.79,68.68,49.0,87.87,,147.56,83.6,0.82,604.9,349.8
store0030-RackTCA,48.02,46.12,68.68,50.81,86.97,,151.65,57.0,0.82,604.1,349.2
store0030-RackTCA,47.95,46.39,68.68,50.31,86.88,,157.08,66.6,0.82,603.8,349.1
store0030-RackTCA,47.95,46.39,68.68,50.31,86.88,,157.08,137.3,0.83,603.6,348.9
store0030-RackTCA,47.93,46.23,68.68,50.31,86.5,,160.21,133.7,0.84,603.8,349.1
store0030-RackTCA,47.93,46.51,68.68,50.91,86.38,,174.9,86.0,0.83,605.4,350.0
store0030-RackTCA,47.93,46.13,68.68,50.91,86.34,,177.17,83.9,0.83,605.4,350.1
store0030-RackTCA,47.97,46.55,68.68,50.91,86.29,,175.35,105.8,0.83,604.7,349.7
store0030-RackTCA,47.97,46.55,68.68,50.91,86.29,,175.35,107.5,0.83,600.6,347.4
store0030-RackTCA,48.0,46.24,68.68,50.91,86.05,,171.88,86.6,0.82,600.3,347.2
store0030-RackTCA,48.0,46.4,68.68,51.79,85.91,,169.05,85.2,0.82,600.3,347.1
store0030-RackTCA,48.18,46.39,68.68,52.09,85.82,,161.31,84.9,0.82,600.4,347.2
store0030-RackTCA,48.18,46.37,68.68,52.09,85.86,,158.86,82.6,0.82,600.2,347.2
store0030-RackTCA,48.07,46.37,68.68,51.41,85.77,,154.2,57.8,0.82,601.2,347.7
store0030-RackTCA,48.07,46.37,68.68,51.41,85.77,,154.2,57.3,0.82,602.7,348.6
store0030-RackTCA,48.04,46.5,68.59,51.41,85.68,,150.96,58.0,0.82,602.6,348.5
store0030-RackTCA,48.04,46.59,68.59,52.24,85.53,,150.12,85.0,0.82,600.7,347.4
store0030-RackTCA,48.04,46.81,68.59,52.79,85.23,,151.25,58.1,0.82,601.9,348.2
store0030-RackTCA,48.31,46.37,68.59,52.99,85.14,,150.93,74.4,0.83,601.3,347.8
store0030-RackTCA,47.79,45.96,68.59,53.19,85.05,,150.93,73.4,0.83,602.8,348.6
store0030-RackTCA,47.79,45.96,68.59,53.19,85.05,,146.66,56.3,0.83,603.6,349.0
store0030-RackTCA,47.86,45.87,68.59,53.19,84.69,,147.79,82.6,0.83,599.8,346.9
store0030-RackTCA,47.86,46.59,68.59,53.79,84.49,,146.05,56.2,0.83,601.1,347.6
store0030-RackTCA,48.38,46.72,68.83,53.47,84.45,,144.43,56.4,0.83,603.0,348.7
store0030-RackTCA,48.69,47.08,68.9,53.59,84.36,,144.36,57.3,0.83,602.5,348.5
store0030-RackTCA,48.69,47.08,68.9,53.59,84.36,,144.36,58.4,0.83,602.9,348.8
store0030-RackTCA,48.79,47.14,69.03,54.57,83.91,,143.01,59.1,0.84,602.8,348.7
store0030-RackTCA,48.85,47.14,69.08,54.67,83.68,,142.84,60.2,0.84,603.9,349.3
store0030-RackTCA,48.88,47.11,69.13,55.27,83.48,,146.19,133.4,0.85,596.6,345.1
store0030-RackTCA,48.92,47.1,69.19,55.78,82.76,,155.26,98.2,0.84,596.4,344.9
store0030-RackTCA,48.94,46.95,69.24,56.88,81.99,,178.25,98.4,0.84,596.4,344.9
store0030-RackTCA,48.94,46.95,69.24,56.88,81.99,,178.25,98.6,0.84,597.3,345.4
store0030-RackTCA,48.99,47.0,69.33,57.38,81.63,,165.45,84.0,0.83,598.3,345.9
store0030-RackTCA,48.99,46.52,69.4,57.78,81.46,,160.39,56.8,0.83,597.9,345.8
store0030-RackTCA,48.99,46.49,69.44,58.66,80.78,,151.75,66.4,0.82,598.2,345.9
store0030-RackTCA,48.7,46.42,69.46,58.99,80.51,,151.93,108.6,0.84,596.0,344.6
store0030-RackTCA,48.54,46.01,69.46,60.17,80.19,,151.93,143.2,0.84,596.8,345.1
store0030-RackTCA,48.54,46.01,69.46,60.17,80.19,,157.17,84.9,0.83,597.5,345.5
store0030-RackTCA,48.47,45.91,69.46,59.96,80.02,,180.7,57.1,0.83,598.2,346.0
store0030-RackTCA,48.47,45.79,69.46,59.86,79.83,,186.66,107.5,0.84,596.8,345.2
store0030-RackTCA,48.67,46.18,69.48,60.37,79.43,,171.46,108.6,0.83,596.7,345.2
store0030-RackTCA,48.67,45.97,69.48,60.27,79.34,,164.48,95.5,0.82,598.2,346.0
store0030-RackTCA,48.67,45.97,69.37,60.27,79.34,,164.48,68.0,0.82,599.5,346.8
store0030-RackTCA,48.51,46.07,69.37,60.27,79.21,,162.55,138.1,0.84,594.6,343.9
store0030-RackTCA,48.34,45.83,69.35,60.57,79.09,,161.08,136.7,0.83,594.5,343.9
store0030-RackTCA,48.2,45.46,69.3,61.07,78.73,,172.63,83.3,0.82,598.2,346.0
store0030-RackTCA,48.2,45.67,69.28,61.17,78.64,,184.24,83.0,0.82,598.4,346.1
store0030-RackTCA,48.2,45.49,69.28,61.77,78.49,,180.48,67.1,0.82,598.6,346.3
store0030-RackTCA,48.2,45.49,69.28,61.77,78.49,,180.48,106.6,0.83,597.6,345.6
store0030-RackTCA,48.2,45.41,69.28,61.97,78.4,,168.73,136.9,0.83,597.4,345.6
store0030-RackTCA,47.98,45.43,69.21,61.97,78.22,,168.85,84.5,0.83,600.4,347.3
store0030-RackTCA,47.98,45.57,69.21,61.67,78.04,,178.14,56.0,0.83,600.0,347.1
store0030-RackTCA,47.98,45.45,69.21,62.37,77.99,,171.48,65.4,0.82,599.7,346.9
store0030-RackTCA,47.98,45.45,69.15,62.37,77.99,,171.48,106.4,0.83,598.3,346.1
store0030-RackTCA,47.98,45.68,69.15,62.47,77.92,,168.51,107.4,0.83,599.5,346.8
store0030-RackTCA,47.98,45.76,69.15,62.47,77.88,,170.38,57.5,0.82,600.3,347.3
store0030-RackTCA,48.11,45.84,69.15,63.38,77.65,,179.82,98.8,0.84,599.1,346.5
store0030-RackTCA,48.22,46.17,69.04,63.18,77.59,,175.64,107.9,0.83,598.4,346.1
store0030-RackTCA,48.22,46.29,68.99,63.25,77.47,,175.98,108.4,0.84,598.8,346.3
store0030-RackTCA,48.22,46.29,68.99,63.25,77.47,,175.98,98.7,0.84,600.2,347.2
store0030-RackTCA,48.22,46.18,68.92,63.58,77.43,,175.01,57.3,0.82,600.4,347.2
store0030-RackTCA,48.22,46.18,68.95,63.68,77.38,,173.07,97.7,0.84,598.8,346.3
store0030-RackTCA,48.42,46.18,68.97,63.75,77.23,,166.5,66.7,0.82,599.9,347.0
store0030-RackTCA,48.42,46.83,68.97,63.98,77.2,,166.06,109.1,0.83,600.2,347.1
store0030-RackTCA,48.56,46.92,68.81,63.35,77.22,,166.06,58.1,0.83,600.3,347.2
store0030-RackTCA,48.56,46.92,68.81,63.35,77.22,,166.06,58.5,0.84,600.8,347.5
store0030-RackTCA,48.63,47.19,68.81,63.85,77.22,,165.49,101.5,0.85,598.9,346.4
store0030-RackTCA,48.63,47.24,68.81,63.88,77.22,,165.49,108.0,0.83,599.0,346.5
store0030-RackTCA,48.58,47.24,68.77,64.38,77.09,,175.35,107.5,0.83,599.3,346.6
store0030-RackTCA,48.58,46.99,68.76,64.38,77.04,,170.53,97.9,0.83,599.8,347.0
store0030-RackTCA,48.58,46.99,68.76,64.38,77.04,,170.53,97.2,0.84,598.4,346.3
store0030-RackTCA,48.33,46.69,68.79,64.38,77.04,,165.76,56.6,0.82,600.5,347.2
