DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.33,46.69,68.79,64.78,76.95,,166.14,81.9,0.82,599.9,347.0
store0030-RackTCA,48.25,46.58,68.79,65.08,76.77,,161.65,65.6,0.82,601.0,347.7
store0030-RackTCA,48.16,46.55,68.72,65.26,76.73,,163.18,107.3,0.83,598.3,346.1
store0030-RackTCA,48.16,46.55,68.68,64.88,76.64,,171.3,85.0,0.82,600.1,347.1
store0030-RackTCA,48.16,46.55,68.68,64.88,76.64,,171.3,82.8,0.82,599.6,346.8
store0030-RackTCA,48.18,46.67,68.67,64.88,76.59,,173.84,55.9,0.82,600.4,347.3
store0030-RackTCA,48.18,46.7,68.63,65.58,76.53,,166.57,106.0,0.83,600.0,347.0
store0030-RackTCA,48.13,46.61,68.63,65.58,76.42,,165.69,106.5,0.83,598.5,346.2
store0030-RackTCA,48.13,46.73,68.59,66.26,76.37,,172.71,97.6,0.84,599.0,346.5
store0030-RackTCA,48.13,46.73,68.59,66.26,76.37,,172.71,97.0,0.84,599.0,346.5
store0030-RackTCA,48.13,46.71,68.61,66.56,76.32,,173.91,106.8,0.83,598.5,346.1
store0030-RackTCA,48.06,46.51,68.61,67.06,76.28,,172.33,66.5,0.82,601.0,347.5
store0030-RackTCA,47.89,45.74,68.61,66.76,76.89,,168.98,56.7,0.82,600.8,347.5
store0030-RackTCA,47.62,45.38,68.61,67.26,76.89,,160.11,97.6,0.84,599.2,346.6
store0030-RackTCA,47.73,46.1,68.65,67.26,76.89,,167.34,97.4,0.83,600.6,347.3
store0030-RackTCA,47.73,46.1,68.65,67.26,76.89,,167.34,57.1,0.82,602.5,348.5
store0030-RackTCA,47.97,46.22,68.7,67.26,76.86,,176.72,57.1,0.82,600.6,347.5
store0030-RackTCA,47.97,46.43,68.7,66.96,76.8,,169.43,108.3,0.84,598.5,346.1
store0030-RackTCA,47.97,46.63,68.83,66.86,76.8,,168.04,107.4,0.83,600.0,346.9
store0030-RackTCA,48.61,46.84,68.88,66.46,76.8,,169.95,97.7,0.84,599.4,346.7
store0030-RackTCA,48.72,47.1,69.03,65.88,76.8,,169.95,56.7,0.82,602.0,348.2
store0030-RackTCA,48.72,47.1,69.03,65.88,76.8,,166.3,56.5,0.82,601.0,347.6
store0030-RackTCA,48.76,47.0,69.03,65.96,76.8,,163.83,105.7,0.83,599.4,346.6
store0030-RackTCA,48.79,46.96,69.03,65.78,76.8,,153.73,105.8,0.83,599.6,346.8
store0030-RackTCA,48.83,47.01,69.03,65.68,76.8,,158.68,56.6,0.83,601.8,348.1
store0030-RackTCA,48.88,46.85,69.26,64.68,76.8,,168.82,56.9,0.83,601.4,347.9
store0030-RackTCA,48.88,46.85,69.26,64.68,76.8,,168.82,98.3,0.84,600.2,347.1
store0030-RackTCA,48.87,46.57,69.39,65.28,76.8,,167.45,97.2,0.84,601.4,347.9
store0030-RackTCA,48.87,46.26,69.42,65.28,76.8,,167.22,56.0,0.83,600.9,347.6
store0030-RackTCA,48.7,46.02,69.44,64.28,76.8,,173.23,55.9,0.83,601.9,348.1
store0030-RackTCA,48.7,45.79,69.44,64.15,76.68,,165.22,106.2,0.83,600.4,347.2
store0030-RackTCA,48.47,45.92,69.44,64.15,76.68,,165.22,106.9,0.83,600.4,347.2
store0030-RackTCA,48.47,45.92,69.44,64.15,76.68,,157.19,97.8,0.83,600.3,347.3
store0030-RackTCA,48.52,46.06,69.44,63.28,76.51,,164.16,97.4,0.84,600.6,347.3
store0030-RackTCA,48.52,46.09,69.4,63.28,76.48,,166.75,106.4,0.83,601.1,347.7
store0030-RackTCA,48.6,45.91,69.33,62.97,76.48,,167.13,106.3,0.83,600.6,347.4
store0030-RackTCA,48.34,45.75,69.33,62.97,76.48,,167.13,56.2,0.82,602.9,348.7
store0030-RackTCA,48.34,45.75,69.33,62.97,76.48,,167.13,56.2,0.82,602.6,348.4
store0030-RackTCA,48.27,45.77,69.28,62.97,76.48,,163.27,97.0,0.83,603.1,348.7
store0030-RackTCA,48.27,45.81,69.22,62.97,76.48,,158.47,97.0,0.83,601.1,347.6
store0030-RackTCA,48.27,45.64,69.13,62.97,76.39,,169.84,56.2,0.82,603.0,348.6
store0030-RackTCA,48.07,45.77,69.12,62.97,76.26,,170.92,56.6,0.82,604.7,349.6
store0030-RackTCA,48.07,45.79,69.06,62.97,76.15,,156.36,96.9,0.83,601.8,348.0
store0030-RackTCA,48.07,45.79,69.06,62.97,76.15,,156.36,56.1,0.82,603.2,348.8
store0030-RackTCA,48.0,45.85,69.01,62.97,76.06,,157.44,105.3,0.83,602.1,348.2
store0030-RackTCA,48.0,45.91,69.01,63.78,76.01,,159.21,106.5,0.83,603.2,348.8
store0030-RackTCA,48.0,45.91,69.01,63.78,76.08,,159.3,96.9,0.84,602.1,348.2
store0030-RackTCA,48.0,46.07,68.9,64.2,75.94,,163.58,96.1,0.84,600.0,346.9
store0030-RackTCA,48.0,46.03,68.85,64.98,75.85,,163.58,56.0,0.83,601.0,347.4
store0030-RackTCA,48.0,46.03,68.85,64.98,75.85,,165.24,65.0,0.82,599.7,346.8
store0030-RackTCA,48.11,46.22,68.85,64.98,75.78,,160.25,105.1,0.83,598.9,346.3
store0030-RackTCA,48.04,46.46,68.85,64.58,75.74,,153.07,96.8,0.83,599.1,346.4
store0030-RackTCA,48.24,46.84,68.85,64.58,75.61,,162.41,56.5,0.82,600.8,347.5
store0030-RackTCA,48.38,47.18,68.74,65.76,75.52,,164.8,56.7,0.82,600.6,347.3
store0030-RackTCA,48.38,47.18,68.74,65.76,75.52,,164.8,98.0,0.84,599.4,346.6
store0030-RackTCA,48.43,47.18,68.74,65.76,75.42,,160.79,96.5,0.83,600.4,347.2
store0030-RackTCA,48.43,46.99,68.74,66.36,75.27,,170.91,56.0,0.82,600.9,347.5
store0030-RackTCA,48.36,47.32,68.74,66.36,75.24,,167.36,96.2,0.83,599.9,346.9
store0030-RackTCA,48.36,47.42,68.56,67.36,75.15,,156.72,95.5,0.83,600.8,347.4
store0030-RackTCA,48.4,47.39,68.47,67.56,75.09,,156.72,55.4,0.82,601.4,347.7
store0030-RackTCA,48.4,47.39,68.47,67.56,75.09,,160.23,55.2,0.82,601.4,347.8
store0030-RackTCA,48.4,47.39,68.49,67.56,75.04,,158.13,104.7,0.83,601.4,347.8
store0030-RackTCA,48.33,47.39,68.54,67.56,74.98,,154.92,105.5,0.83,600.8,347.3
store0030-RackTCA,48.33,47.01,68.54,67.87,74.89,,163.94,56.4,0.82,602.5,348.4
store0030-RackTCA,48.33,47.22,68.54,67.87,74.89,,163.04,56.6,0.82,601.7,347.9
store0030-RackTCA,48.33,47.22,68.54,67.87,74.89,,163.04,97.2,0.83,600.6,347.3
store0030-RackTCA,48.33,47.26,68.67,68.14,74.86,,155.37,97.2,0.83,601.8,348.1
store0030-RackTCA,48.49,47.12,68.72,68.14,74.8,,163.4,55.9,0.82,602.6,348.5
store0030-RackTCA,48.49,46.6,68.76,67.97,74.77,,164.82,55.7,0.82,603.4,348.9
store0030-RackTCA,48.49,46.67,68.79,67.59,74.77,,153.84,105.6,0.83,601.4,347.9
store0030-RackTCA,48.58,46.88,68.79,67.46,74.77,,153.84,105.8,0.83,601.0,347.6
store0030-RackTCA,48.58,46.88,68.79,67.46,74.77,,161.1,56.1,0.83,603.5,349.0
store0030-RackTCA,48.63,46.88,68.94,67.77,74.71,,166.93,55.9,0.83,601.9,348.1
store0030-RackTCA,48.51,46.75,68.99,67.77,74.61,,163.78,94.6,0.84,601.8,348.1
store0030-RackTCA,48.51,46.47,68.99,68.07,74.48,,151.25,95.0,0.84,600.0,346.9
store0030-RackTCA,48.51,46.65,69.08,68.27,74.48,,158.31,55.0,0.83,602.5,348.4
store0030-RackTCA,48.51,46.65,69.08,68.27,74.48,,158.31,55.6,0.83,603.7,349.1
store0030-RackTCA,48.54,46.56,69.08,69.07,74.43,,168.46,95.2,0.84,601.0,347.6
store0030-RackTCA,48.54,46.46,69.15,68.57,74.39,,161.42,95.6,0.84,600.8,347.4
store0030-RackTCA,48.42,46.28,69.17,68.97,74.39,,162.93,55.7,0.83,601.7,348.1
store0030-RackTCA,48.42,46.25,69.17,68.97,74.39,,171.55,55.7,0.83,602.0,348.2
store0030-RackTCA,48.42,46.13,69.17,68.87,74.34,,162.68,95.0,0.84,601.8,348.0
store0030-RackTCA,48.42,46.13,69.17,68.87,74.34,,162.68,104.9,0.83,600.3,347.1
store0030-RackTCA,48.45,46.21,69.24,68.87,74.34,,152.64,69.5,0.82,601.1,347.6
store0030-RackTCA,48.45,46.39,69.24,69.27,74.34,,163.76,56.4,0.82,601.4,347.7
store0030-RackTCA,48.45,45.7,69.26,69.25,74.23,,165.42,56.6,0.82,601.0,347.5
store0030-RackTCA,48.45,45.74,69.26,69.25,74.08,,158.92,97.7,0.84,600.8,347.4
store0030-RackTCA,48.45,46.05,69.26,69.25,73.96,,158.92,106.6,0.83,601.8,347.9
store0030-RackTCA,48.45,46.05,69.26,69.25,73.96,,168.17,67.0,0.82,601.5,347.8
store0030-RackTCA,48.45,46.05,69.26,69.25,73.9,,172.09,99.1,0.84,600.4,347.0
store0030-RackTCA,48.45,46.3,69.26,68.77,73.9,,162.46,57.0,0.82,603.3,348.8
store0030-RackTCA,48.45,46.36,69.19,68.77,73.8,,166.66,57.1,0.82,601.9,348.0
store0030-RackTCA,48.61,46.52,69.21,69.37,73.71,,162.36,98.2,0.84,601.4,347.6
store0030-RackTCA,48.61,46.52,69.21,69.37,73.71,,162.36,57.1,0.82,603.2,348.7
store0030-RackTCA,48.61,46.79,69.21,69.57,73.62,,160.92,57.5,0.82,602.5,348.3
store0030-RackTCA,48.67,47.04,69.04,69.55,73.51,,163.65,100.5,0.84,601.7,347.9
store0030-RackTCA,48.56,46.8,68.97,69.77,73.45,,157.95,100.0,0.84,603.3,348.7
store0030-RackTCA,48.52,46.8,68.97,69.77,73.26,,165.88,57.1,0.82,603.2,348.8
store0030-RackTCA,48.52,46.7,68.92,69.77,73.17,,170.29,56.8,0.82,603.5,348.9
store0030-RackTCA,48.52,46.7,68.92,69.77,73.17,,170.29,98.0,0.83,602.4,348.3
store0030-RackTCA,48.25,46.44,68.86,69.77,73.17,,163.63,97.7,0.83,602.5,348.3
store0030-RackTCA,48.25,46.12,68.86,69.47,73.08,,165.96,56.9,0.82,603.8,349.1
store0030-RackTCA,48.18,46.09,68.86,69.47,72.97,,163.6,56.8,0.82,604.3,349.4
store0030-RackTCA,48.18,46.15,68.77,69.47,72.91,,154.74,96.9,0.83,604.1,349.4
store0030-RackTCA,48.0,46.22,68.77,69.47,72.86,,154.74,96.9,0.83,603.3,348.8
store0030-RackTCA,47.95,46.22,68.77,69.47,72.86,,162.48,56.7,0.82,604.2,349.4
store0030-RackTCA,47.93,46.22,68.63,69.87,72.86,,171.01,57.0,0.82,605.5,350.2
store0030-RackTCA,47.82,46.1,68.61,69.87,72.77,,165.58,107.0,0.83,603.1,348.8
store0030-RackTCA,47.98,46.33,68.58,70.17,72.73,,167.27,106.8,0.83,602.9,348.7
store0030-RackTCA,47.98,46.45,68.58,70.25,72.68,,172.65,57.3,0.83,606.2,350.6
store0030-RackTCA,47.98,46.45,68.58,70.25,72.68,,172.65,98.1,0.84,603.6,349.0
store0030-RackTCA,48.02,46.5,68.58,70.57,72.68,,157.23,107.1,0.83,601.2,347.6
store0030-RackTCA,47.66,45.72,68.58,70.57,72.82,,158.09,136.1,0.83,600.7,347.4
store0030-RackTCA,47.39,45.33,68.58,70.57,72.82,,165.45,57.1,0.82,604.1,349.4
store0030-RackTCA,47.64,46.21,68.58,70.57,72.82,,165.81,83.3,0.82,604.5,349.5
store0030-RackTCA,47.64,47.18,68.58,70.57,72.82,,165.81,56.6,0.82,602.1,348.2
store0030-RackTCA,47.64,47.18,68.58,70.57,72.82,,163.24,83.5,0.82,603.0,348.8
store0030-RackTCA,48.7,47.37,68.83,70.57,72.82,,163.17,57.3,0.82,602.2,348.3
store0030-RackTCA,48.88,47.55,68.9,70.57,72.82,,163.17,99.1,0.84,600.6,347.4
store0030-RackTCA,49.05,47.74,68.9,69.67,72.82,,160.21,129.8,0.84,600.7,347.4
store0030-RackTCA,49.14,47.73,69.01,69.67,72.82,,176.68,57.2,0.82,603.6,348.9
store0030-RackTCA,49.14,47.73,69.01,69.67,72.82,,176.68,97.1,0.83,601.4,347.7
store0030-RackTCA,49.19,47.68,69.12,69.67,72.82,,181.89,107.6,0.83,601.4,347.7
store0030-RackTCA,49.28,47.75,69.12,70.07,72.63,,166.17,93.7,0.82,603.0,348.6
store0030-RackTCA,49.26,47.64,69.22,70.07,72.63,,164.37,84.3,0.82,602.1,348.0
store0030-RackTCA,49.33,47.44,69.3,70.07,72.63,,162.5,57.6,0.82,603.9,349.2
store0030-RackTCA,49.01,46.97,69.33,70.07,72.57,,161.67,57.2,0.82,603.3,348.9
store0030-RackTCA,49.01,46.97,69.33,70.07,72.57,,161.67,57.2,0.82,605.0,349.8
store0030-RackTCA,49.12,47.09,69.4,70.07,72.52,,161.76,57.3,0.82,603.6,349.0
store0030-RackTCA,49.12,47.09,69.4,70.07,72.55,,161.76,129.6,0.83,602.5,348.4
store0030-RackTCA,48.81,46.39,69.4,70.07,72.32,,164.43,95.9,0.83,601.9,348.1
store0030-RackTCA,48.78,46.39,69.4,70.27,72.18,,174.83,56.9,0.82,603.6,349.1
store0030-RackTCA,48.76,46.39,69.4,70.78,72.09,,162.05,106.0,0.83,602.9,348.6
store0030-RackTCA,48.76,46.39,69.4,70.78,72.09,,162.05,106.9,0.83,602.5,348.4
store0030-RackTCA,48.69,46.41,69.4,70.78,72.07,,154.87,84.2,0.83,603.3,348.8
store0030-RackTCA,48.69,46.41,69.4,70.67,72.07,,161.55,83.4,0.83,603.4,348.9
store0030-RackTCA,48.69,46.41,69.4,71.28,71.92,,163.44,56.7,0.83,604.7,349.7
store0030-RackTCA,48.47,46.4,69.4,71.58,71.82,,162.21,81.9,0.83,602.9,348.7
store0030-RackTCA,48.36,46.35,69.1,71.88,71.62,,160.25,56.6,0.83,603.8,349.2
store0030-RackTCA,48.36,46.35,69.1,71.88,71.62,,160.25,57.3,0.83,604.9,349.9
store0030-RackTCA,48.27,46.35,69.1,71.98,71.62,,158.95,97.2,0.84,602.9,348.7
store0030-RackTCA,48.2,46.17,69.1,71.98,71.62,,157.69,96.6,0.84,604.6,349.6
store0030-RackTCA,48.2,46.17,68.88,72.08,71.53,,170.37,56.5,0.83,606.2,350.6
store0030-RackTCA,48.15,46.31,68.88,72.13,71.47,,167.41,106.2,0.83,604.3,349.4
store0030-RackTCA,48.15,46.46,68.79,72.13,71.47,,167.41,107.0,0.83,604.4,349.5
store0030-RackTCA,48.15,46.46,68.79,72.13,71.47,,155.55,56.9,0.82,605.7,350.2
store0030-RackTCA,48.15,46.62,68.76,72.25,71.37,,162.39,56.9,0.82,607.1,351.0
store0030-RackTCA,48.34,46.82,68.74,72.96,71.26,,165.97,96.4,0.83,605.4,350.0
store0030-RackTCA,48.34,47.14,68.74,73.16,71.17,,159.73,107.4,0.83,603.6,349.0
store0030-RackTCA,48.34,47.25,68.67,73.38,71.2,,159.73,106.9,0.83,604.7,349.6
store0030-RackTCA,48.34,47.52,68.67,73.56,71.15,,159.73,97.3,0.83,604.1,349.3
store0030-RackTCA,48.34,47.52,68.67,73.56,71.15,,173.64,96.3,0.83,605.0,349.8
store0030-RackTCA,48.49,47.22,68.67,74.46,71.15,,170.78,56.1,0.81,605.7,350.2
store0030-RackTCA,48.49,47.48,68.52,74.66,71.15,,167.23,55.9,0.82,606.2,350.5
store0030-RackTCA,48.51,47.41,68.54,74.16,71.15,,158.63,95.2,0.83,603.9,349.1
store0030-RackTCA,48.51,47.43,68.54,74.06,71.11,,147.85,95.4,0.83,604.8,349.6
store0030-RackTCA,48.45,47.6,68.54,74.36,71.11,,147.85,55.9,0.81,606.0,350.3
store0030-RackTCA,48.45,47.6,68.54,74.36,71.11,,157.89,56.2,0.81,607.3,351.1
store0030-RackTCA,48.45,47.6,68.54,74.36,71.11,,157.89,55.9,0.82,605.7,350.3
store0030-RackTCA,48.45,46.93,68.59,74.56,71.06,,166.71,56.2,0.82,605.3,350.1
store0030-RackTCA,48.67,47.33,68.59,75.06,70.9,,161.69,56.2,0.81,607.4,351.3
store0030-RackTCA,48.74,47.65,68.59,76.04,70.81,,156.2,56.3,0.82,605.9,350.4
store0030-RackTCA,48.74,47.72,68.65,75.77,70.75,,151.45,97.1,0.83,604.8,349.8
store0030-RackTCA,48.79,47.71,68.68,75.77,70.74,,151.83,95.0,0.83,607.0,351.0
store0030-RackTCA,48.79,47.71,68.68,75.77,70.74,,151.83,55.1,0.81,606.7,350.9
store0030-RackTCA,48.79,47.71,68.68,75.77,70.74,,151.83,55.0,0.81,608.4,351.8
store0030-RackTCA,48.61,47.71,68.77,76.67,70.25,,158.25,94.2,0.83,605.6,350.3
store0030-RackTCA,48.61,47.29,68.77,77.07,70.16,,141.66,93.1,0.83,606.0,350.4
store0030-RackTCA,48.61,47.33,68.77,77.27,70.07,,144.37,54.8,0.81,608.5,351.9
store0030-RackTCA,48.61,47.39,68.77,77.87,69.93,,154.85,54.6,0.81,607.6,351.3
store0030-RackTCA,48.61,47.39,68.92,77.87,69.93,,154.85,54.6,0.81,608.4,351.8
store0030-RackTCA,48.61,47.39,68.92,78.0,69.84,,150.64,54.6,0.81,607.9,351.5
store0030-RackTCA,48.61,47.14,68.94,78.0,69.84,,143.64,54.9,0.81,607.9,351.5
store0030-RackTCA,48.61,47.3,68.95,78.0,69.98,,141.15,55.1,0.81,608.0,351.6
store0030-RackTCA,48.61,47.3,68.95,77.9,69.98,,140.07,55.4,0.81,608.1,351.6
store0030-RackTCA,48.99,47.53,68.99,77.97,70.02,,140.59,55.8,0.81,608.9,352.1
store0030-RackTCA,48.99,47.53,68.99,77.97,70.02,,140.59,46.4,0.83,608.1,351.6
store0030-RackTCA,48.97,47.47,69.04,78.27,70.02,,141.01,46.2,0.83,609.5,352.4
store0030-RackTCA,48.92,47.34,69.04,78.17,70.02,,138.43,55.5,0.83,608.0,351.6
store0030-RackTCA,48.92,47.34,69.04,78.17,70.02,,134.28,55.5,0.83,607.8,351.4
store0030-RackTCA,48.94,47.34,69.01,78.48,70.02,,131.31,55.2,0.82,609.5,352.4
store0030-RackTCA,48.94,47.34,69.01,78.48,70.02,,131.31,55.2,0.82,608.5,351.8
store0030-RackTCA,48.94,47.34,69.01,78.48,70.02,,127.6,95.1,0.83,608.2,351.6
store0030-RackTCA,48.94,47.34,68.97,78.48,69.87,,127.17,95.5,0.84,607.4,351.2
store0030-RackTCA,48.94,47.34,68.97,78.58,69.87,,140.63,54.7,0.82,609.0,352.0
store0030-RackTCA,48.88,47.34,68.97,78.88,69.87,,151.25,54.6,0.82,610.8,353.0
store0030-RackTCA,48.87,47.13,68.97,78.78,69.87,,142.43,54.7,0.82,608.3,351.7
store0030-RackTCA,48.87,47.13,68.97,78.78,69.87,,142.43,54.6,0.82,608.0,351.5
store0030-RackTCA,48.87,47.09,68.9,78.78,69.78,,134.67,54.5,0.82,609.7,352.4
store0030-RackTCA,48.87,47.04,68.9,78.78,69.51,,131.05,54.4,0.82,609.6,352.3
store0030-RackTCA,48.6,47.04,68.85,79.18,69.28,,130.59,54.4,0.82,610.0,352.6
store0030-RackTCA,48.56,47.0,68.85,80.28,69.03,,131.74,54.4,0.82,608.6,351.9
store0030-RackTCA,48.54,46.94,68.85,79.78,68.94,,134.13,54.9,0.82,609.4,352.3
store0030-RackTCA,48.54,46.94,68.85,79.78,68.94,,134.13,55.3,0.82,609.0,351.9
store0030-RackTCA,48.54,46.94,68.83,80.38,68.74,,137.19,55.4,0.82,610.1,352.7
store0030-RackTCA,48.54,46.92,68.83,80.38,68.29,,138.31,55.4,0.83,609.7,352.5
store0030-RackTCA,48.42,46.92,68.81,80.58,68.29,,135.99,55.1,0.82,611.3,353.4
store0030-RackTCA,48.42,46.92,68.81,80.88,68.22,,132.53,94.4,0.83,608.5,351.8
store0030-RackTCA,48.42,46.9,68.81,80.96,68.16,,147.61,93.5,0.83,608.6,351.9
store0030-RackTCA,48.42,46.9,68.81,80.96,68.16,,147.61,54.5,0.82,612.4,354.0
store0030-RackTCA,48.42,46.75,68.81,80.96,68.07,,154.94,54.5,0.82,610.0,352.7
store0030-RackTCA,48.42,46.75,68.81,80.18,67.82,,139.6,54.3,0.82,610.4,352.9
store0030-RackTCA,48.24,46.59,68.81,80.18,67.64,,132.12,92.6,0.83,609.5,352.4
store0030-RackTCA,48.13,46.45,68.81,81.08,67.37,,133.09,91.9,0.82,611.4,353.5
store0030-RackTCA,48.2,46.46,68.81,82.66,67.3,,147.27,45.0,0.83,611.7,353.6
store0030-RackTCA,48.2,46.46,68.81,82.66,67.3,,147.27,45.1,0.82,612.9,354.4
store0030-RackTCA,48.2,46.3,68.81,82.46,67.24,,146.91,53.9,0.8,611.5,353.5
store0030-RackTCA,48.04,46.16,68.81,81.96,67.08,,141.35,54.5,0.8,612.1,353.9
store0030-RackTCA,47.98,46.08,68.79,83.07,67.03,,138.83,54.9,0.81,613.6,354.7
store0030-RackTCA,48.09,46.21,68.79,82.49,67.03,,137.7,55.5,0.81,611.9,353.7
store0030-RackTCA,48.07,46.21,68.79,82.97,66.83,,136.4,55.9,0.81,612.4,354.0
store0030-RackTCA,48.07,46.21,68.79,82.97,66.83,,136.4,96.9,0.82,613.8,354.8
store0030-RackTCA,48.07,46.22,68.86,82.97,66.79,,139.1,95.6,0.82,612.8,354.2
store0030-RackTCA,48.33,46.22,68.86,82.97,66.79,,151.47,94.8,0.83,607.2,351.0
store0030-RackTCA,48.33,46.39,68.86,82.26,66.79,,137.95,55.2,0.81,607.9,351.4
store0030-RackTCA,48.34,46.69,68.86,83.27,66.94,,136.58,94.7,0.82,607.7,351.3
store0030-RackTCA,48.34,46.61,68.86,83.37,66.94,,142.03,94.5,0.83,605.4,350.0
store0030-RackTCA,48.34,46.61,68.86,83.37,66.94,,142.03,55.6,0.82,605.7,350.2
store0030-RackTCA,48.52,46.58,68.86,81.86,66.94,,137.39,94.8,0.83,604.8,349.6
store0030-RackTCA,48.7,46.91,68.86,82.36,66.94,,139.75,55.5,0.81,605.3,349.9
store0030-RackTCA,48.7,46.89,68.86,82.79,66.94,,144.45,55.6,0.82,605.7,350.0
store0030-RackTCA,48.65,46.64,68.86,82.79,66.94,,137.35,95.9,0.83,605.5,349.9
store0030-RackTCA,48.65,46.78,69.03,82.79,66.94,,137.35,96.0,0.83,604.4,349.4
store0030-RackTCA,48.49,46.78,69.03,82.79,66.94,,141.53,46.0,0.82,606.3,350.3
store0030-RackTCA,48.49,46.45,69.03,82.76,67.14,,153.0,45.2,0.81,607.4,351.1
store0030-RackTCA,48.29,46.2,69.03,82.59,66.97,,145.63,93.1,0.82,605.6,350.0
store0030-RackTCA,48.29,46.2,69.03,82.59,66.97,,143.74,93.7,0.83,605.2,349.8
store0030-RackTCA,48.06,46.01,69.03,83.47,66.97,,156.04,64.1,0.81,606.3,350.4
store0030-RackTCA,48.06,46.01,69.03,83.47,66.97,,156.04,103.1,0.82,606.1,350.3
store0030-RackTCA,48.06,46.06,69.03,83.47,66.97,,149.61,104.2,0.83,605.7,350.1
store0030-RackTCA,48.06,45.99,69.03,82.56,66.97,,145.45,104.6,0.82,605.1,349.8
store0030-RackTCA,47.97,45.92,69.03,82.56,66.97,,153.39,104.3,0.83,605.0,349.8
store0030-RackTCA,47.95,45.91,69.03,83.17,66.7,,154.65,104.0,0.83,606.2,350.4
store0030-RackTCA,47.93,45.92,69.03,83.49,66.63,,155.23,103.8,0.83,605.2,349.7
store0030-RackTCA,47.93,45.92,69.03,83.49,66.63,,155.23,64.5,0.81,606.9,350.7
store0030-RackTCA,47.93,45.92,69.03,83.49,66.49,,156.81,64.0,0.81,607.8,351.2
store0030-RackTCA,47.93,45.91,69.03,83.49,66.4,,151.07,103.3,0.82,606.4,350.4
store0030-RackTCA,48.02,46.17,68.77,83.87,66.31,,156.16,64.5,0.81,607.5,351.1
store0030-RackTCA,48.11,46.5,68.77,84.17,66.09,,156.15,105.0,0.82,606.9,350.8
store0030-RackTCA,48.11,46.5,68.77,84.17,66.09,,156.15,104.9,0.83,606.9,350.8
store0030-RackTCA,48.22,46.6,68.77,84.97,65.98,,164.44,103.9,0.82,606.8,350.8
store0030-RackTCA,48.31,46.84,68.77,85.27,65.84,,165.4,94.0,0.83,608.0,351.4
store0030-RackTCA,48.47,46.94,68.76,85.07,65.84,,160.34,54.0,0.82,608.9,351.9
store0030-RackTCA,48.47,47.07,68.76,84.07,65.8,,153.12,63.5,0.81,608.2,351.5
store0030-RackTCA,48.47,47.08,68.76,84.65,65.64,,144.81,103.0,0.82,607.4,351.1
store0030-RackTCA,48.47,47.08,68.76,84.65,65.64,,144.81,94.4,0.82,607.9,351.3
store0030-RackTCA,48.47,47.24,68.76,85.65,65.48,,156.51,54.7,0.81,609.1,352.0
store0030-RackTCA,48.47,47.24,68.76,85.65,65.48,,158.52,64.6,0.81,609.6,352.3
store0030-RackTCA,48.58,47.09,68.76,84.77,65.39,,143.28,103.7,0.82,608.8,351.8
store0030-RackTCA,48.58,46.85,68.76,85.98,65.28,,145.04,94.4,0.83,606.8,350.7
store0030-RackTCA,48.58,46.85,68.76,85.98,65.28,,145.04,54.3,0.81,608.6,351.7
store0030-RackTCA,48.58,46.74,68.88,85.67,65.28,,155.61,54.1,0.81,608.0,351.4
store0030-RackTCA,48.58,46.74,68.88,84.67,65.34,,145.26,93.7,0.82,608.4,351.6
store0030-RackTCA,48.58,45.99,68.85,84.67,65.34,,144.91,93.3,0.82,609.5,352.2
store0030-RackTCA,48.0,46.03,68.85,84.67,65.34,,153.91,54.2,0.81,610.8,352.9
store0030-RackTCA,47.91,46.11,68.85,84.67,65.34,,146.52,54.2,0.81,609.5,352.2
store0030-RackTCA,47.91,46.11,68.85,84.67,65.34,,146.52,102.5,0.82,607.5,351.1
store0030-RackTCA,47.91,45.71,68.85,84.67,65.53,,135.36,102.2,0.82,607.7,351.2
store0030-RackTCA,47.7,45.54,68.85,84.67,65.68,,142.83,53.7,0.82,609.2,352.1
store0030-RackTCA,47.79,45.68,68.85,83.67,65.73,,151.16,53.9,0.82,611.1,353.1
store0030-RackTCA,47.79,45.46,68.85,83.99,65.86,,143.78,53.7,0.82,611.9,353.7
store0030-RackTCA,47.84,45.45,68.85,83.99,65.95,,143.78,53.8,0.82,611.0,353.1
store0030-RackTCA,47.84,45.45,68.85,83.99,65.95,,136.72,53.9,0.82,609.5,352.3
store0030-RackTCA,47.8,45.64,68.85,83.99,65.95,,133.14,54.5,0.82,611.0,353.1
store0030-RackTCA,47.75,45.56,68.83,83.99,65.95,,132.6,54.9,0.82,611.5,353.3
store0030-RackTCA,47.82,45.72,68.83,83.99,65.95,,131.7,55.1,0.82,610.8,352.9
store0030-RackTCA,47.82,46.32,68.83,84.27,65.95,,131.07,94.7,0.83,609.7,352.3
store0030-RackTCA,47.82,46.76,68.83,84.27,65.44,,131.07,93.7,0.83,610.9,353.0
store0030-RackTCA,47.82,46.76,68.83,84.75,65.44,,140.63,54.2,0.82,612.4,353.8
store0030-RackTCA,48.4,46.75,68.9,84.57,65.44,,140.63,53.7,0.81,612.2,353.8
store0030-RackTCA,48.4,46.87,68.9,84.57,65.44,,135.86,53.8,0.82,611.2,353.2
store0030-RackTCA,48.54,46.63,68.9,84.87,65.23,,127.76,53.6,0.82,611.4,353.3
store0030-RackTCA,48.43,46.71,68.9,85.17,65.23,,125.62,53.6,0.82,611.4,353.3
store0030-RackTCA,48.43,46.71,68.9,85.17,65.23,,125.62,54.2,0.82,612.1,353.7
store0030-RackTCA,48.45,46.75,68.92,85.17,65.23,,126.7,54.3,0.82,612.9,354.2
store0030-RackTCA,48.33,46.7,68.92,85.17,65.23,,127.81,54.4,0.82,613.0,354.3
store0030-RackTCA,48.18,46.35,68.92,85.17,65.23,,130.03,55.2,0.82,611.8,353.6
store0030-RackTCA,48.18,46.52,68.92,85.17,65.23,,131.85,55.3,0.82,611.4,353.3
store0030-RackTCA,48.2,46.12,68.86,85.17,65.23,,131.85,95.3,0.83,609.7,352.2
store0030-RackTCA,48.2,46.12,68.86,85.17,65.23,,132.62,93.8,0.83,610.4,352.7
store0030-RackTCA,48.2,46.12,68.86,84.39,65.23,,143.53,54.4,0.82,611.3,353.2
store0030-RackTCA,48.09,46.16,68.86,84.6,65.23,,142.66,53.8,0.82,611.9,353.5
store0030-RackTCA,48.13,46.19,68.86,84.6,65.23,,130.75,92.6,0.83,610.4,352.7
store0030-RackTCA,48.13,45.77,68.86,83.77,65.23,,140.74,92.7,0.83,609.6,352.3
store0030-RackTCA,48.13,45.77,68.86,83.77,65.23,,140.74,54.3,0.82,610.7,352.8
store0030-RackTCA,47.89,45.77,68.86,83.77,65.23,,149.83,54.2,0.82,610.2,352.5
store0030-RackTCA,47.89,45.76,68.86,83.77,65.23,,138.58,54.0,0.82,610.2,352.6
store0030-RackTCA,47.89,45.93,68.86,83.77,65.23,,131.02,53.9,0.82,610.2,352.6
store0030-RackTCA,47.89,45.69,68.86,84.47,65.23,,130.82,54.3,0.82,610.7,352.9
store0030-RackTCA,47.89,45.83,68.86,84.47,65.23,,131.2,54.0,0.82,610.5,352.8
store0030-RackTCA,47.89,45.83,68.86,84.47,65.23,,131.2,45.7,0.83,610.7,352.9
store0030-RackTCA,47.89,46.04,68.86,84.47,65.23,,130.89,45.7,0.83,612.6,354.0
store0030-RackTCA,47.89,46.1,68.86,84.47,64.98,,130.89,54.8,0.81,612.1,353.7
store0030-RackTCA,48.25,46.35,68.86,84.47,64.83,,129.94,94.3,0.82,611.0,353.1
store0030-RackTCA,48.25,46.46,68.95,85.95,64.72,,128.26,93.6,0.82,610.3,352.6
store0030-RackTCA,48.49,46.84,68.95,85.95,64.53,,128.26,93.3,0.82,609.7,352.3
store0030-RackTCA,48.49,46.84,68.95,85.95,64.53,,133.47,53.4,0.8,611.0,353.1
store0030-RackTCA,48.51,46.8,68.94,86.15,64.31,,136.08,91.6,0.82,610.6,352.8
store0030-RackTCA,48.61,46.94,68.94,86.68,64.26,,132.78,53.9,0.8,611.3,353.2
store0030-RackTCA,48.56,46.62,68.94,86.65,64.26,,134.17,53.7,0.8,613.2,354.3
store0030-RackTCA,48.56,46.91,68.94,86.65,64.26,,132.04,93.5,0.82,611.5,353.4
store0030-RackTCA,48.56,46.91,68.94,86.65,64.26,,132.04,94.0,0.82,611.7,353.5
store0030-RackTCA,48.56,46.84,68.94,86.48,64.26,,130.32,53.7,0.8,614.4,355.0
store0030-RackTCA,48.38,46.64,68.94,86.48,64.2,,140.18,53.4,0.8,615.1,355.3
store0030-RackTCA,48.38,46.36,68.94,86.48,64.15,,141.48,53.5,0.8,613.6,354.4
store0030-RackTCA,48.38,46.12,68.94,87.05,64.11,,137.62,93.2,0.82,611.9,353.6
store0030-RackTCA,48.38,46.05,68.94,87.05,64.06,,144.21,83.9,0.82,612.2,353.7
store0030-RackTCA,48.38,46.05,68.94,87.05,64.06,,144.21,44.3,0.81,613.8,354.6
store0030-RackTCA,48.38,45.77,68.94,86.98,64.06,,147.4,53.2,0.8,613.1,354.2
store0030-RackTCA,48.38,45.69,68.94,87.08,64.06,,139.62,53.6,0.81,611.5,353.3
store0030-RackTCA,48.38,45.65,68.94,86.78,64.06,,132.03,101.9,0.82,610.3,352.6
store0030-RackTCA,48.38,45.47,68.94,86.58,64.06,,131.61,103.3,0.82,609.9,352.3
store0030-RackTCA,48.38,45.47,68.94,86.58,64.06,,131.61,64.6,0.8,614.1,354.8
store0030-RackTCA,48.38,45.75,68.94,86.25,64.06,,141.67,104.5,0.82,614.1,354.8
store0030-RackTCA,48.02,45.86,68.97,86.28,64.06,,145.33,104.2,0.82,614.9,355.3
store0030-RackTCA,48.16,45.86,68.99,86.28,64.06,,148.37,103.6,0.82,613.7,354.5
store0030-RackTCA,48.31,46.39,69.01,86.18,64.06,,150.48,64.0,0.8,613.6,354.5
store0030-RackTCA,48.34,46.4,69.03,85.98,64.06,,151.88,63.8,0.8,614.1,354.8
store0030-RackTCA,48.34,46.4,69.03,85.98,64.06,,151.88,102.9,0.82,612.6,354.0
store0030-RackTCA,48.34,46.3,69.03,85.75,64.06,,147.43,63.8,0.8,613.5,354.4
store0030-RackTCA,48.22,45.92,69.03,85.47,64.06,,148.15,65.1,0.81,615.4,355.5
store0030-RackTCA,48.22,46.14,69.03,85.15,64.06,,145.8,105.7,0.82,613.8,354.6
store0030-RackTCA,48.24,46.28,69.03,84.67,64.42,,147.81,105.9,0.82,613.3,354.3
store0030-RackTCA,48.24,46.6,69.03,84.37,64.47,,157.06,104.5,0.82,612.0,353.5
store0030-RackTCA,48.24,46.6,69.03,84.37,64.47,,157.06,94.3,0.83,612.5,353.8
store0030-RackTCA,48.36,46.59,69.03,84.17,64.47,,159.12,93.4,0.83,612.8,354.0
store0030-RackTCA,48.47,46.79,68.88,83.97,64.62,,157.57,63.3,0.8,613.4,354.4
store0030-RackTCA,48.47,46.58,68.85,83.97,64.62,,155.1,102.1,0.82,612.7,353.9
store0030-RackTCA,48.47,46.74,68.83,83.79,64.62,,151.92,54.0,0.8,615.7,355.7
store0030-RackTCA,48.47,46.78,68.83,83.69,64.62,,151.92,53.9,0.8,617.3,356.6
store0030-RackTCA,48.47,46.78,68.83,83.69,64.62,,154.45,103.0,0.82,615.6,355.6
store0030-RackTCA,48.47,46.87,68.83,83.67,64.56,,151.57,105.5,0.82,614.9,355.1
store0030-RackTCA,48.29,46.73,68.76,83.37,64.56,,152.62,95.4,0.82,615.5,355.6
store0030-RackTCA,48.29,46.73,68.74,83.17,64.56,,158.38,93.1,0.82,609.1,351.9
store0030-RackTCA,48.29,46.73,68.77,83.07,64.56,,159.51,63.0,0.8,610.1,352.4
store0030-RackTCA,48.29,46.73,68.77,83.07,64.56,,159.51,101.9,0.82,609.5,352.0
store0030-RackTCA,48.27,46.26,68.77,82.97,64.56,,154.89,53.8,0.82,612.4,353.8
store0030-RackTCA,47.79,46.26,68.77,82.97,64.56,,153.41,53.1,0.81,612.6,353.9
store0030-RackTCA,47.84,45.89,68.77,83.29,64.56,,152.38,101.3,0.82,611.0,353.0
store0030-RackTCA,47.75,45.63,68.77,83.29,64.56,,148.77,103.7,0.82,609.6,352.1
store0030-RackTCA,47.77,45.51,68.77,83.29,64.56,,151.66,54.4,0.81,611.4,353.2
store0030-RackTCA,47.77,45.51,68.77,83.29,64.56,,151.66,53.6,0.8,611.8,353.5
store0030-RackTCA,47.77,45.66,68.77,83.29,64.56,,152.87,102.3,0.82,609.8,352.3
store0030-RackTCA,47.64,45.46,68.77,82.86,64.36,,146.05,103.4,0.82,611.1,353.0
store0030-RackTCA,47.7,45.46,68.77,82.86,64.36,,149.18,54.7,0.8,614.1,354.7
store0030-RackTCA,47.7,45.8,68.77,82.99,64.36,,152.8,54.3,0.8,615.0,355.3
store0030-RackTCA,47.91,45.56,68.77,82.99,64.36,,152.8,102.6,0.82,611.1,353.1
store0030-RackTCA,47.91,45.56,68.77,82.99,64.36,,145.72,102.0,0.82,611.1,353.0
store0030-RackTCA,47.91,46.27,68.77,82.99,64.36,,139.44,53.5,0.82,611.1,353.0
store0030-RackTCA,47.91,46.27,68.92,82.99,64.36,,146.55,53.2,0.82,611.3,353.1
store0030-RackTCA,48.13,46.16,68.92,82.99,64.36,,148.1,53.5,0.82,611.8,353.4
store0030-RackTCA,48.15,46.13,68.92,82.99,64.36,,142.77,53.6,0.81,614.1,354.7
store0030-RackTCA,48.15,46.13,68.92,82.99,64.36,,142.77,53.8,0.82,611.9,353.5
store0030-RackTCA,48.15,46.1,68.92,82.99,64.36,,138.69,54.2,0.82,613.3,354.2
store0030-RackTCA,48.09,46.25,68.92,82.99,64.36,,135.72,94.5,0.83,611.7,353.3
store0030-RackTCA,48.09,46.2,68.9,82.99,64.36,,140.77,92.9,0.83,612.8,353.9
store0030-RackTCA,48.2,46.25,68.9,82.99,64.36,,151.61,53.5,0.81,614.1,354.7
store0030-RackTCA,48.11,46.25,68.9,82.69,64.36,,146.61,53.3,0.82,611.2,353.0
store0030-RackTCA,48.11,46.25,68.9,82.69,64.36,,146.61,91.7,0.83,610.2,352.5
store0030-RackTCA,48.11,46.5,68.9,82.59,64.36,,138.58,90.7,0.83,610.3,352.5
store0030-RackTCA,48.11,46.59,68.9,82.36,64.36,,144.03,52.7,0.81,613.3,354.3
store0030-RackTCA,48.11,46.57,68.9,82.46,64.36,,149.13,52.8,0.82,612.6,353.9
store0030-RackTCA,48.4,46.64,68.9,82.66,64.36,,147.25,52.8,0.82,612.9,354.1
store0030-RackTCA,48.4,46.52,68.9,82.26,64.0,,143.31,53.3,0.81,613.5,354.4
store0030-RackTCA,48.4,46.52,68.9,82.26,64.0,,143.31,53.7,0.82,612.5,353.8
store0030-RackTCA,48.4,46.41,68.95,82.56,63.95,,141.06,54.3,0.82,611.1,353.1
store0030-RackTCA,48.33,46.45,68.94,82.56,63.95,,139.8,54.4,0.82,612.3,353.7
store0030-RackTCA,48.33,46.45,68.86,82.56,63.91,,139.39,95.1,0.83,610.8,352.9
store0030-RackTCA,48.33,46.21,68.86,82.56,63.84,,144.97,93.3,0.83,612.6,353.9
store0030-RackTCA,48.07,46.21,68.86,82.56,63.84,,144.97,53.9,0.82,613.4,354.4
store0030-RackTCA,48.07,46.21,68.86,82.56,63.84,,151.83,92.8,0.83,613.5,354.4
store0030-RackTCA,48.18,46.31,68.86,82.29,63.84,,143.06,92.8,0.83,613.5,354.4
store0030-RackTCA,48.18,46.04,68.86,82.16,63.84,,139.46,53.0,0.82,614.3,354.9
store0030-RackTCA,48.04,46.06,68.86,81.76,63.84,,137.64,101.9,0.82,611.8,353.4
store0030-RackTCA,48.06,46.06,68.86,81.26,63.84,,139.66,63.4,0.8,613.6,354.5
store0030-RackTCA,48.06,46.06,68.86,81.26,63.84,,139.66,53.7,0.8,613.1,354.2
store0030-RackTCA,48.06,46.13,68.86,80.88,63.84,,138.9,93.4,0.82,612.7,353.9
store0030-RackTCA,48.06,46.2,68.86,80.98,63.84,,146.79,102.7,0.82,614.3,354.9
store0030-RackTCA,48.06,46.35,68.81,80.78,63.84,,152.96,63.7,0.8,613.9,354.6
store0030-RackTCA,48.06,46.38,68.81,80.58,63.84,,152.96,53.7,0.8,614.9,355.2
store0030-RackTCA,48.25,46.38,68.81,80.58,63.84,,152.96,54.2,0.8,614.9,355.2
store0030-RackTCA,48.25,46.38,68.81,80.58,63.84,,149.61,53.9,0.8,615.6,355.6
store0030-RackTCA,48.22,46.46,68.81,80.48,63.84,,144.41,102.2,0.82,614.2,354.8
store0030-RackTCA,48.22,46.58,68.81,80.36,63.84,,144.75,102.5,0.81,613.5,354.3
store0030-RackTCA,48.22,46.53,68.81,80.56,64.06,,151.47,53.7,0.82,614.6,355.0
store0030-RackTCA,48.31,46.6,68.81,80.56,64.11,,150.89,53.2,0.81,617.4,356.6
store0030-RackTCA,48.31,46.6,68.81,80.56,64.11,,150.89,91.5,0.82,614.9,355.1
store0030-RackTCA,48.31,46.58,68.85,80.38,64.15,,149.63,101.6,0.81,614.2,354.8
store0030-RackTCA,48.31,46.55,68.85,79.88,64.26,,156.72,62.6,0.8,614.4,354.8
store0030-RackTCA,48.34,46.65,68.85,79.38,64.26,,156.72,53.5,0.8,615.2,355.3
store0030-RackTCA,48.34,46.42,68.88,79.78,64.47,,148.33,91.2,0.82,614.0,354.6
store0030-RackTCA,48.34,46.39,68.88,79.58,64.53,,148.33,102.7,0.82,612.3,353.7
store0030-RackTCA,48.34,46.39,68.88,79.58,64.53,,148.33,64.0,0.8,613.2,354.2
store0030-RackTCA,48.34,46.22,68.88,79.58,64.53,,154.96,53.5,0.8,614.5,354.9
store0030-RackTCA,48.34,46.01,68.88,79.58,64.42,,150.33,91.7,0.82,613.8,354.6
store0030-RackTCA,47.89,45.97,68.83,79.28,64.31,,153.12,93.3,0.82,612.7,354.0
store0030-RackTCA,47.98,45.97,68.83,79.28,64.31,,157.57,54.5,0.8,614.2,354.8
store0030-RackTCA,47.98,45.97,68.83,79.28,64.31,,157.57,53.7,0.8,613.9,354.7
store0030-RackTCA,47.98,45.92,68.83,79.98,64.2,,151.34,62.8,0.8,614.6,355.0
store0030-RackTCA,47.88,45.77,68.83,79.98,64.2,,145.42,100.9,0.81,614.4,354.9
store0030-RackTCA,47.79,45.57,68.83,79.98,64.2,,150.26,91.9,0.81,615.5,355.5
store0030-RackTCA,47.55,45.27,68.83,79.98,64.2,,150.1,52.9,0.8,617.2,356.5
store0030-RackTCA,47.77,45.53,68.83,79.98,64.2,,142.9,44.0,0.8,616.9,356.2
store0030-RackTCA,47.77,45.53,68.83,79.98,64.2,,142.9,44.0,0.8,619.2,357.6
store0030-RackTCA,47.71,45.67,68.83,79.48,64.2,,136.54,53.5,0.8,615.9,355.8
store0030-RackTCA,47.71,46.09,68.83,79.48,64.2,,131.85,53.7,0.8,614.8,355.1
store0030-RackTCA,47.71,46.36,68.83,79.48,64.2,,127.98,53.4,0.8,614.3,354.8
store0030-RackTCA,48.36,46.36,68.83,80.18,64.2,,125.26,53.7,0.8,613.5,354.4
store0030-RackTCA,48.36,46.42,68.83,80.28,63.79,,123.73,53.8,0.8,612.9,354.0
store0030-RackTCA,48.36,46.42,68.83,80.28,63.79,,123.73,53.8,0.8,614.9,355.1
store0030-RackTCA,48.36,46.36,68.83,80.08,63.73,,122.16,54.0,0.8,615.1,355.3
store0030-RackTCA,48.36,46.36,68.83,80.08,63.73,,120.96,54.1,0.8,615.4,355.4
store0030-RackTCA,48.36,46.32,68.83,80.08,63.73,,132.91,93.5,0.82,615.6,355.6
store0030-RackTCA,48.36,46.32,68.83,78.98,63.73,,143.08,92.4,0.82,614.2,354.8
store0030-RackTCA,48.24,46.23,68.83,79.18,63.73,,143.08,53.1,0.8,615.7,355.6
store0030-RackTCA,48.24,46.23,68.83,79.18,63.73,,137.75,53.0,0.8,615.1,355.3
store0030-RackTCA,48.13,46.31,68.83,79.18,63.73,,131.86,92.0,0.82,612.6,353.9
store0030-RackTCA,48.13,46.31,68.83,79.08,63.73,,137.43,91.1,0.82,613.3,354.2
store0030-RackTCA,48.13,46.31,68.83,79.08,63.73,,140.13,52.9,0.8,614.1,354.7
store0030-RackTCA,48.13,46.27,68.83,79.2,63.73,,135.23,52.8,0.8,615.2,355.4
store0030-RackTCA,48.13,46.27,68.83,79.2,63.73,,135.23,43.8,0.82,614.3,354.9
store0030-RackTCA,48.16,46.34,68.83,79.2,63.73,,130.6,43.9,0.82,613.8,354.6
store0030-RackTCA,48.09,46.26,68.83,78.68,63.73,,128.48,53.5,0.82,614.3,354.8
store0030-RackTCA,48.11,46.26,68.79,78.48,63.73,,126.46,53.7,0.82,614.4,354.9
store0030-RackTCA,48.11,46.26,68.79,78.17,63.73,,124.48,54.0,0.82,614.1,354.7
store0030-RackTCA,48.2,46.44,68.79,77.37,64.0,,122.94,53.6,0.82,612.7,354.0
store0030-RackTCA,48.2,46.44,68.79,77.37,64.0,,122.94,53.7,0.82,612.3,353.7
store0030-RackTCA,48.2,46.39,68.79,77.2,64.0,,120.25,53.4,0.82,612.9,353.9
store0030-RackTCA,48.2,46.39,68.77,77.3,64.0,,120.25,93.4,0.83,611.2,353.0
store0030-RackTCA,48.2,46.46,68.77,77.3,64.0,,135.75,92.0,0.83,611.5,353.2
store0030-RackTCA,48.2,46.55,68.76,76.77,64.0,,139.39,53.1,0.82,614.8,355.1
store0030-RackTCA,48.2,46.55,68.76,76.77,64.0,,132.3,53.0,0.81,614.1,354.8
store0030-RackTCA,48.2,46.55,68.76,76.77,64.0,,132.3,43.4,0.82,613.9,354.6
store0030-RackTCA,48.2,46.55,68.76,76.77,64.0,,132.3,43.1,0.82,612.8,354.0
store0030-RackTCA,48.07,46.31,68.76,77.9,64.0,,127.44,52.5,0.8,612.5,353.8
store0030-RackTCA,48.15,46.45,68.76,78.27,63.95,,125.33,52.6,0.8,612.2,353.6
store0030-RackTCA,48.15,46.45,68.76,78.27,63.84,,124.11,53.5,0.8,614.0,354.6
store0030-RackTCA,48.15,46.41,68.76,78.78,63.84,,123.44,44.6,0.81,614.9,355.3
store0030-RackTCA,48.15,46.34,68.76,78.78,63.59,,123.84,44.7,0.81,614.2,354.8
store0030-RackTCA,48.06,46.34,68.76,78.78,63.59,,123.84,53.6,0.8,614.6,355.0
store0030-RackTCA,48.04,46.34,68.74,78.78,63.32,,124.45,53.5,0.8,614.2,354.8
store0030-RackTCA,48.04,46.34,68.74,78.78,63.27,,123.26,53.5,0.8,614.3,354.9
store0030-RackTCA,48.04,46.34,68.7,78.58,63.37,,121.14,53.0,0.8,613.2,354.2
store0030-RackTCA,48.04,46.34,68.68,78.58,63.45,,118.36,53.1,0.8,612.9,353.9
store0030-RackTCA,47.95,46.34,68.68,78.7,63.54,,118.36,53.2,0.8,613.2,354.2
store0030-RackTCA,47.95,46.34,68.68,78.7,63.54,,116.19,53.5,0.8,612.9,354.0
store0030-RackTCA,48.0,46.34,68.68,78.7,63.54,,115.09,53.1,0.8,615.0,355.2
store0030-RackTCA,48.02,46.34,68.68,78.7,63.54,,114.73,53.4,0.8,614.7,355.1
store0030-RackTCA,48.02,46.41,68.61,78.7,63.18,,115.7,53.5,0.8,614.8,355.1
store0030-RackTCA,47.93,46.4,68.61,78.7,62.96,,117.3,53.6,0.8,613.8,354.5
store0030-RackTCA,47.93,46.4,68.63,78.7,62.8,,117.3,53.8,0.8,613.6,354.4
store0030-RackTCA,47.93,46.4,68.63,78.7,62.8,,118.96,44.1,0.82,613.4,354.3
store0030-RackTCA,47.93,46.4,68.63,78.7,62.64,,119.68,43.9,0.82,614.1,354.8
store0030-RackTCA,47.93,46.4,68.65,79.78,62.55,,120.07,53.0,0.81,613.5,354.5
store0030-RackTCA,47.93,46.4,68.59,79.78,62.6,,119.71,52.7,0.81,615.2,355.3
store0030-RackTCA,47.93,46.4,68.59,79.1,62.6,,117.75,52.8,0.81,615.5,355.6
store0030-RackTCA,47.93,46.4,68.59,79.1,62.6,,117.75,53.1,0.81,616.4,356.1
store0030-RackTCA,47.93,46.4,68.59,79.1,62.6,,116.22,53.1,0.81,615.3,355.4
store0030-RackTCA,47.89,46.4,68.56,79.28,62.42,,115.56,42.7,0.81,614.5,354.9
store0030-RackTCA,47.89,46.51,68.58,79.68,62.33,,116.53,42.6,0.81,615.4,355.5
store0030-RackTCA,47.89,46.63,68.58,79.68,62.28,,117.14,51.5,0.79,614.9,355.2
store0030-RackTCA,47.89,46.63,68.58,79.68,62.22,,118.11,51.7,0.79,615.6,355.6
store0030-RackTCA,47.89,46.42,68.58,79.38,62.17,,118.11,52.3,0.8,614.3,354.8
store0030-RackTCA,47.89,46.42,68.58,79.38,62.17,,118.58,43.3,0.8,614.7,355.0
store0030-RackTCA,47.89,46.42,68.67,79.38,62.17,,118.58,43.4,0.8,615.0,355.2
store0030-RackTCA,47.89,46.26,68.67,79.48,62.17,,117.52,52.2,0.8,614.1,354.7
store0030-RackTCA,47.77,45.96,68.67,79.48,62.17,,117.5,52.6,0.8,613.1,354.2
store0030-RackTCA,47.8,46.06,68.67,79.48,62.17,,117.72,62.2,0.8,612.4,353.7
store0030-RackTCA,47.8,46.01,68.67,79.48,62.17,,117.72,62.7,0.8,613.1,354.1
store0030-RackTCA,47.75,46.01,68.67,78.88,62.17,,117.91,63.3,0.8,614.7,355.1
store0030-RackTCA,47.75,46.16,68.67,78.88,62.17,,117.81,63.7,0.8,614.2,354.8
store0030-RackTCA,47.75,46.16,68.67,78.88,62.17,,117.81,102.1,0.82,613.2,354.3
store0030-RackTCA,47.75,46.15,68.67,78.88,62.17,,122.95,92.3,0.83,613.8,354.6
store0030-RackTCA,47.88,46.15,68.67,78.88,62.17,,127.99,52.8,0.81,615.1,355.4
store0030-RackTCA,47.88,46.15,68.67,78.88,62.17,,127.99,62.1,0.8,614.7,355.1
store0030-RackTCA,47.82,46.07,68.67,79.88,62.06,,125.51,101.3,0.82,613.3,354.2
store0030-RackTCA,47.82,46.07,68.67,79.98,62.06,,126.07,91.7,0.82,613.5,354.4
store0030-RackTCA,47.82,46.02,68.67,80.08,62.06,,135.59,53.6,0.8,615.2,355.3
store0030-RackTCA,47.91,46.04,68.72,80.01,62.06,,135.77,62.7,0.8,613.1,354.1
store0030-RackTCA,47.84,46.04,68.72,80.01,62.01,,129.51,63.8,0.81,613.1,354.1
store0030-RackTCA,47.84,46.04,68.72,80.01,62.01,,129.51,96.7,0.83,612.3,353.7
store0030-RackTCA,47.73,45.86,68.72,80.01,62.01,,126.59,95.4,0.82,612.2,353.6
store0030-RackTCA,47.73,45.95,68.72,80.01,61.95,,133.81,54.0,0.8,613.8,354.5
store0030-RackTCA,47.79,45.95,68.72,80.01,61.95,,136.02,102.9,0.82,613.1,354.0
store0030-RackTCA,47.79,45.95,68.72,79.08,61.95,,134.47,63.7,0.8,614.8,355.1
store0030-RackTCA,47.79,45.84,68.72,78.48,61.95,,131.59,53.7,0.82,614.8,355.1
store0030-RackTCA,47.79,45.84,68.72,78.48,61.95,,131.59,53.6,0.82,614.7,355.0
store0030-RackTCA,47.71,45.81,68.72,77.87,61.95,,129.87,104.1,0.82,612.4,353.8
store0030-RackTCA,47.71,45.78,68.72,76.24,62.74,,128.68,104.6,0.82,612.5,353.8
store0030-RackTCA,47.71,45.79,68.72,75.67,63.12,,136.9,54.7,0.8,614.3,354.9
store0030-RackTCA,47.68,45.77,68.72,74.16,63.12,,140.81,54.6,0.8,614.2,354.8
store0030-RackTCA,47.68,45.77,68.72,73.06,63.12,,131.7,95.2,0.82,612.4,353.8
store0030-RackTCA,47.68,45.77,68.72,73.06,63.12,,131.7,54.5,0.81,613.5,354.5
store0030-RackTCA,47.68,45.67,68.72,71.98,64.11,,130.93,105.5,0.82,612.8,354.1
store0030-RackTCA,47.7,45.57,68.72,71.38,64.31,,132.46,106.0,0.82,614.2,354.8
store0030-RackTCA,47.7,45.75,68.76,70.88,64.42,,140.07,96.1,0.82,613.1,354.2
store0030-RackTCA,47.64,45.75,68.76,70.98,64.53,,143.67,95.8,0.82,613.0,354.1
store0030-RackTCA,47.64,45.81,68.77,70.98,64.56,,143.67,95.1,0.82,612.1,353.6
store0030-RackTCA,47.64,45.81,68.77,70.98,64.56,,144.9,64.5,0.81,613.2,354.2
store0030-RackTCA,47.86,45.7,68.83,70.98,64.56,,144.7,106.0,0.82,612.6,353.9
store0030-RackTCA,47.86,45.71,68.86,70.98,64.56,,139.37,97.2,0.83,613.7,354.5
store0030-RackTCA,47.86,45.55,68.86,70.98,64.56,,143.8,96.5,0.83,612.7,353.9
store0030-RackTCA,47.86,45.63,68.88,70.98,64.56,,146.34,95.9,0.83,612.7,354.0
store0030-RackTCA,47.86,45.77,68.92,70.47,64.76,,146.34,95.8,0.83,612.5,353.9
store0030-RackTCA,47.86,45.77,68.92,70.47,64.76,,146.73,95.8,0.83,612.0,353.5
store0030-RackTCA,47.86,45.77,68.94,70.67,64.83,,146.79,55.0,0.82,613.8,354.7
store0030-RackTCA,47.97,45.7,68.97,70.27,64.94,,147.33,54.8,0.82,611.7,353.5
store0030-RackTCA,47.97,45.55,68.99,70.78,64.98,,144.16,105.1,0.82,610.7,352.9
store0030-RackTCA,47.97,45.18,68.99,69.77,64.89,,142.68,106.9,0.83,610.6,352.7
store0030-RackTCA,47.66,45.38,68.99,69.37,65.23,,142.68,97.7,0.83,613.0,354.1
store0030-RackTCA,47.66,45.38,68.99,69.37,65.23,,149.56,97.4,0.83,614.3,354.8
store0030-RackTCA,47.66,45.12,68.99,68.97,65.39,,151.34,108.1,0.83,613.8,354.5
store0030-RackTCA,47.66,45.48,68.99,67.89,65.59,,150.84,107.8,0.82,613.4,354.3
store0030-RackTCA,47.66,45.66,69.01,67.59,65.73,,149.67,108.3,0.83,613.4,354.3
store0030-RackTCA,47.95,45.66,69.04,67.66,66.25,,150.94,108.0,0.83,610.5,352.7
store0030-RackTCA,47.95,45.66,69.04,67.66,66.25,,150.94,107.7,0.83,611.0,352.9
store0030-RackTCA,47.95,45.27,69.04,66.08,66.49,,153.48,108.7,0.83,613.0,354.1
store0030-RackTCA,47.62,45.18,69.04,65.08,66.7,,156.24,109.7,0.83,611.6,353.3
store0030-RackTCA,47.62,45.41,69.08,65.18,66.79,,159.39,108.4,0.83,612.0,353.5
store0030-RackTCA,47.57,45.41,69.06,64.28,66.88,,159.22,107.8,0.83,612.3,353.7
store0030-RackTCA,47.53,45.16,69.06,63.75,67.3,,159.22,108.3,0.83,610.9,352.9
store0030-RackTCA,47.53,45.16,69.06,63.75,67.3,,157.62,108.3,0.83,609.4,352.2
store0030-RackTCA,47.43,45.16,69.06,62.97,67.33,,157.08,98.5,0.83,609.2,352.0
store0030-RackTCA,47.43,45.08,69.1,64.48,67.42,,156.47,98.1,0.83,609.4,352.0
store0030-RackTCA,47.59,44.96,69.1,63.28,67.59,,156.7,106.5,0.83,609.7,352.3
store0030-RackTCA,47.41,44.85,69.1,64.6,67.68,,157.8,96.9,0.83,609.1,351.9
store0030-RackTCA,47.41,44.85,69.1,64.6,67.68,,157.8,55.7,0.82,611.0,352.9
store0030-RackTCA,47.25,44.51,69.1,64.6,67.68,,156.72,55.4,0.82,610.9,352.9
store0030-RackTCA,47.32,44.33,69.1,64.6,67.68,,148.91,106.1,0.82,609.1,351.9
store0030-RackTCA,47.55,44.74,69.1,66.59,67.68,,139.66,106.4,0.83,609.8,352.3
store0030-RackTCA,47.55,44.94,69.1,67.16,67.08,,143.35,96.5,0.83,609.6,352.2
store0030-RackTCA,47.3,44.4,69.13,67.16,66.76,,148.86,54.5,0.81,610.3,352.6
store0030-RackTCA,47.3,44.4,69.13,67.16,66.76,,148.86,64.9,0.81,611.0,352.9
store0030-RackTCA,47.48,44.37,69.15,69.87,66.58,,147.18,106.0,0.82,608.2,351.4
store0030-RackTCA,47.39,44.98,69.15,69.87,66.58,,144.48,96.0,0.83,610.0,352.5
store0030-RackTCA,47.39,45.03,69.17,70.17,66.34,,149.02,54.8,0.81,609.5,352.2
store0030-RackTCA,47.26,44.72,69.19,72.46,66.13,,146.91,105.0,0.82,607.6,351.1
store0030-RackTCA,47.26,44.72,69.21,69.57,66.18,,146.91,106.3,0.83,607.1,350.8
store0030-RackTCA,47.26,44.72,69.21,69.57,66.18,,139.73,96.1,0.84,607.3,350.9
store0030-RackTCA,47.26,44.39,69.24,71.85,66.18,,143.4,54.9,0.82,608.8,351.8
store0030-RackTCA,47.26,44.56,69.22,69.47,66.18,,144.75,105.1,0.82,607.7,351.1
store0030-RackTCA,47.26,44.79,69.28,69.27,65.84,,144.75,105.9,0.83,607.0,350.7
store0030-RackTCA,47.26,44.79,69.28,69.27,65.84,,141.6,55.3,0.81,607.9,351.2
store0030-RackTCA,47.26,44.22,69.26,69.27,65.84,,147.11,55.1,0.81,608.4,351.5
store0030-RackTCA,47.08,43.82,69.26,69.07,65.64,,144.84,96.7,0.83,607.4,350.9
store0030-RackTCA,47.07,43.89,69.26,68.57,65.53,,137.71,96.7,0.83,605.1,349.6
store0030-RackTCA,47.07,43.89,69.26,68.57,65.53,,137.71,55.1,0.81,607.4,350.9
store0030-RackTCA,46.94,43.82,69.26,68.47,65.48,,144.45,54.9,0.81,608.0,351.3
store0030-RackTCA,46.99,43.91,69.12,68.77,65.48,,145.85,96.5,0.83,606.7,350.6
store0030-RackTCA,46.85,43.73,69.12,68.27,65.48,,143.04,96.3,0.83,606.2,350.3
store0030-RackTCA,46.85,43.73,69.12,68.27,65.48,,143.04,55.3,0.81,607.3,351.0
store0030-RackTCA,46.96,43.86,69.12,68.27,65.48,,150.35,55.6,0.81,607.8,351.3
store0030-RackTCA,46.69,43.61,69.12,68.07,65.95,,148.35,96.6,0.83,606.1,350.2
store0030-RackTCA,46.83,43.87,68.95,66.99,65.95,,140.61,96.2,0.83,606.7,350.6
store0030-RackTCA,46.83,43.87,68.95,66.99,65.95,,140.61,55.3,0.81,614.0,354.7
store0030-RackTCA,46.71,43.94,68.95,65.98,66.54,,146.55,55.6,0.81,612.9,354.1
store0030-RackTCA,46.65,43.69,68.95,65.58,66.54,,149.5,106.2,0.82,611.0,353.1
store0030-RackTCA,46.78,43.87,68.9,65.38,66.83,,145.89,107.3,0.83,611.2,353.2
store0030-RackTCA,46.78,43.87,68.9,65.38,66.83,,145.89,97.7,0.83,611.3,353.3
store0030-RackTCA,46.67,43.5,68.81,64.38,67.24,,152.15,56.0,0.81,610.3,352.7
store0030-RackTCA,46.67,43.97,68.79,63.88,67.37,,155.95,56.3,0.82,610.4,352.9
store0030-RackTCA,46.67,43.86,68.77,63.68,67.37,,150.01,96.6,0.83,608.4,351.7
store0030-RackTCA,46.67,43.86,68.76,63.68,67.37,,150.01,65.5,0.81,608.1,351.5
store0030-RackTCA,46.67,43.94,68.76,63.07,67.91,,146.19,107.6,0.83,608.3,351.6
store0030-RackTCA,46.67,44.11,68.74,62.77,68.13,,148.23,56.7,0.83,609.4,352.3
store0030-RackTCA,46.67,44.01,68.7,62.37,68.27,,154.72,56.6,0.83,609.0,352.1
store0030-RackTCA,46.67,44.02,68.7,62.3,68.29,,154.72,107.5,0.83,607.7,351.2
store0030-RackTCA,46.67,44.02,68.7,62.3,68.29,,152.89,107.7,0.83,606.7,350.7
store0030-RackTCA,46.62,44.0,68.7,62.3,68.59,,153.84,107.5,0.83,606.7,350.8
store0030-RackTCA,46.53,44.0,68.58,65.88,68.7,,157.75,107.5,0.83,606.8,350.8
store0030-RackTCA,46.31,44.0,68.54,65.88,69.08,,157.75,107.5,0.83,606.4,350.4
store0030-RackTCA,46.31,44.0,68.54,65.88,69.08,,158.83,107.2,0.83,605.2,349.9
store0030-RackTCA,46.33,43.68,68.54,67.46,69.24,,160.81,56.0,0.81,607.0,350.9
store0030-RackTCA,46.63,44.16,68.56,61.9,69.6,,162.9,55.6,0.81,607.0,350.9
store0030-RackTCA,46.89,44.69,68.56,61.9,70.16,,160.12,107.3,0.83,606.0,350.2
store0030-RackTCA,46.89,44.69,68.56,61.9,70.16,,160.12,110.5,0.83,605.6,350.1
store0030-RackTCA,47.12,44.83,68.61,64.88,70.23,,162.81,110.6,0.83,605.1,349.8
store0030-RackTCA,47.14,44.8,68.68,61.87,70.39,,168.35,109.7,0.83,607.0,350.8
store0030-RackTCA,47.14,45.11,68.72,61.29,70.65,,165.85,110.5,0.83,606.1,350.4
store0030-RackTCA,47.14,45.11,68.72,61.29,70.65,,165.85,110.7,0.83,607.1,350.9
store0030-RackTCA,47.46,45.13,68.72,62.27,70.65,,162.23,110.8,0.83,606.4,350.5
store0030-RackTCA,47.44,45.02,68.88,62.27,70.74,,162.5,110.8,0.83,605.8,350.2
store0030-RackTCA,47.61,45.22,68.94,62.47,70.99,,165.97,101.4,0.84,606.1,350.4
store0030-RackTCA,47.61,45.22,68.94,62.47,70.99,,165.97,100.6,0.83,607.8,351.3
store0030-RackTCA,47.68,45.18,68.99,59.39,71.15,,168.46,109.5,0.83,606.5,350.6
store0030-RackTCA,47.57,45.18,68.99,60.49,71.15,,166.86,110.1,0.83,606.4,350.4
store0030-RackTCA,47.73,45.1,68.99,60.29,71.22,,164.07,111.4,0.83,606.6,350.6
store0030-RackTCA,47.73,45.1,68.99,60.29,71.22,,164.07,111.9,0.83,606.8,350.6
store0030-RackTCA,47.73,45.1,68.99,58.59,71.47,,163.13,102.3,0.84,607.4,351.0
store0030-RackTCA,47.73,44.74,69.31,57.51,71.62,,163.13,101.4,0.84,609.1,351.9
store0030-RackTCA,47.71,44.41,69.42,57.21,71.62,,168.04,110.3,0.83,609.6,352.3
store0030-RackTCA,47.71,44.41,69.42,57.21,71.62,,168.04,110.4,0.83,607.8,351.3
store0030-RackTCA,47.62,44.39,69.48,58.41,71.37,,166.01,100.8,0.83,609.6,352.3
store0030-RackTCA,47.59,44.22,69.51,57.81,71.26,,164.05,101.0,0.83,609.4,352.1
store0030-RackTCA,47.59,44.21,69.58,57.81,71.26,,165.09,111.7,0.83,609.5,352.2
store0030-RackTCA,47.59,44.09,69.62,57.81,71.31,,165.09,111.3,0.83,609.6,352.3
store0030-RackTCA,47.48,44.09,69.62,58.38,71.31,,168.39,110.6,0.83,609.5,352.3
store0030-RackTCA,47.55,43.69,69.64,57.31,71.31,,168.93,110.9,0.83,609.0,352.1
store0030-RackTCA,47.55,43.98,69.67,57.68,71.4,,165.81,101.1,0.83,609.9,352.6
store0030-RackTCA,47.41,43.78,69.69,57.18,71.56,,165.81,101.4,0.83,609.8,352.4
store0030-RackTCA,47.41,43.78,69.69,57.18,71.56,,164.44,111.0,0.83,609.8,352.3
store0030-RackTCA,47.16,43.78,69.69,57.91,71.56,,164.44,111.4,0.83,610.4,352.7
store0030-RackTCA,47.16,43.78,69.69,56.9,71.56,,169.45,101.2,0.84,610.1,352.5
store0030-RackTCA,47.16,43.55,69.66,56.7,71.92,,169.72,100.6,0.84,609.9,352.6
store0030-RackTCA,47.16,43.55,69.66,56.7,71.92,,169.72,100.5,0.84,609.6,352.4
store0030-RackTCA,47.28,43.56,69.66,55.7,72.07,,166.03,131.5,0.84,609.8,352.5
store0030-RackTCA,47.35,43.7,69.66,55.9,72.12,,166.03,86.1,0.83,610.0,352.5
store0030-RackTCA,47.3,43.74,69.66,56.6,72.37,,169.03,67.0,0.81,610.8,352.9
store0030-RackTCA,47.3,43.74,69.66,56.6,72.37,,169.03,140.9,0.83,607.9,351.3
store0030-RackTCA,47.23,43.53,69.66,55.6,72.43,,169.03,140.1,0.83,607.6,351.1
