DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,47.19,43.54,69.57,54.92,72.55,,175.78,140.1,0.83,608.5,351.7
store0030-RackTCA,47.26,43.88,69.57,54.92,72.68,,183.09,140.9,0.83,607.8,351.4
store0030-RackTCA,47.26,43.88,69.57,54.92,72.68,,183.09,142.2,0.83,607.1,350.8
store0030-RackTCA,47.32,43.67,69.57,56.13,72.68,,185.16,67.4,0.81,609.8,352.3
store0030-RackTCA,47.32,44.08,69.57,56.3,72.73,,184.62,96.3,0.82,609.6,352.3
store0030-RackTCA,47.32,43.92,69.57,54.7,72.77,,176.05,145.2,0.83,607.8,351.3
store0030-RackTCA,47.32,43.92,69.57,54.7,72.77,,176.05,142.2,0.83,605.2,349.7
store0030-RackTCA,47.37,43.92,69.57,55.0,72.91,,176.5,140.5,0.83,607.3,351.1
store0030-RackTCA,47.43,43.83,69.57,54.5,72.97,,176.31,141.8,0.83,606.7,350.8
store0030-RackTCA,47.43,44.05,69.57,54.5,73.17,,172.47,96.7,0.82,608.6,351.8
store0030-RackTCA,47.43,44.05,69.57,54.5,73.17,,172.47,94.5,0.81,609.6,352.4
store0030-RackTCA,47.43,44.3,69.57,55.2,73.22,,171.43,111.0,0.83,608.9,351.9
store0030-RackTCA,47.5,43.9,69.57,55.88,73.22,,172.02,147.2,0.84,607.6,351.2
store0030-RackTCA,47.5,44.02,69.57,55.88,73.13,,180.43,96.5,0.82,609.5,352.3
store0030-RackTCA,47.5,44.29,69.57,55.88,73.13,,180.43,99.2,0.83,610.0,352.6
store0030-RackTCA,47.5,44.29,69.57,55.1,73.13,,182.68,101.0,0.83,609.1,352.2
store0030-RackTCA,47.5,44.1,69.57,54.6,73.13,,177.89,143.7,0.83,606.5,350.5
store0030-RackTCA,47.52,43.91,69.57,54.1,73.13,,173.32,97.3,0.82,607.4,351.1
store0030-RackTCA,47.53,44.0,69.57,54.1,73.4,,173.32,96.6,0.82,608.3,351.5
store0030-RackTCA,47.53,44.0,69.57,54.1,73.4,,172.38,141.5,0.83,608.5,351.6
store0030-RackTCA,47.39,43.68,69.73,53.69,73.4,,171.25,141.8,0.83,606.7,350.6
store0030-RackTCA,47.34,43.64,69.73,53.69,73.47,,181.24,131.5,0.84,604.8,349.5
store0030-RackTCA,47.34,44.13,69.73,53.69,73.56,,183.7,86.1,0.82,605.4,349.8
store0030-RackTCA,47.34,44.13,69.73,53.69,73.56,,183.7,67.8,0.82,605.6,350.0
store0030-RackTCA,47.34,43.88,69.71,55.3,73.62,,169.95,142.0,0.84,602.2,348.1
store0030-RackTCA,47.34,43.88,69.71,55.4,73.65,,173.35,144.6,0.84,601.9,348.0
store0030-RackTCA,47.34,43.88,69.71,55.4,73.65,,177.1,96.9,0.82,605.0,349.8
store0030-RackTCA,47.34,43.88,69.71,55.4,73.65,,177.1,96.3,0.82,604.7,349.5
store0030-RackTCA,47.34,43.88,69.71,54.8,73.65,,169.9,130.6,0.84,604.9,349.7
store0030-RackTCA,47.34,44.08,69.71,56.2,73.65,,173.57,130.8,0.84,605.4,350.1
store0030-RackTCA,47.34,44.08,69.75,55.8,73.71,,183.33,57.6,0.83,605.5,350.1
store0030-RackTCA,47.34,44.08,69.75,55.8,73.71,,183.33,58.6,0.83,605.9,350.3
store0030-RackTCA,47.7,43.99,69.75,55.8,73.71,,183.33,58.5,0.84,604.1,349.4
store0030-RackTCA,47.44,43.97,69.75,55.78,73.8,,160.68,59.5,0.84,605.4,350.1
store0030-RackTCA,47.44,43.82,69.75,55.78,73.89,,154.27,137.4,0.84,603.6,348.8
store0030-RackTCA,47.44,43.82,69.75,55.78,73.89,,154.27,132.2,0.84,600.0,346.7
store0030-RackTCA,47.44,43.86,69.75,55.78,73.9,,173.05,85.2,0.83,601.3,347.6
store0030-RackTCA,47.44,44.07,69.75,54.42,74.05,,181.89,95.3,0.82,600.7,347.4
store0030-RackTCA,47.44,44.12,69.75,54.42,74.23,,167.18,142.8,0.84,600.0,346.8
store0030-RackTCA,47.44,44.12,69.75,54.42,74.23,,167.18,131.8,0.84,599.9,346.7
store0030-RackTCA,47.57,44.11,69.75,54.9,74.34,,163.13,85.9,0.82,601.3,347.5
store0030-RackTCA,47.75,43.94,69.75,54.25,74.39,,166.87,57.1,0.82,601.9,348.0
store0030-RackTCA,47.75,44.15,69.75,54.25,74.39,,162.18,86.7,0.82,602.4,348.2
store0030-RackTCA,47.59,44.15,69.75,54.25,74.39,,162.18,86.0,0.82,602.7,348.3
store0030-RackTCA,47.59,44.03,69.75,53.79,74.39,,156.42,96.6,0.82,602.8,348.3
store0030-RackTCA,47.59,44.03,69.75,53.79,74.43,,152.06,143.0,0.84,600.7,347.2
store0030-RackTCA,47.59,44.2,69.75,54.4,74.57,,155.89,133.6,0.84,601.5,347.6
store0030-RackTCA,47.77,44.31,69.75,54.4,74.77,,155.89,87.1,0.83,602.7,348.3
store0030-RackTCA,47.77,44.31,69.75,54.4,74.77,,173.41,86.9,0.83,601.4,347.7
store0030-RackTCA,47.77,44.01,69.67,54.4,74.8,,174.45,60.4,0.83,602.1,347.9
store0030-RackTCA,47.84,44.45,69.67,54.4,74.86,,163.87,140.1,0.84,599.9,346.7
store0030-RackTCA,47.91,44.3,69.67,53.99,74.95,,163.87,136.7,0.84,598.2,345.7
store0030-RackTCA,47.91,44.3,69.67,53.99,74.95,,166.48,86.2,0.83,599.9,346.9
store0030-RackTCA,47.82,44.62,69.67,53.99,75.09,,167.22,86.5,0.82,601.8,348.0
store0030-RackTCA,47.71,44.24,69.69,53.49,75.24,,153.59,57.9,0.83,599.9,346.8
store0030-RackTCA,47.71,44.24,69.64,53.42,75.33,,151.47,140.1,0.84,597.1,345.3
store0030-RackTCA,47.71,44.24,69.64,53.42,75.33,,151.47,142.6,0.84,597.2,345.2
store0030-RackTCA,47.66,44.23,69.62,52.92,75.52,,159.62,93.9,0.82,605.3,349.8
store0030-RackTCA,47.66,44.35,69.66,51.71,75.61,,164.97,109.0,0.83,605.7,350.1
store0030-RackTCA,47.97,44.56,69.66,50.33,75.78,,163.67,110.9,0.83,605.4,350.0
store0030-RackTCA,47.97,44.56,69.66,50.33,75.78,,163.67,142.9,0.84,602.7,348.4
store0030-RackTCA,47.95,44.56,69.66,50.73,75.99,,165.47,96.4,0.82,603.8,349.1
store0030-RackTCA,47.93,44.64,69.66,50.23,76.08,,175.55,108.1,0.83,605.0,349.8
store0030-RackTCA,47.88,44.53,69.66,49.93,76.15,,168.66,107.5,0.83,603.9,349.1
store0030-RackTCA,47.88,44.53,69.66,49.93,76.15,,168.66,109.0,0.83,605.0,349.8
store0030-RackTCA,47.88,44.46,69.66,50.03,76.15,,170.29,109.9,0.83,604.8,349.6
store0030-RackTCA,47.88,44.39,69.66,50.03,76.3,,169.29,110.4,0.83,605.2,349.9
store0030-RackTCA,47.8,44.49,69.66,49.63,76.39,,166.37,110.1,0.83,605.3,349.9
store0030-RackTCA,47.8,44.49,69.66,49.63,76.39,,166.37,110.8,0.83,603.9,349.0
store0030-RackTCA,47.8,44.68,69.6,49.13,76.48,,164.59,111.6,0.84,601.5,347.7
store0030-RackTCA,47.86,44.58,69.6,50.53,76.48,,166.77,110.3,0.84,599.8,346.7
store0030-RackTCA,47.86,44.58,69.6,50.13,76.62,,169.2,108.8,0.84,598.8,346.1
store0030-RackTCA,47.86,44.58,69.6,50.13,76.62,,169.2,108.7,0.83,599.0,346.2
store0030-RackTCA,47.89,44.64,69.6,50.41,76.71,,168.55,109.0,0.83,602.5,348.2
store0030-RackTCA,47.89,44.73,69.57,50.41,76.86,,165.96,109.4,0.83,602.8,348.4
store0030-RackTCA,48.0,44.72,69.58,50.41,76.28,,165.96,109.5,0.83,602.1,348.1
store0030-RackTCA,48.0,44.93,69.58,50.41,76.32,,165.96,109.4,0.83,602.1,347.9
store0030-RackTCA,48.02,44.93,69.58,50.41,76.32,,167.59,109.1,0.83,603.9,349.1
store0030-RackTCA,48.04,44.98,69.58,49.83,76.37,,167.09,109.4,0.83,604.2,349.3
store0030-RackTCA,48.04,45.07,69.53,49.43,76.46,,164.55,110.1,0.83,604.2,349.4
store0030-RackTCA,48.04,45.04,69.44,48.93,76.68,,164.55,111.0,0.83,605.0,349.8
store0030-RackTCA,48.04,45.04,69.44,48.93,76.68,,164.43,111.1,0.84,601.6,347.8
store0030-RackTCA,48.04,45.13,69.4,49.23,76.73,,166.5,110.8,0.84,601.2,347.5
store0030-RackTCA,48.04,45.11,69.48,49.73,76.73,,167.76,110.5,0.83,601.6,347.7
store0030-RackTCA,48.04,44.89,69.48,49.33,76.77,,166.1,110.5,0.84,600.9,347.3
store0030-RackTCA,48.04,44.89,69.48,49.33,76.77,,166.1,132.5,0.84,602.3,348.0
store0030-RackTCA,48.04,45.03,69.48,49.03,76.77,,165.69,132.1,0.84,601.3,347.5
store0030-RackTCA,48.04,44.65,69.49,49.08,76.95,,176.34,93.9,0.81,609.9,352.4
store0030-RackTCA,48.04,44.8,69.49,48.53,77.13,,185.05,94.6,0.82,609.8,352.4
store0030-RackTCA,48.04,44.8,69.49,48.53,77.13,,185.05,97.6,0.83,610.3,352.6
store0030-RackTCA,48.04,44.97,69.55,48.53,77.22,,175.15,130.7,0.83,608.5,351.5
store0030-RackTCA,48.04,44.91,69.55,47.82,77.2,,171.79,95.3,0.81,609.8,352.3
store0030-RackTCA,48.04,45.02,69.55,48.23,77.38,,168.71,65.4,0.81,608.8,351.9
store0030-RackTCA,48.04,45.02,69.55,48.23,77.38,,168.71,55.7,0.81,609.1,352.0
store0030-RackTCA,48.13,45.09,69.55,48.23,77.38,,160.48,97.9,0.83,608.6,351.8
store0030-RackTCA,48.15,44.96,69.55,48.63,77.43,,163.69,108.7,0.83,604.5,349.6
store0030-RackTCA,48.2,45.08,69.55,48.63,77.52,,170.69,109.4,0.83,603.5,349.0
store0030-RackTCA,48.2,45.08,69.55,48.63,77.52,,170.69,109.2,0.83,603.1,348.5
store0030-RackTCA,48.09,45.32,69.55,48.63,77.68,,174.36,108.8,0.83,604.4,349.4
store0030-RackTCA,48.25,45.24,69.55,48.63,77.74,,172.92,108.0,0.83,604.6,349.3
store0030-RackTCA,48.31,45.29,69.55,48.63,77.77,,169.12,98.3,0.84,605.1,349.7
store0030-RackTCA,48.31,45.29,69.55,48.63,77.77,,169.12,97.3,0.84,604.9,349.5
store0030-RackTCA,48.33,45.42,69.55,48.63,77.88,,167.49,108.9,0.83,606.4,350.4
store0030-RackTCA,48.36,45.47,69.55,48.33,77.83,,169.39,110.3,0.83,605.2,349.7
store0030-RackTCA,48.36,45.51,69.51,48.83,77.92,,171.54,99.8,0.84,604.4,349.4
store0030-RackTCA,48.36,45.51,69.51,48.83,77.92,,171.54,99.3,0.83,606.3,350.4
store0030-RackTCA,48.36,45.7,69.51,48.83,77.99,,168.96,109.7,0.83,604.5,349.4
store0030-RackTCA,48.36,45.6,69.51,48.83,78.1,,165.13,141.3,0.84,603.4,348.7
store0030-RackTCA,48.36,45.65,69.51,48.83,78.13,,166.93,95.0,0.82,603.7,349.1
store0030-RackTCA,48.43,45.57,69.51,48.83,78.33,,166.93,56.7,0.82,607.3,350.9
store0030-RackTCA,48.43,45.57,69.51,48.83,78.33,,175.95,96.7,0.83,604.1,349.1
store0030-RackTCA,48.29,45.35,69.51,48.83,78.44,,169.47,106.1,0.83,603.7,349.0
store0030-RackTCA,48.24,45.62,69.51,47.72,78.44,,171.5,108.9,0.83,604.8,349.6
store0030-RackTCA,48.52,45.81,69.51,47.72,78.55,,174.4,109.4,0.83,604.6,349.4
store0030-RackTCA,48.52,45.81,69.51,47.72,78.55,,174.4,108.9,0.83,605.1,349.9
store0030-RackTCA,48.47,45.71,69.51,47.52,78.64,,169.97,108.7,0.83,603.3,348.7
store0030-RackTCA,48.54,45.67,69.51,46.82,78.64,,164.82,108.6,0.83,600.7,347.4
store0030-RackTCA,48.45,45.71,69.51,47.22,78.58,,164.12,108.4,0.83,601.2,347.5
store0030-RackTCA,48.45,45.71,69.51,47.22,78.58,,164.12,109.5,0.83,600.9,347.3
store0030-RackTCA,48.45,45.59,69.51,46.72,78.58,,166.87,99.6,0.84,602.0,348.0
store0030-RackTCA,48.27,45.44,69.51,46.45,78.49,,170.74,99.1,0.84,600.7,347.3
store0030-RackTCA,48.27,45.33,69.51,48.3,78.49,,172.6,107.9,0.83,601.5,347.7
store0030-RackTCA,48.27,45.33,69.51,48.3,78.49,,172.6,108.5,0.83,602.9,348.6
store0030-RackTCA,48.27,45.33,69.51,48.3,78.49,,168.31,98.9,0.83,604.2,349.3
store0030-RackTCA,48.27,45.32,69.51,48.3,78.49,,164.97,98.9,0.83,602.4,348.3
store0030-RackTCA,48.34,45.58,69.51,46.75,78.67,,165.47,95.6,0.82,603.1,348.7
store0030-RackTCA,48.34,45.89,69.51,46.85,78.73,,165.47,66.1,0.81,605.4,350.0
store0030-RackTCA,48.34,45.89,69.51,46.85,78.73,,168.75,127.0,0.83,599.3,346.6
store0030-RackTCA,48.34,45.68,69.51,46.95,78.76,,163.65,82.1,0.82,600.8,347.5
store0030-RackTCA,48.51,45.46,69.51,46.95,78.85,,163.99,63.8,0.81,600.8,347.3
store0030-RackTCA,48.38,45.46,69.51,48.03,79.09,,167.0,55.5,0.83,600.1,346.9
store0030-RackTCA,48.38,45.42,69.51,48.03,79.25,,166.35,95.9,0.84,601.3,347.4
store0030-RackTCA,48.16,45.23,69.51,47.55,79.34,,170.51,107.4,0.83,599.7,346.7
store0030-RackTCA,48.16,45.23,69.51,47.55,79.34,,170.51,66.7,0.82,602.2,348.0
store0030-RackTCA,48.18,45.23,69.51,47.55,79.34,,174.88,109.8,0.84,600.1,346.9
store0030-RackTCA,48.18,45.23,69.51,47.32,79.57,,172.44,99.9,0.84,601.3,347.6
store0030-RackTCA,48.18,45.79,69.51,46.34,79.61,,170.26,99.1,0.84,596.3,344.7
store0030-RackTCA,48.18,45.79,69.51,46.34,79.61,,170.26,108.3,0.84,595.9,344.5
store0030-RackTCA,48.18,45.84,69.51,46.34,79.61,,167.31,107.9,0.83,595.8,344.4
store0030-RackTCA,48.18,45.77,69.51,46.55,79.66,,166.86,66.9,0.82,597.5,345.5
store0030-RackTCA,48.18,45.67,69.51,46.04,79.7,,166.51,67.0,0.82,595.4,344.3
store0030-RackTCA,48.18,45.31,69.51,46.04,79.74,,166.51,139.6,0.84,594.0,343.4
store0030-RackTCA,48.18,45.31,69.51,46.04,79.74,,165.18,142.1,0.84,598.0,345.5
store0030-RackTCA,48.18,45.28,69.51,47.15,79.88,,170.82,108.3,0.83,598.9,346.0
store0030-RackTCA,48.07,45.09,69.51,45.62,79.97,,171.59,100.4,0.84,599.1,346.2
store0030-RackTCA,48.07,45.52,69.51,45.74,79.97,,167.36,100.7,0.84,599.1,346.4
store0030-RackTCA,48.07,45.52,69.51,45.74,79.97,,167.36,132.0,0.84,597.9,345.5
store0030-RackTCA,48.07,45.61,69.53,45.74,79.92,,168.94,83.2,0.82,599.8,346.6
store0030-RackTCA,48.07,45.26,69.53,45.74,79.92,,168.94,56.4,0.82,599.1,346.3
store0030-RackTCA,48.07,45.37,69.58,46.65,79.92,,167.58,99.6,0.84,599.9,346.9
store0030-RackTCA,48.07,45.37,69.58,46.65,79.92,,167.58,57.7,0.82,604.8,349.6
store0030-RackTCA,48.07,45.22,69.58,47.02,79.92,,172.99,66.6,0.82,605.7,350.1
store0030-RackTCA,48.22,45.34,69.55,45.94,79.92,,165.9,107.5,0.83,604.9,349.5
store0030-RackTCA,48.22,45.45,69.62,45.94,80.11,,166.41,109.2,0.83,603.4,348.8
store0030-RackTCA,48.22,45.45,69.6,45.94,80.11,,166.41,110.1,0.83,602.6,348.4
store0030-RackTCA,48.22,45.33,69.6,46.6,80.15,,167.18,142.4,0.84,602.2,348.0
store0030-RackTCA,48.42,45.43,69.64,46.14,80.37,,170.58,138.5,0.83,599.3,346.6
store0030-RackTCA,48.42,45.43,69.67,45.14,80.37,,179.24,67.8,0.82,599.9,346.8
store0030-RackTCA,48.42,45.43,69.67,45.64,80.42,,179.24,109.7,0.84,599.6,346.7
store0030-RackTCA,48.42,45.43,69.67,45.64,80.42,,174.49,96.8,0.83,599.7,346.8
store0030-RackTCA,48.4,45.3,69.71,46.32,80.42,,177.03,57.3,0.83,602.9,348.7
store0030-RackTCA,48.4,45.27,69.69,45.24,80.47,,170.98,98.7,0.84,601.1,347.6
store0030-RackTCA,48.4,45.27,69.69,45.24,80.51,,170.69,98.8,0.84,601.6,347.9
store0030-RackTCA,48.4,45.27,69.69,45.24,80.51,,170.69,98.4,0.84,600.6,347.2
store0030-RackTCA,48.4,45.54,69.69,45.24,80.6,,170.37,99.0,0.84,602.4,348.2
store0030-RackTCA,48.4,45.54,69.73,45.24,80.69,,172.42,57.0,0.83,603.5,349.0
store0030-RackTCA,48.6,45.64,69.75,45.24,80.78,,172.42,56.9,0.83,603.1,348.8
store0030-RackTCA,48.6,45.64,69.75,45.24,80.78,,172.42,99.4,0.84,602.8,348.6
store0030-RackTCA,48.63,45.66,69.78,45.44,80.92,,160.29,100.5,0.84,599.0,346.4
store0030-RackTCA,48.69,45.86,69.76,46.62,81.05,,164.19,100.0,0.84,599.1,346.5
store0030-RackTCA,48.7,45.86,69.76,45.54,81.23,,167.63,99.9,0.85,598.1,345.9
store0030-RackTCA,48.7,45.86,69.76,45.54,81.23,,167.63,99.8,0.84,598.9,346.2
store0030-RackTCA,48.7,45.72,69.76,45.54,81.37,,163.96,99.1,0.84,598.4,346.1
store0030-RackTCA,48.7,45.72,69.76,45.54,81.63,,162.39,57.5,0.83,601.0,347.5
store0030-RackTCA,48.49,45.48,69.76,44.94,81.77,,163.06,56.0,0.83,600.7,347.3
store0030-RackTCA,48.33,45.0,69.76,44.44,81.82,,163.06,98.6,0.84,601.2,347.6
store0030-RackTCA,48.33,45.0,69.76,44.44,81.82,,159.67,134.7,0.84,599.1,346.5
store0030-RackTCA,48.29,45.09,69.76,43.44,81.91,,167.7,57.7,0.83,602.2,348.2
store0030-RackTCA,48.29,45.17,69.76,46.12,81.91,,168.4,98.8,0.84,601.4,347.8
store0030-RackTCA,47.88,44.64,69.76,44.34,81.91,,160.97,99.5,0.84,602.9,348.5
store0030-RackTCA,47.88,44.64,69.76,44.34,81.91,,160.97,109.4,0.83,600.9,347.4
store0030-RackTCA,47.98,44.77,69.76,44.34,81.86,,160.81,142.3,0.84,600.3,347.1
store0030-RackTCA,48.2,45.03,69.76,43.84,81.86,,169.03,67.5,0.82,602.1,348.0
store0030-RackTCA,48.06,44.85,69.66,44.14,81.86,,169.03,93.9,0.82,602.4,348.2
store0030-RackTCA,48.06,44.85,69.66,44.14,81.86,,169.03,142.3,0.84,599.0,346.2
store0030-RackTCA,48.09,44.92,69.66,44.74,81.86,,164.84,140.1,0.84,597.8,345.5
store0030-RackTCA,48.13,45.05,69.66,44.74,81.86,,168.49,139.6,0.84,597.0,345.1
store0030-RackTCA,48.13,45.36,69.66,44.61,81.86,,168.49,140.2,0.84,598.1,345.7
store0030-RackTCA,48.13,45.36,69.66,44.61,81.86,,168.49,67.4,0.82,601.1,347.4
store0030-RackTCA,48.47,45.36,69.66,44.61,81.86,,167.34,67.7,0.82,601.2,347.5
store0030-RackTCA,48.51,45.66,69.66,44.61,82.08,,168.15,113.1,0.84,599.3,346.3
store0030-RackTCA,48.56,45.66,69.66,43.33,82.22,,174.76,145.1,0.84,599.7,346.8
store0030-RackTCA,48.56,45.91,69.66,43.33,82.31,,174.76,67.3,0.82,602.2,348.2
store0030-RackTCA,48.74,45.91,69.66,43.74,82.31,,183.51,109.9,0.84,598.6,346.0
store0030-RackTCA,48.61,45.77,69.66,42.03,82.42,,177.51,110.7,0.84,599.5,346.4
store0030-RackTCA,48.52,45.64,69.66,42.03,82.42,,172.06,144.0,0.84,598.4,345.9
store0030-RackTCA,48.45,45.34,69.66,43.64,82.42,,171.68,142.1,0.84,599.5,346.6
store0030-RackTCA,48.45,45.34,69.66,43.64,82.42,,171.68,85.0,0.82,600.7,347.6
store0030-RackTCA,48.38,45.14,69.66,44.04,82.63,,172.31,57.9,0.82,602.1,348.3
store0030-RackTCA,48.38,44.94,69.66,44.24,82.58,,166.03,136.0,0.83,599.8,346.8
store0030-RackTCA,48.11,44.94,69.66,43.13,82.53,,166.03,141.1,0.84,601.0,347.4
store0030-RackTCA,48.11,44.94,69.66,43.13,82.53,,166.03,85.9,0.82,601.9,347.9
store0030-RackTCA,48.11,44.94,69.66,43.13,82.53,,181.24,56.4,0.82,601.6,347.9
store0030-RackTCA,48.11,44.91,69.66,43.94,82.67,,172.98,97.0,0.83,600.9,347.4
store0030-RackTCA,48.16,45.0,69.66,43.94,82.76,,168.28,98.6,0.83,602.2,348.1
store0030-RackTCA,48.16,45.0,69.66,43.94,82.76,,168.28,141.1,0.84,597.2,345.4
store0030-RackTCA,48.27,44.95,69.66,42.23,82.9,,173.05,93.9,0.82,599.1,346.3
store0030-RackTCA,48.27,45.31,69.66,43.03,82.94,,175.71,95.2,0.82,599.8,346.8
store0030-RackTCA,48.36,45.33,69.66,43.03,82.94,,169.23,141.4,0.84,598.4,345.9
store0030-RackTCA,48.36,45.33,69.66,43.03,82.94,,169.23,140.4,0.84,596.6,345.0
store0030-RackTCA,48.34,45.33,69.66,43.03,82.98,,168.21,140.8,0.84,599.4,346.6
store0030-RackTCA,48.34,45.42,69.66,42.26,83.21,,165.88,95.6,0.82,600.2,347.2
store0030-RackTCA,48.34,45.49,69.66,42.26,83.21,,161.22,96.0,0.82,600.0,347.0
store0030-RackTCA,48.34,45.49,69.66,42.26,83.21,,161.22,141.9,0.84,598.3,346.1
store0030-RackTCA,48.34,45.57,69.8,42.26,83.53,,161.2,135.2,0.85,599.9,346.9
store0030-RackTCA,48.76,45.76,69.8,41.15,84.04,,175.3,86.1,0.83,601.1,347.6
store0030-RackTCA,48.67,45.79,69.8,41.15,84.09,,169.9,86.3,0.83,598.2,345.9
store0030-RackTCA,48.67,45.92,69.8,41.15,84.09,,169.9,103.1,0.85,599.2,346.5
store0030-RackTCA,48.78,45.92,69.8,40.95,84.09,,162.5,127.3,0.85,598.4,346.1
store0030-RackTCA,48.65,46.09,69.62,39.95,83.95,,174.88,77.9,0.84,599.6,346.7
store0030-RackTCA,48.43,45.73,69.58,42.93,83.86,,175.57,86.9,0.83,600.5,347.4
store0030-RackTCA,48.42,45.93,69.37,42.93,83.91,,175.57,88.4,0.83,597.7,345.6
store0030-RackTCA,48.42,45.93,69.37,42.93,83.91,,165.33,144.7,0.84,596.4,344.9
store0030-RackTCA,48.42,45.65,69.31,40.85,84.25,,162.46,143.5,0.84,596.4,344.8
store0030-RackTCA,48.42,45.91,69.17,39.17,84.22,,169.52,97.5,0.83,600.3,347.2
store0030-RackTCA,48.02,45.83,68.99,41.96,84.15,,169.52,69.1,0.82,600.8,347.3
store0030-RackTCA,48.02,45.83,68.99,41.96,84.15,,174.4,113.4,0.84,599.6,346.7
store0030-RackTCA,47.91,45.71,68.97,40.25,84.15,,171.03,155.4,0.85,598.3,345.9
store0030-RackTCA,47.82,45.58,68.97,40.55,84.4,,186.13,98.2,0.83,600.9,347.4
store0030-RackTCA,47.89,45.55,69.04,40.15,84.45,,176.02,58.0,0.83,600.8,347.3
store0030-RackTCA,47.89,45.55,69.04,40.15,84.45,,176.02,99.6,0.84,600.8,347.4
store0030-RackTCA,47.89,45.59,69.12,41.05,84.45,,174.6,141.0,0.83,601.3,347.5
store0030-RackTCA,48.0,45.55,69.15,41.05,84.54,,168.3,144.3,0.84,602.0,348.0
store0030-RackTCA,48.18,45.82,69.22,38.87,84.63,,170.47,142.5,0.84,600.2,346.9
store0030-RackTCA,48.18,45.82,69.22,38.87,84.63,,170.47,140.6,0.84,599.2,346.5
store0030-RackTCA,48.31,46.04,69.24,37.74,84.69,,170.2,96.9,0.82,600.8,347.2
store0030-RackTCA,48.54,46.27,69.28,38.74,84.69,,166.5,111.9,0.84,600.5,347.1
store0030-RackTCA,48.54,46.48,69.35,38.44,84.69,,172.49,97.4,0.83,599.9,346.8
store0030-RackTCA,48.54,46.48,69.35,38.44,84.69,,172.49,95.0,0.82,599.9,346.9
store0030-RackTCA,48.83,46.66,69.4,40.35,84.9,,165.67,139.4,0.83,598.0,345.7
store0030-RackTCA,48.83,46.54,69.4,40.35,84.85,,164.95,139.6,0.83,599.2,346.5
store0030-RackTCA,48.85,46.55,69.51,40.35,84.94,,166.71,140.0,0.84,597.9,345.8
store0030-RackTCA,48.85,46.55,69.51,40.35,84.94,,166.71,140.6,0.84,597.8,345.8
store0030-RackTCA,48.9,46.43,69.55,39.45,84.94,,167.22,97.7,0.83,598.5,346.1
store0030-RackTCA,48.79,46.28,69.57,39.85,85.05,,170.28,97.4,0.83,598.8,346.4
store0030-RackTCA,48.79,46.05,69.64,37.06,85.08,,174.74,144.3,0.84,599.3,346.7
store0030-RackTCA,48.79,46.02,69.66,37.06,85.14,,174.74,141.6,0.84,598.9,346.2
store0030-RackTCA,48.79,46.02,69.66,38.77,85.14,,173.62,139.1,0.83,598.3,345.9
store0030-RackTCA,48.69,45.8,69.66,38.77,85.53,,170.85,140.1,0.84,598.3,346.0
store0030-RackTCA,48.69,45.63,69.69,36.46,85.62,,170.85,96.6,0.82,600.2,347.0
store0030-RackTCA,48.58,45.51,69.73,37.87,85.62,,168.15,96.9,0.83,599.4,346.7
store0030-RackTCA,48.58,45.51,69.73,37.87,85.62,,165.04,144.8,0.84,599.6,346.6
store0030-RackTCA,48.51,45.51,69.75,40.93,85.35,,171.61,143.9,0.84,598.4,346.2
store0030-RackTCA,48.51,45.24,69.75,42.53,85.28,,176.68,86.1,0.83,599.4,346.7
store0030-RackTCA,48.51,45.29,69.76,43.23,85.23,,168.78,57.9,0.83,600.6,347.3
store0030-RackTCA,48.51,45.29,69.76,43.23,85.23,,168.78,139.1,0.83,598.6,346.2
store0030-RackTCA,48.52,45.29,69.76,43.23,85.23,,169.43,142.4,0.84,597.7,345.7
store0030-RackTCA,48.52,45.13,69.76,43.44,85.23,,176.81,87.3,0.83,600.9,347.5
store0030-RackTCA,48.52,45.15,69.76,44.44,84.31,,173.73,88.8,0.83,599.7,346.8
store0030-RackTCA,48.52,45.15,69.76,44.44,84.31,,173.73,151.1,0.84,597.2,345.4
store0030-RackTCA,48.4,45.15,69.76,44.74,84.31,,178.12,147.0,0.84,598.5,346.0
store0030-RackTCA,48.4,45.5,69.76,43.64,84.31,,183.51,147.2,0.84,598.2,345.9
store0030-RackTCA,48.4,45.62,69.76,43.64,84.31,,183.72,149.0,0.84,599.3,346.6
store0030-RackTCA,48.4,45.62,69.76,43.94,84.31,,183.72,150.3,0.84,598.1,345.9
store0030-RackTCA,48.4,45.64,69.44,43.33,85.68,,187.32,150.5,0.84,597.6,345.7
store0030-RackTCA,48.22,45.78,69.44,43.84,85.73,,189.43,149.9,0.84,597.7,345.9
store0030-RackTCA,48.15,45.78,69.44,43.84,85.77,,190.15,148.9,0.84,598.2,345.7
store0030-RackTCA,48.15,45.78,69.44,43.84,85.77,,190.15,101.7,0.83,599.3,346.4
store0030-RackTCA,48.27,46.15,69.44,43.84,85.87,,186.37,69.4,0.83,602.4,348.3
store0030-RackTCA,48.2,46.03,69.44,42.33,85.82,,181.15,69.1,0.83,597.4,345.6
store0030-RackTCA,48.2,45.96,69.06,42.33,85.82,,181.44,118.9,0.84,591.2,341.7
store0030-RackTCA,48.2,45.96,69.06,42.33,85.82,,181.44,146.6,0.84,597.0,345.2
store0030-RackTCA,48.11,45.83,69.06,43.56,85.82,,196.12,96.0,0.83,597.9,345.8
store0030-RackTCA,48.09,45.74,69.1,43.74,84.81,,179.56,109.4,0.83,598.0,345.8
store0030-RackTCA,48.16,45.85,69.1,44.54,84.81,,177.78,110.7,0.84,596.8,345.0
store0030-RackTCA,48.16,45.89,69.1,44.54,84.81,,177.78,143.2,0.84,596.5,345.0
store0030-RackTCA,48.25,45.89,69.1,44.01,84.81,,168.94,97.1,0.83,598.4,346.1
store0030-RackTCA,48.25,45.89,69.1,42.63,85.39,,167.54,68.9,0.83,599.5,346.8
store0030-RackTCA,48.56,46.19,69.1,43.13,85.39,,168.87,143.5,0.84,598.7,346.4
store0030-RackTCA,48.7,46.19,69.1,43.13,85.39,,168.87,140.1,0.84,598.6,346.3
store0030-RackTCA,48.7,46.19,69.1,43.13,85.39,,171.14,84.0,0.82,600.7,347.5
store0030-RackTCA,48.7,46.19,69.1,43.13,85.39,,159.84,84.3,0.82,599.8,347.0
store0030-RackTCA,48.99,46.63,69.1,42.83,85.5,,159.93,108.6,0.83,600.6,347.3
store0030-RackTCA,48.97,46.62,69.1,42.73,85.5,,159.93,140.0,0.84,597.9,345.8
store0030-RackTCA,48.97,46.62,69.1,42.73,85.5,,173.28,84.8,0.83,599.7,346.7
store0030-RackTCA,49.06,46.76,69.58,41.45,84.99,,173.28,57.4,0.84,600.4,347.1
store0030-RackTCA,49.1,46.52,69.62,41.45,84.99,,176.14,94.3,0.82,599.1,346.5
store0030-RackTCA,49.05,46.37,69.67,41.45,84.99,,166.23,109.1,0.83,600.1,347.0
store0030-RackTCA,49.05,46.37,69.67,41.45,84.99,,166.23,141.6,0.84,595.5,344.4
store0030-RackTCA,48.78,46.03,69.67,41.45,84.99,,174.33,95.4,0.82,597.4,345.5
store0030-RackTCA,48.81,45.99,69.71,42.93,84.99,,165.79,67.0,0.82,597.9,345.8
store0030-RackTCA,48.81,45.81,69.71,41.96,84.99,,157.69,94.0,0.82,596.9,345.1
store0030-RackTCA,48.81,45.81,69.71,41.96,84.99,,157.69,128.8,0.84,596.2,344.8
store0030-RackTCA,48.65,45.72,69.78,42.96,86.05,,167.68,128.4,0.84,595.7,344.5
store0030-RackTCA,48.65,45.56,69.78,41.93,86.34,,174.9,96.8,0.83,594.0,343.4
store0030-RackTCA,48.6,45.56,69.78,41.43,86.65,,174.9,69.3,0.83,598.1,345.8
store0030-RackTCA,48.6,45.56,69.78,41.43,86.65,,174.9,61.8,0.83,598.3,345.8
store0030-RackTCA,48.6,45.54,69.78,41.55,86.79,,166.59,62.4,0.83,598.6,346.1
store0030-RackTCA,48.47,45.54,69.78,40.95,86.74,,169.77,155.1,0.85,598.0,345.7
store0030-RackTCA,48.34,45.6,69.4,40.95,86.92,,178.77,143.9,0.84,598.1,346.0
store0030-RackTCA,48.34,45.6,69.4,40.95,86.92,,178.77,87.5,0.83,599.7,347.0
store0030-RackTCA,48.34,45.53,69.28,39.47,86.83,,171.88,60.2,0.84,600.7,347.4
store0030-RackTCA,48.07,45.72,69.3,39.95,86.59,,168.08,115.7,0.84,599.8,346.9
store0030-RackTCA,47.95,45.72,69.04,39.95,86.38,,171.93,147.1,0.84,595.3,344.2
store0030-RackTCA,47.95,45.72,69.04,39.95,86.38,,171.93,85.5,0.83,598.8,346.3
store0030-RackTCA,47.91,45.72,69.03,39.95,86.38,,187.36,56.8,0.82,598.3,346.2
store0030-RackTCA,47.91,45.72,69.03,41.53,86.5,,183.25,67.4,0.82,598.0,346.1
store0030-RackTCA,48.04,45.69,69.03,41.53,86.5,,170.82,94.4,0.82,596.7,345.2
store0030-RackTCA,47.97,45.7,69.03,40.55,86.68,,170.82,110.9,0.84,597.1,345.2
store0030-RackTCA,47.97,45.7,69.03,40.55,86.68,,167.43,140.5,0.84,596.0,344.6
store0030-RackTCA,47.97,45.7,69.08,41.86,86.23,,170.83,94.4,0.82,597.4,345.4
store0030-RackTCA,48.31,45.88,69.21,41.86,86.23,,156.43,84.9,0.82,599.4,346.7
store0030-RackTCA,48.36,45.99,69.24,41.86,86.43,,156.43,84.2,0.82,599.8,346.9
store0030-RackTCA,48.36,45.99,69.24,41.86,86.43,,148.3,67.6,0.82,600.7,347.4
store0030-RackTCA,48.42,45.86,69.24,41.05,86.45,,157.98,68.1,0.82,600.3,347.3
store0030-RackTCA,48.63,46.32,69.35,40.85,86.45,,158.97,136.6,0.84,599.9,346.9
store0030-RackTCA,48.67,46.51,69.37,40.15,86.45,,158.97,85.8,0.83,600.2,347.1
store0030-RackTCA,48.67,46.51,69.37,40.15,86.45,,170.06,66.4,0.82,598.5,346.1
store0030-RackTCA,48.87,46.48,69.42,42.03,86.11,,167.34,92.7,0.82,598.0,345.9
store0030-RackTCA,48.94,46.49,69.42,41.15,86.0,,150.28,84.3,0.83,598.0,346.1
store0030-RackTCA,49.01,46.66,69.57,39.55,86.0,,152.74,56.9,0.82,599.0,346.5
store0030-RackTCA,49.01,46.66,69.57,39.55,86.0,,152.74,115.3,0.76,596.0,344.7
store0030-RackTCA,49.08,46.7,69.6,39.65,86.0,,153.73,68.3,0.82,600.2,347.1
store0030-RackTCA,49.08,46.7,69.6,40.35,86.0,,156.33,145.6,0.84,598.3,345.9
store0030-RackTCA,49.08,46.7,69.64,40.35,86.0,,170.65,129.9,0.83,599.8,346.7
store0030-RackTCA,49.08,46.7,69.64,40.35,86.0,,170.65,85.6,0.82,600.7,347.4
store0030-RackTCA,49.08,46.42,69.75,40.35,86.0,,167.38,95.9,0.82,602.0,347.9
store0030-RackTCA,49.08,46.04,69.73,40.35,86.0,,157.46,140.6,0.84,599.2,346.4
store0030-RackTCA,48.69,45.8,69.73,41.33,86.56,,170.4,132.0,0.84,599.2,346.3
store0030-RackTCA,48.69,45.8,69.73,41.33,86.56,,170.4,86.5,0.83,600.5,347.1
store0030-RackTCA,48.69,45.65,69.84,40.75,86.56,,175.24,69.0,0.82,601.3,347.5
store0030-RackTCA,48.52,45.4,69.84,39.35,86.56,,167.31,142.2,0.84,598.9,346.3
store0030-RackTCA,48.52,45.48,69.76,39.35,86.88,,172.18,134.5,0.84,597.6,345.4
store0030-RackTCA,48.52,45.48,69.76,39.35,86.88,,172.18,60.5,0.83,597.9,345.8
store0030-RackTCA,48.58,45.68,69.76,39.35,86.88,,175.33,115.9,0.84,596.7,344.9
store0030-RackTCA,48.45,45.77,69.55,42.78,86.88,,174.16,155.4,0.85,595.8,344.6
store0030-RackTCA,48.45,45.61,69.39,41.83,86.88,,186.04,100.7,0.83,595.5,344.4
store0030-RackTCA,48.45,45.61,69.39,41.83,86.88,,186.04,147.4,0.84,597.4,345.6
store0030-RackTCA,48.45,45.95,69.39,41.83,86.88,,181.54,147.0,0.84,597.3,345.6
store0030-RackTCA,48.2,45.95,69.39,41.83,86.88,,185.25,101.4,0.83,599.1,346.5
store0030-RackTCA,48.25,46.02,68.99,42.43,86.88,,183.74,117.1,0.84,598.0,346.0
store0030-RackTCA,48.25,46.23,69.01,42.43,86.88,,183.74,115.9,0.84,600.6,347.3
store0030-RackTCA,48.02,46.23,69.01,42.43,86.88,,183.94,114.7,0.84,600.2,347.2
store0030-RackTCA,48.15,45.98,68.95,42.43,86.88,,186.64,150.2,0.84,595.8,344.5
store0030-RackTCA,47.93,45.98,68.97,42.43,86.97,,185.23,142.1,0.84,596.5,344.9
store0030-RackTCA,47.93,45.98,69.06,41.91,86.97,,185.23,140.1,0.84,596.2,344.9
store0030-RackTCA,47.93,45.98,69.06,41.91,86.97,,176.74,140.9,0.84,598.0,345.9
store0030-RackTCA,48.06,45.36,69.12,41.5,86.97,,171.03,97.7,0.83,598.9,346.4
store0030-RackTCA,48.24,45.83,69.12,42.16,86.97,,170.11,141.4,0.84,599.5,346.7
store0030-RackTCA,48.24,45.83,69.12,43.33,86.97,,170.11,148.6,0.84,599.1,346.5
store0030-RackTCA,48.24,45.83,69.12,43.33,86.97,,177.39,98.8,0.83,601.0,347.5
store0030-RackTCA,48.24,45.92,69.12,40.73,86.97,,177.13,68.4,0.82,601.0,347.6
store0030-RackTCA,48.24,46.62,69.12,41.25,86.97,,168.33,140.1,0.84,596.2,344.8
store0030-RackTCA,48.79,46.76,69.44,41.25,86.97,,169.86,142.7,0.84,596.0,344.7
store0030-RackTCA,48.79,46.76,69.44,41.25,86.97,,169.86,96.9,0.83,596.4,344.9
store0030-RackTCA,48.79,46.57,69.48,41.38,87.03,,171.48,68.8,0.83,599.6,346.9
store0030-RackTCA,48.97,46.52,69.53,41.38,87.03,,167.47,141.2,0.84,596.7,345.1
store0030-RackTCA,48.85,46.27,69.62,41.38,87.03,,167.47,60.1,0.83,600.2,347.1
store0030-RackTCA,48.85,46.27,69.62,41.38,87.03,,167.47,86.6,0.83,599.4,346.7
store0030-RackTCA,48.88,46.27,69.62,41.38,87.03,,167.14,143.7,0.84,596.9,345.3
store0030-RackTCA,48.92,46.24,69.67,41.45,87.03,,167.18,139.8,0.83,599.0,346.5
store0030-RackTCA,48.92,46.04,69.67,41.55,87.03,,176.61,85.5,0.83,599.0,346.6
store0030-RackTCA,48.92,46.04,69.67,41.55,87.03,,176.61,85.9,0.83,599.0,346.5
store0030-RackTCA,48.78,45.87,69.67,41.55,87.03,,172.38,111.2,0.84,598.8,346.4
store0030-RackTCA,48.6,45.59,69.78,40.95,86.65,,163.02,143.8,0.84,596.3,345.0
store0030-RackTCA,48.61,45.55,69.82,41.73,86.74,,170.47,87.3,0.83,596.5,345.2
store0030-RackTCA,48.61,45.55,69.82,41.73,86.74,,170.47,86.2,0.83,596.6,345.1
store0030-RackTCA,48.61,45.6,69.82,41.65,86.83,,166.78,138.0,0.84,594.7,344.0
store0030-RackTCA,48.61,45.52,69.85,40.55,86.83,,166.78,141.0,0.84,594.6,344.0
store0030-RackTCA,48.56,45.66,69.69,40.45,86.83,,168.84,89.2,0.83,596.6,345.1
store0030-RackTCA,48.56,45.66,69.69,40.45,86.83,,168.84,59.1,0.83,598.2,345.9
store0030-RackTCA,48.56,45.72,69.69,40.43,86.34,,170.62,70.1,0.83,597.5,345.5
store0030-RackTCA,48.56,45.72,69.69,39.85,86.34,,170.62,150.6,0.84,595.0,344.1
store0030-RackTCA,48.56,45.57,69.58,39.95,86.38,,170.89,134.8,0.85,597.8,345.8
store0030-RackTCA,48.56,45.31,69.58,39.95,86.43,,176.97,88.6,0.84,599.3,346.7
store0030-RackTCA,48.56,45.62,69.24,39.95,86.68,,176.97,70.8,0.83,599.7,346.9
store0030-RackTCA,47.98,45.62,69.24,39.75,86.68,,171.52,150.4,0.84,597.6,345.6
store0030-RackTCA,47.75,45.65,69.17,39.05,86.68,,167.95,87.0,0.83,600.8,347.5
store0030-RackTCA,47.86,45.45,69.17,38.54,86.92,,172.69,57.9,0.82,603.5,349.0
store0030-RackTCA,47.86,45.42,69.17,38.54,86.92,,172.69,67.8,0.82,599.0,346.4
store0030-RackTCA,47.86,45.42,69.17,38.54,86.92,,182.19,141.2,0.84,597.8,345.7
store0030-RackTCA,47.82,45.42,69.04,38.54,86.92,,174.13,130.0,0.84,595.1,344.2
store0030-RackTCA,48.04,45.7,69.04,38.54,86.92,,165.72,86.1,0.83,596.8,345.0
store0030-RackTCA,48.07,46.07,69.1,37.54,87.06,,165.72,95.9,0.83,596.6,345.0
store0030-RackTCA,48.07,46.07,69.1,37.54,87.06,,171.12,109.3,0.83,596.7,345.0
store0030-RackTCA,48.51,46.46,69.13,36.86,87.42,,160.0,132.5,0.84,597.5,345.4
store0030-RackTCA,48.51,46.23,69.13,35.86,87.73,,160.38,58.3,0.84,599.1,346.4
store0030-RackTCA,48.38,45.71,69.28,35.76,87.96,,177.85,96.7,0.83,598.6,345.9
store0030-RackTCA,48.38,45.71,69.28,35.76,87.96,,177.85,67.9,0.83,599.0,346.2
store0030-RackTCA,48.38,45.71,69.3,37.24,87.87,,178.14,129.4,0.84,596.6,344.9
store0030-RackTCA,48.38,45.98,69.35,36.94,87.87,,167.25,130.3,0.84,598.1,345.7
store0030-RackTCA,48.38,45.9,69.35,34.56,88.5,,162.39,94.7,0.82,597.0,345.3
store0030-RackTCA,48.38,45.9,69.35,34.56,88.5,,162.39,95.3,0.83,596.4,345.0
store0030-RackTCA,48.52,45.95,69.35,34.36,88.59,,162.23,100.9,0.84,596.4,345.0
store0030-RackTCA,48.67,46.03,69.35,36.26,88.81,,149.74,133.0,0.84,595.0,344.2
store0030-RackTCA,48.63,45.99,69.57,34.26,88.9,,158.25,98.0,0.83,596.2,344.9
store0030-RackTCA,48.63,45.99,69.57,34.26,88.9,,158.25,96.0,0.83,597.1,345.4
store0030-RackTCA,48.49,45.73,69.57,34.26,89.37,,179.44,85.4,0.83,596.7,345.3
store0030-RackTCA,48.47,45.73,69.57,33.95,89.33,,176.31,58.3,0.84,597.7,345.9
store0030-RackTCA,48.43,45.39,69.64,33.95,89.28,,166.05,138.8,0.83,594.8,344.1
store0030-RackTCA,48.43,45.39,69.66,33.95,89.28,,166.05,139.7,0.84,595.1,344.2
store0030-RackTCA,48.2,45.2,69.66,33.38,89.28,,158.79,84.6,0.82,598.3,346.1
store0030-RackTCA,48.27,45.25,69.66,33.38,89.47,,163.78,83.9,0.82,598.2,345.9
store0030-RackTCA,48.11,45.07,69.6,34.23,89.64,,154.0,57.7,0.82,598.9,346.3
store0030-RackTCA,48.11,45.02,69.6,34.66,89.64,,154.0,110.2,0.84,597.5,345.4
store0030-RackTCA,48.11,45.02,69.6,34.66,89.64,,156.29,114.5,0.84,598.7,346.1
store0030-RackTCA,48.0,45.01,69.6,34.66,89.64,,157.84,88.8,0.83,598.1,345.7
store0030-RackTCA,48.0,44.84,69.6,34.96,89.73,,172.99,86.6,0.83,597.6,345.6
store0030-RackTCA,48.09,44.98,69.6,33.85,89.96,,166.75,130.8,0.84,596.1,344.7
store0030-RackTCA,48.09,44.98,69.6,33.85,89.96,,166.75,139.2,0.84,594.7,344.0
store0030-RackTCA,48.13,44.69,69.6,32.67,90.05,,157.62,95.4,0.82,595.3,344.5
store0030-RackTCA,48.06,44.69,69.6,32.57,90.28,,161.04,86.6,0.84,595.4,344.5
store0030-RackTCA,48.06,45.09,69.6,32.37,90.55,,156.42,101.9,0.85,595.0,344.3
store0030-RackTCA,48.06,45.09,69.6,32.37,90.55,,156.42,145.0,0.84,595.1,344.2
store0030-RackTCA,48.25,45.21,69.6,32.88,90.55,,157.77,94.7,0.83,597.2,345.4
store0030-RackTCA,48.45,45.44,69.6,31.47,90.5,,176.72,85.1,0.83,597.4,345.6
store0030-RackTCA,48.42,45.58,69.71,33.68,90.68,,185.81,58.1,0.83,599.3,346.6
store0030-RackTCA,48.42,45.58,69.71,33.68,90.68,,185.81,138.6,0.84,595.8,344.6
store0030-RackTCA,48.42,45.35,69.73,33.08,90.68,,176.23,144.6,0.84,595.2,344.1
store0030-RackTCA,48.42,45.51,69.73,34.05,90.68,,164.14,97.0,0.83,597.8,345.7
store0030-RackTCA,48.42,45.73,69.75,32.98,90.68,,174.15,69.8,0.83,598.3,346.0
store0030-RackTCA,48.42,45.73,69.62,32.98,90.79,,174.15,113.4,0.84,597.6,345.6
store0030-RackTCA,48.42,45.73,69.62,32.27,90.79,,169.5,103.0,0.83,597.6,345.7
store0030-RackTCA,48.42,45.73,69.49,32.07,90.79,,170.71,150.5,0.85,595.5,344.5
store0030-RackTCA,48.42,45.99,69.42,31.37,90.82,,178.7,146.4,0.84,595.1,344.3
store0030-RackTCA,48.42,46.02,69.37,31.37,91.24,,178.7,147.5,0.84,595.4,344.3
store0030-RackTCA,48.42,46.02,69.37,31.37,91.24,,183.49,101.0,0.83,595.2,344.1
store0030-RackTCA,48.42,46.12,69.37,29.99,91.47,,182.5,29.2,0.79,597.1,345.5
store0030-RackTCA,48.42,46.12,69.37,31.17,91.51,,179.87,101.9,0.84,594.3,343.7
store0030-RackTCA,48.42,45.74,69.06,31.17,91.42,,181.58,156.4,0.85,592.5,342.8
store0030-RackTCA,48.42,45.74,69.06,31.17,91.42,,181.58,145.9,0.84,597.2,345.3
store0030-RackTCA,48.42,45.62,68.94,32.17,91.42,,193.95,97.4,0.83,600.5,347.2
store0030-RackTCA,47.88,45.63,68.9,31.9,91.6,,200.41,140.0,0.84,599.1,346.5
store0030-RackTCA,47.71,45.39,68.97,32.95,91.56,,184.55,140.7,0.84,600.7,347.3
store0030-RackTCA,47.71,45.39,68.97,32.95,91.56,,184.55,142.1,0.84,600.6,347.4
store0030-RackTCA,47.59,45.45,68.97,32.47,91.15,,190.63,69.6,0.83,603.2,348.9
store0030-RackTCA,47.59,45.28,69.01,32.47,91.18,,191.21,68.6,0.82,604.4,349.5
store0030-RackTCA,47.61,44.54,69.01,32.47,91.27,,190.8,144.1,0.84,602.0,348.2
store0030-RackTCA,47.61,46.22,69.12,32.47,91.27,,190.8,99.1,0.83,600.6,347.4
store0030-RackTCA,47.61,46.22,69.12,33.15,91.27,,186.19,67.7,0.82,600.0,347.1
store0030-RackTCA,47.61,46.31,69.19,33.15,91.27,,183.47,137.6,0.83,597.7,345.7
store0030-RackTCA,47.61,46.31,69.19,33.15,91.27,,171.34,129.8,0.84,598.2,346.0
store0030-RackTCA,48.72,46.47,69.19,33.28,91.27,,171.34,85.9,0.83,599.9,347.0
store0030-RackTCA,48.72,46.47,69.19,33.28,91.27,,169.39,67.8,0.82,600.0,347.1
store0030-RackTCA,48.74,46.39,69.19,33.28,91.27,,173.07,137.6,0.83,599.1,346.6
store0030-RackTCA,48.81,46.46,69.48,33.28,91.71,,167.81,111.5,0.84,600.5,347.4
store0030-RackTCA,48.81,46.24,69.46,33.28,91.71,,167.4,86.2,0.83,600.8,347.7
store0030-RackTCA,48.81,46.24,69.46,33.28,91.71,,167.4,84.7,0.83,601.2,347.8
store0030-RackTCA,48.81,46.04,69.55,33.28,91.06,,175.26,66.2,0.82,603.1,348.8
store0030-RackTCA,48.7,46.15,69.58,33.55,91.06,,169.97,93.8,0.82,602.9,348.7
store0030-RackTCA,48.7,45.89,69.58,34.68,90.88,,159.69,84.7,0.82,601.0,347.6
store0030-RackTCA,48.7,45.89,69.58,34.68,90.88,,159.69,129.3,0.83,599.5,346.8
store0030-RackTCA,48.61,45.91,69.58,34.68,91.02,,155.44,143.1,0.84,600.4,347.3
store0030-RackTCA,48.61,45.78,69.58,34.68,91.02,,161.29,95.5,0.82,600.6,347.5
store0030-RackTCA,48.56,45.68,69.58,34.68,91.02,,181.83,84.9,0.82,600.9,347.5
store0030-RackTCA,48.56,45.68,69.58,34.68,91.02,,181.83,84.0,0.82,600.9,347.6
store0030-RackTCA,48.56,45.67,69.58,33.25,91.02,,181.81,93.5,0.82,601.6,348.1
store0030-RackTCA,48.56,45.5,69.58,33.25,91.02,,165.16,67.0,0.82,601.1,347.8
store0030-RackTCA,48.34,45.5,69.58,33.75,91.02,,157.33,58.2,0.84,599.9,347.0
store0030-RackTCA,48.34,45.34,69.58,31.07,91.02,,157.33,137.4,0.85,598.9,346.4
store0030-RackTCA,48.34,45.34,69.58,31.07,91.02,,155.16,140.3,0.84,598.8,346.3
store0030-RackTCA,48.31,45.45,69.58,31.07,91.02,,163.27,95.0,0.82,600.1,347.1
store0030-RackTCA,48.31,45.56,69.58,31.07,91.74,,174.51,85.6,0.82,601.1,347.6
store0030-RackTCA,48.31,45.11,69.58,30.37,92.1,,161.37,58.6,0.83,601.3,347.8
store0030-RackTCA,48.31,45.11,69.58,30.37,92.1,,161.37,69.6,0.83,601.0,347.6
store0030-RackTCA,48.52,46.08,69.58,30.07,91.98,,154.11,70.2,0.82,601.0,347.7
store0030-RackTCA,48.52,46.08,69.58,30.07,91.94,,152.37,60.1,0.83,601.6,348.0
store0030-RackTCA,48.63,45.81,69.66,31.27,91.94,,159.53,137.7,0.84,599.9,347.1
store0030-RackTCA,48.63,45.81,69.66,31.27,91.94,,159.53,96.3,0.83,600.2,347.1
store0030-RackTCA,48.51,45.81,69.66,31.57,91.36,,159.66,95.1,0.82,599.7,346.8
store0030-RackTCA,48.47,45.81,69.64,31.57,91.36,,161.78,130.2,0.84,598.9,346.3
store0030-RackTCA,48.33,45.3,69.64,29.56,91.89,,153.25,130.3,0.84,599.2,346.6
store0030-RackTCA,48.33,45.3,69.64,29.56,91.89,,153.25,85.1,0.83,600.2,347.1
store0030-RackTCA,48.29,45.26,69.64,28.79,91.89,,160.56,83.5,0.83,601.9,347.9
store0030-RackTCA,48.24,45.2,69.64,28.79,91.83,,161.65,58.4,0.84,601.6,347.9
store0030-RackTCA,48.18,45.01,69.69,28.79,91.83,,160.61,128.7,0.84,597.5,345.6
store0030-RackTCA,48.13,44.89,69.71,30.27,92.07,,160.61,141.2,0.84,596.9,345.1
store0030-RackTCA,48.13,44.89,69.71,30.27,92.07,,160.43,94.9,0.82,598.2,346.0
store0030-RackTCA,48.04,44.82,69.71,31.47,92.19,,181.45,95.2,0.82,599.3,346.7
store0030-RackTCA,47.73,44.34,69.71,30.97,92.25,,185.83,140.2,0.84,598.2,346.0
store0030-RackTCA,47.73,44.84,69.71,29.69,92.25,,176.65,141.7,0.84,599.0,346.5
store0030-RackTCA,47.73,44.84,69.71,29.69,92.25,,176.65,68.4,0.82,601.3,347.8
store0030-RackTCA,48.11,44.86,69.71,29.69,92.25,,184.21,142.4,0.84,599.6,346.9
store0030-RackTCA,48.11,44.95,69.73,30.77,92.34,,176.79,98.5,0.83,601.4,348.0
store0030-RackTCA,48.11,44.99,69.76,30.77,92.57,,181.67,141.8,0.84,599.6,346.8
store0030-RackTCA,48.11,44.99,69.76,30.77,92.57,,181.67,141.1,0.84,599.4,346.7
store0030-RackTCA,48.2,44.91,69.78,29.77,92.75,,181.67,96.9,0.82,600.2,347.1
store0030-RackTCA,48.2,45.12,69.8,29.79,92.7,,177.98,99.2,0.83,600.6,347.4
store0030-RackTCA,48.2,45.12,69.8,30.54,92.61,,169.09,149.7,0.84,599.9,347.0
store0030-RackTCA,48.2,45.12,69.8,30.54,92.61,,169.09,147.2,0.84,599.6,346.9
store0030-RackTCA,48.4,45.54,69.8,29.19,92.61,,175.05,145.0,0.84,596.9,345.4
store0030-RackTCA,48.58,45.83,69.8,29.19,92.61,,185.34,99.8,0.83,597.5,345.8
store0030-RackTCA,48.58,45.97,69.51,29.87,92.61,,187.0,150.9,0.85,595.8,344.8
store0030-RackTCA,48.58,45.97,69.51,29.87,92.61,,187.0,146.8,0.84,595.1,344.4
store0030-RackTCA,48.58,45.91,69.44,28.49,93.16,,182.97,146.1,0.84,596.3,344.9
store0030-RackTCA,48.65,45.91,69.4,28.49,93.27,,188.42,70.3,0.83,598.7,346.3
store0030-RackTCA,48.65,46.26,69.24,28.49,93.27,,187.9,149.5,0.84,595.7,344.5
store0030-RackTCA,48.65,46.2,69.13,28.49,92.84,,187.9,147.7,0.84,596.2,344.8
store0030-RackTCA,48.25,46.2,69.13,27.98,92.84,,182.12,97.4,0.83,596.5,344.9
store0030-RackTCA,48.15,46.02,68.97,29.67,92.84,,193.84,111.2,0.84,597.2,345.4
store0030-RackTCA,48.06,46.11,68.85,29.09,92.84,,184.12,149.5,0.84,598.4,346.1
store0030-RackTCA,47.82,45.74,68.85,28.19,93.54,,184.12,143.8,0.84,598.4,346.1
store0030-RackTCA,47.82,45.74,68.85,28.19,93.54,,185.81,96.0,0.83,600.4,347.2
store0030-RackTCA,47.82,45.64,68.94,27.51,93.72,,198.37,141.3,0.84,599.5,346.7
store0030-RackTCA,47.89,45.54,69.01,27.51,93.72,,191.93,143.1,0.84,599.5,346.7
store0030-RackTCA,47.88,45.44,69.06,29.59,94.08,,191.93,143.8,0.84,600.2,347.0
store0030-RackTCA,47.88,45.44,69.06,29.59,94.08,,191.93,98.4,0.83,601.4,347.7
store0030-RackTCA,47.8,45.34,69.1,27.88,94.42,,192.15,69.2,0.83,602.4,348.2
store0030-RackTCA,47.7,44.94,69.21,27.78,94.55,,180.63,142.0,0.84,599.9,346.9
store0030-RackTCA,47.7,45.46,69.26,25.9,94.75,,176.27,142.7,0.84,600.5,347.2
store0030-RackTCA,47.7,45.46,69.26,25.9,94.75,,176.27,130.2,0.84,596.7,345.1
store0030-RackTCA,47.7,46.26,69.31,26.91,94.6,,179.42,85.5,0.82,598.5,346.2
store0030-RackTCA,48.6,46.17,69.42,27.26,94.66,,171.91,68.0,0.82,597.5,345.7
store0030-RackTCA,48.6,46.32,69.46,27.28,94.51,,164.37,142.8,0.84,596.3,344.8
store0030-RackTCA,48.6,46.32,69.46,27.28,94.51,,164.37,136.6,0.84,596.6,345.1
store0030-RackTCA,48.67,46.09,69.48,26.48,94.46,,161.73,85.0,0.83,597.5,345.6
store0030-RackTCA,48.67,46.01,69.55,25.7,94.46,,172.96,57.5,0.82,600.6,347.4
store0030-RackTCA,48.74,45.9,69.62,26.0,94.46,,171.84,137.8,0.83,598.3,345.9
store0030-RackTCA,48.74,45.9,69.62,26.0,94.46,,171.84,137.5,0.83,598.4,346.1
store0030-RackTCA,48.49,45.71,69.58,26.61,94.28,,162.23,85.3,0.83,600.3,347.2
store0030-RackTCA,48.49,45.71,69.58,26.58,94.05,,163.04,57.4,0.83,601.5,348.0
store0030-RackTCA,48.38,45.71,69.58,26.58,93.99,,163.04,138.2,0.83,599.8,346.8
store0030-RackTCA,48.38,45.71,69.58,26.58,93.99,,163.04,110.4,0.84,598.1,345.9
store0030-RackTCA,48.38,45.3,69.58,28.39,94.32,,160.21,87.3,0.83,597.9,345.8
store0030-RackTCA,48.38,44.98,69.58,28.39,94.32,,166.3,85.1,0.83,598.9,346.4
store0030-RackTCA,48.38,44.91,69.58,26.1,94.69,,163.99,92.4,0.82,598.3,346.1
store0030-RackTCA,48.09,44.48,69.58,26.1,95.16,,163.99,107.7,0.83,598.4,346.1
store0030-RackTCA,48.09,44.48,69.58,26.1,95.16,,159.1,131.7,0.84,597.5,345.6
store0030-RackTCA,48.0,44.71,69.58,27.18,95.11,,157.87,86.3,0.83,598.6,346.2
store0030-RackTCA,48.0,44.71,69.58,27.18,95.02,,167.49,85.6,0.83,599.6,346.8
store0030-RackTCA,48.0,44.68,69.58,25.38,95.4,,167.49,85.3,0.83,600.2,347.1
store0030-RackTCA,48.0,44.68,69.58,25.38,95.4,,172.17,141.2,0.84,598.4,346.1
store0030-RackTCA,47.93,44.58,69.58,25.08,95.72,,164.21,141.1,0.83,598.9,346.3
store0030-RackTCA,47.93,44.9,69.58,24.67,95.81,,164.3,57.2,0.83,603.2,348.8
store0030-RackTCA,47.93,44.8,69.58,24.67,95.67,,165.94,57.8,0.83,601.6,347.9
store0030-RackTCA,47.93,44.8,69.58,24.67,95.67,,165.94,137.1,0.83,599.0,346.5
store0030-RackTCA,48.07,44.95,69.58,24.67,95.67,,161.94,121.5,0.84,599.8,347.1
store0030-RackTCA,48.22,44.95,69.58,24.77,95.77,,161.94,87.9,0.83,600.9,347.6
store0030-RackTCA,48.22,44.95,69.58,23.6,96.04,,165.04,58.7,0.83,601.4,348.0
store0030-RackTCA,48.22,44.95,69.58,23.6,96.04,,165.04,68.6,0.82,602.3,348.4
store0030-RackTCA,48.13,45.1,69.71,23.57,95.95,,163.76,117.0,0.84,601.3,347.9
store0030-RackTCA,48.13,45.43,69.64,23.97,95.58,,162.75,141.5,0.85,601.8,348.2
store0030-RackTCA,48.13,45.44,69.64,25.58,95.34,,169.7,87.9,0.83,602.0,348.2
store0030-RackTCA,48.13,45.44,69.64,25.58,95.34,,169.7,68.8,0.82,601.8,348.1
store0030-RackTCA,48.33,45.44,69.64,25.58,95.34,,175.42,112.2,0.84,599.6,346.7
store0030-RackTCA,48.33,46.12,69.64,24.57,95.34,,167.97,146.7,0.84,598.0,345.7
store0030-RackTCA,48.45,46.19,69.64,24.57,96.01,,167.97,88.4,0.83,599.6,346.8
store0030-RackTCA,48.45,46.19,69.64,24.57,96.01,,167.97,58.9,0.82,601.0,347.4
store0030-RackTCA,48.45,46.15,69.64,24.47,96.28,,177.94,67.9,0.82,602.0,348.1
store0030-RackTCA,48.31,46.04,69.12,23.87,96.35,,170.37,69.0,0.83,598.6,346.1
store0030-RackTCA,48.16,46.08,68.99,24.42,96.82,,168.21,109.3,0.85,597.1,345.3
store0030-RackTCA,48.16,46.08,68.99,24.42,96.82,,168.21,143.3,0.85,596.2,344.7
store0030-RackTCA,48.18,45.76,69.04,23.12,97.02,,163.62,95.8,0.82,597.8,345.7
store0030-RackTCA,48.18,45.89,69.03,23.12,96.96,,176.79,66.8,0.82,598.4,346.0
store0030-RackTCA,48.18,45.94,69.03,24.95,97.25,,161.1,99.5,0.84,597.4,345.5
store0030-RackTCA,48.18,45.94,69.03,24.95,97.25,,161.1,130.9,0.84,596.8,345.1
store0030-RackTCA,48.18,45.86,69.03,22.89,97.45,,161.2,68.5,0.83,600.3,347.2
store0030-RackTCA,48.18,45.77,69.03,23.8,97.36,,162.48,67.8,0.82,600.7,347.2
store0030-RackTCA,48.18,45.52,69.13,23.8,97.16,,161.51,132.4,0.84,598.6,346.2
store0030-RackTCA,48.18,45.65,69.17,23.8,97.16,,161.51,128.3,0.83,598.7,346.3
store0030-RackTCA,48.18,45.65,69.17,24.17,97.16,,160.18,74.3,0.82,601.3,347.9
store0030-RackTCA,48.18,45.62,69.17,22.59,97.3,,165.97,74.1,0.83,601.4,347.9
store0030-RackTCA,48.15,45.59,69.3,23.29,97.39,,149.63,74.1,0.83,601.4,347.9
store0030-RackTCA,48.25,45.59,69.39,23.09,97.59,,149.63,57.3,0.82,600.3,347.2
store0030-RackTCA,48.25,45.59,69.39,23.09,97.59,,153.34,84.0,0.82,599.4,346.7
store0030-RackTCA,48.25,45.59,69.4,23.09,97.86,,153.86,68.2,0.82,599.3,346.6
store0030-RackTCA,48.25,45.4,69.4,23.09,98.15,,153.25,116.5,0.84,599.7,346.8
store0030-RackTCA,48.11,45.26,69.4,22.99,98.1,,172.08,146.8,0.84,600.1,347.0
store0030-RackTCA,48.11,45.26,69.4,22.99,98.1,,172.08,84.0,0.83,598.8,346.4
store0030-RackTCA,48.11,45.45,69.44,23.95,98.1,,179.89,84.3,0.83,599.2,346.5
store0030-RackTCA,48.36,45.45,69.44,23.95,98.53,,168.91,68.0,0.82,598.4,346.1
store0030-RackTCA,48.34,45.18,69.44,22.79,98.53,,158.49,67.4,0.82,597.4,345.6
store0030-RackTCA,48.34,45.18,69.44,22.79,98.53,,158.49,101.0,0.84,596.5,345.1
store0030-RackTCA,48.34,45.28,69.44,24.0,98.62,,151.52,136.5,0.84,595.3,344.4
store0030-RackTCA,48.34,45.27,69.44,24.5,98.62,,162.32,87.8,0.83,596.8,345.3
store0030-RackTCA,48.34,45.38,69.44,24.87,98.65,,162.46,95.7,0.82,596.4,345.0
store0030-RackTCA,48.34,45.38,69.44,24.87,98.65,,162.46,95.2,0.83,596.8,345.4
store0030-RackTCA,48.42,45.38,69.73,24.87,98.65,,155.77,57.9,0.83,599.3,346.8
store0030-RackTCA,48.42,45.2,69.76,23.27,98.85,,149.86,130.7,0.84,596.6,345.2
store0030-RackTCA,48.42,45.23,69.76,23.27,99.09,,158.45,140.4,0.83,597.0,345.3
store0030-RackTCA,48.42,45.23,69.76,23.27,99.09,,158.45,95.8,0.82,599.2,346.8
store0030-RackTCA,48.42,45.16,69.75,23.27,99.12,,162.61,96.3,0.83,599.4,346.8
store0030-RackTCA,48.42,45.22,69.8,23.27,98.89,,157.24,145.4,0.84,596.3,344.9
store0030-RackTCA,48.42,45.0,69.82,23.37,99.18,,162.25,144.0,0.84,596.8,345.2
store0030-RackTCA,48.42,45.0,69.82,23.37,99.18,,162.25,99.0,0.83,598.3,346.0
store0030-RackTCA,48.24,45.13,69.82,23.37,99.37,,165.6,70.4,0.83,599.0,346.4
store0030-RackTCA,48.2,45.38,69.62,23.37,99.43,,163.53,156.6,0.85,596.8,345.1
store0030-RackTCA,48.2,45.49,69.42,23.37,100.02,,173.73,149.8,0.84,598.4,346.2
store0030-RackTCA,48.2,45.49,69.42,23.37,100.02,,173.73,146.7,0.84,598.6,346.3
store0030-RackTCA,48.27,45.63,69.42,23.67,99.99,,176.54,101.1,0.83,600.1,347.0
store0030-RackTCA,48.27,45.92,69.42,23.39,99.9,,172.13,102.5,0.83,599.5,346.6
store0030-RackTCA,48.4,45.78,69.37,24.07,99.75,,170.13,157.6,0.85,596.6,345.0
store0030-RackTCA,48.4,45.65,69.33,24.07,99.75,,170.13,148.4,0.84,598.0,345.8
store0030-RackTCA,48.4,45.65,69.33,24.07,99.75,,178.9,138.8,0.85,597.2,345.4
store0030-RackTCA,48.4,45.83,69.26,24.07,99.79,,178.11,60.8,0.84,599.5,346.8
store0030-RackTCA,48.4,46.06,69.01,24.07,99.79,,172.94,70.8,0.83,598.9,346.5
store0030-RackTCA,48.4,45.85,69.01,24.07,99.79,,172.94,155.2,0.84,596.3,345.0
store0030-RackTCA,48.22,45.85,69.01,24.07,99.79,,172.31,146.8,0.84,597.4,345.5
store0030-RackTCA,48.07,45.93,68.97,24.07,99.79,,181.72,58.4,0.83,598.6,346.4
store0030-RackTCA,48.07,46.05,68.97,23.77,99.03,,174.87,85.3,0.82,598.1,345.9
store0030-RackTCA,47.93,45.82,68.97,24.77,99.03,,163.65,139.9,0.84,596.4,345.1
store0030-RackTCA,47.93,45.82,68.97,24.77,99.03,,163.65,141.0,0.84,596.7,345.2
store0030-RackTCA,48.09,45.82,69.06,23.97,99.32,,162.0,69.2,0.83,600.1,347.2
store0030-RackTCA,48.29,45.92,69.06,23.97,99.66,,156.22,140.9,0.84,598.1,345.8
store0030-RackTCA,48.29,45.92,69.06,23.97,99.66,,164.68,147.5,0.84,596.4,345.0
store0030-RackTCA,48.29,45.92,69.06,23.97,99.66,,164.68,59.8,0.83,599.2,346.5
store0030-RackTCA,48.29,45.92,69.22,24.37,99.84,,178.54,59.7,0.83,598.7,346.3
store0030-RackTCA,48.69,46.48,69.22,24.37,99.84,,168.12,142.4,0.84,596.9,345.3
