DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.47,45.99,69.22,24.37,99.84,,172.87,140.1,0.84,597.2,345.4
store0030-RackTCA,48.47,45.99,69.22,24.37,99.84,,172.87,86.9,0.84,598.2,345.9
store0030-RackTCA,48.58,46.1,69.22,24.37,99.55,,173.97,58.6,0.84,598.8,346.3
store0030-RackTCA,48.6,46.08,69.22,24.67,99.36,,164.07,110.7,0.84,597.6,345.5
store0030-RackTCA,48.56,45.96,69.51,24.67,99.61,,165.36,147.5,0.84,596.9,345.3
store0030-RackTCA,48.56,45.96,69.51,24.67,99.61,,165.36,89.7,0.83,599.0,346.5
store0030-RackTCA,48.56,45.91,69.49,24.67,99.61,,175.84,59.0,0.82,600.3,347.4
store0030-RackTCA,48.54,45.88,69.49,24.67,99.61,,170.74,138.4,0.84,596.8,345.0
store0030-RackTCA,48.54,45.93,69.57,24.67,99.61,,165.11,139.4,0.84,597.1,345.5
store0030-RackTCA,48.54,45.93,69.57,24.67,99.61,,165.11,87.1,0.83,597.8,345.9
store0030-RackTCA,48.49,45.68,69.57,23.8,99.61,,165.65,58.8,0.83,599.4,346.7
store0030-RackTCA,48.49,45.61,69.6,24.57,99.61,,157.15,141.1,0.84,598.1,346.0
store0030-RackTCA,48.49,45.49,69.58,24.57,99.61,,164.12,145.2,0.84,596.6,345.2
store0030-RackTCA,48.49,45.49,69.58,24.57,99.61,,164.12,97.5,0.83,598.1,346.0
store0030-RackTCA,48.49,45.49,69.58,24.57,99.61,,184.26,96.8,0.83,598.0,346.0
store0030-RackTCA,48.49,45.1,69.58,25.08,99.61,,170.73,142.3,0.84,596.8,345.3
store0030-RackTCA,48.49,45.05,69.58,25.08,99.61,,169.88,143.5,0.84,597.8,345.7
store0030-RackTCA,48.49,44.98,69.58,25.08,100.08,,169.88,97.4,0.83,600.8,347.5
store0030-RackTCA,48.13,44.98,69.58,25.08,100.08,,171.84,141.6,0.84,597.0,345.1
store0030-RackTCA,48.13,45.46,69.66,25.08,100.54,,161.71,145.6,0.84,596.1,344.8
store0030-RackTCA,48.13,45.41,69.71,25.08,100.72,,187.93,143.9,0.84,596.4,345.0
store0030-RackTCA,48.13,45.41,69.71,25.08,100.83,,187.93,96.6,0.83,597.5,345.6
store0030-RackTCA,48.79,45.41,69.71,25.08,100.83,,193.91,68.7,0.83,600.0,347.1
store0030-RackTCA,48.79,45.52,69.71,25.08,100.83,,181.06,144.2,0.84,596.1,344.7
store0030-RackTCA,48.63,45.45,69.78,25.18,100.4,,181.27,143.8,0.84,595.1,344.1
store0030-RackTCA,48.63,45.44,69.78,25.18,100.26,,181.27,97.0,0.83,595.4,344.5
store0030-RackTCA,48.63,45.44,69.78,25.18,100.26,,175.24,98.6,0.83,594.3,344.0
store0030-RackTCA,48.52,45.4,69.78,25.8,100.13,,169.0,149.3,0.84,593.3,343.3
store0030-RackTCA,48.45,45.58,69.67,25.28,100.13,,178.34,145.0,0.84,593.3,343.3
store0030-RackTCA,48.38,45.5,69.67,25.3,100.22,,179.06,99.3,0.83,593.5,343.5
store0030-RackTCA,48.38,45.5,69.67,25.3,100.22,,179.06,70.2,0.83,595.3,344.4
store0030-RackTCA,48.42,45.7,69.67,25.3,100.63,,176.83,118.1,0.84,598.5,346.3
store0030-RackTCA,48.42,45.72,69.35,24.87,100.69,,183.69,149.8,0.85,596.2,344.8
store0030-RackTCA,48.42,46.32,69.3,24.87,100.78,,181.99,146.5,0.84,595.5,344.4
store0030-RackTCA,48.42,46.32,69.3,24.87,100.78,,181.99,100.4,0.83,595.2,344.4
store0030-RackTCA,48.42,46.36,69.3,24.87,100.92,,176.45,70.1,0.83,597.4,345.6
store0030-RackTCA,48.42,46.3,69.15,24.87,100.87,,176.45,118.5,0.84,597.4,345.7
store0030-RackTCA,48.42,46.35,69.1,24.87,100.87,,185.4,154.2,0.85,592.5,342.7
store0030-RackTCA,48.42,46.35,69.1,24.87,100.87,,185.4,71.1,0.83,595.6,344.5
store0030-RackTCA,48.42,46.11,69.03,24.87,100.87,,198.46,69.6,0.83,594.8,344.1
store0030-RackTCA,47.75,46.11,69.03,24.87,100.87,,178.14,140.2,0.84,594.0,343.6
store0030-RackTCA,47.75,45.66,69.03,24.87,100.87,,174.9,139.4,0.84,595.8,344.6
store0030-RackTCA,47.75,45.66,69.03,24.87,100.87,,174.9,86.6,0.84,597.1,345.4
store0030-RackTCA,48.04,45.66,69.17,25.38,100.87,,173.53,86.4,0.83,597.7,345.7
store0030-RackTCA,47.66,44.86,69.19,25.48,100.17,,164.23,113.3,0.84,596.8,344.9
store0030-RackTCA,48.02,45.62,69.28,25.48,100.36,,164.23,145.3,0.84,595.3,344.3
store0030-RackTCA,48.02,45.62,69.28,25.48,100.36,,164.23,59.6,0.83,593.9,343.6
store0030-RackTCA,48.34,45.83,69.33,25.48,100.49,,187.75,86.1,0.83,599.5,346.6
store0030-RackTCA,48.34,45.24,69.39,25.48,100.6,,181.42,140.9,0.83,598.9,346.3
store0030-RackTCA,47.97,45.65,69.42,24.97,100.6,,172.26,138.6,0.83,598.8,346.4
store0030-RackTCA,47.97,45.65,69.42,24.97,100.6,,172.26,85.6,0.83,597.4,345.5
store0030-RackTCA,48.2,45.28,69.48,24.97,100.45,,167.7,58.6,0.83,598.4,346.2
store0030-RackTCA,48.31,45.28,69.48,24.97,100.45,,155.64,140.2,0.84,595.7,344.5
store0030-RackTCA,48.31,45.28,69.48,25.9,100.31,,166.91,145.9,0.84,596.7,345.2
store0030-RackTCA,48.31,45.04,69.48,25.9,100.31,,166.91,89.0,0.84,597.8,345.9
store0030-RackTCA,48.4,45.04,69.48,25.9,100.31,,188.87,87.3,0.84,599.3,346.7
store0030-RackTCA,48.4,45.04,69.64,25.55,100.31,,184.19,141.6,0.84,598.7,346.3
store0030-RackTCA,48.4,45.44,69.69,25.55,99.99,,176.05,140.1,0.84,598.2,345.9
store0030-RackTCA,48.4,45.79,69.69,25.55,99.9,,176.05,86.9,0.83,600.2,347.0
store0030-RackTCA,48.4,45.79,69.69,25.55,99.9,,182.35,58.6,0.83,601.2,347.6
store0030-RackTCA,48.7,45.87,69.73,25.83,99.84,,168.75,139.7,0.84,600.2,347.0
store0030-RackTCA,48.78,45.99,69.8,25.98,99.84,,171.12,147.0,0.84,596.5,344.9
store0030-RackTCA,48.76,45.78,69.82,25.98,99.84,,182.1,98.2,0.83,596.9,345.2
store0030-RackTCA,48.76,45.78,69.82,25.98,99.84,,182.1,98.4,0.83,597.0,345.3
store0030-RackTCA,48.65,45.64,69.82,26.4,99.84,,172.44,143.5,0.84,595.5,344.5
store0030-RackTCA,48.58,45.74,69.82,26.5,99.66,,176.5,146.1,0.84,597.2,345.6
store0030-RackTCA,48.58,45.88,69.82,26.5,99.43,,179.02,70.7,0.83,599.7,346.9
store0030-RackTCA,48.58,45.88,69.82,26.5,99.43,,179.02,151.6,0.84,597.7,345.8
store0030-RackTCA,48.58,45.67,69.53,26.61,99.23,,187.16,101.4,0.83,598.5,346.3
store0030-RackTCA,48.27,45.67,69.44,26.3,98.89,,182.3,150.1,0.84,598.7,346.4
store0030-RackTCA,48.27,45.67,69.31,26.3,98.89,,184.6,147.7,0.84,596.1,344.9
store0030-RackTCA,48.27,45.67,69.31,26.3,98.89,,184.6,148.9,0.84,596.1,344.9
store0030-RackTCA,48.36,45.98,69.31,26.2,99.12,,187.48,71.9,0.83,597.7,345.8
store0030-RackTCA,48.36,45.98,69.04,26.2,99.12,,184.53,145.9,0.84,596.4,345.0
store0030-RackTCA,48.36,46.25,68.97,26.2,99.12,,190.58,151.7,0.84,598.1,346.0
store0030-RackTCA,48.36,46.25,68.97,26.2,99.12,,190.58,70.2,0.83,599.7,347.0
store0030-RackTCA,47.98,45.84,68.95,26.81,99.27,,192.49,148.3,0.84,598.6,346.2
store0030-RackTCA,47.84,45.84,68.9,26.71,99.27,,195.01,143.1,0.84,598.4,346.2
store0030-RackTCA,47.84,45.84,69.01,26.98,99.18,,195.22,143.8,0.84,600.2,347.1
store0030-RackTCA,47.84,45.84,69.01,26.98,99.18,,195.22,144.1,0.84,599.0,346.5
store0030-RackTCA,47.82,45.0,69.01,27.48,99.18,,189.23,145.4,0.84,598.4,346.1
store0030-RackTCA,47.95,45.53,69.12,26.48,99.18,,192.42,146.9,0.84,599.3,346.7
store0030-RackTCA,48.11,45.42,69.22,26.48,99.03,,199.69,99.4,0.83,600.7,347.4
store0030-RackTCA,48.11,45.42,69.22,26.48,99.03,,199.69,97.0,0.82,601.8,348.0
store0030-RackTCA,48.09,45.38,69.22,26.0,98.8,,179.96,144.2,0.84,596.6,345.0
store0030-RackTCA,48.09,46.2,69.22,26.08,98.38,,186.01,143.8,0.84,599.0,346.3
store0030-RackTCA,48.92,46.49,69.22,26.08,98.06,,188.67,144.4,0.84,598.5,346.1
store0030-RackTCA,48.9,46.62,69.51,26.58,97.77,,188.67,144.1,0.84,599.8,346.8
store0030-RackTCA,48.9,46.62,69.51,26.58,97.77,,187.61,88.3,0.83,600.4,347.1
store0030-RackTCA,49.1,46.83,69.55,27.08,97.48,,190.09,60.3,0.83,601.8,347.9
store0030-RackTCA,48.97,46.6,69.55,27.08,97.48,,175.69,116.0,0.84,600.1,346.9
store0030-RackTCA,49.15,46.87,69.66,27.08,97.68,,174.56,147.2,0.84,600.1,347.0
store0030-RackTCA,49.15,46.87,69.66,27.08,97.68,,174.56,96.1,0.82,600.7,347.3
store0030-RackTCA,49.12,46.62,69.66,27.08,97.72,,173.41,85.8,0.83,601.0,347.5
store0030-RackTCA,49.05,46.56,69.76,27.08,97.83,,153.7,130.0,0.84,599.6,346.8
store0030-RackTCA,49.05,46.38,69.75,27.08,97.86,,166.14,142.5,0.84,599.4,346.6
store0030-RackTCA,49.05,46.38,69.75,27.08,97.86,,166.14,96.3,0.82,601.9,348.0
store0030-RackTCA,48.81,45.97,69.78,27.08,97.92,,173.75,57.8,0.82,603.2,348.8
store0030-RackTCA,48.83,45.96,69.78,27.11,97.92,,170.73,130.9,0.83,602.7,348.5
store0030-RackTCA,48.74,45.75,69.84,27.01,98.01,,167.41,140.9,0.83,600.8,347.3
store0030-RackTCA,48.74,45.75,69.84,27.01,98.01,,167.41,96.7,0.82,600.6,347.3
store0030-RackTCA,48.67,45.68,69.84,27.38,98.01,,171.01,88.3,0.83,600.8,347.5
store0030-RackTCA,48.67,45.81,69.71,27.78,97.54,,171.25,138.0,0.84,599.0,346.5
store0030-RackTCA,48.67,46.08,69.71,27.78,97.3,,174.63,151.6,0.85,598.7,346.3
store0030-RackTCA,48.67,46.05,69.49,27.58,97.12,,174.63,98.9,0.83,599.9,347.1
store0030-RackTCA,48.67,46.05,69.49,27.58,97.12,,184.26,89.6,0.84,600.5,347.3
store0030-RackTCA,48.6,45.89,69.46,28.08,96.82,,172.36,105.9,0.85,601.8,348.1
store0030-RackTCA,48.33,46.05,69.19,28.29,96.73,,173.05,136.8,0.85,599.0,346.4
store0030-RackTCA,48.29,46.17,69.1,27.96,96.73,,184.55,97.1,0.83,600.4,347.2
store0030-RackTCA,48.29,46.17,69.1,27.96,96.73,,184.55,95.2,0.82,600.8,347.5
store0030-RackTCA,48.29,46.16,68.92,27.98,96.69,,178.47,58.0,0.82,603.3,348.8
store0030-RackTCA,48.04,46.16,68.92,27.98,96.55,,176.9,59.5,0.83,602.0,348.1
store0030-RackTCA,47.64,45.22,68.94,28.19,96.35,,177.87,154.6,0.85,599.0,346.4
store0030-RackTCA,47.64,45.22,68.94,28.19,96.35,,177.87,144.0,0.84,599.7,346.7
store0030-RackTCA,47.64,45.83,68.94,28.56,96.19,,196.48,58.6,0.82,602.5,348.5
store0030-RackTCA,48.02,45.85,69.03,28.89,96.04,,193.41,99.4,0.84,602.5,348.4
store0030-RackTCA,48.02,45.73,69.06,28.89,96.01,,176.18,137.7,0.83,601.5,347.8
store0030-RackTCA,48.02,45.73,69.06,28.89,96.01,,176.18,96.9,0.82,602.7,348.5
store0030-RackTCA,47.97,45.77,69.06,28.79,95.95,,168.12,96.8,0.83,601.9,348.1
store0030-RackTCA,48.18,45.77,69.06,28.79,95.95,,166.87,111.6,0.84,601.6,347.8
store0030-RackTCA,48.15,45.82,69.17,28.79,95.95,,168.49,142.1,0.84,600.6,347.5
store0030-RackTCA,48.34,46.04,69.26,28.79,96.1,,168.49,94.7,0.82,601.8,348.1
store0030-RackTCA,48.34,46.04,69.26,28.79,96.1,,187.07,95.1,0.82,602.2,348.3
store0030-RackTCA,48.4,46.04,69.26,28.79,96.28,,187.07,139.0,0.83,600.7,347.5
store0030-RackTCA,48.4,46.24,69.35,28.79,96.24,,174.88,68.3,0.82,603.4,349.1
store0030-RackTCA,48.65,46.13,69.37,28.59,95.49,,174.52,68.6,0.82,604.0,349.4
store0030-RackTCA,48.65,46.13,69.37,28.59,95.49,,174.52,112.2,0.84,600.7,347.4
store0030-RackTCA,48.61,46.13,69.39,29.19,95.11,,173.1,142.6,0.84,599.7,346.9
store0030-RackTCA,48.96,46.75,69.4,29.19,94.93,,176.4,95.4,0.82,600.7,347.4
store0030-RackTCA,48.76,46.5,69.4,29.19,94.46,,176.4,137.8,0.83,599.1,346.6
store0030-RackTCA,48.87,46.65,69.42,29.39,94.19,,176.4,138.0,0.83,599.2,346.6
store0030-RackTCA,48.87,46.65,69.42,29.39,94.19,,166.71,95.5,0.82,600.2,347.2
store0030-RackTCA,48.85,46.65,69.42,29.49,94.05,,156.78,109.1,0.83,602.1,348.3
store0030-RackTCA,48.78,46.44,69.42,29.49,93.85,,164.03,142.4,0.84,600.1,347.3
store0030-RackTCA,48.78,46.34,69.44,29.77,93.54,,181.56,96.1,0.82,602.7,348.6
store0030-RackTCA,48.58,46.11,69.44,29.69,93.45,,182.1,69.5,0.83,603.7,349.2
store0030-RackTCA,48.52,45.98,69.44,29.99,93.27,,182.1,138.7,0.83,601.8,348.1
store0030-RackTCA,48.52,45.98,69.44,29.99,93.27,,176.36,138.5,0.83,603.2,348.9
store0030-RackTCA,48.52,45.88,69.44,30.27,92.98,,170.74,139.3,0.83,599.9,347.1
store0030-RackTCA,48.52,45.66,69.48,30.77,92.93,,167.76,140.2,0.83,600.5,347.3
store0030-RackTCA,48.25,45.61,69.48,31.17,93.22,,167.76,68.0,0.82,603.0,348.8
store0030-RackTCA,48.25,45.42,69.48,30.67,93.22,,170.83,68.2,0.82,602.8,348.7
store0030-RackTCA,48.25,45.41,69.48,30.67,93.22,,170.83,144.8,0.84,602.0,348.2
store0030-RackTCA,48.22,45.41,69.48,30.67,93.22,,173.16,143.5,0.84,602.6,348.6
store0030-RackTCA,48.24,45.74,69.53,30.67,93.16,,192.49,140.8,0.83,602.6,348.5
store0030-RackTCA,48.24,45.43,69.53,31.37,93.13,,193.95,141.8,0.83,602.4,348.5
store0030-RackTCA,47.95,45.28,69.53,31.97,92.7,,187.7,142.6,0.84,600.2,347.3
store0030-RackTCA,47.95,45.28,69.53,32.47,92.52,,189.3,144.8,0.84,603.6,349.2
store0030-RackTCA,47.95,45.28,69.53,32.47,92.52,,189.3,96.9,0.82,605.4,350.2
store0030-RackTCA,48.45,46.25,69.53,32.17,92.28,,194.68,112.6,0.83,604.4,349.6
store0030-RackTCA,48.79,46.31,69.58,32.17,92.1,,182.55,142.1,0.84,602.3,348.5
store0030-RackTCA,48.79,46.57,69.66,32.17,91.94,,177.51,139.6,0.83,602.5,348.6
store0030-RackTCA,49.03,46.6,69.67,32.57,91.51,,172.15,139.5,0.83,602.9,348.8
store0030-RackTCA,48.92,46.36,69.67,32.57,91.42,,169.2,140.4,0.83,600.4,347.3
store0030-RackTCA,48.92,46.36,69.67,32.57,91.42,,169.2,96.1,0.82,601.6,348.0
store0030-RackTCA,48.92,45.88,69.67,32.55,91.24,,166.62,67.9,0.82,602.3,348.5
store0030-RackTCA,48.92,45.99,69.67,32.55,91.02,,170.08,111.4,0.84,601.2,347.8
store0030-RackTCA,48.92,45.99,69.67,32.55,90.91,,175.51,142.3,0.84,600.4,347.3
store0030-RackTCA,48.56,45.64,69.69,32.27,90.59,,188.62,137.9,0.83,601.1,347.7
store0030-RackTCA,48.47,45.53,69.69,32.07,90.36,,188.55,129.3,0.84,601.9,348.2
store0030-RackTCA,48.47,45.53,69.69,32.07,90.36,,188.55,86.4,0.83,604.8,349.9
store0030-RackTCA,48.49,45.49,69.69,32.37,90.25,,183.78,67.8,0.82,604.9,350.0
store0030-RackTCA,48.49,45.29,69.75,32.37,90.1,,173.07,110.9,0.83,604.8,349.7
store0030-RackTCA,48.36,45.04,69.71,32.37,89.64,,160.59,136.8,0.84,604.8,349.7
store0030-RackTCA,48.27,45.14,69.71,32.37,89.51,,171.21,87.4,0.83,601.6,348.0
store0030-RackTCA,48.27,45.02,69.71,32.37,89.42,,170.24,67.0,0.82,601.8,348.0
store0030-RackTCA,48.27,45.02,69.71,32.37,89.42,,170.24,108.1,0.83,598.2,346.0
store0030-RackTCA,48.27,44.84,69.71,32.37,89.33,,163.44,99.8,0.84,598.6,346.3
store0030-RackTCA,48.0,44.77,69.71,32.37,89.1,,161.91,87.4,0.83,599.2,346.6
store0030-RackTCA,48.11,44.96,69.71,32.37,88.81,,160.97,67.7,0.82,599.7,346.9
store0030-RackTCA,48.11,44.85,69.64,32.78,88.68,,158.34,66.5,0.82,599.9,347.0
store0030-RackTCA,47.93,44.93,69.6,32.78,88.56,,158.34,129.4,0.84,600.2,347.1
store0030-RackTCA,47.93,44.93,69.6,32.78,88.56,,157.06,126.5,0.84,599.9,347.1
store0030-RackTCA,48.06,45.05,69.6,32.67,88.32,,160.81,82.9,0.83,601.1,347.7
store0030-RackTCA,48.06,45.05,69.57,32.67,88.12,,147.2,84.4,0.83,603.0,348.8
store0030-RackTCA,48.06,45.48,69.57,33.18,87.73,,150.8,130.5,0.84,602.8,348.7
store0030-RackTCA,48.38,45.48,69.57,33.48,87.57,,162.23,84.8,0.83,604.2,349.5
store0030-RackTCA,48.38,45.48,69.57,33.48,87.57,,162.23,56.7,0.83,603.3,349.0
store0030-RackTCA,48.38,45.92,69.57,32.98,87.42,,162.75,56.7,0.83,603.4,349.0
store0030-RackTCA,48.6,45.92,69.57,32.95,86.74,,154.02,136.0,0.83,600.3,347.3
store0030-RackTCA,48.6,45.92,69.57,33.75,86.0,,150.13,139.9,0.83,601.9,348.2
store0030-RackTCA,48.63,46.0,69.55,34.26,85.23,,157.23,83.5,0.82,600.4,347.3
store0030-RackTCA,48.63,45.75,69.55,34.96,84.49,,157.23,82.2,0.82,601.3,347.8
store0030-RackTCA,48.63,45.75,69.55,34.96,84.49,,148.05,56.4,0.82,602.1,348.3
store0030-RackTCA,48.63,45.79,69.55,35.48,83.71,,147.74,81.7,0.82,600.3,347.3
store0030-RackTCA,48.42,45.63,69.55,36.56,83.43,,145.62,97.4,0.83,600.6,347.4
store0030-RackTCA,48.42,45.71,69.49,36.14,83.03,,149.59,129.6,0.84,599.4,346.7
store0030-RackTCA,48.31,45.62,69.49,36.66,82.36,,149.59,82.7,0.82,602.5,348.4
store0030-RackTCA,48.31,45.62,69.49,36.66,82.36,,171.95,56.3,0.82,603.7,349.2
store0030-RackTCA,48.31,45.26,69.46,36.86,82.04,,172.89,97.2,0.83,603.1,348.9
store0030-RackTCA,47.98,45.01,69.35,37.94,81.73,,157.01,97.3,0.83,602.4,348.5
store0030-RackTCA,47.97,45.11,69.39,37.34,81.27,,158.79,67.1,0.82,607.1,351.2
store0030-RackTCA,47.97,45.11,69.39,37.34,81.27,,158.79,108.7,0.83,603.4,349.0
store0030-RackTCA,47.97,45.1,69.39,37.87,81.09,,153.97,96.6,0.82,604.0,349.3
store0030-RackTCA,48.13,45.22,69.33,37.87,80.82,,160.99,107.7,0.84,597.9,345.9
store0030-RackTCA,48.13,45.73,69.31,37.87,80.56,,164.05,109.4,0.84,598.0,345.9
store0030-RackTCA,48.13,45.73,69.31,37.87,80.56,,164.05,139.6,0.84,595.1,344.3
store0030-RackTCA,48.13,45.73,69.31,38.04,80.42,,164.21,140.9,0.84,597.3,345.5
store0030-RackTCA,48.33,45.39,69.31,37.54,80.33,,175.21,95.9,0.83,597.4,345.6
store0030-RackTCA,48.33,45.68,69.37,37.62,80.19,,171.93,107.5,0.84,596.8,345.3
store0030-RackTCA,48.33,45.68,69.37,37.62,80.19,,171.93,138.6,0.84,596.6,345.1
store0030-RackTCA,48.15,45.42,69.4,37.67,80.11,,174.9,94.0,0.82,599.6,346.9
store0030-RackTCA,48.15,45.34,69.4,37.67,80.02,,178.02,137.6,0.83,598.6,346.3
store0030-RackTCA,48.07,45.34,69.4,38.17,79.74,,167.11,137.8,0.83,598.2,346.0
store0030-RackTCA,48.07,45.34,69.4,38.17,79.74,,167.11,94.0,0.82,599.4,346.8
store0030-RackTCA,48.07,45.39,69.4,38.17,79.61,,165.13,94.3,0.82,600.5,347.4
store0030-RackTCA,48.24,45.57,69.4,37.57,79.47,,159.4,110.5,0.84,596.1,344.8
store0030-RackTCA,47.77,44.73,69.42,37.57,79.29,,172.38,141.3,0.84,598.2,346.1
store0030-RackTCA,47.77,44.73,69.42,37.57,79.29,,172.38,93.5,0.82,599.7,347.0
store0030-RackTCA,47.77,45.78,69.42,37.77,79.12,,187.95,106.9,0.83,602.3,348.5
store0030-RackTCA,48.4,45.61,69.44,37.37,79.0,,179.47,109.7,0.84,600.3,347.5
store0030-RackTCA,48.34,45.61,69.48,37.37,78.89,,172.11,140.0,0.84,598.1,346.0
store0030-RackTCA,48.34,45.61,69.48,37.37,78.89,,172.11,93.6,0.82,599.1,346.6
store0030-RackTCA,48.34,45.65,69.51,36.31,78.76,,169.41,92.9,0.82,600.0,347.2
store0030-RackTCA,48.34,45.65,69.51,36.31,78.76,,149.04,108.1,0.83,600.4,347.4
store0030-RackTCA,48.34,45.51,69.51,36.31,78.67,,159.73,135.8,0.83,599.4,346.8
store0030-RackTCA,48.22,45.33,69.53,36.06,78.49,,159.73,93.4,0.78,601.6,348.1
store0030-RackTCA,48.22,45.33,69.53,36.06,78.49,,166.46,66.5,0.82,603.6,349.3
store0030-RackTCA,48.22,45.31,69.53,35.76,78.44,,167.86,108.6,0.83,601.2,347.8
store0030-RackTCA,48.22,45.31,69.53,35.76,78.44,,172.47,109.3,0.83,602.5,348.6
store0030-RackTCA,48.22,44.97,69.58,35.46,78.33,,172.47,109.5,0.84,601.2,347.7
store0030-RackTCA,48.22,44.97,69.58,35.46,78.33,,170.35,138.3,0.84,599.6,346.9
store0030-RackTCA,48.2,44.91,69.58,36.19,78.22,,169.72,129.5,0.84,602.4,348.4
store0030-RackTCA,48.2,45.14,69.58,35.66,78.13,,174.22,84.2,0.82,602.9,348.6
store0030-RackTCA,47.52,44.15,69.58,36.26,78.04,,163.35,66.3,0.82,603.1,348.8
store0030-RackTCA,47.52,44.15,69.58,36.26,78.04,,163.35,137.8,0.83,601.2,347.7
store0030-RackTCA,47.7,44.8,69.58,35.89,77.95,,170.73,125.5,0.84,602.4,348.5
store0030-RackTCA,47.41,43.96,69.58,35.99,77.88,,184.87,82.5,0.83,600.3,347.3
store0030-RackTCA,47.68,44.62,69.58,35.99,77.68,,179.56,80.5,0.83,600.2,347.2
store0030-RackTCA,47.68,44.62,69.58,35.99,77.68,,179.56,133.5,0.83,599.2,346.6
store0030-RackTCA,47.68,44.27,69.58,35.99,77.68,,173.48,135.3,0.83,600.5,347.3
store0030-RackTCA,47.79,44.48,69.6,36.76,77.65,,176.36,66.3,0.82,602.0,348.3
store0030-RackTCA,47.86,44.56,69.6,36.76,77.52,,160.93,91.5,0.82,601.5,347.9
store0030-RackTCA,47.86,44.56,69.6,36.76,77.52,,160.93,136.8,0.83,601.8,348.1
store0030-RackTCA,47.86,44.41,69.62,36.76,77.52,,167.13,134.8,0.83,600.3,347.3
store0030-RackTCA,47.35,43.79,69.62,36.76,77.52,,183.74,65.9,0.82,602.4,348.4
store0030-RackTCA,47.53,43.56,69.62,36.76,77.43,,178.74,82.0,0.82,604.1,349.3
store0030-RackTCA,47.53,43.56,69.62,36.76,77.43,,178.74,128.1,0.83,601.7,347.9
store0030-RackTCA,47.61,44.24,69.62,36.76,77.32,,178.74,133.8,0.83,601.1,347.6
store0030-RackTCA,47.71,44.4,69.62,37.47,77.29,,170.65,90.5,0.81,604.0,349.3
store0030-RackTCA,47.8,44.47,69.62,37.27,77.29,,152.94,56.0,0.82,603.3,348.9
store0030-RackTCA,47.8,44.47,69.62,37.27,77.29,,152.94,124.0,0.83,601.5,347.8
store0030-RackTCA,47.62,44.2,69.62,37.27,77.2,,154.83,135.3,0.83,601.2,347.7
store0030-RackTCA,47.62,44.42,69.64,37.64,77.22,,178.65,90.9,0.82,602.6,348.5
store0030-RackTCA,47.26,43.55,69.64,38.24,77.09,,188.22,55.7,0.83,603.4,349.0
store0030-RackTCA,47.26,43.55,69.64,38.24,77.09,,188.22,56.2,0.83,605.1,350.0
store0030-RackTCA,47.57,44.31,69.64,38.07,76.89,,174.83,65.6,0.82,601.3,347.8
store0030-RackTCA,47.57,44.17,69.64,39.07,76.82,,167.41,138.1,0.83,599.5,346.7
store0030-RackTCA,47.82,44.28,69.67,39.15,76.73,,176.9,134.6,0.83,600.2,347.2
store0030-RackTCA,47.82,44.28,69.67,39.15,76.73,,176.9,81.8,0.82,600.6,347.6
store0030-RackTCA,47.44,43.87,69.66,38.87,76.5,,173.35,81.4,0.82,602.1,348.2
store0030-RackTCA,47.75,44.3,69.69,38.87,76.53,,161.67,105.0,0.83,602.0,348.2
store0030-RackTCA,47.75,44.26,69.69,39.17,76.59,,160.25,137.1,0.83,600.0,347.0
store0030-RackTCA,47.75,44.26,69.69,39.17,76.59,,160.25,93.7,0.82,601.3,347.7
store0030-RackTCA,47.75,44.41,69.69,40.17,76.42,,179.55,82.9,0.82,602.5,348.4
store0030-RackTCA,47.75,44.26,69.69,40.38,76.37,,184.14,120.3,0.83,600.7,347.4
store0030-RackTCA,47.59,43.99,69.69,40.15,76.84,,169.23,137.2,0.83,602.1,348.2
store0030-RackTCA,47.25,43.58,69.69,40.45,76.86,,169.23,93.3,0.82,604.0,349.4
store0030-RackTCA,47.25,43.58,69.69,40.45,76.86,,167.74,56.6,0.83,605.8,350.4
store0030-RackTCA,47.25,43.82,69.69,40.95,76.8,,154.13,81.8,0.82,606.5,350.8
store0030-RackTCA,47.25,43.87,69.69,40.95,76.77,,154.2,138.3,0.83,605.2,350.0
store0030-RackTCA,47.23,43.5,69.69,40.85,76.71,,175.69,135.3,0.83,604.7,349.7
store0030-RackTCA,47.23,43.5,69.69,40.85,76.71,,175.69,82.1,0.82,604.3,349.5
store0030-RackTCA,47.23,43.88,69.69,40.85,76.71,,182.8,56.3,0.82,607.6,351.4
store0030-RackTCA,47.23,43.74,69.69,40.35,76.71,,169.11,136.6,0.83,604.2,349.4
store0030-RackTCA,47.37,43.82,69.69,40.35,76.39,,165.79,136.0,0.83,604.0,349.3
store0030-RackTCA,47.37,43.82,69.69,40.35,76.39,,165.79,81.5,0.81,606.8,351.0
store0030-RackTCA,47.43,43.77,69.69,40.35,76.15,,158.49,55.5,0.81,604.9,349.9
store0030-RackTCA,47.43,43.77,69.69,39.97,76.06,,156.15,65.5,0.81,605.1,350.1
store0030-RackTCA,47.48,43.75,69.69,41.05,76.03,,155.08,90.3,0.81,604.2,349.5
store0030-RackTCA,47.48,43.75,69.69,41.05,76.03,,155.08,108.0,0.83,605.9,350.4
store0030-RackTCA,47.48,43.75,69.69,41.55,75.9,,160.86,125.9,0.84,605.7,350.3
store0030-RackTCA,47.48,43.95,69.71,41.86,75.94,,181.49,81.7,0.82,606.1,350.6
store0030-RackTCA,47.34,43.62,69.71,42.06,75.94,,181.81,91.2,0.81,606.1,350.5
store0030-RackTCA,47.34,43.62,69.71,42.06,75.94,,181.81,65.7,0.81,608.6,352.0
store0030-RackTCA,47.5,43.91,69.71,41.75,76.1,,168.21,56.8,0.81,607.9,351.6
store0030-RackTCA,47.5,43.9,69.71,41.65,76.21,,163.71,81.7,0.82,606.8,351.0
store0030-RackTCA,47.5,43.76,69.71,41.65,76.3,,163.51,66.6,0.82,609.6,352.5
store0030-RackTCA,47.5,43.76,69.71,41.65,76.3,,163.51,138.9,0.83,605.7,350.3
store0030-RackTCA,47.55,43.91,69.71,41.65,76.48,,165.99,127.1,0.83,605.9,350.5
store0030-RackTCA,47.46,43.91,69.71,41.65,76.48,,167.7,55.7,0.81,608.4,351.9
store0030-RackTCA,47.08,43.37,69.57,41.65,76.48,,172.47,55.8,0.81,608.2,351.7
store0030-RackTCA,47.08,43.37,69.57,41.65,76.48,,172.47,107.2,0.83,606.8,350.9
store0030-RackTCA,47.08,43.8,69.58,41.65,76.48,,167.22,107.4,0.83,608.1,351.7
store0030-RackTCA,47.3,43.93,69.55,42.26,76.51,,173.41,56.6,0.83,608.9,352.1
store0030-RackTCA,47.3,43.92,69.55,42.93,76.51,,168.94,56.7,0.83,609.1,352.3
store0030-RackTCA,47.3,43.33,69.55,43.54,76.51,,168.94,108.8,0.83,609.2,352.3
store0030-RackTCA,47.3,43.33,69.55,43.54,76.51,,161.33,108.7,0.83,608.6,352.0
store0030-RackTCA,47.3,43.73,69.55,44.04,76.01,,170.53,98.0,0.83,608.5,351.9
store0030-RackTCA,47.19,43.68,69.55,44.14,76.01,,169.81,97.2,0.83,610.1,352.9
store0030-RackTCA,47.19,43.81,69.53,44.54,75.78,,169.81,106.5,0.82,608.9,352.2
store0030-RackTCA,47.19,43.81,69.53,44.54,75.78,,165.2,65.6,0.81,610.7,353.2
store0030-RackTCA,47.19,43.46,69.51,44.54,75.65,,165.92,56.0,0.81,611.4,353.6
store0030-RackTCA,47.19,43.74,69.51,44.54,75.52,,161.82,95.1,0.82,610.4,353.0
store0030-RackTCA,47.19,43.74,69.48,45.07,75.42,,163.36,106.9,0.82,610.5,353.2
store0030-RackTCA,47.19,43.74,69.48,45.07,75.42,,163.36,66.4,0.81,611.1,353.4
store0030-RackTCA,47.19,43.74,69.49,45.64,75.33,,175.6,56.4,0.83,609.5,352.5
store0030-RackTCA,47.19,44.25,69.49,45.84,75.33,,162.77,95.9,0.84,605.4,350.1
store0030-RackTCA,47.19,44.25,69.44,45.27,75.33,,158.27,106.1,0.83,604.3,349.6
store0030-RackTCA,47.19,44.25,69.44,45.27,75.33,,158.27,106.3,0.83,604.2,349.5
store0030-RackTCA,47.19,44.09,69.44,45.94,75.33,,158.27,56.1,0.82,606.6,350.8
store0030-RackTCA,47.19,43.97,69.44,45.94,75.33,,164.71,55.4,0.82,604.8,349.7
store0030-RackTCA,47.19,44.24,69.44,45.94,75.33,,157.91,104.8,0.83,604.1,349.4
store0030-RackTCA,47.19,44.24,69.44,45.94,75.33,,157.91,106.0,0.83,602.9,348.6
store0030-RackTCA,47.41,44.1,69.44,45.94,75.61,,163.11,56.8,0.82,604.1,349.3
store0030-RackTCA,47.41,43.96,69.4,46.04,75.61,,171.7,56.0,0.82,603.9,349.2
store0030-RackTCA,47.41,44.14,69.4,46.04,75.61,,159.94,106.7,0.83,601.9,348.1
store0030-RackTCA,47.41,44.14,69.4,46.04,75.61,,159.94,107.0,0.83,602.5,348.3
store0030-RackTCA,47.41,44.22,69.4,46.34,75.6,,160.02,97.1,0.84,603.4,348.9
store0030-RackTCA,47.41,44.18,69.42,46.45,75.6,,164.21,96.4,0.84,603.9,349.1
store0030-RackTCA,47.41,44.2,69.42,46.45,75.6,,165.13,55.8,0.83,604.1,349.2
store0030-RackTCA,47.41,44.2,69.42,46.45,75.6,,165.13,65.1,0.82,604.2,349.3
store0030-RackTCA,47.61,44.3,69.42,46.45,75.6,,162.19,106.4,0.83,604.1,349.3
store0030-RackTCA,47.57,44.3,69.46,47.02,75.24,,158.54,97.6,0.83,603.6,348.9
store0030-RackTCA,47.57,44.42,69.46,48.05,75.15,,158.54,56.2,0.82,606.8,350.8
store0030-RackTCA,47.57,44.16,69.46,48.05,74.95,,158.54,56.6,0.82,605.4,350.1
store0030-RackTCA,47.57,44.16,69.46,48.08,74.95,,159.39,107.7,0.83,603.5,348.9
store0030-RackTCA,47.39,44.3,69.46,47.52,74.86,,161.98,107.5,0.83,605.9,350.3
store0030-RackTCA,47.39,44.3,69.46,47.52,74.77,,166.3,96.7,0.83,605.9,350.3
store0030-RackTCA,47.53,44.4,69.46,48.73,74.77,,166.3,96.1,0.83,605.6,350.2
store0030-RackTCA,47.53,44.4,69.46,48.73,74.77,,166.3,55.6,0.81,608.2,351.7
store0030-RackTCA,47.53,44.4,69.46,48.43,74.66,,162.16,64.9,0.81,607.4,351.3
store0030-RackTCA,47.53,44.11,69.46,48.43,74.61,,154.18,105.5,0.83,606.0,350.5
store0030-RackTCA,47.53,44.21,69.46,48.63,74.52,,163.94,97.1,0.84,607.7,351.4
store0030-RackTCA,47.53,44.21,69.46,48.63,74.52,,163.94,56.5,0.83,605.8,350.3
store0030-RackTCA,47.59,44.49,69.46,48.93,74.39,,172.69,66.4,0.82,605.4,350.2
store0030-RackTCA,47.59,44.5,69.46,49.53,74.39,,160.38,108.5,0.83,605.8,350.3
store0030-RackTCA,47.71,44.67,69.39,49.63,74.39,,164.89,98.8,0.83,605.6,350.2
store0030-RackTCA,47.71,44.67,69.39,49.63,74.39,,164.89,98.3,0.83,605.6,350.2
store0030-RackTCA,47.71,44.5,69.39,49.83,74.39,,168.1,84.5,0.82,605.8,350.3
store0030-RackTCA,47.14,43.77,69.35,49.93,74.43,,164.68,93.2,0.81,606.6,350.9
store0030-RackTCA,47.14,44.34,69.35,49.93,74.43,,159.87,67.4,0.82,605.7,350.3
store0030-RackTCA,47.14,44.34,69.35,49.93,74.43,,159.87,100.7,0.84,605.5,350.2
store0030-RackTCA,47.14,44.37,69.35,49.93,74.43,,159.06,58.3,0.82,606.9,351.0
store0030-RackTCA,47.62,44.44,69.35,49.93,74.8,,176.11,87.6,0.82,607.6,351.3
store0030-RackTCA,47.62,44.51,69.37,49.93,74.8,,181.24,58.2,0.82,607.9,351.5
store0030-RackTCA,47.62,44.51,69.37,49.93,74.8,,181.24,86.4,0.82,606.0,350.5
store0030-RackTCA,47.66,44.63,69.37,49.93,74.71,,177.28,96.6,0.82,607.0,351.0
store0030-RackTCA,47.66,44.73,69.37,49.33,74.71,,171.5,140.7,0.83,603.8,349.1
store0030-RackTCA,47.55,44.73,69.37,49.33,74.71,,169.47,130.3,0.84,604.9,349.7
store0030-RackTCA,47.55,44.73,69.37,49.33,74.71,,169.47,86.0,0.83,606.6,350.8
store0030-RackTCA,47.7,44.65,69.37,49.23,74.48,,168.67,96.3,0.82,607.8,351.4
store0030-RackTCA,47.7,44.88,69.33,49.73,74.48,,165.7,111.8,0.83,605.9,350.3
store0030-RackTCA,47.8,44.77,69.33,50.33,74.48,,167.94,105.6,0.84,606.4,350.7
store0030-RackTCA,47.8,44.77,69.33,50.33,74.48,,167.94,90.3,0.83,606.7,350.8
store0030-RackTCA,47.64,44.88,69.33,50.71,74.14,,185.0,96.9,0.82,608.5,351.8
store0030-RackTCA,47.64,44.4,69.33,50.61,74.14,,179.26,96.6,0.82,606.1,350.4
store0030-RackTCA,47.64,44.79,69.33,50.43,74.08,,168.48,84.8,0.82,609.5,352.4
store0030-RackTCA,47.64,44.9,69.33,50.43,73.85,,168.48,58.3,0.82,609.2,352.2
store0030-RackTCA,47.82,44.9,69.33,50.53,73.85,,170.13,85.8,0.82,607.9,351.5
store0030-RackTCA,47.86,45.05,69.33,51.31,73.8,,169.99,59.0,0.82,610.6,353.0
store0030-RackTCA,47.89,45.09,69.33,51.34,73.62,,170.58,113.2,0.83,607.9,351.4
store0030-RackTCA,48.04,45.22,69.33,51.41,73.45,,170.58,150.1,0.84,607.8,351.4
store0030-RackTCA,48.04,45.22,69.33,51.41,73.45,,176.77,86.1,0.82,610.4,352.9
store0030-RackTCA,48.09,44.98,69.33,51.71,73.22,,173.64,57.0,0.83,611.6,353.5
store0030-RackTCA,48.09,44.98,69.33,52.72,72.97,,166.03,98.4,0.84,610.1,352.6
store0030-RackTCA,48.0,45.15,69.33,53.12,72.55,,166.03,84.0,0.82,612.3,354.0
store0030-RackTCA,48.0,45.15,69.33,53.12,72.55,,166.03,94.3,0.81,612.6,354.2
store0030-RackTCA,48.0,45.29,69.33,54.1,72.28,,172.0,207.2,0.57,607.9,351.4
store0030-RackTCA,48.13,45.42,69.44,54.4,72.07,,167.81,131.3,0.83,604.5,349.5
store0030-RackTCA,48.16,45.34,69.44,55.5,71.87,,170.83,82.2,0.81,606.3,350.5
store0030-RackTCA,48.16,45.34,69.44,55.5,71.87,,170.83,56.2,0.81,606.7,350.7
store0030-RackTCA,48.16,45.38,69.44,55.8,71.53,,163.44,107.2,0.83,606.4,350.6
store0030-RackTCA,48.16,45.3,69.44,56.6,71.26,,168.06,138.0,0.83,604.6,349.5
store0030-RackTCA,48.22,45.43,69.44,56.5,71.2,,174.16,84.9,0.82,605.5,350.0
store0030-RackTCA,48.22,45.43,69.44,56.5,71.2,,174.16,58.2,0.82,606.3,350.5
store0030-RackTCA,47.97,45.46,69.44,56.7,70.95,,170.26,57.6,0.82,606.3,350.6
store0030-RackTCA,48.25,45.56,69.4,57.0,70.81,,168.39,85.9,0.82,606.4,350.5
store0030-RackTCA,48.29,45.59,69.4,57.0,70.75,,167.7,68.8,0.82,605.8,350.1
store0030-RackTCA,48.29,45.59,69.42,57.0,70.75,,167.7,140.7,0.83,604.7,349.6
store0030-RackTCA,48.31,45.79,69.42,56.38,70.7,,170.11,127.3,0.84,605.3,349.9
store0030-RackTCA,48.36,45.67,69.42,55.9,70.65,,166.21,83.5,0.82,605.4,349.8
store0030-RackTCA,48.33,45.87,69.42,55.9,70.65,,147.99,84.3,0.83,607.6,351.1
store0030-RackTCA,48.33,45.82,69.42,55.9,70.65,,147.99,66.6,0.81,607.2,350.9
store0030-RackTCA,48.33,45.82,69.42,55.9,70.65,,154.98,136.2,0.83,604.3,349.4
store0030-RackTCA,48.33,45.78,69.3,56.0,70.86,,162.72,57.1,0.82,606.5,350.6
store0030-RackTCA,48.38,46.1,69.22,56.0,70.86,,181.06,57.6,0.82,607.7,351.3
store0030-RackTCA,48.38,46.15,69.21,57.68,70.86,,181.06,58.8,0.82,608.1,351.6
store0030-RackTCA,48.38,46.15,69.21,57.68,70.86,,180.0,57.2,0.82,606.9,350.9
store0030-RackTCA,48.38,46.12,69.08,57.11,70.86,,173.41,107.1,0.83,606.2,350.5
store0030-RackTCA,48.24,46.27,68.99,57.31,70.86,,169.16,106.1,0.83,605.7,350.1
store0030-RackTCA,48.24,46.45,68.92,55.2,71.11,,169.16,56.1,0.81,607.3,351.1
store0030-RackTCA,48.24,46.45,68.92,55.2,71.11,,172.26,56.3,0.82,607.7,351.4
store0030-RackTCA,48.2,46.41,68.79,56.1,70.99,,163.08,96.8,0.83,607.6,351.4
store0030-RackTCA,48.2,46.54,68.79,56.3,70.9,,159.94,96.5,0.83,607.0,350.9
store0030-RackTCA,48.2,46.71,68.7,56.3,70.57,,170.22,55.9,0.81,608.4,351.7
store0030-RackTCA,48.2,46.71,68.7,56.3,70.57,,170.22,56.5,0.82,609.0,352.1
store0030-RackTCA,48.2,46.83,68.68,56.3,70.39,,164.86,56.6,0.81,609.4,352.3
store0030-RackTCA,48.27,47.07,68.59,59.51,70.29,,151.9,56.4,0.81,609.5,352.3
store0030-RackTCA,48.27,47.02,68.58,60.69,70.12,,148.23,56.7,0.82,610.2,352.7
store0030-RackTCA,48.27,47.02,68.58,60.69,70.12,,148.23,56.7,0.82,609.4,352.3
store0030-RackTCA,48.27,47.02,68.52,60.64,69.98,,146.17,56.9,0.81,609.6,352.3
store0030-RackTCA,48.27,46.8,68.67,61.19,69.78,,144.21,56.6,0.81,611.1,353.2
store0030-RackTCA,48.27,46.07,68.61,62.0,69.69,,141.51,56.2,0.81,610.6,352.9
store0030-RackTCA,48.27,46.07,68.61,62.0,69.69,,141.51,95.3,0.83,609.0,352.0
store0030-RackTCA,48.27,45.6,68.61,62.0,69.4,,141.84,94.2,0.82,609.4,352.3
store0030-RackTCA,47.5,45.79,68.65,61.59,69.24,,148.26,55.3,0.81,612.1,353.8
store0030-RackTCA,47.75,45.9,68.65,61.77,69.22,,144.97,55.4,0.81,612.8,354.2
store0030-RackTCA,47.98,46.3,68.74,61.8,69.03,,144.97,94.4,0.82,609.3,352.3
store0030-RackTCA,47.98,46.3,68.74,61.8,69.03,,141.8,92.9,0.82,609.0,352.0
store0030-RackTCA,47.98,46.55,68.83,61.8,68.94,,154.63,54.6,0.81,608.8,351.9
store0030-RackTCA,48.34,46.67,68.9,61.8,68.88,,150.76,54.2,0.81,607.4,351.1
store0030-RackTCA,48.52,47.04,68.95,61.7,68.79,,140.88,54.3,0.81,607.2,350.9
store0030-RackTCA,48.52,47.04,68.95,61.7,68.79,,140.88,54.2,0.81,607.7,351.2
store0030-RackTCA,48.7,47.0,69.01,61.49,68.65,,138.36,54.4,0.81,607.1,350.9
store0030-RackTCA,48.76,47.0,69.1,62.07,68.59,,139.3,55.2,0.81,607.4,351.1
store0030-RackTCA,48.61,46.87,69.13,62.07,68.5,,139.64,55.8,0.82,604.8,349.6
store0030-RackTCA,48.61,46.87,69.13,62.07,68.5,,139.64,56.5,0.82,605.8,350.2
store0030-RackTCA,48.61,46.93,69.19,61.9,68.34,,142.18,56.0,0.82,605.9,350.3
store0030-RackTCA,48.79,46.52,69.26,61.29,68.29,,140.34,55.6,0.82,604.7,349.5
store0030-RackTCA,48.79,46.7,69.28,61.29,68.29,,135.99,94.8,0.83,604.8,349.6
store0030-RackTCA,48.63,46.59,69.31,62.2,68.31,,135.99,93.8,0.83,602.6,348.3
store0030-RackTCA,48.63,46.59,69.31,62.2,68.31,,135.97,54.1,0.81,605.9,350.2
store0030-RackTCA,48.58,46.41,69.31,62.67,68.27,,146.82,54.6,0.81,604.5,349.5
store0030-RackTCA,48.56,46.31,69.17,62.5,68.16,,141.21,54.2,0.81,606.1,350.3
store0030-RackTCA,48.43,46.2,69.15,62.77,68.13,,133.57,54.3,0.81,607.5,351.2
store0030-RackTCA,48.43,46.2,69.15,62.77,68.13,,133.57,54.3,0.81,606.8,350.6
store0030-RackTCA,48.43,46.18,69.15,62.77,68.07,,131.13,54.2,0.81,606.8,350.7
store0030-RackTCA,48.09,46.02,69.15,62.77,68.02,,131.45,54.5,0.81,606.4,350.5
store0030-RackTCA,48.09,46.02,69.15,62.97,68.02,,132.06,54.6,0.81,607.3,351.0
store0030-RackTCA,48.09,46.02,69.15,62.97,68.02,,132.06,55.1,0.81,606.1,350.3
store0030-RackTCA,48.11,46.39,68.77,62.97,67.96,,135.37,55.5,0.82,606.2,350.4
store0030-RackTCA,48.04,46.68,68.63,63.28,67.91,,136.96,55.7,0.82,606.1,350.3
store0030-RackTCA,48.18,46.69,68.63,63.68,67.86,,137.23,55.5,0.82,607.1,350.9
store0030-RackTCA,48.18,46.69,68.63,63.68,67.86,,137.23,55.1,0.81,606.3,350.4
store0030-RackTCA,48.15,46.98,68.43,64.38,67.82,,134.74,94.4,0.83,605.0,349.7
store0030-RackTCA,48.15,47.08,68.4,64.98,67.82,,143.47,93.6,0.83,605.8,350.1
store0030-RackTCA,48.15,47.08,68.47,65.08,67.78,,150.42,54.7,0.81,609.3,352.2
store0030-RackTCA,48.22,46.88,68.5,65.78,67.64,,150.42,54.6,0.81,607.6,351.2
store0030-RackTCA,48.22,46.88,68.5,65.78,67.64,,133.97,93.1,0.82,604.5,349.4
store0030-RackTCA,48.22,46.8,68.56,66.79,67.51,,136.81,91.6,0.82,604.3,349.3
store0030-RackTCA,48.13,46.89,68.56,67.29,67.42,,152.26,54.0,0.81,603.5,348.9
store0030-RackTCA,48.13,47.09,68.56,67.16,67.19,,152.26,54.0,0.81,602.8,348.5
store0030-RackTCA,48.13,47.09,68.56,67.16,67.19,,144.64,54.3,0.81,603.7,349.0
store0030-RackTCA,48.13,47.02,68.56,66.86,67.08,,137.39,54.7,0.82,604.0,349.1
store0030-RackTCA,48.51,47.06,68.56,67.39,67.03,,135.1,55.6,0.82,604.6,349.5
store0030-RackTCA,48.47,46.88,68.85,67.39,66.97,,141.53,96.6,0.83,603.6,348.9
store0030-RackTCA,48.47,46.88,68.85,67.39,66.97,,141.53,95.2,0.83,602.3,348.1
store0030-RackTCA,48.47,46.88,68.85,67.19,66.94,,157.86,94.9,0.83,602.4,348.2
store0030-RackTCA,48.47,46.84,68.85,67.49,66.94,,141.42,94.5,0.83,604.2,349.2
store0030-RackTCA,48.54,46.56,69.04,67.49,66.94,,143.64,54.8,0.81,604.4,349.4
store0030-RackTCA,48.54,46.56,69.04,67.49,66.94,,143.64,94.0,0.83,603.0,348.6
store0030-RackTCA,48.45,46.42,69.06,66.08,66.94,,140.11,55.0,0.82,604.9,349.6
store0030-RackTCA,48.38,46.19,69.06,65.68,66.94,,140.81,54.9,0.81,605.1,349.8
store0030-RackTCA,48.38,46.06,69.06,65.68,66.94,,132.58,94.6,0.83,604.8,349.6
store0030-RackTCA,48.38,45.91,69.06,65.68,66.88,,132.58,94.2,0.83,603.6,348.9
store0030-RackTCA,48.25,45.91,69.06,66.69,66.88,,145.67,55.0,0.81,606.4,350.5
store0030-RackTCA,48.24,45.76,69.24,66.69,66.88,,151.79,102.1,0.82,604.1,349.2
store0030-RackTCA,48.16,45.57,69.24,66.89,66.88,,143.11,104.4,0.83,604.1,349.1
store0030-RackTCA,48.16,45.22,69.3,66.89,66.83,,153.77,105.2,0.83,604.6,349.4
store0030-RackTCA,48.16,45.22,69.3,66.89,66.83,,153.77,104.8,0.83,604.2,349.2
store0030-RackTCA,47.93,45.22,69.3,66.99,66.83,,155.61,105.6,0.83,605.8,350.2
store0030-RackTCA,47.89,45.45,69.3,66.59,66.83,,156.47,105.8,0.83,605.5,349.9
store0030-RackTCA,48.02,45.94,69.22,66.59,66.83,,156.96,105.8,0.82,607.3,351.0
store0030-RackTCA,48.02,45.94,69.22,66.59,66.83,,156.96,105.9,0.83,605.0,349.7
store0030-RackTCA,48.49,46.7,69.21,66.59,67.14,,161.04,66.0,0.81,607.2,350.9
store0030-RackTCA,48.49,46.71,69.12,65.28,67.24,,158.86,105.9,0.83,605.0,349.6
store0030-RackTCA,48.67,46.79,69.12,65.28,67.3,,156.72,65.6,0.81,606.5,350.5
store0030-RackTCA,48.67,46.79,69.12,65.28,67.3,,156.72,106.2,0.83,605.6,350.0
store0030-RackTCA,48.67,46.62,69.12,65.58,67.3,,163.15,106.4,0.83,605.1,349.7
store0030-RackTCA,48.33,46.63,68.86,64.48,67.3,,164.8,106.2,0.83,606.0,350.2
store0030-RackTCA,48.29,46.53,68.83,64.48,67.3,,166.06,105.3,0.83,605.7,350.1
store0030-RackTCA,48.29,46.23,68.83,65.51,67.3,,166.06,104.9,0.83,605.9,350.2
store0030-RackTCA,48.29,46.23,68.83,65.51,67.3,,161.56,95.3,0.84,607.7,351.3
store0030-RackTCA,47.88,46.07,68.65,65.98,66.85,,161.2,54.8,0.82,608.3,351.6
store0030-RackTCA,47.79,46.1,68.54,66.54,66.7,,159.33,64.7,0.81,609.1,352.1
store0030-RackTCA,47.7,45.96,68.54,69.77,66.7,,148.39,105.4,0.83,607.5,351.2
store0030-RackTCA,47.7,45.96,68.54,69.77,66.7,,148.39,96.9,0.83,609.6,352.2
store0030-RackTCA,47.57,45.97,68.38,68.97,66.7,,154.94,56.4,0.81,610.0,352.5
store0030-RackTCA,47.35,45.54,68.38,71.88,66.7,,160.3,66.3,0.81,609.6,352.3
store0030-RackTCA,47.35,45.03,68.49,65.66,68.45,,148.24,107.7,0.83,608.0,351.5
store0030-RackTCA,47.35,45.03,68.49,65.66,68.45,,148.24,97.9,0.83,609.8,352.4
store0030-RackTCA,47.39,45.46,68.52,64.28,68.88,,157.17,96.9,0.83,608.8,351.8
store0030-RackTCA,47.39,45.95,68.59,62.57,69.22,,158.04,105.9,0.83,608.6,351.7
store0030-RackTCA,47.82,46.4,68.59,63.07,69.6,,157.05,106.6,0.83,610.0,352.5
store0030-RackTCA,47.82,46.4,68.59,63.07,69.6,,157.05,55.8,0.82,609.0,352.0
store0030-RackTCA,47.82,46.41,68.68,60.67,69.75,,152.38,55.8,0.83,609.1,352.0
store0030-RackTCA,47.82,46.55,68.81,61.37,69.69,,139.98,104.4,0.82,608.2,351.5
store0030-RackTCA,47.82,46.6,68.81,60.99,69.69,,149.18,104.2,0.82,608.4,351.6
store0030-RackTCA,47.82,46.6,68.81,60.99,69.69,,149.18,55.7,0.81,610.8,353.0
store0030-RackTCA,47.82,46.7,68.94,61.29,69.55,,159.13,55.9,0.81,609.9,352.5
store0030-RackTCA,48.6,46.58,68.94,61.8,69.4,,151.25,55.8,0.81,609.6,352.4
store0030-RackTCA,48.6,46.45,69.1,61.8,69.31,,144.32,97.0,0.83,608.2,351.5
store0030-RackTCA,48.6,46.45,69.1,61.8,69.31,,144.32,95.8,0.83,609.0,352.0
store0030-RackTCA,48.6,46.39,69.15,61.97,69.24,,154.98,55.2,0.81,609.4,352.2
store0030-RackTCA,48.27,46.13,69.15,61.87,69.17,,157.03,55.5,0.81,609.5,352.2
store0030-RackTCA,48.31,45.7,69.15,62.2,68.79,,138.87,94.9,0.83,608.6,351.8
store0030-RackTCA,48.31,45.67,69.26,62.37,68.65,,138.87,94.4,0.82,608.9,351.9
store0030-RackTCA,48.31,45.67,69.26,62.37,68.65,,140.02,55.0,0.81,609.8,352.4
store0030-RackTCA,48.18,45.45,69.26,62.37,68.5,,150.87,55.3,0.81,610.7,352.9
store0030-RackTCA,48.15,45.43,69.28,63.5,68.07,,144.34,55.0,0.81,611.6,353.5
store0030-RackTCA,48.07,45.43,69.28,63.58,67.91,,144.34,54.9,0.81,611.5,353.3
store0030-RackTCA,48.07,45.43,69.28,63.58,67.91,,137.8,55.2,0.81,612.0,353.6
store0030-RackTCA,48.22,45.43,69.28,65.21,67.73,,136.36,56.1,0.81,611.4,353.2
store0030-RackTCA,48.22,46.73,69.03,65.21,67.48,,137.62,56.3,0.81,610.6,352.8
store0030-RackTCA,48.52,46.61,68.97,65.88,67.48,,137.21,96.8,0.83,610.7,352.8
store0030-RackTCA,48.52,46.61,68.97,65.88,66.97,,137.21,94.4,0.82,609.3,352.0
store0030-RackTCA,48.42,46.56,68.97,65.88,66.97,,148.64,54.8,0.81,611.1,353.0
store0030-RackTCA,48.42,46.59,68.97,67.26,66.97,,144.84,54.1,0.81,611.6,353.4
store0030-RackTCA,48.42,46.55,68.76,67.46,66.34,,129.24,92.5,0.82,611.8,353.4
store0030-RackTCA,48.42,46.55,68.76,67.46,66.34,,129.24,101.3,0.82,611.4,353.2
store0030-RackTCA,48.42,46.55,68.63,67.56,66.25,,136.4,62.9,0.8,611.1,353.1
store0030-RackTCA,47.97,46.6,68.63,68.07,66.09,,148.01,54.0,0.81,611.3,353.2
store0030-RackTCA,47.98,46.51,68.45,68.59,65.84,,140.5,54.1,0.8,613.1,354.3
store0030-RackTCA,47.98,46.51,68.45,68.59,65.84,,140.5,54.9,0.81,612.6,353.9
store0030-RackTCA,47.95,46.46,68.43,68.87,65.8,,135.32,96.0,0.82,611.8,353.5
store0030-RackTCA,47.32,45.7,68.43,69.27,65.64,,138.45,95.2,0.82,610.9,352.9
store0030-RackTCA,47.23,45.29,68.43,69.37,65.48,,153.75,55.2,0.81,613.7,354.5
store0030-RackTCA,47.23,45.29,68.43,69.37,65.48,,153.75,55.1,0.81,613.6,354.5
store0030-RackTCA,47.26,45.72,68.43,69.37,65.48,,140.65,94.4,0.82,614.1,354.7
store0030-RackTCA,47.61,46.08,68.43,69.07,65.48,,130.28,94.0,0.82,614.5,354.9
store0030-RackTCA,47.86,46.21,68.43,69.07,65.59,,130.28,54.6,0.8,616.1,355.8
store0030-RackTCA,47.86,46.21,68.43,69.07,65.68,,130.28,54.9,0.8,616.5,356.0
store0030-RackTCA,47.89,46.21,68.43,68.27,65.68,,146.98,54.5,0.8,612.4,353.7
store0030-RackTCA,47.89,46.27,68.74,67.77,65.89,,137.14,54.3,0.8,613.4,354.3
store0030-RackTCA,48.09,46.16,68.79,67.36,66.18,,132.87,54.2,0.8,612.6,353.9
store0030-RackTCA,48.09,46.16,68.79,67.36,66.18,,132.87,54.4,0.81,612.7,353.8
store0030-RackTCA,48.09,46.23,68.79,67.36,66.18,,133.36,54.7,0.81,613.2,354.3
store0030-RackTCA,48.09,46.17,68.79,67.29,66.18,,134.02,96.8,0.83,613.3,354.3
store0030-RackTCA,48.2,46.13,68.99,67.19,66.31,,142.18,98.0,0.83,613.3,354.3
store0030-RackTCA,48.2,46.13,69.04,67.19,66.31,,142.18,55.6,0.81,614.8,355.2
store0030-RackTCA,48.2,46.13,69.04,67.06,66.31,,157.71,54.4,0.8,615.6,355.6
store0030-RackTCA,48.2,45.77,69.12,67.06,66.31,,140.04,103.4,0.82,615.7,355.6
store0030-RackTCA,48.04,45.77,69.12,67.06,66.31,,137.57,103.5,0.82,614.8,355.1
store0030-RackTCA,48.04,45.77,69.19,66.99,66.13,,137.57,54.8,0.82,615.9,355.8
store0030-RackTCA,48.04,45.77,69.19,66.99,66.13,,146.64,54.2,0.82,615.3,355.5
store0030-RackTCA,48.04,45.52,69.22,68.39,65.95,,139.93,93.4,0.83,614.6,355.1
store0030-RackTCA,48.04,45.56,69.22,68.89,65.95,,141.06,94.1,0.83,614.8,355.1
store0030-RackTCA,48.13,45.61,69.22,68.37,65.95,,156.06,55.5,0.82,613.9,354.7
store0030-RackTCA,48.13,45.61,69.22,68.37,65.95,,156.06,55.2,0.82,614.1,354.8
store0030-RackTCA,48.13,45.39,69.22,67.66,65.95,,147.52,94.5,0.83,613.0,354.0
store0030-RackTCA,48.13,45.47,69.21,66.89,66.43,,139.3,104.3,0.82,612.6,353.9
store0030-RackTCA,48.16,45.9,69.21,65.28,66.83,,152.17,65.5,0.8,615.4,355.4
store0030-RackTCA,48.16,45.9,69.21,65.28,66.83,,152.17,96.3,0.82,614.3,354.8
store0030-RackTCA,48.16,45.94,69.21,64.78,67.14,,150.71,95.7,0.82,614.6,355.0
store0030-RackTCA,48.02,46.1,69.21,64.18,67.3,,154.56,105.3,0.82,613.2,354.1
store0030-RackTCA,48.0,45.78,68.92,63.68,67.68,,154.94,104.7,0.82,613.9,354.6
store0030-RackTCA,48.0,45.78,68.92,63.68,67.68,,154.94,64.8,0.81,614.7,355.0
store0030-RackTCA,47.88,45.65,68.88,63.68,67.68,,157.96,64.9,0.81,615.2,355.3
store0030-RackTCA,47.84,45.83,68.83,64.48,67.51,,153.01,103.5,0.82,614.5,354.9
store0030-RackTCA,47.75,46.3,68.72,64.81,67.51,,152.2,105.0,0.82,610.7,352.7
store0030-RackTCA,47.75,46.3,68.72,64.81,67.51,,152.2,105.6,0.82,610.8,352.8
store0030-RackTCA,47.75,46.29,68.72,65.48,66.94,,165.09,104.3,0.82,610.9,352.9
store0030-RackTCA,47.75,46.23,68.52,65.68,66.79,,165.87,105.1,0.82,611.2,353.0
store0030-RackTCA,47.77,46.28,68.52,65.68,66.58,,160.03,105.4,0.82,610.6,352.7
store0030-RackTCA,47.77,46.28,68.5,65.68,66.58,,160.03,106.0,0.82,610.1,352.3
store0030-RackTCA,47.41,45.93,68.5,66.49,66.58,,157.62,106.2,0.82,610.7,352.7
store0030-RackTCA,47.3,45.27,68.49,68.47,66.49,,157.75,106.1,0.82,609.9,352.3
store0030-RackTCA,47.19,45.14,68.49,68.47,66.85,,160.92,96.8,0.83,611.8,353.3
store0030-RackTCA,47.19,45.84,68.54,69.77,67.24,,160.92,56.0,0.81,612.7,353.9
store0030-RackTCA,47.19,45.84,68.54,69.77,67.24,,163.62,132.6,0.75,607.8,351.1
store0030-RackTCA,47.91,45.84,68.65,69.77,68.02,,156.67,106.8,0.82,608.9,351.7
store0030-RackTCA,47.91,45.84,68.68,64.68,68.79,,167.13,106.8,0.83,608.9,351.8
store0030-RackTCA,47.91,46.35,68.68,64.28,68.88,,167.13,96.2,0.83,610.3,352.5
store0030-RackTCA,47.91,46.35,68.68,64.28,68.88,,172.33,94.8,0.83,610.2,352.5
store0030-RackTCA,47.91,46.08,68.85,65.98,69.22,,168.98,64.9,0.81,610.7,352.8
store0030-RackTCA,47.91,46.31,68.9,65.18,69.4,,160.66,101.5,0.82,609.7,352.2
store0030-RackTCA,47.91,46.07,68.97,63.48,69.4,,150.1,104.0,0.82,610.2,352.5
store0030-RackTCA,47.91,46.07,68.97,63.48,69.4,,150.1,104.7,0.82,612.0,353.4
store0030-RackTCA,48.29,46.07,69.01,63.88,70.07,,162.1,104.8,0.82,611.6,353.2
store0030-RackTCA,48.15,45.86,69.01,63.18,70.29,,167.41,54.5,0.8,614.2,354.7
store0030-RackTCA,48.24,45.86,69.17,62.97,70.25,,160.97,54.6,0.8,613.9,354.5
store0030-RackTCA,48.24,45.86,69.17,62.97,70.25,,160.97,104.3,0.82,611.3,353.0
store0030-RackTCA,48.24,45.87,69.17,62.97,70.12,,154.92,104.5,0.82,611.7,353.2
store0030-RackTCA,48.07,45.87,69.26,61.59,69.78,,164.55,55.7,0.81,613.6,354.3
store0030-RackTCA,48.11,45.53,69.3,61.49,69.78,,154.74,55.7,0.81,614.7,355.0
store0030-RackTCA,48.11,45.53,69.3,61.49,69.78,,154.74,106.3,0.82,615.2,355.2
store0030-RackTCA,48.11,45.37,69.28,62.6,68.7,,142.43,106.2,0.82,615.9,355.7
store0030-RackTCA,48.11,45.3,69.28,63.0,68.34,,150.58,95.9,0.83,616.3,355.9
store0030-RackTCA,47.98,45.51,69.28,63.28,68.22,,152.71,95.6,0.83,614.5,354.8
store0030-RackTCA,47.98,45.51,69.28,63.28,68.22,,152.71,55.2,0.82,616.5,355.9
store0030-RackTCA,47.98,45.32,69.28,63.28,68.22,,153.1,65.0,0.8,615.7,355.4
store0030-RackTCA,47.98,45.21,69.28,63.28,68.27,,144.36,105.4,0.82,613.0,354.0
store0030-RackTCA,47.7,45.13,69.08,63.28,68.27,,152.19,96.2,0.82,614.4,354.8
store0030-RackTCA,47.7,45.13,69.08,63.28,68.27,,152.19,55.9,0.81,615.2,355.2
store0030-RackTCA,47.73,45.2,69.08,63.28,68.13,,161.56,56.2,0.81,614.9,355.0
store0030-RackTCA,47.73,44.82,69.08,63.58,68.13,,149.36,96.7,0.83,611.7,353.2
store0030-RackTCA,47.53,44.82,68.94,63.58,68.13,,148.64,95.6,0.82,610.9,352.8
store0030-RackTCA,47.59,45.13,68.94,62.87,68.16,,148.64,55.1,0.81,613.2,354.0
store0030-RackTCA,47.59,45.13,68.94,62.87,68.16,,160.93,55.4,0.8,614.3,354.7
store0030-RackTCA,47.35,44.98,68.81,63.07,68.16,,152.38,104.9,0.82,612.3,353.6
store0030-RackTCA,47.34,45.02,68.76,63.07,68.16,,154.72,104.7,0.82,612.3,353.5
store0030-RackTCA,47.39,45.02,68.76,63.07,68.16,,154.72,55.9,0.81,613.1,354.0
store0030-RackTCA,47.39,45.02,68.76,63.07,68.16,,163.13,55.7,0.82,612.8,353.8
store0030-RackTCA,47.44,45.33,68.76,63.07,68.16,,149.67,95.7,0.83,610.4,352.5
store0030-RackTCA,47.26,45.41,68.76,63.07,68.16,,148.95,94.9,0.83,610.3,352.4
store0030-RackTCA,47.37,45.45,68.61,63.07,68.07,,162.7,55.1,0.82,612.7,353.8
store0030-RackTCA,47.37,45.45,68.61,63.07,68.07,,162.7,55.3,0.82,614.7,355.0
store0030-RackTCA,47.64,45.58,68.63,63.07,68.07,,156.69,94.6,0.83,611.2,352.9
store0030-RackTCA,47.61,45.88,68.63,63.78,68.07,,155.91,93.2,0.83,611.2,353.0
store0030-RackTCA,47.55,45.76,68.58,63.78,68.07,,169.3,54.9,0.82,611.3,353.0
store0030-RackTCA,47.55,45.76,68.58,63.78,68.07,,169.3,55.3,0.82,611.3,353.0
store0030-RackTCA,47.55,45.76,68.58,67.77,68.07,,159.4,55.8,0.82,612.2,353.5
store0030-RackTCA,47.55,46.06,68.38,69.32,68.29,,149.59,56.2,0.82,612.5,353.7
store0030-RackTCA,47.66,45.71,68.4,66.69,68.99,,149.7,107.0,0.82,612.6,353.8
store0030-RackTCA,47.66,45.71,68.4,66.69,68.99,,149.7,107.6,0.82,612.2,353.5
store0030-RackTCA,47.12,45.18,68.4,64.18,69.17,,156.4,97.0,0.83,612.7,353.8
store0030-RackTCA,47.05,45.56,68.43,64.98,69.24,,158.68,96.1,0.82,610.5,352.6
store0030-RackTCA,47.52,45.76,68.47,62.47,69.46,,156.99,65.7,0.81,610.2,352.4
store0030-RackTCA,47.52,45.76,68.47,62.47,69.46,,156.99,105.9,0.83,609.1,351.9
store0030-RackTCA,47.68,46.0,68.47,62.47,69.66,,154.96,66.1,0.81,610.1,352.5
store0030-RackTCA,47.79,46.1,68.47,63.38,69.84,,160.29,106.3,0.82,611.6,353.3
store0030-RackTCA,47.95,46.16,68.47,63.38,70.02,,155.8,55.7,0.81,611.8,353.4
store0030-RackTCA,47.95,46.16,68.47,63.38,70.02,,155.8,55.4,0.81,610.8,352.8
store0030-RackTCA,47.97,46.11,68.74,63.38,69.73,,155.75,65.8,0.81,608.4,351.3
store0030-RackTCA,48.02,46.17,68.74,62.77,69.6,,147.97,66.5,0.82,609.4,352.0
store0030-RackTCA,48.06,46.01,68.92,65.48,69.6,,151.0,56.9,0.83,609.7,352.2
store0030-RackTCA,48.16,46.12,68.92,65.28,69.6,,151.0,56.6,0.83,609.7,352.2
store0030-RackTCA,48.16,46.12,68.92,65.28,69.6,,160.83,107.9,0.83,608.7,351.7
