DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.18,45.88,69.04,64.08,69.6,,159.62,105.7,0.83,607.8,351.0
store0030-RackTCA,48.09,45.69,69.04,64.08,69.6,,163.42,94.9,0.82,608.1,351.2
store0030-RackTCA,48.09,45.69,69.1,64.03,69.6,,163.42,94.3,0.82,607.9,351.1
store0030-RackTCA,48.09,45.69,69.1,64.03,69.6,,159.84,93.8,0.82,607.5,350.9
store0030-RackTCA,48.09,45.81,69.15,64.13,69.6,,158.92,54.5,0.81,607.7,351.0
store0030-RackTCA,48.09,45.33,69.15,64.13,69.6,,155.14,103.1,0.82,606.6,350.4
store0030-RackTCA,48.09,45.64,69.19,64.13,69.6,,155.14,104.3,0.82,607.3,350.8
store0030-RackTCA,48.09,45.64,69.19,64.13,69.6,,152.29,55.8,0.81,610.8,352.9
store0030-RackTCA,48.0,45.5,69.21,64.13,69.93,,161.8,56.1,0.81,611.1,353.0
store0030-RackTCA,48.0,45.14,69.21,61.8,69.93,,158.41,107.2,0.83,609.1,351.9
store0030-RackTCA,48.0,45.4,69.21,61.8,69.93,,158.41,106.8,0.83,609.5,352.0
store0030-RackTCA,48.0,45.4,69.21,61.8,69.93,,164.79,95.0,0.83,610.0,352.3
store0030-RackTCA,47.89,45.31,69.21,61.8,69.51,,163.69,55.3,0.82,611.9,353.4
store0030-RackTCA,47.89,45.1,69.21,63.48,69.55,,159.19,54.9,0.82,610.7,352.7
store0030-RackTCA,47.82,45.35,69.21,63.48,69.55,,142.47,94.7,0.83,609.2,351.8
store0030-RackTCA,47.82,45.35,69.21,63.48,69.78,,142.47,95.2,0.83,609.6,352.1
store0030-RackTCA,47.82,45.39,69.21,63.48,69.78,,144.63,55.4,0.82,611.3,353.0
store0030-RackTCA,47.91,45.43,69.21,61.37,69.78,,156.42,55.4,0.82,611.5,353.2
store0030-RackTCA,47.93,45.23,69.22,60.99,69.78,,149.02,55.9,0.82,611.5,353.2
store0030-RackTCA,47.93,45.23,69.22,60.99,69.78,,149.02,55.9,0.82,613.1,354.1
store0030-RackTCA,47.93,45.38,69.24,60.99,69.98,,142.0,56.1,0.82,613.9,354.4
store0030-RackTCA,47.93,45.38,69.26,60.89,69.69,,139.59,97.6,0.83,612.7,353.8
store0030-RackTCA,47.93,45.21,69.28,61.7,69.69,,145.63,98.0,0.83,611.2,353.0
store0030-RackTCA,47.93,45.21,69.28,61.7,69.69,,145.63,55.6,0.82,612.8,353.8
store0030-RackTCA,47.84,45.08,69.28,62.2,68.65,,158.47,54.9,0.82,612.4,353.6
store0030-RackTCA,47.88,44.89,69.28,62.2,68.65,,141.8,94.3,0.83,610.8,352.7
store0030-RackTCA,47.73,45.05,69.28,62.2,68.65,,132.17,95.2,0.83,610.4,352.5
store0030-RackTCA,47.73,45.05,69.28,62.2,68.65,,132.17,54.9,0.82,612.4,353.7
store0030-RackTCA,47.62,44.88,69.28,63.18,68.65,,145.54,55.1,0.82,613.4,354.3
store0030-RackTCA,47.62,44.94,69.12,63.18,68.02,,145.49,55.5,0.82,611.2,353.1
store0030-RackTCA,47.71,45.21,69.12,62.87,68.02,,138.22,55.7,0.82,610.9,352.9
store0030-RackTCA,47.71,45.42,69.06,62.87,68.13,,138.22,56.1,0.82,611.2,353.0
store0030-RackTCA,47.71,45.42,69.06,62.87,68.13,,135.36,96.5,0.83,609.4,352.0
store0030-RackTCA,47.7,45.36,69.01,62.97,68.16,,135.41,97.5,0.83,608.2,351.3
store0030-RackTCA,47.7,45.66,68.94,62.9,68.16,,152.89,55.8,0.82,612.4,353.7
store0030-RackTCA,47.7,45.36,68.88,62.9,68.16,,152.89,55.4,0.82,613.2,354.3
store0030-RackTCA,47.7,45.36,68.88,62.9,68.16,,153.14,131.4,0.54,612.8,354.0
store0030-RackTCA,47.86,45.42,68.86,63.07,68.16,,133.59,94.0,0.83,609.3,352.0
store0030-RackTCA,47.86,45.51,68.76,63.2,68.07,,137.48,93.3,0.83,610.1,352.4
store0030-RackTCA,47.86,45.57,68.65,63.2,68.07,,149.05,45.1,0.82,612.0,353.5
store0030-RackTCA,47.86,45.57,68.65,63.2,68.07,,149.05,44.9,0.82,611.7,353.4
store0030-RackTCA,47.46,45.8,68.65,65.51,67.96,,141.06,54.5,0.8,613.5,354.4
store0030-RackTCA,47.44,45.77,68.52,67.79,67.96,,134.38,54.5,0.8,613.1,354.1
store0030-RackTCA,47.59,45.58,68.5,67.87,68.34,,133.5,55.3,0.81,613.1,354.1
store0030-RackTCA,47.59,45.58,68.5,67.87,68.34,,133.5,55.6,0.81,611.8,353.4
store0030-RackTCA,46.98,44.69,68.49,64.6,68.34,,133.05,55.9,0.81,612.0,353.4
store0030-RackTCA,46.9,44.66,68.49,65.78,68.83,,133.54,56.2,0.81,611.1,353.1
store0030-RackTCA,47.17,44.66,68.49,66.29,68.99,,131.76,56.1,0.81,612.5,353.7
store0030-RackTCA,47.17,44.66,68.49,66.29,68.99,,131.76,96.8,0.83,612.2,353.6
store0030-RackTCA,47.66,45.95,68.49,66.06,69.24,,133.09,95.9,0.82,611.8,353.4
store0030-RackTCA,47.66,45.95,68.58,64.88,69.24,,147.96,55.5,0.81,612.8,353.9
store0030-RackTCA,47.66,46.1,68.63,63.98,69.24,,139.42,54.2,0.81,609.6,352.1
store0030-RackTCA,47.66,46.1,68.63,63.98,69.24,,139.42,93.7,0.82,608.7,351.6
store0030-RackTCA,47.66,46.09,68.67,63.98,70.12,,128.66,92.3,0.82,608.7,351.6
store0030-RackTCA,47.66,46.01,68.77,63.98,70.02,,142.84,54.4,0.81,609.6,352.1
store0030-RackTCA,47.95,45.98,68.83,64.38,70.02,,145.8,45.0,0.81,610.2,352.5
store0030-RackTCA,47.95,45.9,68.9,64.38,70.02,,145.8,45.0,0.81,612.0,353.5
store0030-RackTCA,47.97,45.9,68.9,62.67,70.02,,138.29,53.9,0.8,611.4,353.1
store0030-RackTCA,48.04,45.9,68.97,63.68,70.02,,135.61,54.5,0.81,611.2,353.0
store0030-RackTCA,48.02,45.9,68.97,63.68,70.02,,135.55,55.4,0.81,609.9,352.3
store0030-RackTCA,48.02,45.55,69.04,63.68,69.6,,135.55,56.1,0.81,610.1,352.5
store0030-RackTCA,48.02,45.55,69.04,63.68,69.6,,136.83,55.9,0.81,610.3,352.5
store0030-RackTCA,48.02,45.49,69.1,63.78,69.46,,135.93,55.3,0.81,611.6,353.2
store0030-RackTCA,48.02,45.49,69.1,63.78,69.46,,130.95,55.2,0.81,613.3,354.2
store0030-RackTCA,48.02,45.49,69.1,63.78,69.22,,127.72,95.8,0.82,612.1,353.6
store0030-RackTCA,48.02,45.49,69.1,63.78,69.22,,127.72,95.2,0.82,611.2,353.0
store0030-RackTCA,48.02,45.49,69.1,63.78,69.13,,140.14,55.2,0.81,609.5,352.0
store0030-RackTCA,48.02,45.22,69.1,64.25,69.03,,142.75,54.8,0.81,611.2,353.0
store0030-RackTCA,48.02,45.44,69.1,64.25,69.08,,128.82,94.1,0.82,610.2,352.4
store0030-RackTCA,48.02,45.44,69.1,64.25,69.08,,128.82,94.2,0.82,610.1,352.3
store0030-RackTCA,48.02,45.55,69.1,64.18,69.08,,128.82,54.6,0.8,613.2,354.1
store0030-RackTCA,48.02,45.55,69.1,64.18,69.37,,148.12,44.3,0.82,611.6,353.2
store0030-RackTCA,47.98,45.02,69.13,64.18,69.37,,140.41,44.0,0.82,611.3,353.0
store0030-RackTCA,47.98,45.02,69.13,64.18,69.37,,140.41,52.5,0.82,609.0,351.7
store0030-RackTCA,47.98,45.41,69.13,64.68,69.51,,134.26,53.0,0.81,610.7,352.7
store0030-RackTCA,47.89,45.45,69.13,64.08,69.75,,131.16,46.3,0.83,610.9,352.7
store0030-RackTCA,47.82,45.29,69.13,64.08,69.78,,130.21,46.8,0.83,611.7,353.2
store0030-RackTCA,47.82,45.19,69.13,64.08,69.84,,130.21,56.2,0.81,613.1,354.0
store0030-RackTCA,47.82,45.19,69.13,64.08,69.84,,131.22,56.3,0.81,613.0,354.0
store0030-RackTCA,47.8,45.19,69.13,64.4,69.84,,127.98,66.4,0.81,612.1,353.4
store0030-RackTCA,47.8,45.15,69.08,62.47,70.07,,126.9,106.8,0.83,608.9,351.6
store0030-RackTCA,47.55,44.9,69.08,62.47,69.98,,142.74,106.8,0.82,609.5,351.9
store0030-RackTCA,47.55,44.9,69.08,62.47,69.98,,142.74,107.0,0.83,609.3,351.8
store0030-RackTCA,47.79,45.3,69.08,62.47,69.98,,144.46,107.0,0.82,609.4,351.9
store0030-RackTCA,47.77,45.24,69.08,62.47,69.98,,146.05,56.7,0.81,612.8,353.9
store0030-RackTCA,47.77,45.26,69.08,64.48,69.55,,145.69,56.3,0.81,612.5,353.7
store0030-RackTCA,47.77,45.26,69.08,64.48,69.55,,145.69,106.8,0.82,611.0,352.8
store0030-RackTCA,47.77,45.37,69.08,64.3,69.66,,135.88,107.8,0.82,610.5,352.5
store0030-RackTCA,47.77,45.27,69.08,64.58,69.66,,144.91,57.4,0.83,612.3,353.6
store0030-RackTCA,47.77,45.17,69.08,61.8,70.23,,147.97,98.0,0.84,610.7,352.7
store0030-RackTCA,47.77,45.17,69.12,61.8,70.23,,147.97,106.8,0.82,610.7,352.7
store0030-RackTCA,47.77,45.17,69.12,61.8,70.23,,147.74,107.3,0.82,612.3,353.6
store0030-RackTCA,47.84,45.17,69.15,62.4,70.23,,148.6,97.5,0.82,612.2,353.6
store0030-RackTCA,47.84,45.17,69.15,61.9,70.23,,150.91,56.4,0.81,613.4,354.2
store0030-RackTCA,47.84,45.27,69.17,62.87,69.17,,142.77,66.4,0.81,612.8,353.9
store0030-RackTCA,47.84,45.2,69.17,62.87,68.94,,142.77,108.2,0.83,611.0,352.8
store0030-RackTCA,47.84,45.2,69.17,62.87,68.94,,135.57,99.1,0.83,611.4,353.1
store0030-RackTCA,47.7,45.18,69.17,62.87,68.94,,149.72,97.3,0.83,612.1,353.4
store0030-RackTCA,47.88,45.14,69.21,65.38,68.79,,151.25,106.2,0.82,611.4,353.0
store0030-RackTCA,47.88,45.28,69.19,65.38,68.79,,149.04,105.9,0.82,609.7,352.1
store0030-RackTCA,47.88,45.32,69.19,66.19,68.79,,148.73,56.3,0.82,610.5,352.6
store0030-RackTCA,47.88,45.32,69.19,66.19,68.79,,148.73,55.9,0.82,612.2,353.6
store0030-RackTCA,47.88,45.19,69.22,66.19,68.79,,143.15,106.8,0.82,610.6,352.7
store0030-RackTCA,47.93,45.07,69.3,62.3,69.31,,139.78,107.5,0.82,611.1,352.9
store0030-RackTCA,47.86,45.07,69.3,62.27,69.31,,153.09,98.0,0.83,612.0,353.4
store0030-RackTCA,47.86,45.07,69.33,62.37,69.28,,155.46,96.7,0.83,609.8,352.2
store0030-RackTCA,47.86,44.97,69.33,62.5,69.28,,152.69,96.7,0.82,611.0,352.8
store0030-RackTCA,47.86,44.97,69.33,62.5,69.28,,152.69,106.6,0.82,610.3,352.5
store0030-RackTCA,47.46,44.63,69.35,62.8,69.28,,150.66,106.7,0.82,611.0,352.9
store0030-RackTCA,47.52,44.64,69.26,63.38,68.99,,153.12,56.7,0.81,612.8,353.9
store0030-RackTCA,47.48,44.64,69.24,63.58,68.74,,153.54,98.1,0.83,610.8,352.8
store0030-RackTCA,47.66,44.83,69.24,63.5,68.74,,143.13,99.2,0.83,611.1,353.0
store0030-RackTCA,47.68,44.85,69.24,63.8,68.65,,151.09,108.5,0.83,611.0,352.9
store0030-RackTCA,47.68,44.85,69.24,63.8,68.65,,151.09,107.4,0.83,609.3,351.9
store0030-RackTCA,47.68,45.31,69.24,63.88,68.59,,150.03,98.2,0.84,610.0,352.3
store0030-RackTCA,47.68,45.31,69.24,63.88,68.56,,148.01,98.3,0.83,609.9,352.3
store0030-RackTCA,47.68,45.31,69.24,63.88,68.56,,149.4,98.7,0.83,611.2,353.0
store0030-RackTCA,47.68,45.23,69.24,63.88,68.56,,153.36,98.9,0.84,611.6,353.2
store0030-RackTCA,47.68,45.23,69.24,63.88,68.56,,158.11,98.2,0.83,614.3,354.8
store0030-RackTCA,47.68,45.23,69.24,63.88,68.56,,158.11,97.5,0.83,615.5,355.5
store0030-RackTCA,47.73,45.03,69.24,63.88,68.7,,157.03,97.5,0.83,615.2,355.2
store0030-RackTCA,47.62,45.15,69.03,63.88,68.7,,153.32,97.7,0.83,613.9,354.6
store0030-RackTCA,47.75,45.21,69.06,63.88,68.7,,153.0,97.9,0.83,614.1,354.6
store0030-RackTCA,47.75,45.21,69.06,63.88,68.7,,157.19,107.9,0.82,615.4,355.3
store0030-RackTCA,47.75,45.37,69.01,63.88,68.7,,161.35,107.9,0.82,615.2,355.2
store0030-RackTCA,47.75,45.37,69.01,63.88,68.7,,161.35,107.5,0.82,615.1,355.2
store0030-RackTCA,47.61,45.18,68.95,63.88,68.7,,160.3,107.7,0.82,614.8,355.1
store0030-RackTCA,47.53,45.18,68.9,63.88,68.7,,157.35,108.1,0.82,615.9,355.7
store0030-RackTCA,47.01,45.18,68.81,63.88,68.7,,157.8,108.7,0.82,614.9,355.1
store0030-RackTCA,47.05,44.56,68.81,63.48,68.7,,162.18,109.3,0.83,612.7,353.8
store0030-RackTCA,47.17,44.77,68.76,63.48,68.7,,162.18,109.0,0.82,613.4,354.2
store0030-RackTCA,47.17,44.77,68.76,63.48,68.7,,164.68,108.0,0.82,614.6,354.9
store0030-RackTCA,47.25,45.25,68.76,63.68,68.7,,162.54,107.0,0.82,613.7,354.4
store0030-RackTCA,47.35,45.25,68.76,63.78,68.77,,159.13,107.5,0.82,612.7,353.9
store0030-RackTCA,47.34,45.06,68.77,63.78,68.77,,158.47,97.6,0.83,611.5,353.1
store0030-RackTCA,47.34,45.08,68.77,63.98,68.77,,160.14,97.1,0.83,611.3,353.0
store0030-RackTCA,47.34,45.01,68.7,63.98,68.77,,160.14,105.9,0.82,610.8,352.7
store0030-RackTCA,47.34,45.01,68.7,63.98,68.77,,162.68,105.3,0.82,610.6,352.6
store0030-RackTCA,47.26,45.05,68.72,64.18,68.77,,160.18,96.0,0.83,611.6,353.2
store0030-RackTCA,47.21,45.05,68.65,64.0,68.77,,158.05,55.7,0.81,612.6,353.9
store0030-RackTCA,47.23,45.05,68.65,64.0,68.88,,149.23,65.6,0.81,612.2,353.6
store0030-RackTCA,47.39,45.05,68.61,62.97,68.88,,142.07,106.7,0.82,610.5,352.7
store0030-RackTCA,47.39,45.13,68.5,65.98,69.08,,142.07,56.4,0.82,612.0,353.4
store0030-RackTCA,47.39,45.13,68.5,65.98,69.08,,155.64,56.1,0.82,612.1,353.5
store0030-RackTCA,47.39,45.13,68.56,68.87,69.08,,151.66,107.4,0.83,610.9,352.9
store0030-RackTCA,46.85,44.53,68.54,67.26,69.08,,140.0,107.5,0.82,610.7,352.7
store0030-RackTCA,46.45,43.93,68.49,66.39,69.93,,149.83,96.8,0.83,610.7,352.7
store0030-RackTCA,46.53,44.56,68.45,65.48,70.29,,151.79,96.1,0.82,610.0,352.3
store0030-RackTCA,46.53,44.56,68.45,65.48,70.29,,151.79,105.9,0.82,610.2,352.4
store0030-RackTCA,46.8,44.74,68.45,62.47,70.45,,151.48,65.4,0.81,610.7,352.8
store0030-RackTCA,46.8,45.22,68.45,65.18,70.72,,152.42,55.9,0.81,611.1,353.0
store0030-RackTCA,47.3,45.22,68.45,65.18,70.9,,145.6,96.8,0.83,610.1,352.4
store0030-RackTCA,47.37,45.22,68.59,65.46,71.2,,150.98,106.8,0.82,609.4,352.0
store0030-RackTCA,47.37,45.22,68.59,65.46,71.2,,150.98,107.6,0.83,608.6,351.6
store0030-RackTCA,47.37,45.38,68.59,63.65,71.67,,160.83,96.7,0.83,608.6,351.6
store0030-RackTCA,47.37,45.47,68.68,64.08,71.92,,160.83,96.4,0.83,608.1,351.4
store0030-RackTCA,47.57,45.52,68.68,64.08,72.1,,154.56,65.4,0.81,608.4,351.5
store0030-RackTCA,47.57,45.52,68.68,64.08,72.1,,154.56,65.4,0.81,607.1,350.7
store0030-RackTCA,47.57,45.54,68.79,61.7,72.07,,144.25,95.3,0.83,606.4,350.2
store0030-RackTCA,47.64,45.46,68.79,63.28,71.82,,137.21,95.3,0.83,605.7,349.9
store0030-RackTCA,47.82,45.47,68.86,63.28,71.62,,154.78,56.5,0.81,608.1,351.3
store0030-RackTCA,47.82,45.47,68.86,63.28,71.62,,154.78,56.7,0.81,608.4,351.4
store0030-RackTCA,47.82,45.61,68.86,63.28,71.56,,155.44,108.6,0.83,606.7,350.5
store0030-RackTCA,47.7,45.3,68.97,64.58,71.53,,147.65,107.1,0.83,605.1,349.4
store0030-RackTCA,47.7,45.32,68.97,62.67,71.65,,155.25,97.9,0.83,607.0,350.6
store0030-RackTCA,47.7,45.32,68.97,62.67,71.65,,155.25,97.5,0.83,606.7,350.4
store0030-RackTCA,47.84,45.42,68.97,63.07,71.65,,154.18,97.3,0.83,606.5,350.3
store0030-RackTCA,47.91,45.51,69.08,63.07,72.01,,155.98,56.5,0.82,607.2,350.8
store0030-RackTCA,47.86,45.27,69.12,62.77,72.12,,149.2,56.0,0.82,605.0,349.6
store0030-RackTCA,47.86,45.27,69.12,62.77,72.12,,149.2,106.9,0.83,604.1,349.0
store0030-RackTCA,47.79,45.18,69.13,61.9,72.21,,144.66,108.3,0.83,602.8,348.2
store0030-RackTCA,47.79,45.15,69.17,61.97,72.09,,160.12,98.0,0.83,616.2,356.1
store0030-RackTCA,47.88,45.14,69.21,62.57,72.09,,163.67,96.8,0.83,609.5,352.1
store0030-RackTCA,47.88,45.02,69.22,62.6,72.09,,163.67,96.6,0.83,609.2,352.1
store0030-RackTCA,47.88,45.02,69.22,62.6,72.09,,159.55,56.1,0.82,610.7,352.9
store0030-RackTCA,47.8,45.09,69.22,61.95,72.52,,154.33,95.8,0.83,609.1,352.0
store0030-RackTCA,47.8,44.99,69.24,60.99,72.57,,147.11,97.9,0.83,612.2,353.6
store0030-RackTCA,47.8,44.99,69.26,58.59,72.77,,147.11,57.0,0.82,614.1,354.7
store0030-RackTCA,47.8,44.99,69.26,58.59,72.77,,158.97,57.5,0.83,612.7,353.9
store0030-RackTCA,47.8,44.93,69.28,58.31,72.37,,150.49,109.1,0.83,611.4,353.1
store0030-RackTCA,47.8,44.89,69.31,59.09,72.37,,158.41,109.0,0.83,611.3,353.2
store0030-RackTCA,47.55,44.47,69.31,59.99,71.87,,164.91,97.8,0.83,611.8,353.5
store0030-RackTCA,47.55,44.47,69.31,59.99,71.87,,164.91,97.5,0.82,611.9,353.5
store0030-RackTCA,47.55,44.38,69.31,60.49,71.87,,161.53,107.0,0.82,611.6,353.2
store0030-RackTCA,47.48,44.62,69.31,60.79,71.4,,160.41,107.7,0.82,612.2,353.5
store0030-RackTCA,47.48,44.65,69.31,60.69,71.4,,164.34,108.1,0.83,611.7,353.3
store0030-RackTCA,47.48,44.65,69.31,60.69,71.4,,164.34,67.0,0.81,613.8,354.5
store0030-RackTCA,47.48,44.94,69.1,60.69,71.4,,170.42,108.4,0.83,612.6,353.9
store0030-RackTCA,47.19,44.71,69.06,60.39,71.4,,166.59,110.6,0.83,611.9,353.6
store0030-RackTCA,47.19,45.0,69.01,60.59,71.4,,171.3,110.0,0.83,611.1,353.1
store0030-RackTCA,47.19,45.0,69.01,60.59,71.4,,171.3,109.9,0.83,611.0,353.0
store0030-RackTCA,47.19,44.8,68.99,60.59,71.4,,165.96,110.0,0.83,609.8,352.3
store0030-RackTCA,47.19,45.07,69.03,60.59,71.4,,163.38,111.0,0.83,610.6,352.8
store0030-RackTCA,47.19,45.09,69.03,60.29,71.4,,167.5,111.8,0.83,610.3,352.5
store0030-RackTCA,47.19,45.09,69.03,60.29,71.4,,167.5,111.7,0.83,610.1,352.5
store0030-RackTCA,47.19,45.08,69.03,60.09,71.4,,172.53,110.9,0.83,609.9,352.4
store0030-RackTCA,47.5,45.07,68.95,60.19,71.4,,172.78,110.0,0.83,609.3,352.0
store0030-RackTCA,47.5,44.78,68.95,60.19,71.4,,165.7,110.6,0.83,608.1,351.5
store0030-RackTCA,47.5,44.78,68.94,60.19,71.4,,165.7,111.1,0.83,609.8,352.3
store0030-RackTCA,47.5,45.17,68.94,59.59,71.4,,164.41,112.0,0.83,610.2,352.6
store0030-RackTCA,47.1,44.35,68.94,59.89,71.4,,168.94,111.9,0.83,610.6,352.8
store0030-RackTCA,47.32,44.21,68.9,59.49,71.4,,172.02,110.6,0.83,611.2,353.2
store0030-RackTCA,47.41,44.21,68.92,59.39,71.4,,172.02,110.1,0.83,612.6,354.0
store0030-RackTCA,47.41,44.21,68.92,59.39,71.4,,167.95,110.6,0.83,612.9,354.2
store0030-RackTCA,47.41,44.73,68.81,59.39,71.4,,164.1,111.5,0.83,611.2,353.1
store0030-RackTCA,47.41,44.87,68.81,59.39,71.4,,167.05,112.5,0.83,611.0,353.1
store0030-RackTCA,46.96,44.36,68.81,59.39,71.4,,167.05,112.1,0.83,610.3,352.7
store0030-RackTCA,46.96,44.36,68.81,59.39,71.4,,171.81,111.0,0.83,611.1,353.2
store0030-RackTCA,47.26,45.15,68.76,59.39,71.4,,170.83,110.4,0.83,608.3,351.5
store0030-RackTCA,47.34,45.05,68.7,59.39,72.43,,165.85,140.3,0.83,609.3,352.1
store0030-RackTCA,46.98,44.57,68.7,59.29,72.43,,168.89,142.0,0.83,608.2,351.5
store0030-RackTCA,46.98,44.57,68.7,59.29,72.43,,168.89,139.4,0.83,608.5,351.6
store0030-RackTCA,47.25,44.57,68.67,59.19,72.55,,176.34,137.8,0.82,610.3,352.6
store0030-RackTCA,47.25,45.41,68.67,59.31,72.55,,174.6,128.7,0.83,609.1,352.1
store0030-RackTCA,47.23,44.96,68.67,58.99,72.63,,172.6,85.7,0.82,610.4,352.9
store0030-RackTCA,47.23,44.96,68.67,58.99,72.63,,172.6,67.9,0.82,610.1,352.8
store0030-RackTCA,47.23,45.03,68.65,59.51,72.73,,171.82,110.8,0.83,608.9,352.1
store0030-RackTCA,47.3,45.58,68.65,59.51,72.97,,176.43,145.6,0.84,607.7,351.2
store0030-RackTCA,47.3,45.4,68.68,58.41,73.0,,177.49,138.9,0.83,606.1,350.4
store0030-RackTCA,47.3,45.4,68.68,58.41,73.0,,177.49,127.7,0.83,606.4,350.5
store0030-RackTCA,47.64,45.65,68.72,58.89,73.02,,169.36,84.8,0.83,607.4,351.0
store0030-RackTCA,47.46,45.7,68.77,58.89,73.02,,162.77,67.0,0.82,608.0,351.3
store0030-RackTCA,47.75,45.73,68.77,58.89,73.02,,163.69,109.1,0.83,606.3,350.4
store0030-RackTCA,47.75,45.73,68.77,58.89,73.02,,163.69,111.7,0.83,604.4,349.3
store0030-RackTCA,47.7,45.73,68.77,58.89,73.02,,171.61,141.4,0.84,602.7,348.4
store0030-RackTCA,47.68,45.98,68.77,58.89,73.02,,189.23,67.4,0.82,605.7,350.2
store0030-RackTCA,47.82,45.8,68.77,59.69,73.08,,182.43,107.9,0.83,604.2,349.2
store0030-RackTCA,47.82,45.8,68.77,59.69,73.08,,182.43,109.1,0.83,604.7,349.5
store0030-RackTCA,47.91,45.95,68.77,59.69,73.13,,172.11,130.6,0.83,605.2,349.7
store0030-RackTCA,47.91,46.15,68.74,59.21,73.17,,169.45,84.9,0.82,604.6,349.5
store0030-RackTCA,47.98,46.3,68.74,59.79,73.26,,161.13,66.6,0.82,603.7,348.8
store0030-RackTCA,47.98,46.3,68.74,59.79,73.26,,161.13,136.7,0.83,601.7,347.7
store0030-RackTCA,48.07,46.44,68.74,59.79,73.31,,159.33,129.0,0.83,601.2,347.5
store0030-RackTCA,48.09,46.5,68.74,59.79,73.4,,165.45,84.0,0.82,602.2,348.0
store0030-RackTCA,48.11,46.58,68.74,59.79,73.45,,167.97,92.4,0.82,600.6,347.2
store0030-RackTCA,48.02,46.76,68.63,59.79,73.47,,167.97,107.6,0.83,599.7,346.6
store0030-RackTCA,48.02,46.76,68.63,59.79,73.47,,166.89,129.4,0.84,599.0,346.3
store0030-RackTCA,48.02,46.76,68.56,62.47,73.71,,172.76,85.0,0.83,600.8,347.3
store0030-RackTCA,48.04,46.69,68.52,61.97,73.9,,164.32,93.1,0.82,600.6,347.2
store0030-RackTCA,48.22,46.88,68.52,61.97,74.14,,164.32,134.0,0.83,599.3,346.5
store0030-RackTCA,48.22,46.88,68.52,61.97,74.14,,164.32,138.9,0.83,601.1,347.6
store0030-RackTCA,48.22,46.2,68.52,61.97,74.48,,174.11,94.1,0.82,601.7,347.8
store0030-RackTCA,47.73,46.18,68.58,60.84,74.61,,186.39,94.3,0.82,602.7,348.4
store0030-RackTCA,47.73,46.15,68.61,60.84,74.8,,177.91,109.8,0.84,601.8,347.8
store0030-RackTCA,47.73,46.15,68.61,60.84,74.8,,177.91,143.7,0.84,601.4,347.7
store0030-RackTCA,47.73,46.62,68.61,60.84,75.18,,179.98,95.8,0.82,606.0,350.2
store0030-RackTCA,47.73,46.75,68.61,59.99,75.56,,185.05,81.8,0.82,604.0,349.3
store0030-RackTCA,48.27,46.45,68.79,56.78,75.85,,170.31,96.8,0.83,602.4,348.4
store0030-RackTCA,48.27,46.45,68.79,56.78,75.85,,170.31,134.1,0.83,600.4,347.1
store0030-RackTCA,48.25,46.45,68.79,56.6,76.01,,167.88,91.7,0.81,603.4,348.9
store0030-RackTCA,48.49,46.73,68.79,58.69,76.06,,185.38,55.7,0.82,607.8,351.3
store0030-RackTCA,48.43,46.73,68.79,56.68,76.21,,173.61,93.7,0.83,607.3,351.1
store0030-RackTCA,48.43,46.73,69.03,56.68,76.21,,173.61,96.1,0.83,606.6,350.7
store0030-RackTCA,48.51,46.53,69.15,55.6,76.48,,160.14,56.3,0.81,608.3,351.7
store0030-RackTCA,48.47,46.24,69.22,54.9,76.48,,160.9,56.7,0.82,607.2,351.0
store0030-RackTCA,48.42,45.81,69.26,53.49,76.48,,150.26,97.2,0.83,605.9,350.4
store0030-RackTCA,48.42,45.81,69.26,53.49,76.48,,150.26,98.1,0.83,607.1,351.1
store0030-RackTCA,48.33,45.83,69.3,53.49,76.42,,153.91,46.5,0.83,610.6,353.2
store0030-RackTCA,48.33,45.55,69.3,53.49,76.3,,160.95,45.7,0.83,610.1,352.8
store0030-RackTCA,48.4,46.04,69.28,54.2,76.3,,144.05,94.4,0.83,606.4,350.7
store0030-RackTCA,48.4,46.04,69.28,54.2,76.3,,144.05,95.6,0.83,607.3,351.1
store0030-RackTCA,48.38,46.11,69.28,53.69,76.3,,136.15,105.9,0.83,606.6,350.7
store0030-RackTCA,48.38,46.37,69.28,53.29,76.26,,144.75,105.8,0.83,605.5,350.1
store0030-RackTCA,48.38,46.35,69.08,53.39,76.26,,147.0,96.5,0.83,607.2,351.0
store0030-RackTCA,48.38,46.35,69.08,53.39,76.26,,147.0,55.6,0.81,607.7,351.3
store0030-RackTCA,48.38,46.06,69.08,52.89,76.26,,147.72,55.1,0.81,604.3,349.4
store0030-RackTCA,48.38,46.26,69.01,52.92,76.35,,142.07,105.0,0.83,603.7,349.0
store0030-RackTCA,48.2,46.34,68.97,52.72,76.39,,141.37,105.9,0.83,603.6,349.0
store0030-RackTCA,48.2,46.34,68.88,52.72,76.39,,141.37,98.5,0.83,604.9,349.7
store0030-RackTCA,48.2,46.45,68.88,52.41,76.39,,152.35,97.1,0.83,604.6,349.6
store0030-RackTCA,48.2,46.56,68.83,52.11,76.39,,153.19,96.8,0.83,604.0,349.2
store0030-RackTCA,48.2,46.81,68.81,52.11,76.51,,149.65,96.8,0.83,606.2,350.4
store0030-RackTCA,48.2,46.81,68.81,52.52,76.68,,149.65,97.2,0.83,605.3,349.9
store0030-RackTCA,48.2,46.81,68.81,52.52,76.68,,148.62,56.2,0.82,608.1,351.4
store0030-RackTCA,48.31,46.79,68.81,51.91,76.68,,148.62,56.3,0.82,608.1,351.5
store0030-RackTCA,48.31,46.67,68.67,51.91,76.71,,138.81,98.7,0.83,607.4,351.2
store0030-RackTCA,48.15,46.67,68.67,51.91,76.77,,138.81,108.4,0.83,605.2,349.8
store0030-RackTCA,48.15,46.67,68.67,51.91,76.77,,143.37,107.3,0.83,605.4,350.0
store0030-RackTCA,48.13,46.67,68.67,51.51,76.28,,150.96,97.1,0.84,604.8,349.6
store0030-RackTCA,48.13,46.55,68.5,52.01,76.37,,149.11,96.8,0.84,602.8,348.5
store0030-RackTCA,47.79,46.23,68.5,52.21,76.59,,148.21,96.5,0.84,605.5,350.1
store0030-RackTCA,47.79,46.23,68.5,52.21,76.59,,148.21,56.9,0.83,605.2,349.9
store0030-RackTCA,47.8,46.4,68.5,52.21,76.73,,153.36,56.7,0.83,606.5,350.9
store0030-RackTCA,47.77,45.6,68.5,52.79,76.86,,150.21,99.2,0.84,605.1,350.0
store0030-RackTCA,47.35,45.26,68.5,48.83,77.09,,154.31,109.6,0.83,604.4,349.5
store0030-RackTCA,47.35,45.26,68.5,48.83,77.09,,154.31,108.5,0.83,603.8,349.2
store0030-RackTCA,47.71,45.26,68.68,49.61,77.18,,163.04,108.3,0.83,602.9,348.5
store0030-RackTCA,47.71,45.77,68.72,49.23,77.22,,157.51,109.3,0.83,603.0,348.5
store0030-RackTCA,47.71,46.25,68.72,49.71,77.32,,156.52,109.1,0.83,604.0,349.2
store0030-RackTCA,47.71,46.25,68.72,49.71,77.32,,156.52,140.3,0.83,602.5,348.5
store0030-RackTCA,47.71,46.21,68.9,48.63,77.43,,159.22,94.5,0.82,603.6,349.0
store0030-RackTCA,48.18,46.18,68.9,48.13,77.47,,166.3,93.4,0.82,602.9,348.7
store0030-RackTCA,48.16,46.18,68.9,48.13,77.59,,159.03,137.6,0.83,599.7,346.7
store0030-RackTCA,48.16,46.18,68.9,48.13,77.59,,159.03,94.2,0.82,601.1,347.6
store0030-RackTCA,48.16,46.12,69.1,46.55,77.77,,162.57,66.4,0.82,601.6,347.9
store0030-RackTCA,48.16,45.96,69.1,48.03,77.99,,161.73,136.8,0.83,606.3,350.6
store0030-RackTCA,48.16,45.82,69.1,46.04,78.22,,166.84,138.9,0.83,606.8,350.8
store0030-RackTCA,48.16,45.82,69.33,46.04,78.33,,166.84,136.2,0.83,607.2,351.1
store0030-RackTCA,48.16,45.82,69.33,44.54,78.33,,180.27,137.2,0.83,606.9,350.9
store0030-RackTCA,48.16,45.68,69.44,45.54,78.33,,178.63,137.8,0.83,607.0,351.0
store0030-RackTCA,48.16,45.44,69.42,44.94,78.35,,180.0,67.2,0.82,606.8,351.0
store0030-RackTCA,48.16,45.54,69.4,44.94,78.4,,180.0,66.3,0.81,607.2,351.2
store0030-RackTCA,48.16,45.54,69.4,44.94,78.4,,176.86,108.9,0.83,605.0,349.8
store0030-RackTCA,48.16,45.68,69.4,44.74,78.49,,173.12,129.6,0.83,604.6,349.5
store0030-RackTCA,48.36,45.79,69.4,42.93,78.49,,172.31,55.9,0.81,606.9,351.0
store0030-RackTCA,48.36,45.79,69.4,44.24,78.55,,172.31,105.4,0.82,605.2,350.0
store0030-RackTCA,48.36,45.79,69.4,44.24,78.55,,173.77,106.5,0.83,606.5,350.6
store0030-RackTCA,48.45,46.06,69.4,43.74,78.55,,170.22,97.5,0.83,608.1,351.6
store0030-RackTCA,48.34,46.06,69.4,43.84,78.55,,169.57,98.1,0.83,607.8,351.4
store0030-RackTCA,48.34,45.73,69.4,43.76,78.55,,172.38,108.0,0.83,606.9,350.8
store0030-RackTCA,48.34,45.73,69.4,43.76,78.55,,172.38,107.8,0.83,607.2,351.0
store0030-RackTCA,48.27,45.95,69.17,44.04,78.58,,172.0,107.3,0.83,607.9,351.5
store0030-RackTCA,48.27,45.7,69.12,44.04,78.67,,166.21,107.9,0.83,607.7,351.3
store0030-RackTCA,48.27,45.7,69.04,44.14,78.67,,166.21,108.0,0.83,606.8,350.9
store0030-RackTCA,48.27,45.7,69.04,44.14,78.67,,166.21,109.0,0.83,607.3,351.4
store0030-RackTCA,48.06,45.77,69.04,43.33,78.73,,164.86,109.1,0.83,606.8,351.1
store0030-RackTCA,48.06,45.72,69.04,43.33,78.8,,167.54,109.0,0.83,606.4,350.8
store0030-RackTCA,48.06,46.26,68.94,41.65,79.09,,167.38,108.2,0.83,607.7,351.7
store0030-RackTCA,48.06,46.26,68.94,41.65,79.09,,167.38,107.8,0.83,606.5,350.9
store0030-RackTCA,47.98,45.94,68.85,41.75,79.09,,164.16,108.3,0.83,604.7,349.8
store0030-RackTCA,48.0,46.1,68.92,41.86,79.09,,163.65,109.0,0.83,603.5,349.2
store0030-RackTCA,48.07,46.19,68.92,43.36,79.16,,166.96,108.9,0.83,605.4,350.0
store0030-RackTCA,48.07,46.19,68.92,43.36,79.16,,166.96,109.6,0.83,606.3,350.6
store0030-RackTCA,47.97,46.19,68.79,43.46,79.25,,168.78,109.2,0.83,605.3,349.9
store0030-RackTCA,47.97,45.8,68.76,42.96,79.3,,167.83,108.5,0.83,604.4,349.4
store0030-RackTCA,47.84,45.8,68.76,42.96,79.34,,166.14,108.0,0.83,605.8,350.3
store0030-RackTCA,47.84,45.8,68.76,42.96,79.34,,166.14,111.1,0.84,604.0,349.4
store0030-RackTCA,47.84,46.02,68.76,42.43,79.34,,168.98,137.1,0.83,602.6,348.4
store0030-RackTCA,47.88,46.1,68.76,42.43,79.34,,171.48,66.7,0.82,606.0,350.4
store0030-RackTCA,47.88,46.11,68.76,42.86,79.29,,165.96,105.5,0.83,604.3,349.6
store0030-RackTCA,47.88,46.36,68.76,42.86,79.29,,165.96,107.1,0.83,605.9,350.3
store0030-RackTCA,47.88,46.36,68.81,42.86,79.29,,165.92,108.7,0.83,606.3,350.6
store0030-RackTCA,48.04,46.35,68.81,43.44,79.29,,169.29,109.1,0.83,604.6,349.6
store0030-RackTCA,48.04,46.27,68.65,43.44,79.43,,171.28,108.5,0.83,605.5,350.1
store0030-RackTCA,48.04,46.45,68.65,43.44,79.61,,171.28,98.7,0.84,606.5,350.9
store0030-RackTCA,48.04,46.45,68.65,43.44,79.61,,169.09,128.3,0.84,603.5,349.3
store0030-RackTCA,48.04,46.57,68.63,43.44,79.74,,169.09,138.4,0.83,603.3,349.0
store0030-RackTCA,48.02,46.47,68.59,43.44,79.79,,174.88,93.7,0.82,605.2,350.1
store0030-RackTCA,48.02,46.51,68.61,43.13,79.7,,164.68,92.4,0.81,605.3,350.2
store0030-RackTCA,48.02,46.51,68.61,43.13,79.7,,164.68,108.6,0.83,602.0,348.3
store0030-RackTCA,48.02,46.42,68.61,43.13,79.66,,164.41,136.4,0.83,600.3,347.4
store0030-RackTCA,48.13,46.54,68.61,45.14,79.66,,171.1,92.1,0.82,603.2,349.0
store0030-RackTCA,47.93,45.59,68.7,44.01,79.88,,165.06,56.6,0.82,604.4,349.7
store0030-RackTCA,47.93,45.59,68.7,44.01,79.88,,165.06,125.9,0.83,602.2,348.3
store0030-RackTCA,47.7,45.89,68.77,44.01,79.97,,165.87,136.3,0.83,601.5,348.1
store0030-RackTCA,47.7,45.89,68.77,44.34,80.06,,179.62,65.6,0.81,604.7,349.9
store0030-RackTCA,47.7,46.05,68.77,44.34,80.15,,172.69,92.1,0.82,602.3,348.6
store0030-RackTCA,47.7,46.05,68.77,44.34,80.15,,172.69,107.1,0.83,602.1,348.4
store0030-RackTCA,47.7,45.93,68.97,44.34,80.24,,164.62,137.7,0.83,602.2,348.5
store0030-RackTCA,47.7,45.97,69.03,43.94,80.33,,180.91,92.4,0.82,602.6,348.6
store0030-RackTCA,47.7,45.97,69.08,43.94,80.28,,186.8,92.4,0.82,602.0,348.3
store0030-RackTCA,47.7,45.97,69.08,43.94,80.28,,186.8,136.5,0.83,600.4,347.3
store0030-RackTCA,47.7,45.97,69.19,45.64,80.19,,171.14,135.5,0.83,602.2,348.4
store0030-RackTCA,48.2,45.92,69.26,45.64,80.37,,181.65,90.8,0.81,603.4,349.1
store0030-RackTCA,48.2,45.83,69.31,44.92,80.64,,175.71,55.5,0.82,604.0,349.4
store0030-RackTCA,48.2,45.83,69.37,44.92,80.64,,175.71,82.2,0.82,601.5,348.0
store0030-RackTCA,48.2,45.83,69.37,44.21,80.73,,165.31,106.8,0.83,601.1,347.8
store0030-RackTCA,48.4,46.03,69.37,44.21,80.73,,161.01,138.0,0.83,601.2,347.9
store0030-RackTCA,48.69,46.02,69.37,44.31,80.56,,177.75,82.6,0.83,601.7,348.1
store0030-RackTCA,48.69,46.07,69.46,45.44,80.56,,177.75,56.2,0.83,599.5,346.9
store0030-RackTCA,48.69,46.07,69.46,45.44,80.56,,189.41,105.8,0.83,599.0,346.4
store0030-RackTCA,48.7,46.39,69.44,44.44,80.69,,171.19,106.2,0.83,597.6,345.7
store0030-RackTCA,48.65,46.39,69.35,45.04,80.69,,169.86,56.5,0.82,598.5,346.2
store0030-RackTCA,48.61,46.27,69.35,44.54,81.01,,167.52,97.9,0.84,597.9,345.9
store0030-RackTCA,48.61,46.27,69.35,44.54,81.01,,167.52,109.1,0.84,597.1,345.3
store0030-RackTCA,48.36,46.27,69.15,44.64,81.23,,171.34,109.9,0.84,598.5,346.1
store0030-RackTCA,48.36,46.14,69.15,44.64,81.41,,178.7,109.2,0.84,597.9,345.7
store0030-RackTCA,48.25,45.91,69.15,44.64,81.32,,175.95,108.8,0.84,597.5,345.6
store0030-RackTCA,48.25,45.91,69.15,44.64,81.32,,175.95,109.3,0.84,598.1,346.0
store0030-RackTCA,48.16,46.06,68.99,44.64,81.32,,168.42,139.5,0.84,598.0,345.8
store0030-RackTCA,48.15,45.57,68.99,44.64,81.32,,164.82,95.5,0.82,599.2,346.7
store0030-RackTCA,48.15,45.82,68.99,44.64,81.5,,167.47,67.5,0.82,599.6,347.0
store0030-RackTCA,48.15,45.82,68.99,44.64,81.5,,167.47,138.6,0.84,598.1,346.0
store0030-RackTCA,48.15,46.06,68.99,44.64,81.86,,168.64,139.2,0.84,597.6,345.6
store0030-RackTCA,48.15,45.95,68.99,44.04,81.95,,181.51,83.9,0.82,599.9,347.1
store0030-RackTCA,48.15,45.95,68.95,44.04,82.04,,173.32,83.9,0.83,596.3,345.0
store0030-RackTCA,48.09,45.99,68.95,43.23,82.31,,173.32,136.5,0.83,594.8,344.1
store0030-RackTCA,48.09,45.99,68.95,43.23,82.31,,162.41,138.2,0.83,601.6,348.1
store0030-RackTCA,48.29,46.44,68.95,43.06,82.44,,170.29,65.6,0.82,603.5,349.1
store0030-RackTCA,48.29,46.56,68.94,43.06,82.49,,177.39,66.3,0.82,603.2,348.9
store0030-RackTCA,48.0,46.56,68.94,43.06,82.72,,176.2,137.6,0.83,601.1,347.8
store0030-RackTCA,48.0,46.56,68.94,43.06,82.72,,176.2,137.4,0.83,601.7,348.2
store0030-RackTCA,48.52,46.83,68.92,41.83,82.76,,171.84,92.4,0.82,601.8,348.1
store0030-RackTCA,48.52,47.04,68.92,41.65,82.87,,160.3,67.0,0.82,604.1,349.3
store0030-RackTCA,48.52,46.71,69.01,42.66,83.08,,154.26,136.3,0.83,601.7,347.9
store0030-RackTCA,48.52,46.71,69.01,42.66,83.08,,154.26,140.3,0.83,600.9,347.5
store0030-RackTCA,48.54,46.8,69.01,41.93,83.21,,170.02,84.8,0.83,602.7,348.6
store0030-RackTCA,48.54,46.87,69.01,42.63,83.21,,191.35,56.5,0.83,603.7,349.1
store0030-RackTCA,48.54,46.61,69.01,42.13,83.21,,181.17,107.4,0.83,602.9,348.7
store0030-RackTCA,48.54,46.61,69.01,42.13,83.21,,181.17,137.0,0.83,600.1,347.1
store0030-RackTCA,48.54,46.77,69.01,42.73,83.21,,176.72,83.3,0.82,602.8,348.7
store0030-RackTCA,48.54,46.56,69.01,41.73,83.21,,183.09,56.6,0.82,601.6,347.9
store0030-RackTCA,48.24,46.24,69.01,42.83,83.32,,167.94,83.4,0.82,601.8,348.1
store0030-RackTCA,48.06,46.24,69.01,42.93,83.32,,167.94,98.4,0.84,600.4,347.3
store0030-RackTCA,48.06,46.24,69.01,42.93,83.32,,162.55,129.4,0.83,599.5,346.8
store0030-RackTCA,48.06,45.85,68.83,42.93,83.35,,177.15,84.8,0.82,603.4,349.1
store0030-RackTCA,48.06,46.0,68.88,42.93,83.41,,175.5,82.9,0.82,603.6,349.3
store0030-RackTCA,48.11,46.0,68.88,42.53,83.41,,173.39,66.5,0.82,603.8,349.3
store0030-RackTCA,48.11,46.0,68.88,42.53,83.41,,173.39,138.5,0.83,599.9,346.9
store0030-RackTCA,47.82,45.78,68.88,42.53,83.41,,165.9,138.6,0.83,601.6,347.9
store0030-RackTCA,47.86,45.86,68.85,42.53,82.98,,167.9,94.4,0.82,604.3,349.5
store0030-RackTCA,47.8,45.8,68.81,42.53,82.98,,154.58,140.1,0.83,600.8,347.5
store0030-RackTCA,47.8,45.8,68.81,42.53,82.98,,154.58,68.8,0.82,603.3,348.9
store0030-RackTCA,47.84,45.63,68.81,42.53,83.43,,168.76,143.7,0.84,600.6,347.4
store0030-RackTCA,47.66,45.75,68.81,43.03,83.43,,175.51,68.5,0.82,604.2,349.5
store0030-RackTCA,47.66,45.75,68.81,43.13,83.77,,172.65,68.5,0.82,606.0,350.6
store0030-RackTCA,47.66,45.75,68.81,43.13,83.77,,172.65,142.7,0.84,601.7,348.0
store0030-RackTCA,48.18,46.34,68.81,43.13,83.8,,169.05,140.2,0.83,601.0,347.6
store0030-RackTCA,48.33,46.64,68.81,43.13,83.8,,168.94,129.4,0.84,599.5,346.6
store0030-RackTCA,48.47,46.98,68.81,43.13,83.86,,165.61,85.4,0.82,600.0,346.9
store0030-RackTCA,48.47,47.02,68.86,43.13,84.16,,165.61,58.4,0.82,600.4,347.1
store0030-RackTCA,48.58,47.02,68.86,41.75,84.16,,160.21,140.7,0.84,598.6,346.1
store0030-RackTCA,48.58,46.73,68.86,42.33,84.15,,167.29,144.1,0.84,598.1,345.8
store0030-RackTCA,48.51,46.91,68.86,42.06,84.25,,192.11,95.0,0.82,599.9,347.1
store0030-RackTCA,48.45,46.63,68.86,41.45,84.54,,190.71,84.0,0.83,599.8,347.0
store0030-RackTCA,48.45,46.63,68.86,41.45,84.54,,190.71,128.5,0.84,600.0,347.0
store0030-RackTCA,48.22,46.45,68.86,41.35,84.6,,169.81,128.6,0.84,599.1,346.6
store0030-RackTCA,48.22,46.6,68.9,41.35,84.76,,168.85,83.5,0.83,604.0,349.4
store0030-RackTCA,47.5,45.61,68.9,41.55,84.99,,167.23,67.5,0.82,604.9,349.8
store0030-RackTCA,47.5,45.61,68.9,41.55,84.99,,167.23,110.6,0.83,607.0,351.0
store0030-RackTCA,47.95,45.91,68.9,41.33,84.99,,166.44,132.4,0.84,603.3,349.0
store0030-RackTCA,47.89,45.91,68.9,41.33,84.99,,175.53,85.4,0.82,605.0,349.9
store0030-RackTCA,47.89,46.4,68.9,41.33,85.05,,166.28,94.9,0.82,604.5,349.5
store0030-RackTCA,47.89,46.4,68.9,41.33,85.05,,166.28,139.2,0.83,603.4,349.0
store0030-RackTCA,48.43,46.71,68.9,40.95,85.05,,161.42,138.9,0.83,598.8,346.3
store0030-RackTCA,48.34,46.57,68.9,40.95,85.08,,161.42,67.8,0.82,602.1,348.2
store0030-RackTCA,48.34,46.45,68.9,40.95,85.14,,178.43,139.2,0.83,600.6,347.4
store0030-RackTCA,48.34,46.2,68.9,40.95,85.3,,178.43,142.4,0.84,600.3,347.3
store0030-RackTCA,48.34,46.2,68.9,40.95,85.3,,177.28,94.8,0.82,602.3,348.2
store0030-RackTCA,48.02,46.16,68.9,40.95,85.39,,173.19,140.6,0.84,601.2,347.8
store0030-RackTCA,48.07,46.12,68.9,41.15,85.5,,181.62,139.2,0.83,600.9,347.6
store0030-RackTCA,48.04,46.03,68.9,41.15,85.82,,184.66,95.6,0.82,601.1,347.6
store0030-RackTCA,48.04,46.03,68.9,41.15,85.82,,184.66,95.5,0.82,600.3,347.1
store0030-RackTCA,48.04,46.09,68.9,40.55,86.0,,169.61,102.0,0.84,600.9,347.5
store0030-RackTCA,47.98,45.93,68.9,40.35,86.11,,172.17,135.7,0.84,599.7,346.7
store0030-RackTCA,47.98,45.95,68.9,40.85,86.23,,187.72,96.8,0.82,601.9,348.1
store0030-RackTCA,47.98,45.95,68.9,40.85,86.23,,187.72,58.6,0.83,605.5,350.2
store0030-RackTCA,48.09,45.95,68.9,40.15,86.45,,187.77,83.4,0.83,603.9,349.3
store0030-RackTCA,48.15,46.15,68.9,40.07,86.59,,168.19,138.7,0.83,601.8,348.2
store0030-RackTCA,48.15,46.06,68.94,38.85,86.83,,162.84,138.9,0.83,602.1,348.4
store0030-RackTCA,48.15,46.06,68.94,38.85,86.83,,162.84,85.0,0.82,605.3,350.1
store0030-RackTCA,48.4,46.55,68.97,39.55,86.88,,162.0,84.2,0.82,603.1,348.9
store0030-RackTCA,48.2,46.55,68.95,40.05,86.92,,159.28,109.9,0.83,602.3,348.4
store0030-RackTCA,48.2,46.48,68.95,40.05,87.19,,161.85,142.1,0.84,601.2,347.9
store0030-RackTCA,48.2,46.48,68.95,40.05,87.19,,161.85,86.1,0.82,602.9,348.8
store0030-RackTCA,48.49,46.73,68.95,39.95,87.42,,168.55,58.0,0.82,603.8,349.4
store0030-RackTCA,48.61,46.95,68.95,38.64,87.66,,163.58,109.7,0.83,601.5,348.0
store0030-RackTCA,48.42,46.58,68.99,37.74,87.96,,163.4,140.7,0.83,601.3,347.9
store0030-RackTCA,48.42,46.58,68.99,37.74,87.96,,163.4,96.9,0.82,601.4,348.0
store0030-RackTCA,48.42,46.75,69.01,38.24,87.87,,170.55,68.0,0.82,603.2,348.8
store0030-RackTCA,48.42,46.53,69.03,38.54,87.82,,158.67,127.6,0.84,601.5,347.8
store0030-RackTCA,48.36,46.41,69.03,38.44,88.02,,159.44,131.1,0.84,602.0,348.0
store0030-RackTCA,48.36,46.41,69.03,38.44,88.02,,159.44,95.9,0.82,602.2,348.3
store0030-RackTCA,48.16,46.07,69.03,38.34,88.09,,167.31,94.4,0.82,602.6,348.4
store0030-RackTCA,48.16,46.0,69.08,38.14,88.18,,167.38,58.4,0.82,603.5,349.2
store0030-RackTCA,48.16,46.01,69.06,39.47,88.18,,166.59,131.2,0.84,602.2,348.4
store0030-RackTCA,48.25,45.91,69.04,39.35,88.03,,166.59,78.0,0.83,605.4,350.2
store0030-RackTCA,48.25,45.91,69.04,39.35,88.03,,171.57,48.3,0.82,605.1,350.1
store0030-RackTCA,48.25,46.25,69.04,39.65,88.03,,160.9,84.8,0.82,603.7,349.2
store0030-RackTCA,48.25,45.96,69.1,39.65,88.03,,159.76,84.8,0.82,603.9,349.4
store0030-RackTCA,48.54,46.75,69.1,39.65,87.93,,159.76,109.9,0.83,603.4,349.2
store0030-RackTCA,48.54,46.75,69.1,39.65,87.93,,157.03,134.3,0.84,603.4,349.2
store0030-RackTCA,48.65,46.81,69.1,39.45,87.93,,166.37,85.4,0.83,603.7,349.3
store0030-RackTCA,48.69,46.64,69.12,39.45,87.93,,169.39,84.9,0.83,603.5,349.2
store0030-RackTCA,48.69,46.84,69.12,39.45,87.93,,169.39,138.6,0.83,601.9,348.3
store0030-RackTCA,48.69,46.84,69.12,39.45,87.93,,169.39,144.6,0.84,601.5,348.1
store0030-RackTCA,48.69,46.69,69.12,39.75,87.93,,172.81,97.3,0.83,603.4,349.2
store0030-RackTCA,48.63,46.61,69.13,39.75,87.93,,181.31,68.4,0.82,605.0,350.1
store0030-RackTCA,48.52,45.94,69.13,39.75,88.05,,172.78,142.6,0.83,601.9,348.2
store0030-RackTCA,48.52,45.94,69.13,39.75,88.05,,172.78,98.2,0.82,602.9,348.9
store0030-RackTCA,48.52,46.22,69.15,40.25,88.05,,172.78,141.8,0.84,601.6,348.2
store0030-RackTCA,48.52,46.41,69.19,40.25,87.73,,175.26,141.2,0.84,601.4,347.8
store0030-RackTCA,48.52,46.19,69.19,39.25,87.73,,186.67,142.7,0.84,602.9,348.7
store0030-RackTCA,48.52,46.19,69.19,39.25,87.73,,186.67,144.0,0.84,602.3,348.4
store0030-RackTCA,48.52,46.19,69.17,39.25,87.73,,190.29,99.7,0.83,602.5,348.6
store0030-RackTCA,48.52,46.25,69.17,39.25,87.73,,190.33,111.4,0.83,602.5,348.7
store0030-RackTCA,48.45,46.25,69.21,39.25,87.73,,178.57,145.5,0.84,601.6,348.0
store0030-RackTCA,48.45,46.25,69.21,39.25,87.73,,178.57,97.9,0.82,604.4,349.7
store0030-RackTCA,48.47,46.0,69.24,40.45,87.73,,179.13,141.9,0.84,603.2,349.0
store0030-RackTCA,48.38,46.11,69.26,40.45,87.73,,178.99,141.4,0.84,601.6,348.1
store0030-RackTCA,48.29,46.18,69.26,40.45,87.48,,187.9,142.6,0.84,601.7,348.0
store0030-RackTCA,48.29,46.18,69.26,40.45,87.48,,187.9,143.9,0.84,602.0,348.2
store0030-RackTCA,48.29,46.46,69.26,40.93,87.48,,189.28,69.3,0.82,603.8,349.3
store0030-RackTCA,48.29,46.43,69.26,40.93,87.6,,178.84,145.6,0.84,602.3,348.2
store0030-RackTCA,48.72,46.6,69.3,40.95,87.6,,184.95,147.1,0.84,600.3,347.4
store0030-RackTCA,48.67,46.52,69.28,40.95,87.6,,184.95,97.6,0.82,602.6,348.6
store0030-RackTCA,48.67,46.52,69.28,40.95,87.6,,198.37,140.9,0.83,600.7,347.5
store0030-RackTCA,49.01,47.02,69.28,40.75,87.6,,188.67,142.3,0.84,601.4,347.9
store0030-RackTCA,48.9,47.02,69.31,40.75,87.6,,176.13,142.7,0.84,602.0,348.3
store0030-RackTCA,48.88,46.47,69.33,40.75,87.6,,176.13,97.0,0.82,603.1,348.8
store0030-RackTCA,48.88,46.47,69.33,40.75,87.6,,176.16,85.7,0.82,602.4,348.5
store0030-RackTCA,48.85,47.04,69.35,40.75,88.12,,165.72,99.9,0.84,602.2,348.3
store0030-RackTCA,48.85,46.96,69.37,40.75,88.27,,171.61,146.0,0.84,600.4,347.3
store0030-RackTCA,49.12,47.14,69.39,40.75,88.41,,171.61,97.8,0.82,603.0,348.9
store0030-RackTCA,49.12,47.14,69.39,40.75,88.41,,178.02,86.1,0.82,602.0,348.3
store0030-RackTCA,48.96,47.14,69.4,38.87,88.36,,174.25,57.8,0.82,601.9,348.3
store0030-RackTCA,48.96,46.71,69.4,39.0,88.21,,170.76,138.3,0.83,599.3,346.7
store0030-RackTCA,48.97,46.81,69.42,39.0,88.45,,166.06,130.4,0.84,598.4,346.3
store0030-RackTCA,48.97,46.81,69.42,39.0,88.45,,166.06,57.4,0.83,601.7,348.0
store0030-RackTCA,48.97,46.67,69.44,37.94,88.74,,174.83,84.5,0.83,601.0,347.6
store0030-RackTCA,48.87,46.62,69.44,38.95,88.95,,167.68,57.4,0.83,603.0,348.9
store0030-RackTCA,48.87,46.52,69.46,38.95,89.1,,159.84,94.8,0.82,602.0,348.2
store0030-RackTCA,48.87,46.52,69.46,38.95,89.1,,159.84,111.0,0.83,601.7,348.1
store0030-RackTCA,48.81,46.65,69.46,38.95,89.01,,156.42,147.3,0.84,600.1,347.2
store0030-RackTCA,48.81,46.65,69.46,38.95,89.01,,175.6,85.9,0.83,601.9,348.3
store0030-RackTCA,48.81,46.65,69.46,38.95,88.86,,188.33,85.3,0.82,603.3,349.0
store0030-RackTCA,48.81,46.65,69.46,38.95,88.86,,188.33,68.5,0.82,600.4,347.4
store0030-RackTCA,48.7,46.33,69.46,39.05,88.81,,179.64,109.5,0.84,598.9,346.5
store0030-RackTCA,48.7,46.4,69.46,39.05,88.81,,168.37,140.5,0.84,597.3,345.6
store0030-RackTCA,48.7,46.4,69.46,38.9,88.77,,181.53,57.1,0.82,600.7,347.5
store0030-RackTCA,48.7,46.4,69.46,38.9,88.77,,181.53,85.4,0.83,599.5,346.7
store0030-RackTCA,48.61,46.2,69.46,40.05,88.59,,172.18,67.5,0.82,600.2,347.1
store0030-RackTCA,48.49,45.53,69.46,40.05,88.59,,161.91,96.0,0.82,599.0,346.5
store0030-RackTCA,48.49,46.23,69.46,40.05,88.59,,156.97,134.7,0.85,598.1,346.0
store0030-RackTCA,48.49,46.23,69.46,40.05,88.59,,156.97,130.7,0.84,599.8,347.0
store0030-RackTCA,48.49,46.05,69.46,40.05,88.56,,175.69,93.9,0.82,600.6,347.6
store0030-RackTCA,48.36,45.88,69.46,39.55,88.56,,188.13,95.0,0.82,601.3,347.9
store0030-RackTCA,48.31,45.87,69.46,38.34,88.32,,175.98,58.6,0.83,602.1,348.2
store0030-RackTCA,48.31,45.87,69.46,38.34,88.32,,175.98,57.8,0.82,603.5,349.0
store0030-RackTCA,48.31,45.96,69.46,38.34,88.32,,163.78,68.0,0.82,602.0,348.1
store0030-RackTCA,48.25,45.74,69.46,38.85,88.03,,159.8,114.5,0.84,600.6,347.3
store0030-RackTCA,48.25,45.88,69.46,39.95,88.03,,164.8,145.4,0.84,600.0,346.9
store0030-RackTCA,48.33,45.66,69.46,39.95,88.03,,164.8,95.8,0.82,601.7,347.9
store0030-RackTCA,48.33,45.66,69.46,39.95,88.03,,177.15,95.6,0.82,602.8,348.6
store0030-RackTCA,48.33,46.12,69.46,38.44,88.5,,162.7,139.7,0.83,601.6,347.8
store0030-RackTCA,48.42,45.98,69.46,38.44,88.5,,168.82,130.0,0.84,598.8,346.2
store0030-RackTCA,48.42,46.23,69.46,39.85,88.5,,168.82,57.2,0.82,600.7,347.3
store0030-RackTCA,48.42,46.23,69.46,39.85,88.5,,185.72,67.4,0.82,600.2,347.1
store0030-RackTCA,48.42,46.17,69.46,39.85,88.5,,177.82,68.0,0.82,600.1,347.0
store0030-RackTCA,48.42,46.36,69.46,39.47,88.5,,177.82,59.5,0.84,600.5,347.1
store0030-RackTCA,48.42,46.7,69.46,40.15,88.5,,165.69,105.8,0.85,598.6,346.2
store0030-RackTCA,48.42,46.7,69.46,40.15,88.5,,165.69,146.5,0.84,597.5,345.5
store0030-RackTCA,48.94,47.19,69.46,39.75,88.5,,175.08,95.4,0.82,598.3,346.2
store0030-RackTCA,49.15,47.34,69.46,38.04,89.04,,167.99,95.3,0.82,600.6,347.3
store0030-RackTCA,49.15,46.86,69.46,38.54,89.42,,152.69,110.1,0.83,599.8,346.9
store0030-RackTCA,49.15,46.86,69.46,38.54,89.42,,152.69,139.7,0.84,599.3,346.5
store0030-RackTCA,49.15,46.84,69.46,38.54,89.42,,152.69,85.9,0.83,600.5,347.3
store0030-RackTCA,49.15,46.75,69.46,38.54,89.42,,186.75,86.4,0.83,600.6,347.4
store0030-RackTCA,49.15,46.77,69.46,38.54,89.47,,178.81,67.1,0.82,602.2,348.5
store0030-RackTCA,49.15,46.77,69.46,38.54,89.47,,178.81,86.6,0.83,598.2,346.2
store0030-RackTCA,48.79,46.77,69.46,38.54,89.51,,169.18,60.1,0.83,600.7,347.5
store0030-RackTCA,48.79,46.56,69.46,38.54,89.58,,166.71,69.8,0.83,599.2,346.7
store0030-RackTCA,48.79,46.56,69.46,38.54,89.92,,166.64,151.9,0.85,596.1,345.0
store0030-RackTCA,48.79,46.56,69.46,38.54,89.92,,166.64,142.1,0.84,596.7,345.2
store0030-RackTCA,48.79,46.68,69.46,38.54,89.92,,180.21,95.2,0.83,597.5,345.8
store0030-RackTCA,48.65,46.68,69.46,38.54,89.82,,174.87,95.3,0.82,599.3,346.8
store0030-RackTCA,48.72,46.59,69.46,38.74,89.78,,163.04,141.8,0.84,599.2,346.7
store0030-RackTCA,48.72,46.59,69.46,38.74,89.78,,163.04,132.8,0.85,599.0,346.7
store0030-RackTCA,48.72,46.32,69.46,38.74,89.87,,180.36,86.3,0.83,600.2,347.4
store0030-RackTCA,48.76,46.32,69.46,38.74,89.87,,187.41,68.5,0.82,601.5,348.2
store0030-RackTCA,48.74,46.38,69.46,38.74,89.87,,175.19,144.8,0.84,600.6,347.5
store0030-RackTCA,48.74,46.38,69.46,38.74,89.87,,175.19,135.1,0.84,599.2,346.6
store0030-RackTCA,48.67,46.18,69.46,39.25,89.73,,178.66,87.1,0.83,600.7,347.6
store0030-RackTCA,48.67,46.2,69.46,39.25,89.64,,178.66,68.7,0.82,600.7,347.5
store0030-RackTCA,48.67,46.27,69.46,39.35,89.69,,165.96,140.8,0.84,598.8,346.4
store0030-RackTCA,48.67,46.24,69.46,39.35,89.69,,173.21,136.0,0.84,600.0,347.1
store0030-RackTCA,48.67,46.24,69.46,39.35,89.69,,173.21,59.3,0.83,602.3,348.5
store0030-RackTCA,48.67,46.27,69.46,39.35,89.69,,187.84,69.3,0.83,598.6,346.4
store0030-RackTCA,48.78,46.49,69.51,39.35,89.69,,180.12,143.0,0.84,595.9,344.8
store0030-RackTCA,48.78,46.34,69.51,39.45,89.69,,178.21,141.9,0.84,596.1,344.9
store0030-RackTCA,48.78,46.37,69.48,39.45,89.69,,173.71,144.0,0.84,595.9,344.9
store0030-RackTCA,48.78,46.46,69.49,39.45,89.69,,175.87,141.8,0.84,598.3,346.2
store0030-RackTCA,48.78,46.46,69.49,39.45,89.69,,175.87,143.2,0.84,598.3,346.2
store0030-RackTCA,48.78,46.46,69.49,39.45,89.69,,173.95,69.8,0.83,600.1,347.3
store0030-RackTCA,48.81,46.28,69.53,38.32,89.69,,168.1,145.2,0.84,597.3,345.5
store0030-RackTCA,48.81,46.05,69.55,38.14,89.69,,181.62,144.7,0.84,599.6,346.9
store0030-RackTCA,48.58,45.95,69.55,38.57,89.69,,192.47,98.4,0.83,600.9,347.6
store0030-RackTCA,48.58,45.95,69.55,38.57,89.69,,192.47,143.0,0.84,598.2,346.0
store0030-RackTCA,48.58,45.95,69.55,38.57,89.69,,186.19,142.8,0.84,598.1,345.9
store0030-RackTCA,48.63,46.12,69.55,38.95,89.69,,178.3,69.1,0.82,600.1,347.1
store0030-RackTCA,48.63,45.68,69.55,38.95,89.69,,166.62,144.0,0.84,597.9,345.9
store0030-RackTCA,48.6,45.7,69.57,38.95,89.69,,184.6,143.7,0.84,597.7,345.6
store0030-RackTCA,48.54,45.76,69.57,38.95,89.69,,192.85,97.8,0.83,600.2,347.3
store0030-RackTCA,48.54,45.76,69.57,38.95,89.69,,192.85,142.3,0.84,594.1,343.7
store0030-RackTCA,48.45,45.78,69.58,38.95,90.01,,191.91,145.7,0.84,595.8,344.7
store0030-RackTCA,48.45,45.58,69.58,38.95,90.16,,181.87,69.0,0.83,596.5,345.2
store0030-RackTCA,48.52,45.65,69.58,37.94,90.27,,185.76,143.5,0.84,595.6,344.6
store0030-RackTCA,48.43,45.47,69.6,37.94,90.79,,181.4,145.1,0.84,595.8,344.6
store0030-RackTCA,48.43,45.48,69.64,37.94,90.73,,181.4,142.6,0.84,597.7,345.6
store0030-RackTCA,48.43,45.48,69.64,37.94,90.73,,189.55,87.6,0.84,599.2,346.6
store0030-RackTCA,48.49,45.48,69.62,37.94,90.82,,190.02,87.4,0.84,598.9,346.5
store0030-RackTCA,48.49,45.63,69.62,38.17,90.68,,175.05,113.2,0.84,598.5,346.1
store0030-RackTCA,48.36,45.44,69.62,37.52,90.88,,172.26,145.2,0.84,598.6,346.2
store0030-RackTCA,48.36,45.41,69.67,37.44,91.02,,176.2,58.3,0.82,601.5,347.9
store0030-RackTCA,48.36,45.41,69.67,37.44,91.02,,176.2,86.9,0.83,598.8,346.4
store0030-RackTCA,48.36,45.64,69.67,37.44,91.18,,171.73,143.1,0.84,597.3,345.6
store0030-RackTCA,48.36,45.64,69.67,37.44,91.18,,169.97,132.5,0.84,597.5,345.7
store0030-RackTCA,48.36,45.61,69.66,37.44,91.18,,179.51,86.6,0.83,599.5,346.7
store0030-RackTCA,48.36,45.61,69.66,37.44,91.18,,179.51,95.8,0.83,597.2,345.4
store0030-RackTCA,48.36,45.53,69.66,37.74,91.24,,179.51,144.3,0.84,595.8,344.5
store0030-RackTCA,48.42,45.56,69.66,37.82,91.24,,165.38,148.4,0.84,595.0,344.2
store0030-RackTCA,48.47,45.56,69.66,38.44,91.06,,175.46,98.0,0.83,596.8,345.3
store0030-RackTCA,48.47,45.56,69.66,38.44,91.06,,175.46,69.2,0.83,597.8,345.8
store0030-RackTCA,48.47,45.45,69.66,38.04,91.06,,171.72,142.1,0.84,595.2,344.3
store0030-RackTCA,48.33,45.1,69.66,38.04,91.06,,165.15,141.2,0.84,595.2,344.4
store0030-RackTCA,48.25,45.35,69.66,38.34,91.27,,168.37,96.9,0.83,596.4,345.0
store0030-RackTCA,48.25,45.35,69.66,38.34,91.27,,168.37,68.9,0.83,597.3,345.6
store0030-RackTCA,48.27,45.21,69.66,38.34,91.33,,165.0,144.7,0.84,596.2,345.1
store0030-RackTCA,48.27,45.34,69.66,38.85,91.11,,166.73,148.2,0.84,597.0,345.4
store0030-RackTCA,48.27,45.43,69.69,38.85,91.11,,181.71,89.1,0.84,598.6,346.4
store0030-RackTCA,48.27,45.43,69.69,38.85,91.11,,181.71,86.4,0.83,599.2,346.7
store0030-RackTCA,48.27,45.61,69.69,38.02,91.15,,176.22,142.4,0.84,598.6,346.4
store0030-RackTCA,48.27,45.23,69.69,38.02,91.15,,167.25,142.3,0.84,598.5,346.2
store0030-RackTCA,48.4,45.41,69.69,38.02,91.36,,169.5,97.5,0.83,598.9,346.5
store0030-RackTCA,48.61,45.41,69.73,38.54,91.47,,169.5,87.5,0.83,599.2,346.5
store0030-RackTCA,48.61,45.41,69.73,38.54,91.47,,169.14,59.4,0.83,599.6,346.9
store0030-RackTCA,48.61,45.49,69.75,38.54,91.47,,166.96,113.8,0.84,598.4,346.1
store0030-RackTCA,48.61,45.89,69.78,38.54,91.47,,169.34,145.6,0.84,596.4,345.0
store0030-RackTCA,48.83,45.94,69.8,38.54,91.47,,169.34,88.3,0.83,600.1,347.3
