DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.83,45.94,69.8,38.54,91.47,,180.79,88.2,0.83,599.8,347.1
store0030-RackTCA,48.83,45.94,69.82,38.54,91.42,,168.48,99.0,0.83,601.0,347.8
store0030-RackTCA,48.92,46.15,69.82,38.54,91.74,,164.32,147.6,0.84,596.6,345.2
store0030-RackTCA,48.92,46.28,69.82,38.54,91.83,,178.41,139.5,0.85,597.3,345.6
store0030-RackTCA,48.92,46.28,69.82,38.54,91.83,,178.41,61.7,0.84,599.7,346.8
store0030-RackTCA,48.85,46.29,69.82,37.24,91.98,,182.35,71.9,0.83,599.4,346.9
store0030-RackTCA,48.85,46.42,69.44,37.24,91.94,,176.92,154.7,0.85,597.0,345.4
store0030-RackTCA,48.69,46.42,69.35,37.24,91.94,,183.06,149.8,0.85,595.5,344.5
store0030-RackTCA,48.69,46.42,69.35,37.24,91.94,,183.06,102.4,0.83,596.8,345.2
store0030-RackTCA,48.7,46.5,69.26,36.94,91.94,,182.41,62.0,0.83,596.9,345.3
store0030-RackTCA,48.67,46.5,69.15,36.86,92.03,,177.06,109.2,0.85,596.7,345.1
store0030-RackTCA,48.67,46.71,69.03,36.86,92.28,,179.91,155.2,0.85,595.3,344.4
store0030-RackTCA,48.67,46.71,69.03,36.86,92.28,,179.91,100.0,0.83,597.0,345.2
store0030-RackTCA,48.67,46.57,69.01,37.54,92.39,,188.4,87.9,0.83,596.8,345.4
store0030-RackTCA,48.67,46.57,69.01,36.64,92.52,,183.58,87.3,0.83,597.2,345.5
store0030-RackTCA,48.67,46.41,69.04,36.64,92.48,,174.7,141.6,0.84,595.9,344.7
store0030-RackTCA,48.67,46.41,69.04,36.64,92.48,,174.7,141.3,0.84,596.6,345.1
store0030-RackTCA,48.67,46.25,69.1,36.89,92.48,,170.82,87.4,0.84,598.2,346.1
store0030-RackTCA,48.38,46.43,69.13,37.04,92.48,,178.32,59.1,0.84,600.8,347.5
store0030-RackTCA,48.38,46.37,69.13,35.94,93.13,,168.94,142.9,0.84,599.1,346.5
store0030-RackTCA,48.38,46.37,69.13,35.94,93.13,,168.94,150.6,0.84,599.0,346.4
store0030-RackTCA,48.58,46.37,69.21,35.16,93.4,,172.31,91.5,0.83,600.2,347.1
store0030-RackTCA,48.65,46.66,69.21,35.06,93.81,,181.11,89.3,0.83,601.0,347.6
store0030-RackTCA,48.88,46.66,69.31,34.05,93.85,,178.66,104.1,0.84,601.5,347.8
store0030-RackTCA,48.88,46.66,69.31,34.05,93.85,,178.66,142.3,0.84,597.6,345.6
store0030-RackTCA,48.45,46.43,69.4,36.34,93.9,,171.48,97.2,0.83,598.6,346.1
store0030-RackTCA,48.45,46.19,69.39,36.34,93.6,,178.5,88.0,0.83,598.9,346.5
store0030-RackTCA,48.79,46.39,69.48,36.34,93.51,,165.94,102.0,0.84,598.5,346.1
store0030-RackTCA,48.81,46.42,69.48,36.06,93.51,,165.94,144.1,0.84,599.2,346.5
store0030-RackTCA,48.81,46.42,69.48,36.06,93.51,,168.04,99.3,0.83,600.4,347.3
store0030-RackTCA,48.81,46.35,69.55,36.84,93.63,,181.09,87.9,0.83,600.7,347.4
store0030-RackTCA,48.81,46.21,69.6,36.44,93.63,,183.42,59.4,0.84,601.4,347.8
store0030-RackTCA,48.72,46.1,69.6,36.76,93.45,,183.42,111.7,0.84,599.6,346.8
store0030-RackTCA,48.72,46.1,69.6,36.76,93.45,,176.61,143.3,0.84,598.3,346.1
store0030-RackTCA,48.72,45.99,69.6,36.24,93.54,,174.78,98.6,0.83,600.9,347.5
store0030-RackTCA,48.72,46.33,69.6,35.84,94.05,,176.97,99.0,0.83,599.4,346.7
store0030-RackTCA,48.87,46.07,69.64,35.46,94.23,,171.52,143.5,0.84,598.2,346.0
store0030-RackTCA,48.87,46.07,69.64,35.46,94.23,,171.52,70.7,0.83,599.8,347.1
store0030-RackTCA,48.78,46.23,69.67,35.36,94.28,,174.45,147.0,0.84,597.4,345.7
store0030-RackTCA,48.78,46.19,69.66,35.36,93.99,,183.65,98.7,0.83,599.0,346.5
store0030-RackTCA,48.78,46.14,69.66,34.36,93.96,,179.13,145.8,0.84,598.8,346.4
store0030-RackTCA,48.78,46.14,69.66,34.36,93.96,,179.13,98.4,0.83,597.5,345.6
store0030-RackTCA,48.78,46.02,69.66,35.66,93.67,,177.58,113.3,0.84,597.3,345.5
store0030-RackTCA,48.78,46.04,69.76,36.26,93.67,,178.74,144.3,0.84,595.8,344.6
store0030-RackTCA,48.78,45.94,69.76,36.26,93.67,,177.78,98.4,0.83,597.1,345.4
store0030-RackTCA,48.78,45.94,69.76,36.26,93.67,,177.78,145.6,0.84,595.8,344.6
store0030-RackTCA,48.78,45.61,69.76,35.43,94.14,,170.98,147.4,0.84,595.3,344.4
store0030-RackTCA,48.78,45.91,69.76,35.86,94.14,,180.68,151.0,0.85,595.3,344.5
store0030-RackTCA,48.78,45.91,69.71,35.86,94.14,,186.98,103.8,0.84,596.8,345.2
store0030-RackTCA,48.78,46.22,69.71,34.53,94.87,,186.98,72.2,0.83,597.6,345.8
store0030-RackTCA,48.78,46.22,69.71,34.53,94.87,,187.29,159.2,0.85,597.7,345.8
store0030-RackTCA,48.78,46.22,69.51,34.15,95.11,,194.27,151.6,0.85,597.8,345.9
store0030-RackTCA,48.78,46.62,69.51,34.15,95.2,,199.0,148.2,0.84,598.0,346.0
store0030-RackTCA,48.33,46.05,69.19,32.37,95.2,,189.3,61.2,0.83,600.8,347.6
store0030-RackTCA,48.33,46.05,69.19,32.37,95.2,,189.3,61.4,0.83,602.2,348.4
store0030-RackTCA,48.61,46.46,69.17,32.57,94.78,,187.12,153.8,0.85,597.5,345.7
store0030-RackTCA,48.61,46.46,69.08,34.86,94.78,,198.05,145.3,0.84,597.7,345.8
store0030-RackTCA,48.61,46.68,69.08,34.26,94.78,,208.9,88.5,0.83,599.7,347.0
store0030-RackTCA,48.61,46.68,69.08,34.26,94.78,,208.9,58.9,0.83,600.4,347.4
store0030-RackTCA,48.4,46.4,69.08,34.26,94.93,,190.89,97.6,0.83,599.6,346.9
store0030-RackTCA,48.6,46.4,69.08,33.75,95.07,,175.95,142.7,0.84,599.0,346.6
store0030-RackTCA,48.51,46.4,69.08,33.85,95.16,,175.95,131.6,0.84,599.6,347.0
store0030-RackTCA,48.51,46.4,69.08,33.85,95.16,,175.95,85.4,0.83,600.4,347.4
store0030-RackTCA,48.49,46.38,69.24,33.85,95.16,,170.49,58.5,0.84,600.7,347.5
store0030-RackTCA,48.49,46.54,69.28,33.35,95.25,,155.59,86.1,0.83,599.7,346.9
store0030-RackTCA,48.49,46.37,69.28,34.66,95.25,,160.52,95.7,0.82,598.7,346.5
store0030-RackTCA,48.49,46.37,69.28,34.66,95.25,,160.52,69.6,0.83,600.9,347.7
store0030-RackTCA,48.49,46.35,69.37,34.96,95.31,,162.0,110.2,0.85,599.6,347.0
store0030-RackTCA,48.49,46.35,69.37,33.95,95.43,,169.29,137.6,0.84,595.6,344.7
store0030-RackTCA,48.49,46.18,69.37,35.13,95.63,,179.8,86.3,0.83,597.1,345.5
store0030-RackTCA,48.9,46.6,69.46,33.45,95.81,,179.8,86.0,0.83,597.0,345.5
store0030-RackTCA,48.9,46.6,69.46,33.45,95.81,,171.03,85.7,0.82,596.6,345.3
store0030-RackTCA,48.76,46.6,69.53,33.45,95.67,,163.04,58.1,0.83,596.0,345.0
store0030-RackTCA,48.85,46.36,69.49,33.45,95.86,,162.9,58.6,0.83,597.9,346.0
store0030-RackTCA,48.85,46.36,69.49,32.67,96.04,,159.85,69.7,0.83,597.4,345.7
store0030-RackTCA,48.85,46.36,69.49,32.67,96.04,,159.85,150.8,0.84,596.8,345.2
store0030-RackTCA,48.92,46.5,69.49,32.67,96.28,,162.61,137.0,0.84,597.5,345.5
store0030-RackTCA,48.92,46.32,69.57,33.25,96.19,,172.49,88.1,0.83,598.5,346.2
store0030-RackTCA,48.94,46.46,69.57,33.25,96.19,,158.38,86.9,0.83,598.6,346.3
store0030-RackTCA,48.94,46.46,69.57,33.25,96.19,,158.38,59.4,0.83,599.3,346.6
store0030-RackTCA,48.67,46.02,69.58,33.25,96.4,,157.01,133.5,0.84,597.8,345.8
store0030-RackTCA,48.67,46.08,69.62,33.25,96.35,,157.78,137.2,0.84,597.0,345.1
store0030-RackTCA,48.67,46.08,69.62,33.25,96.35,,157.78,88.6,0.83,595.5,344.4
store0030-RackTCA,48.67,46.08,69.62,33.25,96.35,,157.78,98.6,0.83,595.3,344.3
store0030-RackTCA,48.83,46.15,69.62,33.25,96.35,,182.1,145.3,0.84,593.5,343.2
store0030-RackTCA,48.83,45.59,69.62,33.6,96.58,,167.79,135.5,0.85,594.2,343.7
store0030-RackTCA,48.83,45.99,69.73,32.78,96.87,,172.65,87.8,0.84,597.4,345.5
store0030-RackTCA,48.83,46.13,69.73,32.88,97.21,,172.65,59.5,0.84,597.4,345.6
store0030-RackTCA,48.83,46.13,69.73,32.88,97.21,,168.17,59.5,0.84,598.2,346.2
store0030-RackTCA,48.83,45.86,69.75,32.88,96.93,,166.55,145.3,0.84,594.8,344.1
store0030-RackTCA,48.83,46.2,69.75,34.56,96.82,,168.22,146.4,0.84,595.4,344.4
store0030-RackTCA,48.88,46.14,69.75,34.56,96.82,,176.65,88.3,0.83,597.9,346.0
store0030-RackTCA,48.88,46.14,69.75,34.56,96.82,,176.65,88.1,0.83,597.0,345.3
store0030-RackTCA,48.99,46.23,69.8,34.56,96.82,,171.05,90.0,0.83,596.9,345.2
store0030-RackTCA,48.99,45.9,69.82,34.56,96.96,,167.77,137.3,0.84,595.6,344.5
store0030-RackTCA,48.99,45.82,69.82,34.56,97.02,,178.16,148.3,0.85,595.0,344.3
store0030-RackTCA,48.99,45.82,69.82,34.56,97.02,,178.16,102.2,0.84,596.4,345.0
store0030-RackTCA,49.14,46.64,69.82,35.53,97.05,,188.11,91.3,0.83,596.7,345.3
store0030-RackTCA,49.08,46.7,69.64,34.05,97.05,,184.35,145.8,0.85,595.2,344.4
store0030-RackTCA,49.08,46.9,69.55,35.26,96.69,,190.0,155.3,0.85,595.9,344.9
store0030-RackTCA,49.08,46.9,69.55,35.26,96.69,,190.0,152.2,0.85,592.8,342.9
store0030-RackTCA,49.08,46.82,69.55,35.26,96.64,,192.94,154.9,0.85,592.5,342.9
store0030-RackTCA,49.19,47.3,69.35,33.63,96.64,,191.71,154.2,0.85,591.9,342.4
store0030-RackTCA,48.97,47.13,69.33,33.63,96.46,,194.31,73.7,0.83,595.2,344.3
store0030-RackTCA,49.15,47.54,69.33,33.63,96.13,,194.31,156.4,0.85,591.8,342.5
store0030-RackTCA,49.15,47.54,69.33,33.63,96.13,,189.9,149.7,0.85,592.1,342.5
store0030-RackTCA,49.05,47.45,69.12,35.16,96.01,,190.31,70.4,0.83,596.4,345.1
store0030-RackTCA,49.03,47.55,69.06,35.16,96.01,,181.67,116.7,0.84,595.6,344.4
store0030-RackTCA,48.79,47.38,69.03,35.06,96.01,,181.67,149.7,0.84,593.3,343.2
store0030-RackTCA,48.79,47.38,69.03,35.06,96.01,,188.64,100.1,0.83,595.9,344.6
store0030-RackTCA,48.96,47.38,69.04,34.46,96.01,,185.23,144.7,0.84,594.8,344.1
store0030-RackTCA,48.72,46.89,69.04,35.03,96.01,,191.26,145.0,0.84,595.9,344.7
store0030-RackTCA,48.72,47.02,69.04,35.03,96.01,,195.62,146.3,0.84,595.7,344.6
store0030-RackTCA,48.72,47.02,69.04,35.03,96.01,,195.62,147.7,0.85,592.7,342.9
store0030-RackTCA,48.81,47.02,69.04,34.15,97.07,,199.08,71.1,0.83,594.8,344.1
store0030-RackTCA,48.56,46.21,69.04,34.15,97.25,,186.64,151.0,0.85,592.5,342.8
store0030-RackTCA,48.56,46.67,69.44,34.03,97.45,,188.4,147.9,0.84,592.5,342.9
store0030-RackTCA,48.56,46.67,69.44,34.03,97.45,,188.4,145.6,0.84,593.1,343.2
store0030-RackTCA,48.56,46.67,69.44,34.61,97.59,,186.89,146.6,0.84,592.2,342.7
store0030-RackTCA,49.06,46.76,69.51,34.61,97.68,,183.07,147.4,0.84,592.2,342.7
store0030-RackTCA,49.06,46.55,69.51,33.75,97.95,,181.87,101.2,0.83,593.2,343.3
store0030-RackTCA,49.06,46.55,69.51,33.75,97.95,,181.87,101.0,0.84,593.7,343.6
store0030-RackTCA,49.06,46.29,69.51,33.85,98.01,,180.39,149.8,0.85,591.7,342.4
store0030-RackTCA,49.06,46.18,69.67,32.17,97.86,,185.94,148.0,0.84,594.2,343.8
store0030-RackTCA,49.01,46.4,69.67,32.17,97.86,,184.46,98.1,0.83,595.5,344.6
store0030-RackTCA,49.01,46.38,69.76,32.17,97.16,,184.46,70.3,0.83,596.3,345.1
store0030-RackTCA,49.01,46.38,69.76,32.17,97.16,,165.47,145.7,0.84,593.7,343.7
store0030-RackTCA,49.01,46.35,69.76,32.17,97.39,,173.68,145.7,0.84,593.7,343.6
store0030-RackTCA,49.01,46.33,69.76,33.35,97.72,,184.37,90.4,0.84,596.3,345.1
store0030-RackTCA,49.01,46.19,69.87,34.26,97.72,,184.37,62.0,0.85,597.5,345.8
store0030-RackTCA,49.01,46.19,69.87,34.26,97.72,,176.09,152.6,0.85,591.9,342.6
store0030-RackTCA,49.01,46.12,69.87,34.26,98.15,,169.57,151.3,0.85,591.4,342.3
store0030-RackTCA,49.01,46.56,69.87,33.45,98.19,,183.0,92.6,0.84,592.7,343.1
store0030-RackTCA,49.01,46.54,69.6,33.45,98.24,,179.98,92.3,0.84,593.2,343.3
store0030-RackTCA,49.01,46.54,69.6,33.45,98.24,,179.98,161.3,0.85,591.3,342.2
store0030-RackTCA,49.01,46.65,69.6,33.45,98.24,,179.85,154.9,0.85,591.8,342.4
store0030-RackTCA,49.01,46.71,69.6,33.45,98.24,,186.01,152.4,0.85,591.1,341.8
store0030-RackTCA,49.01,46.71,69.39,32.45,98.65,,186.33,94.1,0.84,595.1,344.2
store0030-RackTCA,49.01,46.71,69.39,32.45,98.65,,186.33,62.0,0.83,595.7,344.6
store0030-RackTCA,48.87,47.04,69.28,32.98,98.65,,184.96,157.1,0.85,592.7,342.9
store0030-RackTCA,48.87,47.3,69.22,32.15,98.42,,182.46,156.9,0.85,593.2,343.1
store0030-RackTCA,48.94,47.08,69.1,32.15,98.62,,188.02,100.4,0.83,594.7,344.1
store0030-RackTCA,48.94,47.08,69.1,32.15,98.62,,188.02,90.6,0.84,595.9,344.8
store0030-RackTCA,48.94,47.25,69.15,32.15,98.94,,180.32,138.4,0.85,593.1,343.2
store0030-RackTCA,48.94,47.1,69.19,32.15,98.89,,173.28,144.9,0.84,592.4,342.8
store0030-RackTCA,48.94,47.06,69.26,32.15,98.85,,175.77,97.9,0.83,592.5,342.9
store0030-RackTCA,48.94,47.06,69.26,32.15,98.85,,175.77,60.5,0.83,593.5,343.3
store0030-RackTCA,48.94,47.09,69.3,32.78,99.27,,170.11,104.7,0.85,592.3,342.6
store0030-RackTCA,48.94,47.11,69.3,32.25,99.43,,170.06,147.1,0.85,590.4,341.6
store0030-RackTCA,48.94,46.59,69.3,32.65,99.61,,176.9,101.4,0.83,592.7,342.9
store0030-RackTCA,48.94,46.59,69.3,32.65,99.61,,176.9,91.8,0.84,592.3,342.8
store0030-RackTCA,48.94,46.85,69.49,33.05,99.52,,179.17,104.5,0.84,591.5,342.2
store0030-RackTCA,48.94,46.94,69.58,33.05,99.52,,168.67,142.9,0.84,592.7,343.0
store0030-RackTCA,48.94,46.94,69.58,32.05,99.46,,181.15,96.8,0.82,598.8,346.5
store0030-RackTCA,48.94,46.72,69.69,32.05,99.03,,181.15,96.8,0.82,598.8,346.5
store0030-RackTCA,49.24,46.72,69.69,32.95,99.03,,185.58,102.2,0.85,598.9,346.5
store0030-RackTCA,49.17,46.75,69.75,32.95,98.8,,173.57,145.6,0.84,598.0,346.0
store0030-RackTCA,49.14,46.66,69.75,32.9,98.8,,173.57,97.7,0.83,598.6,346.2
store0030-RackTCA,49.35,46.79,69.85,32.2,98.8,,173.57,90.4,0.83,598.7,346.4
store0030-RackTCA,49.35,46.79,69.85,32.2,98.8,,180.66,88.2,0.83,598.4,346.2
store0030-RackTCA,49.35,46.76,69.85,32.2,98.8,,180.66,70.2,0.83,598.6,346.1
store0030-RackTCA,49.35,45.93,69.84,31.77,98.8,,168.4,149.8,0.84,596.6,344.9
store0030-RackTCA,49.32,46.95,69.84,31.47,99.7,,168.4,138.1,0.85,597.1,345.1
store0030-RackTCA,49.32,46.95,69.84,31.47,99.7,,179.8,92.3,0.83,599.4,346.7
store0030-RackTCA,49.1,46.73,69.84,31.47,99.66,,180.54,72.1,0.83,597.0,345.4
store0030-RackTCA,49.44,46.73,69.84,32.85,99.93,,179.24,156.5,0.85,594.4,343.9
store0030-RackTCA,49.48,47.49,69.48,32.4,100.13,,183.11,141.1,0.85,594.9,344.2
store0030-RackTCA,49.48,47.49,69.48,32.4,100.13,,183.11,91.7,0.84,596.1,344.9
store0030-RackTCA,49.41,47.68,69.42,32.4,100.17,,183.42,94.3,0.85,596.1,344.8
store0030-RackTCA,49.21,47.4,69.31,32.4,100.36,,178.34,74.5,0.84,596.4,345.1
store0030-RackTCA,49.21,47.72,69.31,32.35,100.26,,181.13,154.4,0.85,594.2,343.7
store0030-RackTCA,49.21,47.72,69.31,32.35,100.26,,181.13,139.8,0.85,594.5,344.0
store0030-RackTCA,49.33,48.0,69.31,32.35,100.26,,187.21,60.1,0.83,597.1,345.5
store0030-RackTCA,49.28,48.03,69.01,32.35,100.22,,187.97,60.8,0.83,597.5,345.5
store0030-RackTCA,49.28,47.94,69.03,32.35,100.22,,176.67,60.8,0.83,597.5,345.5
store0030-RackTCA,49.28,47.94,69.03,32.35,100.22,,176.67,121.8,0.85,597.5,345.7
store0030-RackTCA,49.28,47.73,69.03,32.35,100.02,,176.67,159.6,0.85,596.4,345.1
store0030-RackTCA,49.28,47.6,69.13,33.48,99.79,,194.38,92.5,0.84,598.5,346.3
store0030-RackTCA,49.28,47.58,69.17,33.65,99.9,,177.37,89.8,0.83,598.1,346.1
store0030-RackTCA,49.28,47.58,69.17,33.65,99.9,,177.37,85.9,0.82,599.0,346.4
store0030-RackTCA,49.19,47.42,69.24,33.15,99.9,,167.97,88.1,0.83,598.1,345.9
store0030-RackTCA,49.19,47.33,69.24,32.67,100.31,,162.34,112.7,0.84,597.6,345.6
store0030-RackTCA,49.23,47.4,69.35,32.67,100.31,,181.38,144.8,0.84,596.8,345.1
store0030-RackTCA,49.23,47.4,69.35,32.67,100.31,,181.38,88.4,0.84,598.2,346.0
store0030-RackTCA,49.23,47.26,69.4,32.75,100.6,,194.25,87.8,0.84,598.2,346.1
store0030-RackTCA,49.37,47.47,69.4,32.75,100.78,,175.91,59.3,0.84,599.1,346.6
store0030-RackTCA,49.3,47.47,69.51,32.75,100.83,,162.64,88.8,0.84,598.7,346.4
store0030-RackTCA,49.3,47.47,69.57,32.75,100.54,,162.64,60.7,0.84,600.3,347.4
store0030-RackTCA,49.3,47.47,69.57,32.75,100.54,,158.18,61.4,0.85,597.6,345.6
store0030-RackTCA,49.55,47.54,69.57,33.35,100.63,,161.91,155.0,0.85,594.3,343.8
store0030-RackTCA,49.53,47.41,69.64,33.25,100.87,,169.88,148.1,0.84,594.3,343.9
store0030-RackTCA,49.64,47.55,69.64,34.05,101.07,,169.88,88.8,0.83,595.6,344.6
store0030-RackTCA,49.64,47.55,69.64,34.05,101.07,,158.49,60.0,0.83,596.7,345.4
store0030-RackTCA,49.39,47.03,69.71,34.05,101.01,,163.96,146.5,0.84,593.9,343.6
store0030-RackTCA,49.46,47.03,69.76,34.26,101.1,,179.92,145.8,0.84,593.5,343.3
store0030-RackTCA,49.51,47.13,69.76,34.96,100.92,,177.12,99.8,0.83,594.9,344.3
store0030-RackTCA,49.51,47.13,69.76,34.96,100.92,,177.12,102.1,0.83,594.9,344.3
store0030-RackTCA,49.73,47.36,69.76,35.74,100.92,,170.6,150.6,0.84,595.5,344.5
store0030-RackTCA,49.42,47.43,69.76,34.93,100.92,,176.16,151.6,0.85,595.0,344.2
store0030-RackTCA,49.78,47.69,69.82,35.13,100.92,,177.84,104.9,0.84,596.6,345.1
store0030-RackTCA,49.78,47.69,69.82,35.13,100.92,,177.84,63.1,0.84,598.4,346.1
store0030-RackTCA,49.8,47.72,69.82,35.13,100.08,,176.02,154.7,0.85,596.4,345.3
store0030-RackTCA,50.05,48.25,69.82,35.53,99.75,,185.43,156.4,0.85,594.7,344.2
store0030-RackTCA,50.07,48.29,69.82,36.44,99.75,,183.63,154.3,0.85,595.1,344.3
store0030-RackTCA,50.07,48.29,69.82,36.44,99.75,,183.63,156.1,0.85,594.6,344.1
store0030-RackTCA,49.95,48.4,69.82,36.34,99.75,,187.36,106.8,0.84,596.2,345.0
store0030-RackTCA,49.66,48.4,69.82,35.43,99.75,,184.06,73.9,0.83,597.6,345.8
store0030-RackTCA,49.89,48.4,69.3,35.43,99.75,,184.6,125.1,0.85,595.7,344.7
store0030-RackTCA,49.89,48.4,69.3,35.43,99.75,,184.6,156.2,0.84,596.3,345.1
store0030-RackTCA,49.71,48.42,69.3,34.56,99.75,,187.41,153.8,0.85,595.0,344.1
store0030-RackTCA,49.82,48.67,69.21,34.56,100.49,,187.12,156.4,0.85,595.1,344.1
store0030-RackTCA,49.82,48.74,69.08,35.26,100.72,,188.37,157.7,0.85,594.8,344.0
store0030-RackTCA,49.82,48.74,69.08,35.26,100.72,,188.37,63.5,0.85,598.1,345.9
store0030-RackTCA,49.77,48.87,69.04,36.04,100.72,,181.45,62.7,0.85,597.7,346.0
store0030-RackTCA,49.84,48.68,69.06,36.04,100.72,,181.96,125.2,0.85,596.2,345.0
store0030-RackTCA,49.6,48.68,69.12,35.84,100.72,,195.78,156.9,0.85,596.0,344.9
store0030-RackTCA,49.6,48.68,69.12,35.84,100.72,,195.78,139.4,0.85,596.4,345.1
store0030-RackTCA,49.86,48.79,69.22,35.84,100.72,,194.34,136.5,0.84,595.5,344.5
store0030-RackTCA,49.91,48.73,69.28,35.84,100.72,,185.88,99.3,0.83,596.9,345.4
store0030-RackTCA,49.57,48.38,69.28,35.84,100.72,,171.64,114.0,0.84,596.1,345.1
store0030-RackTCA,49.57,48.57,69.39,36.54,100.72,,171.64,150.6,0.84,595.0,344.4
store0030-RackTCA,49.57,48.57,69.39,36.54,100.72,,179.74,141.5,0.85,596.4,345.3
store0030-RackTCA,49.57,48.04,69.46,36.54,100.72,,174.31,60.8,0.83,597.8,346.0
store0030-RackTCA,49.57,48.05,69.55,34.66,100.72,,172.15,146.3,0.84,595.0,344.4
store0030-RackTCA,49.57,48.1,69.6,34.66,100.72,,172.15,147.9,0.84,595.2,344.5
store0030-RackTCA,49.57,48.1,69.6,34.66,100.72,,175.17,148.4,0.84,595.0,344.3
store0030-RackTCA,49.57,48.07,69.66,34.66,100.72,,174.9,138.1,0.85,596.8,345.4
store0030-RackTCA,50.0,48.05,69.75,34.66,100.72,,176.11,138.4,0.85,595.5,344.7
store0030-RackTCA,50.09,47.99,69.75,34.66,100.72,,176.11,71.9,0.83,597.4,345.8
store0030-RackTCA,50.09,47.99,69.75,34.66,100.72,,175.73,155.2,0.85,595.0,344.4
store0030-RackTCA,50.09,48.18,69.84,34.66,100.96,,185.68,142.1,0.85,595.4,344.6
store0030-RackTCA,50.27,48.44,69.89,35.63,100.96,,186.19,142.9,0.85,596.5,345.1
store0030-RackTCA,50.41,48.69,69.85,36.24,100.96,,190.81,155.1,0.85,594.6,344.1
store0030-RackTCA,50.41,48.69,69.85,36.24,100.96,,190.81,156.5,0.85,594.4,344.0
store0030-RackTCA,50.45,48.84,69.8,35.23,100.96,,195.85,156.1,0.85,594.5,344.1
store0030-RackTCA,50.29,48.97,69.78,35.23,100.17,,195.96,156.4,0.85,594.4,343.9
store0030-RackTCA,50.29,48.88,69.78,35.94,99.84,,195.84,156.7,0.85,594.9,344.3
store0030-RackTCA,50.29,48.88,69.78,35.94,99.84,,195.84,157.9,0.85,596.1,344.9
store0030-RackTCA,50.29,49.34,69.53,35.94,99.79,,198.18,157.7,0.85,594.6,344.1
store0030-RackTCA,50.29,49.4,69.53,35.94,99.93,,199.22,157.7,0.85,594.3,343.9
store0030-RackTCA,50.22,49.25,69.53,35.94,99.93,,199.22,157.7,0.85,594.4,344.0
store0030-RackTCA,50.22,49.25,69.53,35.94,99.93,,199.22,157.7,0.85,593.6,343.6
store0030-RackTCA,50.22,49.83,69.24,36.84,99.66,,198.86,158.8,0.85,594.4,344.0
store0030-RackTCA,50.38,49.55,69.24,36.84,99.9,,199.94,157.2,0.85,596.1,345.0
store0030-RackTCA,50.31,49.93,68.99,36.84,99.9,,201.24,156.6,0.85,596.4,345.2
store0030-RackTCA,50.31,49.93,68.99,36.84,99.9,,201.24,154.5,0.85,592.9,343.1
store0030-RackTCA,50.31,49.78,68.99,36.84,99.9,,207.03,103.4,0.84,593.9,343.8
store0030-RackTCA,50.23,49.82,68.99,36.84,99.9,,193.14,71.1,0.83,595.4,344.6
store0030-RackTCA,50.2,49.7,69.1,36.84,99.46,,190.87,121.4,0.85,593.7,343.6
store0030-RackTCA,50.2,49.7,69.1,36.84,99.46,,190.87,153.1,0.85,593.1,343.3
store0030-RackTCA,50.2,49.27,69.15,36.84,99.32,,189.46,146.8,0.84,593.1,343.2
store0030-RackTCA,49.96,48.98,69.19,36.94,99.27,,182.53,146.1,0.84,593.1,343.2
store0030-RackTCA,50.18,49.19,69.19,37.01,99.23,,177.78,145.2,0.84,593.3,343.3
store0030-RackTCA,50.13,48.93,69.19,37.01,99.37,,177.78,100.0,0.83,594.8,344.2
store0030-RackTCA,50.13,48.93,69.19,37.01,99.37,,176.79,70.5,0.83,597.2,345.7
store0030-RackTCA,50.11,48.81,69.44,37.44,99.37,,176.7,117.7,0.84,596.5,345.2
store0030-RackTCA,50.11,48.78,69.49,37.54,99.52,,182.05,152.6,0.84,595.2,344.5
store0030-RackTCA,50.11,48.5,69.49,37.24,99.52,,182.05,99.5,0.83,596.9,345.4
store0030-RackTCA,50.11,48.5,69.49,37.24,99.52,,173.37,71.1,0.83,597.7,345.9
store0030-RackTCA,50.02,48.35,69.62,37.11,99.52,,169.81,114.5,0.84,598.1,346.1
store0030-RackTCA,50.02,48.29,69.67,37.11,99.52,,174.61,146.4,0.84,593.7,343.5
store0030-RackTCA,49.98,48.22,69.73,37.11,99.52,,176.61,145.9,0.84,593.8,343.6
store0030-RackTCA,49.98,48.22,69.73,37.11,99.52,,176.61,145.6,0.84,593.7,343.5
store0030-RackTCA,49.98,48.24,69.73,37.52,99.52,,175.87,99.9,0.83,595.5,344.4
store0030-RackTCA,49.98,47.9,69.73,37.52,99.52,,174.04,72.0,0.83,596.8,345.3
store0030-RackTCA,50.32,48.37,69.73,37.52,99.36,,181.63,152.7,0.84,593.7,343.5
store0030-RackTCA,50.32,48.37,69.73,37.52,99.36,,181.63,149.2,0.84,594.1,343.7
store0030-RackTCA,50.32,48.69,69.87,37.52,99.12,,184.6,140.4,0.85,595.1,344.1
store0030-RackTCA,50.16,48.41,69.87,37.34,99.12,,183.2,62.1,0.84,597.0,345.3
store0030-RackTCA,50.16,48.4,69.71,37.34,99.12,,180.16,73.4,0.83,597.5,345.6
store0030-RackTCA,50.16,48.4,69.71,37.34,99.12,,180.16,76.7,0.84,598.1,346.0
store0030-RackTCA,50.16,48.99,69.71,37.34,99.75,,186.96,161.5,0.85,595.8,344.7
store0030-RackTCA,50.16,49.17,69.51,37.14,99.75,,191.19,153.6,0.84,596.0,344.8
store0030-RackTCA,50.25,49.12,69.42,37.74,99.75,,190.63,144.0,0.85,597.2,345.4
store0030-RackTCA,50.25,49.12,69.42,37.74,99.75,,190.63,94.8,0.84,599.6,346.8
store0030-RackTCA,50.25,49.12,69.4,38.14,99.75,,190.38,72.3,0.83,597.0,345.4
store0030-RackTCA,50.25,49.12,69.35,37.64,99.75,,188.04,125.8,0.85,594.2,343.8
store0030-RackTCA,50.25,49.34,69.35,37.21,99.75,,193.21,145.0,0.85,593.9,343.6
store0030-RackTCA,50.25,49.34,69.35,37.21,99.75,,193.21,140.0,0.85,594.4,343.9
store0030-RackTCA,50.07,49.77,69.35,37.21,99.75,,184.28,70.3,0.83,596.5,345.2
store0030-RackTCA,50.34,49.67,69.17,37.21,99.75,,182.66,71.3,0.83,596.2,345.0
store0030-RackTCA,50.34,49.62,69.17,37.21,99.18,,194.58,150.5,0.85,593.7,343.6
store0030-RackTCA,50.34,49.62,69.17,37.21,99.18,,194.58,141.8,0.85,594.4,344.0
store0030-RackTCA,50.4,49.77,69.17,36.74,99.09,,198.82,100.4,0.83,595.6,344.7
store0030-RackTCA,50.4,49.66,69.21,36.74,99.03,,183.06,99.4,0.83,596.2,345.2
store0030-RackTCA,50.4,49.63,69.37,36.74,99.03,,192.92,143.9,0.84,595.9,344.9
store0030-RackTCA,50.4,49.33,69.37,36.91,99.03,,192.92,144.7,0.84,596.2,345.1
store0030-RackTCA,50.4,49.33,69.37,36.91,99.03,,198.59,99.3,0.83,597.9,346.0
store0030-RackTCA,50.4,49.08,69.48,36.91,99.0,,198.59,70.7,0.83,598.6,346.5
store0030-RackTCA,50.4,49.17,69.48,37.62,98.65,,196.68,151.4,0.85,598.0,346.1
store0030-RackTCA,50.4,49.08,69.6,37.62,98.42,,196.68,70.7,0.83,599.6,347.0
store0030-RackTCA,50.4,49.08,69.6,37.62,98.42,,193.82,70.7,0.83,596.6,345.2
store0030-RackTCA,50.5,49.15,69.6,37.62,98.29,,190.0,146.3,0.84,593.7,343.5
store0030-RackTCA,50.54,49.07,69.76,37.62,98.15,,200.19,144.1,0.84,593.9,343.5
store0030-RackTCA,50.61,49.07,69.8,37.62,97.95,,200.16,97.9,0.83,595.2,344.3
store0030-RackTCA,50.61,49.07,69.8,37.62,97.95,,200.16,70.8,0.83,597.0,345.4
store0030-RackTCA,50.58,48.99,69.84,37.62,97.77,,184.33,148.9,0.84,594.6,344.0
store0030-RackTCA,50.7,49.21,69.85,37.62,97.72,,189.7,147.4,0.84,596.4,344.9
store0030-RackTCA,50.7,49.25,69.85,37.62,97.63,,192.34,148.8,0.84,597.0,345.4
store0030-RackTCA,50.7,49.25,69.85,37.62,97.63,,192.34,151.6,0.84,597.0,345.4
store0030-RackTCA,50.74,49.47,69.78,36.56,97.59,,195.67,153.3,0.84,597.4,345.5
store0030-RackTCA,50.68,49.22,69.69,36.64,97.45,,197.31,153.7,0.85,598.4,346.2
store0030-RackTCA,50.63,49.11,69.53,36.14,97.36,,197.31,152.8,0.84,598.9,346.4
store0030-RackTCA,50.63,49.11,69.53,36.14,97.36,,197.31,154.4,0.85,597.4,345.7
store0030-RackTCA,50.63,49.38,69.53,36.14,97.16,,196.75,155.6,0.85,597.6,345.6
store0030-RackTCA,50.22,49.42,69.53,36.24,97.07,,195.53,155.5,0.85,597.4,345.7
store0030-RackTCA,50.38,49.33,69.26,35.96,97.25,,194.61,155.6,0.85,597.5,345.8
store0030-RackTCA,50.38,49.33,69.26,35.96,97.25,,194.61,155.4,0.85,598.3,346.3
store0030-RackTCA,49.77,49.15,69.12,35.86,97.25,,194.43,155.6,0.85,595.5,344.5
store0030-RackTCA,49.77,49.87,69.12,36.34,97.3,,189.1,151.6,0.84,595.4,344.7
store0030-RackTCA,50.23,49.5,69.06,36.54,97.39,,189.25,70.9,0.83,597.8,346.0
store0030-RackTCA,50.23,49.5,69.06,36.54,97.39,,189.25,130.7,0.69,598.0,346.1
store0030-RackTCA,50.23,49.5,69.06,36.54,97.39,,189.25,156.0,0.85,591.1,341.9
store0030-RackTCA,50.36,49.65,69.15,35.84,97.39,,198.79,148.1,0.85,591.0,342.0
store0030-RackTCA,49.93,49.2,69.24,35.56,96.78,,194.02,136.3,0.85,592.7,343.1
store0030-RackTCA,49.93,49.2,69.24,35.56,96.78,,194.02,135.6,0.85,592.9,343.2
store0030-RackTCA,50.27,49.2,69.33,35.53,96.73,,190.71,99.2,0.83,594.3,343.9
store0030-RackTCA,49.68,49.2,69.33,35.53,96.73,,190.71,98.1,0.83,593.9,343.8
store0030-RackTCA,49.68,48.66,69.39,35.74,96.73,,184.5,149.5,0.84,593.9,343.8
store0030-RackTCA,49.68,49.02,69.39,35.74,96.46,,179.96,92.7,0.84,596.4,345.1
store0030-RackTCA,49.68,49.02,69.39,35.74,96.46,,184.84,89.6,0.83,595.0,344.4
store0030-RackTCA,50.2,48.75,69.55,36.44,96.58,,176.02,146.9,0.84,593.2,343.2
store0030-RackTCA,50.2,48.81,69.55,37.04,96.64,,183.79,143.8,0.84,593.9,343.7
store0030-RackTCA,50.05,48.63,69.64,37.04,96.64,,185.59,134.0,0.84,595.0,344.3
store0030-RackTCA,50.05,48.63,69.64,37.04,96.64,,185.59,134.0,0.84,595.3,344.6
store0030-RackTCA,50.05,48.63,69.66,37.54,96.64,,185.59,69.1,0.83,594.6,344.1
store0030-RackTCA,50.14,48.61,69.66,37.54,96.64,,185.47,70.1,0.83,594.2,343.9
store0030-RackTCA,49.95,48.49,69.67,37.44,96.19,,173.32,107.8,0.85,595.1,344.4
store0030-RackTCA,49.95,48.42,69.73,37.44,95.67,,182.21,137.6,0.85,593.9,343.8
store0030-RackTCA,49.98,48.42,69.73,38.04,95.67,,182.21,98.0,0.83,596.0,344.9
store0030-RackTCA,49.98,48.25,69.73,38.24,95.49,,174.02,98.0,0.83,595.6,344.6
store0030-RackTCA,50.11,47.96,69.73,38.24,95.34,,168.84,131.2,0.84,594.3,343.9
store0030-RackTCA,50.11,48.2,69.73,38.24,94.96,,171.84,131.9,0.84,595.4,344.7
store0030-RackTCA,50.0,48.2,69.73,38.24,94.96,,171.84,99.0,0.83,596.0,344.9
store0030-RackTCA,50.02,47.96,69.82,38.24,94.78,,171.79,148.8,0.84,594.8,344.1
store0030-RackTCA,49.89,48.07,69.82,38.64,94.69,,174.9,92.2,0.84,597.2,345.6
store0030-RackTCA,49.89,48.33,69.71,38.64,94.51,,182.44,90.6,0.84,596.2,344.9
store0030-RackTCA,49.89,48.33,69.71,38.64,94.51,,182.44,156.9,0.85,595.0,344.2
store0030-RackTCA,49.82,48.44,69.62,39.25,94.32,,183.0,151.4,0.84,594.5,344.1
store0030-RackTCA,49.84,48.38,69.58,39.15,94.08,,188.62,148.9,0.84,595.8,344.8
store0030-RackTCA,49.84,48.58,69.58,39.15,93.72,,187.36,151.6,0.85,593.4,343.2
store0030-RackTCA,49.75,48.58,69.28,39.45,93.51,,187.36,152.0,0.85,593.4,343.3
store0030-RackTCA,49.75,48.58,69.28,39.45,93.51,,189.79,150.8,0.85,593.7,343.3
store0030-RackTCA,49.66,48.51,69.28,39.45,93.22,,193.89,101.7,0.83,594.5,343.9
store0030-RackTCA,49.66,48.62,69.04,39.45,92.52,,186.66,69.9,0.83,595.3,344.4
store0030-RackTCA,49.5,48.61,68.99,39.95,92.19,,186.84,118.0,0.84,595.3,344.4
store0030-RackTCA,49.5,48.61,68.99,39.95,92.19,,186.84,151.0,0.84,595.6,344.6
store0030-RackTCA,49.55,47.98,69.01,39.85,91.89,,193.59,69.7,0.83,598.1,346.0
store0030-RackTCA,49.55,48.69,69.01,40.05,91.71,,181.26,142.7,0.84,595.4,344.5
store0030-RackTCA,49.57,48.47,69.01,40.15,91.65,,184.66,141.1,0.84,596.0,344.8
store0030-RackTCA,49.57,48.47,69.01,40.15,91.65,,184.66,142.0,0.84,597.0,345.4
store0030-RackTCA,49.59,48.36,69.01,40.15,91.51,,184.66,142.8,0.84,597.0,345.5
store0030-RackTCA,49.48,48.04,69.21,40.22,91.33,,191.3,69.4,0.83,596.8,345.3
store0030-RackTCA,49.48,47.93,69.21,40.65,91.02,,195.37,69.8,0.83,596.1,344.8
store0030-RackTCA,49.48,47.93,69.21,40.65,91.02,,195.37,149.8,0.85,594.0,343.7
store0030-RackTCA,49.48,48.14,69.3,41.03,90.82,,184.62,145.0,0.84,595.9,344.8
store0030-RackTCA,49.64,48.09,69.4,41.03,90.68,,197.67,97.5,0.83,597.5,345.8
store0030-RackTCA,49.64,47.99,69.46,41.33,90.41,,197.67,140.3,0.84,596.7,345.2
store0030-RackTCA,49.64,48.09,69.48,41.7,90.27,,197.67,139.9,0.84,596.9,345.3
store0030-RackTCA,49.64,48.09,69.48,41.7,90.27,,175.69,141.2,0.84,596.5,345.1
store0030-RackTCA,49.64,47.84,69.51,40.83,90.19,,174.96,141.5,0.84,598.1,346.1
store0030-RackTCA,49.64,47.62,69.57,40.83,89.87,,175.14,88.0,0.84,597.2,345.6
store0030-RackTCA,49.64,47.56,69.57,41.35,89.64,,174.09,59.3,0.84,598.3,346.1
store0030-RackTCA,49.64,47.56,69.57,41.35,89.64,,174.09,111.2,0.84,596.9,345.3
store0030-RackTCA,49.64,47.49,69.6,41.13,89.47,,178.02,144.2,0.84,595.8,344.7
store0030-RackTCA,49.53,47.59,69.6,41.63,89.01,,178.02,96.4,0.83,596.6,345.1
store0030-RackTCA,49.62,47.66,69.6,42.03,88.81,,180.88,140.9,0.84,595.5,344.4
store0030-RackTCA,49.62,47.66,69.6,42.03,88.81,,180.88,142.0,0.84,595.8,344.5
store0030-RackTCA,49.62,47.66,69.6,41.93,88.68,,185.65,142.6,0.84,595.8,344.6
store0030-RackTCA,49.46,47.4,69.6,41.93,88.21,,191.86,142.9,0.84,596.3,344.9
store0030-RackTCA,49.69,47.4,69.69,42.33,88.03,,195.82,142.5,0.84,595.5,344.6
store0030-RackTCA,49.69,47.4,69.69,42.33,88.03,,195.82,87.3,0.83,597.0,345.3
store0030-RackTCA,49.33,46.93,69.69,43.23,87.87,,197.71,87.3,0.83,597.2,345.4
store0030-RackTCA,49.6,47.45,69.69,43.64,87.73,,186.4,113.1,0.84,598.8,346.4
store0030-RackTCA,49.6,47.35,69.76,43.91,87.37,,182.86,145.5,0.84,597.8,345.9
store0030-RackTCA,49.6,47.35,69.8,44.31,87.13,,182.86,140.7,0.84,597.6,345.9
store0030-RackTCA,49.6,47.35,69.8,44.31,87.13,,180.59,140.3,0.84,598.8,346.5
store0030-RackTCA,49.6,47.11,69.8,44.54,86.83,,178.03,142.8,0.84,599.2,346.7
store0030-RackTCA,49.6,47.61,69.75,44.92,86.23,,176.07,99.5,0.83,597.3,345.6
store0030-RackTCA,49.35,47.53,69.75,45.22,85.87,,176.07,69.5,0.83,598.8,346.5
store0030-RackTCA,49.35,47.53,69.75,45.22,85.87,,180.7,144.5,0.85,596.7,345.3
store0030-RackTCA,49.71,47.87,69.75,46.42,84.76,,183.99,137.2,0.84,596.8,345.3
store0030-RackTCA,49.77,47.99,69.53,47.5,84.04,,189.57,98.0,0.83,597.6,345.8
store0030-RackTCA,49.39,47.78,69.35,48.0,83.32,,173.8,143.2,0.84,598.8,346.5
store0030-RackTCA,49.39,47.78,69.35,48.0,83.32,,173.8,138.9,0.85,599.7,347.0
store0030-RackTCA,49.39,47.87,69.31,49.51,82.94,,173.77,89.6,0.84,600.9,347.7
store0030-RackTCA,49.15,48.02,69.17,49.78,82.58,,173.7,59.8,0.84,602.2,348.4
store0030-RackTCA,49.26,48.01,69.17,50.21,82.08,,168.66,105.3,0.85,601.9,348.1
store0030-RackTCA,49.26,48.01,69.17,50.21,82.08,,168.66,136.6,0.85,601.0,347.6
store0030-RackTCA,49.06,47.75,69.17,50.61,81.82,,175.71,86.3,0.83,599.4,346.7
store0030-RackTCA,49.01,47.51,68.95,50.61,81.68,,184.35,57.4,0.84,600.5,347.2
store0030-RackTCA,48.87,47.49,68.97,50.61,81.77,,165.9,98.2,0.84,599.3,346.5
store0030-RackTCA,48.87,47.49,68.97,50.61,81.77,,165.9,128.8,0.84,598.7,346.3
store0030-RackTCA,48.85,47.31,68.97,50.91,81.77,,157.23,95.6,0.82,599.7,347.0
store0030-RackTCA,48.72,47.08,68.97,50.41,81.86,,156.7,67.3,0.82,600.9,347.6
store0030-RackTCA,48.97,47.39,69.08,50.31,81.86,,155.55,130.2,0.83,601.3,347.8
store0030-RackTCA,48.92,47.21,69.12,50.81,81.86,,155.55,130.4,0.84,600.8,347.5
store0030-RackTCA,48.92,47.21,69.12,50.81,81.86,,160.74,84.1,0.82,601.9,348.2
store0030-RackTCA,49.05,47.36,69.12,50.81,81.86,,171.12,84.9,0.82,602.3,348.3
store0030-RackTCA,48.9,47.2,69.12,51.11,81.73,,162.79,57.9,0.82,605.2,350.1
store0030-RackTCA,48.88,47.02,69.12,51.19,81.46,,151.0,57.6,0.82,604.8,350.0
store0030-RackTCA,48.88,47.02,69.12,51.19,81.46,,151.0,130.7,0.84,601.5,348.0
store0030-RackTCA,48.78,47.02,69.19,51.51,81.23,,149.68,131.1,0.84,601.1,347.7
store0030-RackTCA,48.78,46.95,69.19,51.81,80.92,,166.96,83.8,0.82,602.8,348.8
store0030-RackTCA,48.78,46.95,69.24,52.69,80.37,,161.2,56.6,0.82,603.4,349.1
store0030-RackTCA,48.78,46.95,69.24,52.69,80.37,,161.2,98.4,0.83,604.1,349.5
store0030-RackTCA,48.36,46.16,69.22,52.97,80.15,,154.63,129.3,0.83,603.9,349.2
store0030-RackTCA,48.36,46.58,69.22,53.59,79.97,,156.33,58.5,0.82,603.9,349.3
store0030-RackTCA,48.74,46.82,69.28,53.89,79.61,,160.14,57.5,0.82,603.7,349.3
store0030-RackTCA,48.74,46.9,69.28,53.89,79.43,,160.14,129.0,0.84,601.6,348.1
store0030-RackTCA,48.81,46.9,69.28,53.89,79.43,,156.61,128.8,0.83,601.2,347.9
store0030-RackTCA,48.81,46.78,69.28,54.7,79.34,,161.35,83.7,0.82,603.1,348.8
store0030-RackTCA,48.81,46.56,69.28,54.77,79.16,,162.7,83.7,0.82,604.2,349.5
store0030-RackTCA,48.7,46.54,69.28,54.9,78.89,,162.7,83.0,0.82,596.8,345.2
store0030-RackTCA,48.7,46.54,69.28,54.9,78.89,,153.27,66.7,0.82,597.3,345.7
store0030-RackTCA,48.65,46.58,69.26,55.4,78.76,,153.18,108.5,0.84,595.4,344.6
store0030-RackTCA,48.69,46.4,69.26,55.4,78.67,,160.92,131.0,0.84,595.3,344.2
store0030-RackTCA,48.47,46.28,69.26,55.47,78.49,,180.32,57.6,0.83,598.2,346.0
store0030-RackTCA,48.47,46.28,69.26,55.47,78.49,,180.32,66.4,0.82,598.2,346.1
store0030-RackTCA,48.45,46.21,69.26,55.5,78.4,,171.3,108.4,0.84,596.6,345.1
store0030-RackTCA,48.42,46.19,69.26,55.5,78.35,,163.08,141.8,0.84,597.6,345.7
store0030-RackTCA,48.51,46.32,69.26,55.3,78.33,,172.09,96.4,0.83,599.0,346.4
store0030-RackTCA,48.51,46.32,69.26,55.3,78.33,,172.09,138.0,0.84,597.7,345.8
store0030-RackTCA,48.51,46.23,69.26,55.2,78.33,,167.04,138.5,0.84,597.8,345.9
store0030-RackTCA,48.31,46.04,69.26,55.2,78.33,,176.04,67.8,0.82,600.9,347.6
store0030-RackTCA,48.33,46.04,69.26,55.2,78.28,,175.08,140.6,0.84,597.7,345.9
store0030-RackTCA,48.33,46.04,69.26,55.2,78.28,,175.08,68.2,0.82,599.8,347.0
store0030-RackTCA,48.33,46.0,69.26,55.6,78.28,,177.19,138.8,0.84,597.1,345.5
store0030-RackTCA,48.34,46.02,69.26,55.37,78.28,,169.83,138.4,0.83,598.5,346.3
store0030-RackTCA,48.52,46.3,69.26,56.0,78.13,,181.98,94.4,0.83,598.5,346.3
store0030-RackTCA,48.52,46.3,69.26,56.0,78.13,,181.98,139.5,0.84,597.4,345.7
store0030-RackTCA,48.52,46.16,69.26,56.0,78.1,,178.14,96.0,0.83,598.5,346.1
store0030-RackTCA,48.83,46.87,69.26,56.0,77.99,,175.8,94.5,0.82,600.1,347.1
store0030-RackTCA,48.83,46.84,69.3,56.18,77.83,,168.46,110.7,0.84,597.0,345.4
store0030-RackTCA,48.83,46.84,69.3,56.18,77.83,,168.46,96.2,0.83,596.9,345.4
store0030-RackTCA,48.83,46.89,69.3,56.28,77.74,,178.34,94.7,0.82,597.5,345.7
store0030-RackTCA,48.94,46.98,69.3,56.78,77.59,,170.55,107.8,0.83,598.8,346.4
store0030-RackTCA,48.94,46.78,69.3,56.78,77.47,,171.63,109.0,0.83,598.3,346.2
store0030-RackTCA,48.94,46.63,69.3,57.08,77.38,,171.63,140.4,0.84,597.5,345.7
store0030-RackTCA,48.94,46.63,69.3,57.08,77.38,,171.41,138.4,0.83,597.4,345.5
store0030-RackTCA,48.94,46.76,69.33,56.98,77.32,,180.61,94.4,0.82,600.4,347.2
store0030-RackTCA,48.94,46.76,69.33,57.48,77.14,,167.31,135.4,0.83,598.2,345.9
store0030-RackTCA,48.58,46.29,69.33,57.48,77.18,,167.31,138.8,0.84,598.1,345.9
store0030-RackTCA,48.58,46.29,69.33,57.48,77.18,,172.33,94.5,0.82,600.4,347.3
store0030-RackTCA,48.49,46.13,69.33,57.58,77.13,,173.37,106.7,0.83,598.5,346.1
store0030-RackTCA,48.49,46.18,69.33,57.38,76.98,,170.98,137.3,0.83,598.2,345.9
store0030-RackTCA,48.22,45.82,69.33,57.88,76.95,,179.28,84.2,0.83,599.8,346.9
store0030-RackTCA,48.22,45.82,69.33,57.88,76.95,,179.28,83.7,0.83,600.0,347.1
store0030-RackTCA,48.4,46.13,69.33,57.98,76.95,,166.75,107.7,0.83,599.7,346.8
store0030-RackTCA,48.4,45.98,69.33,57.98,76.86,,159.69,137.1,0.83,600.1,347.0
store0030-RackTCA,48.54,46.47,69.33,58.18,76.73,,174.61,94.8,0.82,597.6,345.6
store0030-RackTCA,48.54,46.47,69.33,58.18,76.73,,174.61,92.4,0.82,597.0,345.2
store0030-RackTCA,48.54,46.4,69.21,58.69,76.73,,172.35,107.1,0.83,597.3,345.5
store0030-RackTCA,48.67,46.6,69.21,58.38,76.73,,170.46,137.4,0.83,596.4,344.9
store0030-RackTCA,48.67,46.69,69.21,58.59,76.73,,179.24,93.8,0.82,599.0,346.5
store0030-RackTCA,48.67,46.69,69.21,58.59,76.73,,179.24,66.7,0.82,599.3,346.6
store0030-RackTCA,48.72,46.64,69.21,58.59,76.68,,171.01,135.5,0.83,598.4,346.0
store0030-RackTCA,48.72,46.35,69.21,58.79,76.68,,165.0,108.7,0.84,598.9,346.5
store0030-RackTCA,48.72,46.35,69.21,58.79,76.59,,175.73,86.9,0.83,601.1,347.8
store0030-RackTCA,48.72,46.35,69.21,58.79,76.59,,175.73,83.2,0.82,599.7,346.9
store0030-RackTCA,48.72,46.75,69.21,58.89,76.53,,189.5,105.1,0.83,598.8,346.4
store0030-RackTCA,48.72,46.54,69.21,58.89,76.46,,172.67,107.6,0.83,599.9,347.0
store0030-RackTCA,48.72,46.54,69.21,58.28,76.37,,170.2,99.0,0.84,599.1,346.5
store0030-RackTCA,48.72,46.48,69.21,58.28,76.28,,170.2,98.7,0.84,600.1,347.1
store0030-RackTCA,48.72,46.48,69.21,58.28,76.28,,172.26,107.4,0.83,599.0,346.6
store0030-RackTCA,48.72,46.48,69.12,58.28,76.84,,173.16,107.5,0.84,597.2,345.5
store0030-RackTCA,48.36,46.17,69.15,58.28,76.84,,169.14,98.3,0.84,597.3,345.4
store0030-RackTCA,48.38,46.03,69.13,58.28,76.84,,169.14,98.2,0.84,599.3,346.6
store0030-RackTCA,48.38,46.03,69.13,58.28,76.84,,167.22,93.9,0.82,599.1,346.6
store0030-RackTCA,48.38,46.03,69.08,58.28,76.84,,168.73,92.2,0.82,599.0,346.6
store0030-RackTCA,48.38,46.16,69.08,59.09,76.84,,161.38,106.5,0.83,599.1,346.6
store0030-RackTCA,48.24,46.16,69.1,59.09,76.62,,161.38,134.5,0.83,600.0,347.1
store0030-RackTCA,48.24,46.16,69.1,59.09,76.62,,163.04,91.0,0.82,598.4,346.1
store0030-RackTCA,48.24,46.16,69.1,58.86,76.51,,166.28,82.1,0.82,599.3,346.6
store0030-RackTCA,48.24,46.16,69.04,58.86,76.42,,159.84,123.2,0.83,598.2,345.9
store0030-RackTCA,48.29,46.41,69.01,59.49,76.48,,163.42,136.2,0.83,597.5,345.6
store0030-RackTCA,48.29,46.41,69.01,59.49,76.48,,163.42,93.9,0.82,599.1,346.5
store0030-RackTCA,48.29,46.42,69.01,59.39,76.39,,177.94,90.9,0.82,599.3,346.6
store0030-RackTCA,48.29,46.46,69.01,58.99,76.39,,169.97,106.5,0.83,599.3,346.6
store0030-RackTCA,48.29,46.66,69.01,59.19,76.35,,169.97,137.6,0.83,598.5,346.1
store0030-RackTCA,48.29,46.66,69.01,59.19,76.35,,169.97,93.0,0.82,602.3,348.5
store0030-RackTCA,48.61,46.84,69.03,59.19,76.35,,182.44,93.1,0.82,602.9,348.8
store0030-RackTCA,48.61,46.7,69.03,59.19,76.35,,180.16,127.4,0.83,601.4,347.9
store0030-RackTCA,48.63,46.89,69.06,59.19,76.35,,168.82,83.8,0.82,603.1,348.9
store0030-RackTCA,48.63,46.89,69.06,59.19,76.35,,168.82,66.7,0.82,604.8,349.9
store0030-RackTCA,48.43,46.56,68.99,59.19,76.44,,164.21,110.5,0.84,602.2,348.5
store0030-RackTCA,48.6,46.71,68.97,59.19,76.44,,169.86,137.7,0.83,601.7,348.1
store0030-RackTCA,48.56,46.67,68.97,59.19,76.44,,172.4,56.1,0.83,604.8,349.8
store0030-RackTCA,48.56,46.67,68.97,59.19,76.44,,172.4,96.5,0.83,604.5,349.7
store0030-RackTCA,48.56,46.67,68.97,59.19,76.3,,167.29,106.8,0.83,602.5,348.6
store0030-RackTCA,48.42,46.49,68.97,59.19,76.15,,165.74,107.3,0.83,603.0,348.9
store0030-RackTCA,48.34,46.47,68.94,59.06,76.06,,167.14,97.9,0.83,603.2,348.9
store0030-RackTCA,48.34,46.47,68.94,59.06,76.06,,167.14,56.6,0.82,605.4,350.3
store0030-RackTCA,48.34,46.4,68.9,59.06,76.06,,171.25,66.2,0.82,602.2,348.4
store0030-RackTCA,48.25,46.28,68.9,59.06,76.01,,166.33,106.7,0.83,601.8,348.0
store0030-RackTCA,48.25,46.25,68.85,59.06,75.94,,168.55,107.5,0.83,603.1,348.8
store0030-RackTCA,48.25,46.25,68.85,59.06,75.94,,168.55,106.8,0.83,603.1,348.9
store0030-RackTCA,48.25,46.14,68.85,59.79,75.69,,172.65,106.4,0.83,603.2,348.9
store0030-RackTCA,48.16,46.14,68.88,61.07,75.61,,168.6,97.2,0.83,604.2,349.4
store0030-RackTCA,48.09,46.3,68.79,62.17,75.24,,164.44,96.7,0.83,605.5,350.2
store0030-RackTCA,48.2,46.3,68.83,62.47,75.18,,164.44,65.6,0.81,605.4,350.2
store0030-RackTCA,48.2,46.3,68.83,62.47,75.18,,166.5,66.0,0.81,605.9,350.5
store0030-RackTCA,48.18,46.3,68.81,62.67,75.18,,163.96,97.9,0.84,604.9,349.9
store0030-RackTCA,48.31,46.61,68.81,62.87,75.09,,160.14,57.1,0.83,605.8,350.5
store0030-RackTCA,48.31,46.75,68.81,62.95,75.09,,160.14,66.8,0.82,605.9,350.6
store0030-RackTCA,48.31,46.75,68.81,62.95,75.09,,169.79,107.8,0.83,605.1,350.1
store0030-RackTCA,48.31,47.25,68.81,61.67,75.09,,167.13,97.6,0.83,605.5,350.3
store0030-RackTCA,48.31,47.26,68.76,62.27,74.89,,169.0,97.0,0.83,602.8,348.7
store0030-RackTCA,48.7,47.35,68.76,62.27,74.95,,164.52,106.5,0.83,603.2,348.8
store0030-RackTCA,48.7,47.35,68.76,62.27,74.95,,164.52,105.9,0.83,602.0,348.2
store0030-RackTCA,48.7,47.03,68.76,62.27,74.95,,161.96,96.6,0.83,602.7,348.7
store0030-RackTCA,48.49,46.84,68.76,62.27,75.15,,165.92,56.0,0.82,602.8,348.7
store0030-RackTCA,48.49,46.72,68.76,62.27,75.15,,165.92,65.4,0.82,602.1,348.2
store0030-RackTCA,48.49,46.72,68.76,62.27,75.15,,165.92,106.7,0.83,602.2,348.3
store0030-RackTCA,48.49,46.83,68.76,60.97,75.15,,161.71,107.4,0.83,600.7,347.5
store0030-RackTCA,48.02,46.39,68.72,61.37,75.15,,173.41,106.4,0.83,601.1,347.7
store0030-RackTCA,48.02,46.5,68.61,60.77,75.15,,177.33,95.7,0.84,602.1,348.3
store0030-RackTCA,48.02,46.5,68.61,60.77,75.15,,177.33,95.5,0.84,601.2,347.8
store0030-RackTCA,48.11,46.57,68.61,63.98,74.8,,170.83,104.7,0.83,602.6,348.6
store0030-RackTCA,48.07,46.54,68.67,66.36,74.86,,165.36,64.9,0.81,604.0,349.4
store0030-RackTCA,48.07,46.31,68.74,66.16,74.86,,163.78,55.2,0.81,603.8,349.3
store0030-RackTCA,48.07,46.31,68.74,66.16,74.86,,163.78,94.5,0.83,602.8,348.6
store0030-RackTCA,47.84,45.54,68.74,64.15,75.04,,156.16,104.3,0.83,603.0,348.8
store0030-RackTCA,47.64,45.81,68.77,64.55,75.04,,164.57,65.3,0.82,603.7,349.2
store0030-RackTCA,47.64,45.4,68.86,63.95,75.04,,171.57,56.3,0.82,603.9,349.3
store0030-RackTCA,47.64,45.4,68.86,63.95,75.04,,171.57,97.0,0.83,605.2,350.0
store0030-RackTCA,47.82,46.02,68.92,63.78,75.04,,162.0,107.0,0.83,604.2,349.5
store0030-RackTCA,48.13,46.07,68.92,63.78,75.04,,164.01,106.7,0.83,603.4,349.1
store0030-RackTCA,48.13,46.12,68.92,64.05,74.98,,166.86,96.6,0.84,604.5,349.8
store0030-RackTCA,48.13,46.19,69.13,64.05,74.98,,166.86,96.1,0.84,603.9,349.4
store0030-RackTCA,48.13,46.19,69.13,64.38,74.98,,162.5,105.2,0.83,604.0,349.4
store0030-RackTCA,48.45,46.26,69.21,64.38,74.98,,160.43,65.3,0.81,605.8,350.4
store0030-RackTCA,48.58,46.26,69.33,64.38,74.98,,162.75,55.6,0.81,607.6,351.4
store0030-RackTCA,48.58,46.26,69.39,64.38,74.98,,162.75,95.2,0.83,608.2,351.8
store0030-RackTCA,48.58,46.26,69.39,64.38,74.98,,157.42,105.6,0.83,606.8,351.0
store0030-RackTCA,48.92,46.64,69.44,64.18,74.98,,162.39,66.4,0.82,605.8,350.5
store0030-RackTCA,48.96,46.94,69.49,64.35,74.98,,172.09,56.6,0.82,604.1,349.5
store0030-RackTCA,49.05,46.96,69.51,64.48,74.98,,162.1,96.9,0.83,602.7,348.7
store0030-RackTCA,49.05,46.96,69.51,64.48,74.98,,162.1,106.6,0.83,602.6,348.6
store0030-RackTCA,49.14,47.04,69.51,64.68,74.98,,159.1,106.6,0.83,601.9,348.1
store0030-RackTCA,49.12,46.77,69.51,64.68,74.77,,163.76,96.4,0.84,605.0,349.9
store0030-RackTCA,49.12,46.77,69.48,63.65,74.77,,162.03,95.8,0.84,602.0,348.2
store0030-RackTCA,49.12,46.77,69.48,63.65,74.77,,162.03,55.8,0.83,602.8,348.7
store0030-RackTCA,48.74,46.43,69.46,63.55,74.77,,161.67,65.4,0.82,602.3,348.5
store0030-RackTCA,48.74,46.4,69.46,63.38,74.77,,156.09,105.8,0.83,603.3,348.9
store0030-RackTCA,48.61,46.33,69.46,63.38,74.77,,163.04,56.4,0.82,604.7,349.8
store0030-RackTCA,48.61,46.33,69.46,63.38,74.77,,163.04,57.0,0.82,604.9,350.0
store0030-RackTCA,48.65,46.42,69.26,63.48,74.77,,162.95,108.9,0.83,603.7,349.1
store0030-RackTCA,48.51,46.42,69.24,63.48,74.77,,160.16,108.8,0.83,605.0,350.0
store0030-RackTCA,48.51,46.34,69.12,63.58,74.77,,172.62,56.8,0.82,605.4,350.3
store0030-RackTCA,48.42,46.34,69.12,63.58,74.77,,172.62,96.3,0.83,604.7,350.0
store0030-RackTCA,48.34,46.34,69.1,63.58,74.77,,168.82,106.4,0.83,605.3,350.1
store0030-RackTCA,48.4,46.41,69.1,63.58,74.77,,164.95,106.1,0.83,604.1,349.5
store0030-RackTCA,48.4,46.53,69.03,63.68,74.77,,164.89,96.4,0.84,605.8,350.4
store0030-RackTCA,48.4,46.53,69.03,63.68,74.77,,164.89,95.6,0.84,605.6,350.2
store0030-RackTCA,48.4,46.63,69.03,63.85,74.77,,164.35,55.7,0.83,607.0,351.0
store0030-RackTCA,48.47,46.69,69.01,63.88,74.77,,162.55,65.1,0.81,608.0,351.6
store0030-RackTCA,48.47,47.0,68.95,63.88,74.77,,152.06,105.4,0.83,605.2,350.0
store0030-RackTCA,48.47,47.0,68.95,63.88,74.77,,152.06,96.3,0.83,605.6,350.4
store0030-RackTCA,48.67,46.85,68.95,63.88,74.77,,152.06,56.5,0.82,608.7,352.1
store0030-RackTCA,48.67,46.85,68.95,63.88,74.77,,171.03,107.5,0.83,604.8,349.8
store0030-RackTCA,48.67,47.01,68.83,64.58,74.77,,165.22,106.7,0.83,605.9,350.4
store0030-RackTCA,48.67,47.01,68.83,64.78,74.77,,165.22,96.7,0.83,605.4,350.1
store0030-RackTCA,48.67,47.01,68.83,64.78,74.77,,169.03,96.3,0.83,607.9,351.5
store0030-RackTCA,48.43,46.99,68.81,64.78,74.77,,169.03,95.9,0.83,606.8,351.0
store0030-RackTCA,48.43,46.74,68.79,64.88,74.77,,163.17,95.7,0.83,606.7,350.9
store0030-RackTCA,48.36,46.7,68.79,64.88,74.71,,163.17,65.2,0.81,608.4,352.0
store0030-RackTCA,48.36,46.7,68.79,64.88,74.71,,163.26,104.7,0.83,606.6,350.9
store0030-RackTCA,48.33,46.7,68.76,64.98,74.66,,156.47,96.5,0.83,606.4,350.9
store0030-RackTCA,48.33,46.9,68.76,65.08,74.57,,160.0,56.4,0.83,610.0,352.9
store0030-RackTCA,48.16,46.94,68.76,65.08,74.52,,166.68,107.0,0.83,606.9,351.0
store0030-RackTCA,48.29,46.94,68.63,65.08,74.48,,162.88,107.6,0.83,608.4,352.0
store0030-RackTCA,48.29,46.94,68.63,65.08,74.48,,162.88,97.6,0.83,608.4,351.9
store0030-RackTCA,48.31,47.02,68.63,65.08,74.43,,168.67,97.0,0.83,607.5,351.4
store0030-RackTCA,48.22,47.02,68.59,64.96,74.43,,167.34,106.3,0.83,607.7,351.5
store0030-RackTCA,48.04,46.58,68.59,64.96,74.43,,164.05,106.6,0.82,609.1,352.3
store0030-RackTCA,48.2,46.17,68.65,64.96,74.43,,163.33,126.8,0.83,608.8,352.0
store0030-RackTCA,48.2,45.86,68.65,64.96,74.43,,163.33,83.3,0.81,610.6,353.1
store0030-RackTCA,47.73,45.86,68.65,64.28,74.43,,168.51,82.9,0.82,608.9,352.1
store0030-RackTCA,47.91,46.17,68.67,64.28,74.8,,166.3,138.9,0.83,608.6,351.9
store0030-RackTCA,47.61,45.95,68.72,64.28,74.86,,169.65,93.9,0.81,607.9,351.5
store0030-RackTCA,47.61,46.65,68.72,63.98,74.89,,179.4,84.0,0.83,607.4,351.2
store0030-RackTCA,47.61,46.65,68.88,63.75,74.95,,170.4,56.4,0.83,607.5,351.3
store0030-RackTCA,47.61,46.65,68.88,63.75,74.95,,170.4,135.5,0.83,604.7,349.6
store0030-RackTCA,48.49,46.65,68.94,63.75,74.95,,170.4,108.5,0.83,605.3,350.0
store0030-RackTCA,48.49,46.73,68.94,63.75,74.95,,170.69,85.5,0.82,607.6,351.4
store0030-RackTCA,48.49,46.61,69.15,63.95,74.95,,177.94,82.9,0.82,606.4,350.8
store0030-RackTCA,48.52,46.41,69.15,63.95,74.95,,176.31,93.8,0.81,608.4,351.9
store0030-RackTCA,48.54,46.22,69.28,63.95,74.95,,176.31,108.3,0.83,608.2,351.7
store0030-RackTCA,48.54,46.22,69.28,63.95,74.95,,170.92,129.6,0.83,607.4,351.2
store0030-RackTCA,48.63,46.35,69.28,64.38,74.95,,172.02,57.2,0.81,609.5,352.5
store0030-RackTCA,48.63,46.09,69.28,64.73,74.61,,164.88,81.9,0.81,610.0,352.7
store0030-RackTCA,48.63,45.87,69.28,64.73,74.61,,166.14,84.2,0.82,609.2,352.2
store0030-RackTCA,48.63,45.67,69.28,64.73,74.61,,166.14,56.8,0.82,610.7,353.1
store0030-RackTCA,48.63,45.67,69.28,64.73,74.61,,166.14,94.1,0.81,608.5,351.9
store0030-RackTCA,48.63,45.7,69.28,64.73,74.61,,166.14,109.6,0.83,609.1,352.2
store0030-RackTCA,48.63,45.84,69.49,64.73,74.61,,160.59,135.3,0.84,609.8,352.6
store0030-RackTCA,48.63,45.94,69.49,64.73,74.61,,178.34,84.8,0.83,609.2,352.3
store0030-RackTCA,48.63,45.96,69.4,64.73,74.61,,191.64,83.7,0.82,610.1,352.8
store0030-RackTCA,48.63,45.73,69.37,65.06,74.61,,182.3,84.4,0.83,608.9,352.2
store0030-RackTCA,48.63,45.73,69.37,65.06,74.61,,182.3,57.0,0.83,611.6,353.7
store0030-RackTCA,48.63,45.76,69.39,65.36,74.39,,174.0,66.1,0.81,611.9,353.9
store0030-RackTCA,48.63,45.8,69.31,65.66,74.34,,168.55,154.7,0.61,605.5,350.2
store0030-RackTCA,48.63,45.84,69.31,65.66,74.26,,167.13,153.7,0.64,606.4,350.7
store0030-RackTCA,48.63,45.84,69.31,65.66,74.26,,167.13,85.7,0.82,604.4,349.6
store0030-RackTCA,48.63,46.18,69.21,65.96,74.17,,167.13,88.1,0.83,604.6,349.6
