DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.63,46.14,69.13,66.19,74.14,,168.04,59.6,0.82,606.5,350.8
store0030-RackTCA,48.24,46.14,69.08,66.16,73.99,,168.33,85.0,0.82,606.6,350.8
store0030-RackTCA,48.24,46.3,69.08,66.56,73.96,,168.33,55.7,0.82,605.0,349.9
store0030-RackTCA,48.24,46.28,69.08,66.76,73.85,,157.15,65.9,0.81,605.6,350.3
store0030-RackTCA,48.24,46.28,69.08,66.76,73.85,,157.15,106.6,0.83,605.9,350.3
store0030-RackTCA,48.18,46.33,69.08,67.16,73.89,,148.87,97.7,0.83,604.8,349.7
store0030-RackTCA,48.18,46.56,69.08,66.86,73.8,,154.6,57.1,0.82,606.3,350.6
store0030-RackTCA,48.18,46.6,68.77,66.86,73.65,,162.05,57.1,0.82,606.9,350.9
store0030-RackTCA,48.18,47.15,68.74,67.06,73.62,,154.71,98.9,0.83,606.6,350.7
store0030-RackTCA,48.6,47.3,68.74,67.06,73.56,,154.71,96.9,0.83,603.2,348.8
store0030-RackTCA,48.6,47.3,68.74,67.06,73.56,,157.91,56.5,0.82,602.4,348.3
store0030-RackTCA,48.58,47.35,68.74,67.56,73.47,,168.03,56.8,0.82,602.7,348.5
store0030-RackTCA,48.58,47.53,68.68,67.66,73.45,,158.74,56.8,0.82,603.7,349.1
store0030-RackTCA,48.83,47.81,68.68,67.77,73.45,,147.58,57.0,0.82,603.6,349.0
store0030-RackTCA,48.7,47.94,68.52,68.07,73.4,,142.81,56.8,0.82,603.4,349.0
store0030-RackTCA,48.7,48.2,68.47,68.07,73.4,,142.81,57.0,0.82,603.0,348.7
store0030-RackTCA,48.79,48.2,68.47,67.87,73.4,,140.79,57.4,0.82,604.8,349.8
store0030-RackTCA,48.88,48.27,68.41,68.17,73.4,,140.83,57.5,0.82,603.0,348.7
store0030-RackTCA,48.85,48.21,68.49,68.27,73.4,,141.55,57.8,0.82,603.6,349.1
store0030-RackTCA,48.96,48.21,68.49,68.27,73.4,,142.77,98.6,0.83,603.0,348.8
store0030-RackTCA,49.03,48.4,68.56,68.39,73.4,,143.38,98.7,0.83,604.5,349.6
store0030-RackTCA,49.03,48.4,68.56,68.39,73.4,,143.38,56.0,0.81,604.7,349.8
store0030-RackTCA,49.1,48.32,68.56,68.47,73.4,,151.25,56.2,0.82,603.6,349.0
store0030-RackTCA,49.1,48.08,68.56,68.37,73.4,,154.51,56.5,0.82,603.1,348.8
store0030-RackTCA,49.01,48.03,68.56,68.37,73.4,,146.16,97.0,0.83,601.9,348.1
store0030-RackTCA,48.99,47.99,68.79,68.37,73.36,,152.06,124.7,0.83,601.6,347.9
store0030-RackTCA,49.06,47.95,68.83,68.37,73.36,,162.63,82.9,0.82,602.5,348.4
store0030-RackTCA,49.06,47.95,68.83,68.37,73.36,,162.63,56.1,0.82,603.4,348.9
store0030-RackTCA,49.06,47.79,68.86,68.37,73.36,,160.23,82.3,0.82,602.7,348.5
store0030-RackTCA,49.14,47.94,68.9,68.37,73.36,,158.94,81.6,0.82,602.3,348.3
store0030-RackTCA,49.14,47.79,68.95,68.37,73.36,,157.78,55.0,0.81,604.3,349.4
store0030-RackTCA,49.12,47.74,69.03,68.37,73.36,,156.79,55.6,0.82,603.1,348.8
store0030-RackTCA,49.12,47.74,69.04,67.46,73.51,,156.07,80.4,0.81,602.8,348.5
store0030-RackTCA,49.12,47.74,69.04,67.46,73.51,,156.07,55.8,0.82,603.5,348.9
store0030-RackTCA,49.12,47.41,69.04,67.36,73.51,,154.96,55.6,0.81,604.0,349.2
store0030-RackTCA,49.12,47.44,69.1,67.26,73.51,,153.54,92.0,0.81,603.3,348.9
store0030-RackTCA,49.05,47.45,69.1,67.26,73.51,,153.57,92.8,0.82,601.8,348.0
store0030-RackTCA,49.05,47.4,69.1,67.26,73.51,,151.86,56.9,0.83,603.8,349.2
store0030-RackTCA,49.05,47.35,69.1,66.96,73.51,,151.59,56.3,0.83,603.0,348.7
store0030-RackTCA,49.05,47.35,69.1,66.96,73.51,,151.59,82.4,0.83,602.6,348.5
store0030-RackTCA,49.05,47.34,69.17,66.36,73.71,,152.92,82.8,0.82,604.0,349.2
store0030-RackTCA,49.08,47.3,69.19,66.46,73.71,,156.0,82.0,0.82,604.1,349.4
store0030-RackTCA,49.08,47.25,69.22,66.46,73.74,,156.4,56.1,0.83,604.3,349.4
store0030-RackTCA,49.08,47.18,69.24,66.26,73.74,,156.78,81.9,0.82,604.2,349.3
store0030-RackTCA,49.08,47.25,69.24,66.06,73.83,,157.19,55.9,0.83,604.9,349.7
store0030-RackTCA,49.08,47.25,69.24,66.06,73.83,,157.19,83.6,0.83,604.6,349.5
store0030-RackTCA,49.08,47.12,69.26,66.06,73.83,,156.7,74.8,0.83,606.2,350.4
store0030-RackTCA,48.92,47.06,69.26,65.78,73.83,,156.61,47.3,0.83,606.8,350.9
store0030-RackTCA,48.94,47.06,69.15,65.86,73.9,,157.39,83.3,0.82,604.3,349.3
store0030-RackTCA,48.87,47.06,69.15,65.86,73.9,,157.39,56.9,0.82,606.0,350.3
store0030-RackTCA,48.87,47.22,69.06,65.56,73.9,,152.94,84.7,0.82,604.6,349.6
store0030-RackTCA,48.87,47.22,69.06,65.56,73.9,,152.94,82.5,0.82,604.9,349.7
store0030-RackTCA,48.74,47.24,68.97,65.56,73.9,,149.79,82.8,0.82,604.2,349.2
store0030-RackTCA,48.81,47.23,69.01,65.56,73.9,,149.67,57.4,0.82,607.2,351.0
store0030-RackTCA,48.72,47.23,68.88,65.76,73.9,,150.21,84.4,0.82,604.5,349.3
store0030-RackTCA,48.63,47.21,68.81,65.76,73.9,,147.42,94.3,0.82,605.1,349.7
store0030-RackTCA,48.63,47.1,68.81,66.08,73.9,,147.42,95.2,0.82,604.9,349.7
store0030-RackTCA,48.63,47.1,68.81,66.08,73.9,,145.42,132.1,0.84,603.9,349.0
store0030-RackTCA,48.47,47.14,68.67,66.08,73.9,,145.83,85.9,0.82,606.1,350.3
store0030-RackTCA,48.54,47.14,68.65,65.48,73.9,,156.06,86.3,0.82,605.5,350.1
store0030-RackTCA,48.38,47.1,68.54,65.28,73.9,,154.81,84.8,0.82,605.4,350.0
store0030-RackTCA,48.22,47.07,68.54,65.38,73.99,,153.61,82.8,0.81,605.9,350.2
store0030-RackTCA,48.24,46.83,68.58,65.18,74.08,,153.61,56.9,0.82,606.1,350.4
store0030-RackTCA,48.24,46.83,68.58,65.18,74.08,,148.33,66.6,0.82,606.5,350.6
store0030-RackTCA,48.11,46.64,68.58,64.68,74.14,,150.33,138.6,0.83,605.4,350.0
store0030-RackTCA,48.06,46.61,68.58,64.28,74.34,,151.2,132.5,0.84,604.7,349.5
store0030-RackTCA,48.09,46.3,68.58,63.95,74.34,,161.47,85.2,0.83,606.4,350.5
store0030-RackTCA,48.09,46.29,68.58,63.85,74.39,,167.04,94.1,0.81,606.1,350.3
store0030-RackTCA,48.25,46.66,68.7,63.65,74.43,,167.04,95.2,0.82,606.7,350.6
store0030-RackTCA,48.25,46.66,68.7,63.65,74.43,,156.85,137.3,0.83,606.3,350.4
store0030-RackTCA,48.31,46.81,68.76,63.68,74.43,,157.21,140.8,0.83,605.8,350.1
store0030-RackTCA,48.4,46.91,68.76,63.58,74.48,,165.88,94.9,0.82,607.1,350.9
store0030-RackTCA,48.52,46.8,68.92,63.38,74.57,,177.8,92.7,0.81,606.4,350.6
store0030-RackTCA,48.49,46.76,68.92,63.38,74.61,,167.56,67.4,0.82,607.8,351.3
store0030-RackTCA,48.49,46.56,68.92,63.28,74.66,,167.56,94.4,0.82,606.0,350.3
store0030-RackTCA,48.49,46.56,68.92,63.28,74.66,,160.27,109.9,0.83,606.1,350.4
store0030-RackTCA,48.49,46.56,69.08,63.35,74.66,,160.99,142.3,0.84,604.3,349.3
store0030-RackTCA,48.49,46.51,69.13,63.35,74.66,,180.01,94.4,0.82,605.3,349.9
store0030-RackTCA,48.65,46.43,69.13,63.48,74.52,,191.62,94.1,0.82,605.6,350.1
store0030-RackTCA,48.56,46.32,69.28,63.48,74.52,,181.53,108.9,0.83,605.9,350.2
store0030-RackTCA,48.56,46.08,69.31,63.48,74.52,,181.53,106.5,0.83,608.0,351.5
store0030-RackTCA,48.56,46.08,69.31,63.48,74.52,,171.57,85.1,0.82,608.0,351.4
store0030-RackTCA,48.56,45.69,69.33,63.48,74.52,,177.55,56.9,0.82,607.8,351.4
store0030-RackTCA,48.18,45.85,69.37,63.88,74.52,,172.0,67.4,0.81,609.7,352.4
store0030-RackTCA,48.18,45.47,69.37,64.15,74.52,,163.53,67.3,0.81,609.5,352.3
store0030-RackTCA,48.34,45.89,69.35,64.15,74.26,,157.8,86.5,0.82,609.0,352.1
store0030-RackTCA,48.34,45.89,69.35,64.15,74.26,,157.8,86.0,0.82,608.0,351.5
store0030-RackTCA,48.45,46.13,69.35,64.15,74.23,,154.38,92.9,0.81,609.4,352.3
store0030-RackTCA,48.45,46.62,69.35,64.58,74.17,,146.82,92.6,0.81,608.3,351.6
store0030-RackTCA,48.79,46.7,69.35,64.48,74.17,,142.2,57.4,0.83,610.0,352.5
store0030-RackTCA,48.79,46.42,69.35,63.98,74.17,,146.07,83.6,0.82,608.4,351.5
store0030-RackTCA,48.79,46.36,69.35,63.98,74.17,,147.06,93.2,0.81,608.5,351.7
store0030-RackTCA,48.79,46.36,69.35,63.98,74.17,,147.06,67.7,0.81,610.3,352.7
store0030-RackTCA,48.43,46.46,69.35,63.7,74.17,,148.82,58.6,0.82,609.5,352.3
store0030-RackTCA,48.29,46.28,69.04,63.7,74.17,,149.36,59.4,0.82,609.9,352.5
store0030-RackTCA,48.27,46.26,68.99,63.7,74.17,,151.83,138.8,0.84,607.5,351.2
store0030-RackTCA,48.27,46.54,68.83,63.7,74.17,,165.52,128.3,0.83,607.9,351.3
store0030-RackTCA,48.27,46.4,68.83,62.77,74.17,,183.31,83.6,0.82,609.1,352.0
store0030-RackTCA,48.27,46.4,68.83,62.77,74.17,,183.31,83.4,0.82,610.5,352.8
store0030-RackTCA,48.27,46.22,68.83,62.77,74.17,,173.28,57.9,0.81,612.1,353.7
store0030-RackTCA,48.15,46.41,68.83,61.47,74.17,,166.17,56.4,0.81,610.5,352.8
store0030-RackTCA,48.07,46.41,68.83,62.37,74.17,,158.38,92.4,0.81,609.9,352.6
store0030-RackTCA,48.07,46.41,68.83,62.87,74.17,,157.51,94.0,0.82,610.5,352.8
store0030-RackTCA,48.07,47.09,68.59,63.3,74.17,,156.63,86.9,0.82,610.4,352.8
store0030-RackTCA,48.07,47.09,68.59,63.3,74.17,,156.63,59.4,0.82,612.8,354.1
store0030-RackTCA,48.07,47.36,68.59,63.3,74.17,,158.22,59.8,0.82,611.3,353.4
store0030-RackTCA,48.07,47.32,68.45,63.3,74.17,,162.45,86.9,0.82,611.1,353.2
store0030-RackTCA,48.07,46.94,68.52,63.3,74.17,,166.5,56.6,0.81,610.8,353.1
store0030-RackTCA,48.07,46.68,68.52,62.57,74.71,,159.46,56.5,0.81,612.6,354.1
store0030-RackTCA,48.0,46.54,68.52,62.47,74.77,,159.46,57.4,0.81,612.8,354.2
store0030-RackTCA,48.0,46.54,68.52,62.47,74.77,,150.13,108.9,0.82,613.5,354.5
store0030-RackTCA,47.89,46.31,68.56,61.77,74.95,,141.26,141.7,0.83,612.0,353.7
store0030-RackTCA,47.89,46.9,68.61,61.97,75.24,,153.12,85.1,0.83,610.7,353.0
store0030-RackTCA,47.89,47.19,68.61,62.0,75.24,,162.73,83.3,0.82,610.7,352.9
store0030-RackTCA,48.74,47.34,68.61,61.59,75.27,,154.98,81.0,0.82,611.2,353.2
store0030-RackTCA,48.74,47.34,68.61,61.59,75.27,,154.98,55.1,0.82,613.0,354.4
store0030-RackTCA,48.83,47.43,68.77,61.37,75.33,,150.42,80.2,0.82,610.5,352.9
store0030-RackTCA,48.92,47.88,68.79,61.37,75.33,,148.69,54.6,0.82,611.3,353.4
store0030-RackTCA,49.17,47.87,68.94,62.17,75.33,,148.1,54.9,0.82,611.2,353.3
store0030-RackTCA,49.28,48.04,69.01,62.17,75.09,,150.26,55.5,0.82,610.8,353.1
store0030-RackTCA,49.08,47.56,69.06,62.17,75.09,,150.26,57.0,0.82,612.7,354.2
store0030-RackTCA,49.08,47.56,69.06,62.17,75.09,,150.15,57.6,0.83,612.4,353.9
store0030-RackTCA,48.88,47.15,69.12,62.17,75.04,,147.25,57.4,0.83,611.6,353.6
store0030-RackTCA,48.87,47.05,69.12,61.27,75.04,,145.22,97.6,0.83,611.2,353.2
store0030-RackTCA,48.87,46.92,69.21,61.27,75.04,,152.62,96.6,0.83,611.5,353.4
store0030-RackTCA,48.72,46.92,69.24,61.27,75.04,,155.8,96.2,0.83,612.4,353.9
store0030-RackTCA,48.72,46.68,69.24,61.27,74.98,,155.8,55.5,0.82,610.4,352.8
store0030-RackTCA,48.72,46.68,69.24,61.27,74.98,,150.46,55.6,0.82,610.6,352.9
store0030-RackTCA,48.63,46.53,69.26,62.07,74.98,,142.27,55.1,0.82,610.5,352.8
store0030-RackTCA,48.61,46.48,69.26,62.67,74.8,,139.51,94.5,0.83,611.0,353.0
store0030-RackTCA,48.61,46.41,69.26,63.18,74.8,,134.64,94.6,0.83,611.0,353.0
store0030-RackTCA,48.61,46.3,69.26,63.18,74.8,,145.72,54.5,0.82,613.0,354.2
store0030-RackTCA,48.52,46.3,69.26,63.18,74.57,,145.72,55.0,0.82,614.1,354.8
store0030-RackTCA,48.52,46.51,69.19,64.88,74.34,,153.55,55.5,0.82,613.1,354.3
store0030-RackTCA,48.49,46.49,69.19,65.18,73.96,,148.42,55.9,0.82,612.2,353.8
store0030-RackTCA,48.51,46.58,69.19,65.48,73.83,,142.79,97.6,0.83,613.4,354.4
store0030-RackTCA,48.38,46.71,69.19,65.48,73.8,,152.76,96.8,0.83,611.5,353.4
store0030-RackTCA,48.38,46.71,68.85,65.48,73.8,,152.76,55.7,0.82,612.7,354.1
store0030-RackTCA,48.4,46.71,68.85,65.48,73.71,,155.95,95.5,0.83,612.8,354.1
store0030-RackTCA,48.25,46.6,68.81,65.38,73.74,,138.69,55.4,0.82,612.8,354.2
store0030-RackTCA,48.22,46.62,68.65,65.38,73.74,,142.12,105.8,0.82,611.1,353.2
store0030-RackTCA,48.22,46.69,68.65,65.38,73.74,,144.18,65.4,0.81,613.5,354.5
store0030-RackTCA,48.02,46.64,68.65,64.68,73.89,,146.93,56.2,0.81,613.3,354.5
store0030-RackTCA,48.02,46.64,68.65,64.68,73.89,,146.93,56.1,0.81,614.1,354.9
store0030-RackTCA,48.06,46.55,68.65,64.68,73.85,,141.39,56.7,0.81,614.6,355.2
store0030-RackTCA,47.32,45.42,68.65,64.68,73.85,,146.84,99.2,0.83,616.2,356.0
store0030-RackTCA,47.57,45.64,68.54,64.68,73.9,,147.04,57.9,0.81,616.5,356.2
store0030-RackTCA,47.53,45.5,68.58,65.76,73.9,,151.75,109.9,0.83,609.6,352.2
store0030-RackTCA,47.53,45.5,68.58,65.76,73.9,,151.75,109.7,0.83,607.8,351.3
store0030-RackTCA,47.71,46.25,68.58,65.28,73.9,,155.44,99.2,0.83,608.7,351.7
store0030-RackTCA,47.97,46.39,68.58,65.56,73.9,,158.4,128.6,0.83,607.1,350.9
store0030-RackTCA,47.97,46.64,68.72,65.68,73.9,,159.44,93.7,0.81,608.3,351.6
store0030-RackTCA,48.47,46.95,68.72,65.68,73.9,,157.21,94.0,0.81,608.6,351.7
store0030-RackTCA,48.47,46.95,68.72,65.68,73.9,,157.06,141.2,0.83,606.8,350.7
store0030-RackTCA,48.47,46.95,68.72,65.68,73.9,,157.06,140.3,0.83,607.7,351.2
store0030-RackTCA,48.58,46.95,68.9,65.68,73.9,,170.83,94.1,0.81,608.4,351.6
store0030-RackTCA,48.54,46.83,68.9,65.68,73.9,,184.66,66.9,0.82,609.2,352.1
store0030-RackTCA,48.56,46.83,69.04,65.08,73.9,,174.78,108.3,0.83,607.6,351.3
store0030-RackTCA,48.56,46.61,69.1,65.08,73.9,,166.24,139.4,0.83,607.2,350.9
store0030-RackTCA,48.6,46.61,69.13,64.58,74.05,,164.48,95.4,0.82,608.6,351.8
store0030-RackTCA,48.6,46.61,69.13,64.58,74.05,,164.48,69.0,0.82,610.7,353.0
store0030-RackTCA,48.6,46.61,69.13,65.46,74.08,,165.47,139.6,0.83,607.9,351.3
store0030-RackTCA,48.45,46.26,69.13,64.96,74.08,,167.9,136.3,0.83,607.4,351.0
store0030-RackTCA,48.45,46.21,69.3,64.96,74.08,,183.09,92.8,0.81,609.4,352.2
store0030-RackTCA,48.45,45.83,69.33,64.15,74.08,,182.95,94.7,0.82,609.6,352.3
store0030-RackTCA,48.45,45.71,69.35,64.15,74.08,,182.95,138.0,0.82,610.2,352.7
store0030-RackTCA,48.33,45.71,69.35,63.78,74.08,,173.53,86.4,0.83,612.2,353.8
store0030-RackTCA,48.24,45.81,69.35,63.78,74.08,,178.38,56.9,0.82,613.8,354.7
store0030-RackTCA,48.24,45.91,69.35,64.05,74.14,,179.74,66.8,0.81,611.3,353.3
store0030-RackTCA,48.24,45.91,69.35,64.48,73.99,,173.03,68.0,0.81,610.9,353.0
store0030-RackTCA,48.78,46.66,69.31,64.38,73.99,,165.72,222.1,0.69,602.7,348.4
store0030-RackTCA,48.78,46.66,69.31,64.38,73.99,,165.72,128.4,0.83,610.0,352.5
store0030-RackTCA,48.94,46.66,69.31,64.38,73.99,,173.28,83.0,0.81,607.6,351.1
store0030-RackTCA,48.79,46.78,69.31,65.88,73.51,,170.17,92.8,0.81,608.0,351.3
store0030-RackTCA,48.7,46.66,69.22,65.96,73.51,,162.37,67.0,0.82,608.8,351.8
store0030-RackTCA,48.7,46.66,69.22,65.96,73.56,,166.08,107.0,0.82,609.8,352.3
store0030-RackTCA,48.7,46.66,69.22,65.96,73.56,,166.08,128.1,0.83,609.4,352.1
store0030-RackTCA,48.7,46.42,69.15,64.98,73.62,,169.47,57.1,0.81,611.3,353.2
store0030-RackTCA,48.27,46.27,69.15,63.95,73.62,,176.74,93.6,0.81,610.6,352.8
store0030-RackTCA,48.27,46.25,69.01,63.95,73.62,,173.73,68.0,0.82,610.1,352.5
store0030-RackTCA,48.27,46.25,68.94,64.08,73.62,,161.69,83.2,0.82,606.4,350.4
store0030-RackTCA,48.27,46.04,68.88,63.58,73.62,,161.69,84.5,0.83,606.3,350.3
store0030-RackTCA,48.27,46.04,68.88,63.58,73.62,,154.24,66.4,0.82,606.4,350.4
store0030-RackTCA,48.04,46.04,68.88,63.38,73.62,,152.85,94.1,0.82,605.0,349.7
store0030-RackTCA,48.04,46.32,68.7,63.38,73.62,,150.3,57.7,0.82,607.3,351.0
store0030-RackTCA,48.04,46.36,68.7,62.77,73.62,,151.14,85.3,0.82,605.2,349.9
store0030-RackTCA,48.04,46.36,68.7,62.37,74.39,,151.09,58.0,0.82,607.7,351.2
store0030-RackTCA,48.04,46.36,68.7,62.37,74.39,,151.09,85.2,0.82,604.7,349.4
store0030-RackTCA,48.11,46.53,68.61,62.17,74.39,,151.38,57.8,0.82,606.3,350.4
store0030-RackTCA,48.11,46.7,68.52,62.17,74.43,,152.13,85.7,0.82,605.3,349.8
store0030-RackTCA,48.18,47.08,68.45,61.97,74.66,,152.46,57.2,0.82,605.6,350.0
store0030-RackTCA,48.36,47.13,68.5,61.47,74.77,,151.57,84.7,0.82,606.5,350.5
store0030-RackTCA,48.34,47.24,68.49,61.77,74.8,,150.42,83.2,0.82,606.2,350.3
store0030-RackTCA,48.34,47.24,68.49,61.77,74.8,,150.42,66.6,0.82,606.7,350.6
store0030-RackTCA,47.88,46.19,68.49,61.77,74.86,,150.01,94.1,0.82,607.4,351.0
store0030-RackTCA,47.86,46.27,68.49,61.77,74.95,,148.64,57.7,0.82,608.5,351.6
store0030-RackTCA,48.13,46.7,68.49,63.28,74.89,,148.57,57.8,0.82,610.2,352.5
store0030-RackTCA,48.31,46.92,68.49,63.28,74.89,,152.22,93.2,0.82,605.3,349.8
store0030-RackTCA,48.49,47.31,68.67,63.28,74.61,,152.22,94.7,0.82,606.4,350.3
store0030-RackTCA,48.49,47.31,68.67,63.28,74.61,,152.06,125.0,0.84,605.2,349.7
store0030-RackTCA,48.67,47.39,68.67,64.28,74.61,,159.17,82.6,0.82,605.9,350.3
store0030-RackTCA,48.69,47.32,68.83,64.28,74.23,,179.58,56.3,0.83,606.9,350.7
store0030-RackTCA,48.85,47.68,68.83,64.28,74.23,,178.36,56.9,0.83,608.4,351.5
store0030-RackTCA,48.85,47.64,68.83,64.28,74.23,,171.14,55.8,0.83,607.9,351.2
store0030-RackTCA,48.85,47.64,68.83,64.28,74.23,,171.14,55.9,0.83,607.9,351.2
store0030-RackTCA,48.97,47.58,68.99,65.66,74.23,,169.32,56.7,0.83,607.7,351.1
store0030-RackTCA,49.12,47.53,68.99,66.16,73.83,,167.22,58.2,0.83,607.5,351.0
store0030-RackTCA,48.96,47.15,68.99,66.46,73.83,,168.78,59.4,0.84,608.1,351.4
store0030-RackTCA,48.96,47.01,69.17,66.96,73.4,,169.65,87.7,0.83,606.6,350.4
store0030-RackTCA,48.96,46.71,69.21,67.36,73.36,,169.65,57.6,0.83,607.4,350.9
store0030-RackTCA,48.96,46.71,69.21,67.36,73.36,,173.57,106.8,0.83,607.0,350.7
store0030-RackTCA,48.52,46.31,69.24,67.46,73.26,,168.58,107.0,0.83,605.5,349.8
store0030-RackTCA,48.61,46.48,69.26,67.46,73.08,,167.4,107.4,0.83,607.2,350.8
store0030-RackTCA,48.61,46.16,69.26,67.56,72.97,,164.37,107.9,0.83,607.0,350.8
store0030-RackTCA,48.29,45.89,69.26,67.77,73.0,,162.18,108.2,0.83,607.0,350.8
store0030-RackTCA,48.29,45.89,69.26,67.77,73.0,,162.18,94.6,0.82,607.2,350.9
store0030-RackTCA,48.29,46.06,69.28,68.07,72.91,,164.44,82.9,0.82,607.4,351.1
store0030-RackTCA,48.29,46.01,69.28,68.17,72.86,,159.48,56.7,0.81,609.6,352.3
store0030-RackTCA,48.47,46.5,69.28,68.47,72.68,,157.57,66.1,0.81,607.7,351.2
store0030-RackTCA,48.58,46.77,69.19,68.27,72.63,,161.15,66.6,0.81,607.7,351.2
store0030-RackTCA,48.76,46.98,69.19,68.34,72.57,,161.15,128.7,0.83,605.7,350.1
store0030-RackTCA,48.76,46.98,69.19,68.34,72.57,,159.93,83.1,0.82,605.7,350.1
store0030-RackTCA,48.63,46.95,69.06,68.57,72.52,,170.44,65.9,0.81,607.9,351.3
store0030-RackTCA,48.51,46.59,69.04,68.77,72.52,,168.04,106.0,0.83,605.8,350.0
store0030-RackTCA,48.51,46.51,69.04,68.77,72.55,,163.87,96.7,0.84,607.2,350.8
store0030-RackTCA,48.51,46.47,68.92,68.77,72.55,,167.16,56.4,0.83,608.3,351.4
store0030-RackTCA,48.33,46.47,68.92,68.77,72.55,,167.16,106.3,0.83,607.4,351.0
store0030-RackTCA,48.33,46.47,68.85,68.77,72.55,,162.27,66.7,0.82,608.5,351.6
store0030-RackTCA,48.0,46.43,68.74,68.77,72.55,,165.2,57.4,0.82,607.4,350.9
store0030-RackTCA,47.91,46.32,68.74,68.77,72.55,,166.53,58.5,0.82,607.7,351.2
store0030-RackTCA,47.79,46.26,68.74,68.77,72.55,,167.63,109.1,0.83,607.8,351.3
store0030-RackTCA,47.79,46.29,68.74,68.77,72.55,,169.92,109.7,0.83,608.1,351.3
store0030-RackTCA,47.79,46.29,68.74,68.77,72.55,,169.92,99.9,0.83,610.6,352.7
store0030-RackTCA,47.79,46.56,68.43,68.77,72.55,,172.49,99.1,0.83,608.1,351.4
store0030-RackTCA,47.35,46.09,68.43,68.77,72.55,,166.98,135.8,0.83,607.5,351.0
store0030-RackTCA,47.55,46.09,68.47,68.77,72.55,,163.2,94.4,0.81,610.1,352.4
store0030-RackTCA,47.59,46.04,68.47,68.77,72.55,,170.1,56.2,0.82,610.6,352.7
store0030-RackTCA,48.06,46.04,68.47,68.77,72.55,,170.1,56.1,0.82,611.6,353.3
store0030-RackTCA,48.06,46.04,68.47,68.77,72.55,,168.49,56.7,0.83,609.5,352.2
store0030-RackTCA,48.27,46.79,68.56,68.77,72.77,,168.42,57.5,0.83,609.4,352.1
store0030-RackTCA,48.56,47.37,68.63,68.77,72.77,,164.88,87.2,0.83,608.6,351.7
store0030-RackTCA,48.7,47.67,68.72,68.77,72.77,,162.86,60.0,0.84,609.0,351.9
store0030-RackTCA,49.1,48.07,68.79,66.86,72.77,,161.87,58.9,0.83,608.5,351.7
store0030-RackTCA,49.1,47.84,68.86,66.86,72.73,,161.87,57.0,0.83,610.4,352.7
store0030-RackTCA,49.03,47.84,68.86,67.06,72.73,,159.66,97.8,0.84,607.4,351.0
store0030-RackTCA,49.21,47.72,68.86,67.06,72.73,,153.95,97.7,0.83,607.4,350.9
store0030-RackTCA,49.08,47.63,69.03,67.87,72.73,,152.8,98.2,0.84,608.6,351.6
store0030-RackTCA,48.99,47.5,69.08,67.87,72.82,,153.07,57.3,0.83,608.9,351.8
store0030-RackTCA,48.99,47.48,69.12,67.87,72.82,,151.23,56.6,0.83,609.2,351.9
store0030-RackTCA,48.99,47.48,69.12,67.87,72.82,,151.23,56.5,0.82,609.9,352.4
store0030-RackTCA,48.79,46.96,69.13,67.87,72.82,,146.19,56.4,0.83,608.6,351.6
store0030-RackTCA,48.79,46.99,69.13,67.87,72.82,,145.08,57.2,0.83,609.0,351.9
store0030-RackTCA,48.79,46.67,69.13,68.37,72.82,,146.01,57.5,0.83,609.6,352.1
store0030-RackTCA,48.79,46.63,69.3,68.37,72.82,,146.01,57.9,0.83,609.9,352.3
store0030-RackTCA,48.79,46.35,69.3,68.37,72.82,,146.01,57.1,0.83,610.8,352.9
store0030-RackTCA,48.79,46.35,69.3,68.37,72.82,,149.83,56.6,0.82,610.4,352.6
store0030-RackTCA,48.43,46.35,69.31,68.37,72.82,,149.04,97.4,0.84,608.8,351.6
store0030-RackTCA,48.36,46.0,69.31,68.37,72.82,,147.52,96.9,0.84,608.6,351.5
store0030-RackTCA,48.4,46.09,69.31,69.27,72.82,,155.86,56.7,0.83,609.7,352.2
store0030-RackTCA,48.4,46.1,69.31,69.57,72.82,,145.42,96.0,0.83,609.9,352.3
store0030-RackTCA,48.4,46.1,69.31,69.57,72.82,,145.42,56.6,0.83,610.2,352.5
store0030-RackTCA,48.34,46.23,69.1,69.14,72.82,,137.52,56.2,0.83,609.8,352.3
store0030-RackTCA,48.34,46.4,69.1,68.97,72.82,,142.25,97.1,0.83,608.6,351.6
store0030-RackTCA,48.34,46.33,68.88,69.07,72.43,,139.57,97.2,0.84,608.2,351.4
store0030-RackTCA,48.18,46.28,68.81,69.07,72.43,,150.31,56.5,0.82,610.8,352.8
store0030-RackTCA,48.07,46.53,68.81,68.87,72.37,,157.82,57.0,0.82,610.6,352.7
store0030-RackTCA,48.07,46.53,68.81,68.87,72.37,,157.82,56.8,0.83,609.6,352.2
store0030-RackTCA,48.22,46.78,68.7,68.69,72.37,,146.82,96.8,0.83,609.0,351.9
store0030-RackTCA,48.22,46.94,68.61,68.69,72.37,,142.74,95.5,0.83,608.3,351.5
store0030-RackTCA,48.22,47.01,68.52,68.69,72.37,,151.05,56.1,0.82,611.4,353.2
store0030-RackTCA,48.22,47.11,68.54,68.84,72.32,,148.06,56.1,0.82,610.1,352.5
store0030-RackTCA,48.25,46.64,68.5,68.84,72.32,,148.06,56.2,0.83,610.4,352.7
store0030-RackTCA,48.25,46.64,68.5,68.84,72.32,,139.3,56.2,0.82,610.5,352.8
store0030-RackTCA,47.84,46.3,68.49,68.84,72.32,,135.48,56.4,0.82,611.1,353.1
store0030-RackTCA,47.62,45.88,68.49,68.84,72.32,,134.2,56.4,0.83,612.4,353.8
store0030-RackTCA,47.8,46.2,68.49,68.84,72.32,,133.9,56.9,0.83,611.4,353.3
store0030-RackTCA,47.88,46.2,68.58,68.67,72.32,,135.34,57.6,0.83,611.8,353.6
store0030-RackTCA,47.88,46.2,68.58,68.67,72.32,,135.34,99.7,0.84,609.9,352.4
store0030-RackTCA,47.88,46.98,68.58,68.47,72.32,,142.09,98.3,0.84,610.2,352.6
store0030-RackTCA,47.88,47.34,68.65,68.47,72.32,,158.02,57.0,0.83,609.7,352.3
store0030-RackTCA,48.87,47.76,68.65,68.47,72.46,,148.73,56.7,0.83,609.5,352.2
store0030-RackTCA,48.87,47.97,68.77,68.47,72.46,,135.55,97.0,0.84,608.5,351.6
store0030-RackTCA,49.05,47.78,68.77,68.47,72.52,,141.67,96.7,0.83,608.8,351.7
store0030-RackTCA,49.05,47.78,68.77,68.47,72.52,,141.67,56.2,0.82,610.9,353.0
store0030-RackTCA,49.14,47.97,68.77,68.47,72.52,,149.47,82.5,0.82,610.5,352.8
store0030-RackTCA,49.14,47.74,69.01,69.04,72.57,,150.33,47.0,0.83,610.2,352.6
store0030-RackTCA,49.12,47.46,69.04,69.35,72.68,,150.19,46.6,0.83,610.0,352.5
store0030-RackTCA,49.12,47.41,69.04,69.35,72.68,,150.13,81.0,0.81,608.5,351.6
store0030-RackTCA,48.92,47.06,69.04,69.77,72.86,,150.13,80.2,0.81,609.3,352.0
store0030-RackTCA,48.92,47.06,69.04,69.77,72.86,,148.64,54.8,0.81,609.7,352.3
store0030-RackTCA,48.78,46.9,69.04,70.78,72.91,,146.97,80.8,0.81,606.5,350.5
store0030-RackTCA,48.69,46.9,69.15,69.17,72.97,,145.96,80.2,0.81,607.9,351.3
store0030-RackTCA,48.63,46.37,69.21,69.17,73.08,,145.18,78.9,0.8,608.3,351.4
store0030-RackTCA,48.58,46.41,69.21,70.17,73.22,,145.18,54.9,0.81,610.2,352.6
store0030-RackTCA,48.58,46.41,69.21,70.17,73.22,,145.18,81.9,0.81,609.1,351.9
store0030-RackTCA,48.58,46.11,69.22,70.17,73.26,,145.18,55.2,0.81,608.0,351.3
store0030-RackTCA,48.58,45.98,69.22,69.37,73.36,,146.12,79.5,0.81,607.3,350.9
store0030-RackTCA,48.29,45.87,69.26,67.66,73.62,,146.25,54.3,0.81,608.3,351.5
store0030-RackTCA,48.29,45.78,69.24,67.66,73.51,,147.83,81.9,0.81,608.1,351.4
store0030-RackTCA,48.2,45.5,69.24,68.17,73.47,,146.66,80.5,0.81,608.5,351.6
store0030-RackTCA,48.2,45.5,69.24,68.17,73.47,,146.66,47.1,0.82,610.1,352.5
store0030-RackTCA,47.98,45.66,69.17,68.17,73.4,,144.41,7.3,0.66,610.7,352.8
store0030-RackTCA,47.98,45.67,69.17,68.07,73.4,,112.66,55.6,0.81,608.2,351.5
store0030-RackTCA,48.11,45.99,69.17,67.36,73.4,,106.3,56.4,0.81,611.0,353.0
store0030-RackTCA,48.31,46.74,69.17,66.86,73.31,,126.14,66.1,0.81,610.4,352.7
store0030-RackTCA,48.31,46.91,68.76,67.97,73.31,,126.14,66.8,0.82,608.1,351.4
store0030-RackTCA,48.31,46.91,68.76,67.97,73.31,,132.53,67.6,0.82,608.8,351.8
store0030-RackTCA,48.45,47.09,68.76,68.27,73.31,,134.29,68.2,0.82,608.2,351.5
store0030-RackTCA,48.42,47.37,68.68,68.77,73.31,,135.0,109.3,0.83,607.6,351.1
store0030-RackTCA,48.42,47.23,68.68,71.15,73.31,,142.75,108.7,0.83,608.4,351.6
store0030-RackTCA,48.42,47.15,68.68,70.67,73.31,,143.85,108.8,0.83,606.8,350.6
store0030-RackTCA,48.33,47.06,68.47,70.05,73.31,,143.85,57.4,0.83,608.3,351.5
store0030-RackTCA,48.33,47.06,68.47,70.05,73.31,,150.69,99.2,0.84,606.7,350.5
store0030-RackTCA,48.33,47.15,68.47,70.05,73.13,,147.42,67.3,0.82,609.1,351.9
store0030-RackTCA,48.33,47.14,68.47,69.75,73.13,,145.38,110.0,0.83,606.2,350.2
store0030-RackTCA,48.33,47.11,68.56,69.87,73.13,,149.02,58.7,0.82,608.4,351.4
store0030-RackTCA,48.33,46.97,68.56,69.55,73.45,,148.41,58.8,0.82,608.0,351.2
store0030-RackTCA,48.33,46.97,68.56,69.55,73.45,,148.41,111.6,0.83,607.1,350.8
store0030-RackTCA,48.47,46.97,68.56,69.55,73.45,,144.14,109.8,0.83,606.4,350.5
store0030-RackTCA,48.6,47.36,68.67,69.55,73.45,,151.74,98.9,0.83,607.8,351.2
store0030-RackTCA,48.65,47.18,68.72,69.55,73.56,,154.09,57.1,0.82,608.7,351.7
store0030-RackTCA,48.65,47.39,68.72,69.14,73.56,,153.27,107.5,0.83,605.9,350.1
store0030-RackTCA,48.65,47.39,68.79,68.57,73.56,,147.61,66.7,0.81,608.1,351.4
store0030-RackTCA,48.65,47.39,68.79,68.57,73.56,,147.61,57.5,0.83,608.3,351.5
store0030-RackTCA,48.79,47.42,68.81,68.57,73.56,,151.48,85.4,0.83,608.1,351.4
store0030-RackTCA,48.83,47.44,68.85,68.57,73.56,,150.96,67.5,0.82,609.8,352.3
store0030-RackTCA,48.9,47.47,68.95,69.95,73.56,,151.16,68.4,0.82,607.6,351.0
store0030-RackTCA,48.9,47.41,68.97,69.95,73.56,,152.29,130.4,0.83,605.8,350.0
store0030-RackTCA,48.96,47.49,68.97,70.95,73.0,,157.71,96.9,0.83,608.0,351.3
store0030-RackTCA,48.96,47.49,68.97,70.95,73.0,,157.71,107.5,0.83,606.3,350.4
store0030-RackTCA,48.96,47.2,68.97,71.45,73.0,,164.3,109.5,0.83,607.6,351.2
store0030-RackTCA,48.96,46.96,69.03,71.65,73.0,,154.56,130.4,0.83,605.9,350.1
store0030-RackTCA,48.72,46.88,69.06,71.65,73.0,,152.17,58.4,0.82,608.8,351.8
store0030-RackTCA,48.67,46.54,69.08,70.85,73.0,,153.99,93.6,0.82,606.8,350.5
store0030-RackTCA,48.61,46.48,69.1,70.98,73.0,,151.38,140.7,0.83,605.0,349.6
store0030-RackTCA,48.61,46.48,69.1,70.98,73.0,,151.38,129.6,0.84,605.4,349.8
store0030-RackTCA,48.61,46.44,69.12,70.57,73.0,,166.59,84.0,0.82,607.0,350.8
store0030-RackTCA,48.61,45.94,69.13,70.75,73.0,,176.27,84.8,0.83,607.4,351.0
store0030-RackTCA,48.61,46.21,69.13,70.15,73.17,,162.95,130.0,0.84,606.2,350.4
store0030-RackTCA,48.61,46.02,69.13,71.88,73.17,,155.95,130.3,0.84,605.7,350.1
store0030-RackTCA,48.24,46.13,69.13,71.88,73.17,,164.28,56.5,0.83,608.8,351.9
store0030-RackTCA,48.24,46.13,69.13,71.88,73.17,,164.28,66.5,0.81,607.9,351.3
store0030-RackTCA,48.24,45.82,69.13,72.46,73.17,,160.56,137.0,0.83,606.2,350.3
store0030-RackTCA,48.24,45.62,69.13,71.38,73.17,,155.1,129.1,0.83,605.5,349.9
store0030-RackTCA,48.09,45.62,69.13,72.05,73.17,,160.61,84.3,0.82,607.5,351.0
store0030-RackTCA,48.16,45.47,69.19,72.15,72.82,,159.19,58.1,0.82,609.4,352.2
store0030-RackTCA,48.16,45.97,69.19,72.86,72.77,,155.07,128.1,0.83,606.7,350.6
store0030-RackTCA,48.16,45.97,69.19,72.86,72.77,,155.07,141.9,0.83,606.7,350.7
store0030-RackTCA,48.34,46.01,69.19,72.86,72.77,,159.03,94.9,0.82,608.3,351.6
store0030-RackTCA,48.34,46.26,69.19,70.47,72.77,,172.24,57.9,0.82,606.8,350.7
store0030-RackTCA,48.51,46.17,69.19,70.47,72.77,,162.01,126.1,0.83,604.2,349.3
store0030-RackTCA,48.51,46.52,69.19,71.25,72.86,,160.0,139.1,0.83,604.8,349.4
store0030-RackTCA,48.51,46.88,69.28,71.48,72.86,,160.0,94.8,0.82,607.2,350.8
store0030-RackTCA,48.51,46.88,69.28,71.48,72.86,,165.02,93.1,0.82,605.7,350.0
store0030-RackTCA,49.05,47.09,69.3,71.55,72.63,,164.57,135.6,0.83,604.3,349.2
store0030-RackTCA,48.99,47.02,69.31,71.95,72.52,,162.21,95.8,0.82,607.0,350.8
store0030-RackTCA,48.99,47.02,69.31,71.95,72.43,,165.79,109.5,0.83,604.9,349.5
store0030-RackTCA,48.99,46.9,69.21,71.35,72.37,,165.13,67.3,0.82,606.8,350.7
store0030-RackTCA,48.99,46.9,69.21,71.35,72.37,,165.13,94.2,0.82,604.8,349.5
store0030-RackTCA,48.99,46.9,69.21,71.85,72.37,,168.82,95.4,0.82,604.2,349.2
store0030-RackTCA,48.74,47.01,69.21,71.85,72.37,,165.04,93.7,0.82,604.7,349.5
store0030-RackTCA,48.74,46.39,69.21,72.08,72.46,,156.16,99.4,0.84,605.7,350.1
store0030-RackTCA,48.38,46.39,69.04,72.25,72.55,,152.55,126.0,0.84,603.5,348.7
store0030-RackTCA,48.38,46.29,69.04,72.25,72.55,,170.15,92.0,0.81,604.7,349.5
store0030-RackTCA,48.38,46.29,69.04,72.25,72.55,,170.15,93.2,0.82,604.3,349.3
store0030-RackTCA,48.07,46.29,69.04,72.18,72.55,,176.16,56.8,0.82,605.3,349.8
store0030-RackTCA,48.04,45.97,69.04,72.18,72.55,,161.82,56.5,0.82,606.7,350.6
store0030-RackTCA,47.88,45.76,69.04,71.08,72.55,,157.06,107.5,0.83,604.7,349.5
store0030-RackTCA,47.82,46.05,68.76,71.08,72.55,,152.37,140.1,0.83,602.6,348.3
store0030-RackTCA,47.93,46.17,68.76,71.08,72.32,,160.21,83.4,0.82,604.3,349.2
store0030-RackTCA,47.93,46.17,68.76,71.08,72.32,,160.21,55.9,0.82,605.1,349.6
store0030-RackTCA,47.86,46.17,68.68,71.08,72.32,,154.94,106.6,0.83,603.4,348.7
store0030-RackTCA,47.75,45.87,68.68,73.76,72.32,,155.43,107.4,0.83,604.5,349.4
store0030-RackTCA,47.75,45.81,68.59,73.86,72.32,,157.28,84.8,0.83,603.7,349.0
store0030-RackTCA,47.64,46.01,68.59,73.96,72.32,,162.79,57.8,0.83,605.8,350.2
store0030-RackTCA,47.43,45.47,68.58,73.96,72.32,,158.31,66.4,0.82,605.6,350.2
store0030-RackTCA,47.43,45.47,68.58,73.96,72.32,,158.31,94.6,0.82,604.2,349.3
store0030-RackTCA,46.98,45.15,68.54,73.96,72.32,,154.33,82.6,0.82,605.7,350.1
store0030-RackTCA,47.23,45.23,68.54,73.26,72.32,,151.59,57.0,0.82,605.2,349.9
store0030-RackTCA,47.66,45.23,68.54,73.36,72.57,,152.35,98.6,0.83,604.3,349.3
store0030-RackTCA,47.8,46.11,68.54,74.64,72.57,,148.62,98.9,0.83,603.9,349.1
store0030-RackTCA,47.8,46.76,68.61,73.56,72.68,,153.68,108.2,0.83,602.0,348.0
store0030-RackTCA,47.8,46.76,68.61,73.56,72.68,,153.68,66.6,0.82,602.9,348.5
store0030-RackTCA,48.27,47.04,68.61,74.06,72.73,,150.93,84.1,0.82,602.3,348.2
store0030-RackTCA,48.63,47.19,68.74,73.43,72.97,,150.49,57.4,0.82,603.3,348.8
store0030-RackTCA,49.01,47.82,68.85,73.43,72.97,,150.13,57.8,0.82,602.4,348.2
store0030-RackTCA,48.85,47.44,68.9,73.43,73.08,,150.13,58.5,0.82,602.2,348.1
store0030-RackTCA,48.85,47.53,68.95,73.43,73.22,,151.7,88.2,0.82,607.3,351.0
store0030-RackTCA,48.96,47.53,68.95,73.43,73.22,,151.7,141.8,0.83,606.6,350.6
store0030-RackTCA,48.9,47.32,68.99,73.43,73.36,,151.7,107.2,0.83,605.7,350.1
store0030-RackTCA,48.88,47.2,68.99,71.78,73.4,,160.68,97.9,0.84,605.4,349.9
store0030-RackTCA,49.14,47.48,69.15,71.68,73.4,,162.34,98.7,0.84,604.3,349.3
store0030-RackTCA,49.1,47.3,69.15,71.75,73.47,,158.9,84.9,0.83,605.7,350.1
store0030-RackTCA,48.97,46.97,69.22,70.78,73.51,,159.76,84.2,0.83,606.4,350.5
store0030-RackTCA,48.97,46.97,69.22,70.78,73.51,,159.76,57.8,0.83,609.9,352.5
store0030-RackTCA,48.87,46.97,69.26,71.18,73.56,,156.78,57.8,0.83,612.0,353.7
store0030-RackTCA,48.69,46.66,69.26,71.18,73.65,,156.45,110.7,0.83,610.9,353.1
store0030-RackTCA,48.72,46.51,69.33,71.18,73.71,,158.29,143.3,0.83,609.4,352.3
store0030-RackTCA,48.54,46.51,69.33,71.65,73.74,,167.63,83.5,0.81,610.7,353.0
store0030-RackTCA,48.49,46.51,69.33,71.65,73.8,,167.63,56.9,0.81,613.2,354.5
store0030-RackTCA,48.49,46.51,69.33,71.65,73.8,,163.71,107.5,0.82,610.8,353.0
store0030-RackTCA,48.49,46.11,69.24,71.65,73.89,,157.5,108.2,0.82,609.9,352.5
store0030-RackTCA,48.42,46.16,69.17,71.65,73.9,,161.96,86.1,0.82,611.4,353.4
store0030-RackTCA,48.42,46.21,69.17,71.05,73.9,,168.76,57.7,0.82,612.1,353.8
store0030-RackTCA,48.18,46.22,69.1,71.05,73.96,,166.21,85.0,0.81,612.0,353.8
store0030-RackTCA,48.18,46.22,69.1,71.05,73.96,,166.21,57.3,0.82,609.9,352.4
store0030-RackTCA,48.2,46.09,69.08,72.05,73.96,,165.74,137.1,0.83,607.6,351.1
store0030-RackTCA,48.2,46.09,69.08,72.05,74.08,,164.41,136.3,0.82,608.1,351.4
store0030-RackTCA,48.16,46.37,68.97,71.45,74.14,,173.55,83.3,0.82,608.4,351.6
store0030-RackTCA,48.16,46.37,68.97,71.45,74.17,,175.12,83.4,0.82,610.2,352.5
store0030-RackTCA,47.5,45.71,68.97,71.45,74.23,,175.12,92.5,0.81,609.7,352.3
store0030-RackTCA,47.5,45.71,68.97,71.45,74.23,,158.18,108.4,0.83,610.9,353.0
store0030-RackTCA,47.5,46.7,68.81,71.45,74.34,,157.68,138.3,0.83,609.2,352.0
store0030-RackTCA,47.5,46.84,68.81,71.45,74.39,,171.88,68.4,0.82,612.2,353.7
store0030-RackTCA,47.5,45.4,68.77,72.46,74.43,,186.82,95.7,0.82,610.1,352.6
store0030-RackTCA,47.5,47.49,68.77,72.46,74.52,,176.41,140.4,0.83,608.6,351.7
store0030-RackTCA,47.5,47.49,68.77,72.46,74.52,,176.41,142.1,0.83,608.4,351.7
store0030-RackTCA,47.5,47.35,68.77,71.95,74.61,,176.65,141.0,0.83,605.8,350.1
store0030-RackTCA,48.81,47.65,68.72,71.25,74.77,,183.52,140.2,0.83,608.6,351.7
store0030-RackTCA,49.03,47.41,68.72,71.25,74.77,,183.94,68.9,0.82,611.4,353.4
store0030-RackTCA,48.83,47.76,68.72,71.28,74.71,,169.45,111.6,0.83,609.7,352.5
store0030-RackTCA,48.83,47.81,68.67,71.28,74.8,,175.75,69.3,0.82,609.5,352.3
store0030-RackTCA,48.83,47.81,68.67,71.28,74.8,,175.75,146.2,0.83,607.9,351.4
store0030-RackTCA,48.51,47.81,68.63,71.55,74.8,,185.02,131.8,0.83,606.3,350.5
store0030-RackTCA,48.51,47.46,68.65,71.55,74.8,,181.44,57.5,0.82,607.3,351.1
store0030-RackTCA,48.51,46.73,68.7,71.55,74.8,,165.65,108.9,0.83,605.4,350.0
store0030-RackTCA,48.51,46.93,68.7,70.98,74.8,,172.74,140.6,0.83,605.9,350.2
store0030-RackTCA,48.33,46.93,68.7,71.85,74.8,,172.74,97.2,0.82,607.6,351.3
store0030-RackTCA,48.33,46.93,68.7,71.85,74.8,,176.13,68.2,0.82,608.1,351.5
store0030-RackTCA,48.33,46.81,68.56,71.85,74.8,,183.76,140.3,0.83,604.9,349.8
store0030-RackTCA,48.07,46.57,68.56,72.53,74.8,,174.97,96.3,0.82,608.7,351.9
store0030-RackTCA,47.34,45.1,68.56,73.66,74.86,,177.67,94.7,0.82,608.2,351.6
store0030-RackTCA,47.34,45.39,68.56,74.84,74.95,,166.35,141.2,0.83,606.9,350.8
store0030-RackTCA,47.34,45.39,68.56,74.84,74.95,,166.35,141.8,0.83,607.3,351.1
store0030-RackTCA,47.88,46.25,68.56,74.96,75.04,,178.21,86.3,0.82,607.5,351.4
store0030-RackTCA,47.88,46.48,68.56,73.96,75.24,,187.18,58.3,0.82,607.2,351.1
store0030-RackTCA,48.29,47.08,68.56,73.96,75.27,,186.69,107.5,0.83,604.5,349.6
store0030-RackTCA,48.56,47.24,68.76,72.96,75.36,,172.96,140.2,0.83,602.8,348.6
store0030-RackTCA,48.56,47.5,68.83,72.36,75.47,,174.6,88.1,0.84,603.7,349.2
store0030-RackTCA,48.56,47.5,68.83,72.36,75.47,,174.6,84.9,0.83,604.5,349.5
store0030-RackTCA,48.56,47.48,68.83,74.04,75.52,,175.84,105.1,0.83,602.9,348.6
store0030-RackTCA,48.56,47.48,69.03,74.04,75.74,,175.84,107.4,0.83,602.7,348.4
store0030-RackTCA,49.19,47.46,69.03,74.04,75.94,,173.07,109.1,0.83,602.4,348.3
store0030-RackTCA,49.19,47.29,69.03,74.04,76.08,,173.41,111.0,0.83,604.3,349.3
store0030-RackTCA,49.19,47.57,69.03,74.04,76.06,,173.41,100.5,0.84,603.6,349.0
store0030-RackTCA,49.19,47.57,69.03,74.04,76.06,,172.56,99.5,0.83,603.7,348.9
store0030-RackTCA,49.05,47.12,69.3,74.04,76.1,,172.9,109.0,0.83,605.0,349.7
store0030-RackTCA,49.08,47.04,69.39,74.04,76.1,,171.01,138.8,0.83,605.2,349.7
store0030-RackTCA,49.08,46.53,69.42,72.25,76.1,,174.45,66.6,0.82,605.1,349.7
store0030-RackTCA,48.79,46.76,69.46,72.66,76.1,,172.65,93.6,0.82,604.7,349.5
store0030-RackTCA,48.79,46.76,69.46,72.66,76.1,,172.65,109.1,0.83,604.0,349.1
store0030-RackTCA,48.79,46.77,69.46,72.66,76.1,,169.86,138.0,0.83,603.1,348.6
store0030-RackTCA,48.79,46.7,69.44,72.66,76.3,,179.87,93.1,0.82,605.6,350.1
store0030-RackTCA,48.92,46.56,69.44,71.23,76.39,,168.04,57.4,0.82,605.3,349.8
store0030-RackTCA,49.01,47.06,69.4,71.23,76.39,,160.29,127.7,0.83,603.1,348.5
store0030-RackTCA,49.06,47.06,69.4,71.75,76.39,,168.39,136.1,0.83,602.4,348.1
store0030-RackTCA,49.06,47.06,69.4,71.75,76.39,,168.39,92.6,0.82,602.4,348.1
store0030-RackTCA,49.06,47.09,69.35,70.45,76.44,,171.66,56.8,0.83,603.2,348.6
store0030-RackTCA,49.06,46.97,69.31,71.35,76.48,,170.4,127.8,0.84,601.1,347.4
store0030-RackTCA,49.06,47.07,69.26,70.65,76.42,,168.48,136.2,0.83,601.2,347.5
store0030-RackTCA,48.99,47.22,69.22,70.15,76.59,,167.59,92.2,0.82,602.5,348.2
store0030-RackTCA,48.99,47.27,69.22,71.78,76.68,,167.59,82.9,0.82,601.9,347.9
store0030-RackTCA,48.99,47.27,69.22,71.78,76.68,,147.63,99.0,0.84,602.4,348.2
store0030-RackTCA,48.99,47.2,69.19,71.78,76.71,,157.59,137.9,0.83,600.8,347.3
store0030-RackTCA,48.87,47.18,69.1,71.78,76.86,,175.51,66.7,0.82,601.3,347.7
store0030-RackTCA,48.96,47.2,69.17,71.78,76.8,,184.77,92.6,0.82,599.8,346.8
store0030-RackTCA,48.94,47.25,69.12,71.78,76.8,,184.77,137.7,0.83,598.2,345.9
store0030-RackTCA,48.94,47.25,69.12,71.78,76.8,,170.2,137.2,0.83,596.8,345.1
store0030-RackTCA,48.67,47.14,69.12,72.15,76.8,,167.94,89.4,0.81,597.7,345.5
store0030-RackTCA,49.1,47.53,69.12,71.98,76.8,,156.42,92.2,0.82,598.9,346.4
store0030-RackTCA,49.1,47.15,69.06,71.98,76.8,,155.89,128.8,0.84,600.3,347.2
store0030-RackTCA,49.1,47.15,69.06,71.98,76.8,,155.89,129.6,0.84,601.2,347.5
store0030-RackTCA,48.78,47.15,69.01,71.98,76.8,,173.39,84.4,0.82,602.3,348.2
store0030-RackTCA,48.78,47.53,68.99,71.98,76.28,,169.38,58.0,0.82,602.9,348.5
store0030-RackTCA,48.78,47.43,68.99,71.98,76.28,,169.81,83.1,0.82,602.9,348.6
store0030-RackTCA,48.78,47.43,68.99,71.98,76.28,,169.81,136.1,0.83,600.3,347.1
store0030-RackTCA,48.78,47.17,68.99,72.76,76.53,,163.4,128.4,0.84,599.2,346.3
store0030-RackTCA,48.78,47.28,68.97,72.76,76.73,,171.19,83.3,0.83,601.2,347.5
store0030-RackTCA,48.78,47.66,68.97,72.83,76.73,,157.35,46.7,0.84,601.8,347.9
store0030-RackTCA,48.78,47.66,68.97,72.83,76.73,,157.35,46.7,0.83,602.5,348.2
store0030-RackTCA,48.61,47.04,68.95,73.16,76.95,,151.86,82.2,0.82,601.2,347.5
store0030-RackTCA,48.61,47.57,68.92,73.16,76.95,,149.94,56.9,0.82,601.0,347.4
store0030-RackTCA,48.9,47.75,68.92,73.16,77.04,,148.44,66.7,0.82,600.9,347.4
store0030-RackTCA,48.9,47.75,68.92,73.16,77.04,,148.44,110.8,0.84,600.0,346.9
store0030-RackTCA,49.12,47.78,68.88,73.16,77.13,,147.88,133.7,0.84,598.6,346.0
store0030-RackTCA,49.12,47.91,68.88,73.16,77.13,,167.99,84.5,0.82,600.1,346.9
store0030-RackTCA,49.12,47.69,68.79,73.33,77.13,,164.05,57.2,0.83,601.1,347.5
store0030-RackTCA,49.12,47.69,68.79,73.33,77.13,,164.05,98.7,0.83,605.2,349.9
store0030-RackTCA,48.83,47.59,68.79,73.36,77.22,,153.97,127.9,0.83,604.8,349.6
store0030-RackTCA,48.83,47.84,68.77,73.43,77.14,,153.88,58.6,0.82,605.5,350.1
store0030-RackTCA,48.83,48.12,68.77,71.85,77.23,,159.44,57.0,0.82,604.3,349.4
store0030-RackTCA,48.83,48.12,68.77,71.85,77.23,,159.44,84.4,0.82,602.7,348.5
store0030-RackTCA,48.83,48.02,68.77,73.06,77.29,,154.38,47.1,0.84,603.8,349.1
store0030-RackTCA,48.83,47.9,68.74,73.63,77.29,,149.0,47.5,0.84,605.6,350.1
store0030-RackTCA,49.03,47.9,68.74,73.13,77.32,,145.29,58.5,0.83,605.3,349.9
store0030-RackTCA,49.03,48.14,68.68,73.66,77.32,,145.29,100.2,0.84,604.6,349.6
store0030-RackTCA,49.03,48.14,68.68,73.66,77.32,,143.17,132.5,0.84,603.1,348.9
store0030-RackTCA,49.03,48.3,68.65,72.93,77.38,,155.12,85.0,0.83,606.0,350.5
store0030-RackTCA,49.03,47.93,68.61,72.36,77.38,,165.04,84.0,0.83,606.1,350.6
store0030-RackTCA,49.03,48.04,68.61,74.26,77.38,,165.04,138.7,0.83,604.1,349.3
store0030-RackTCA,49.03,48.04,68.61,74.26,77.38,,155.71,139.8,0.83,604.8,349.8
store0030-RackTCA,49.03,47.83,68.63,74.14,77.54,,155.73,85.3,0.82,605.1,349.7
store0030-RackTCA,48.4,46.96,68.67,75.04,77.65,,167.34,57.5,0.82,606.3,350.7
store0030-RackTCA,48.7,47.48,68.7,73.46,77.88,,159.53,84.4,0.82,604.8,349.6
store0030-RackTCA,48.7,47.48,68.7,73.46,77.88,,159.53,57.7,0.82,606.8,350.7
store0030-RackTCA,48.76,47.49,68.7,73.46,78.28,,152.98,101.4,0.83,606.6,350.7
store0030-RackTCA,48.76,46.96,68.7,73.46,78.4,,156.88,141.1,0.83,602.0,348.1
store0030-RackTCA,48.56,47.24,68.85,72.96,78.58,,177.37,94.4,0.82,603.2,348.8
store0030-RackTCA,48.56,47.24,68.85,72.96,78.58,,177.37,95.0,0.82,603.6,349.0
store0030-RackTCA,48.56,47.55,68.9,72.73,78.8,,172.02,141.0,0.83,601.1,347.7
store0030-RackTCA,48.56,47.61,68.9,72.73,79.0,,170.35,96.2,0.82,602.6,348.4
store0030-RackTCA,48.56,47.49,69.08,71.25,79.21,,164.91,114.1,0.84,602.8,348.5
store0030-RackTCA,48.56,47.49,69.08,71.25,79.21,,164.91,74.4,0.82,605.5,350.0
store0030-RackTCA,49.24,47.46,69.13,71.15,79.29,,175.77,142.8,0.84,603.7,349.0
store0030-RackTCA,49.17,47.46,69.13,69.95,79.43,,177.57,140.9,0.83,603.5,348.8
store0030-RackTCA,49.15,47.41,69.33,69.45,79.57,,183.13,141.3,0.84,603.6,349.0
store0030-RackTCA,49.15,47.41,69.33,69.45,79.57,,183.13,142.3,0.84,604.1,349.4
store0030-RackTCA,49.21,47.22,69.39,69.45,79.57,,182.8,69.1,0.82,606.4,350.7
store0030-RackTCA,49.06,46.88,69.48,69.55,79.57,,174.33,145.0,0.84,603.1,348.8
store0030-RackTCA,49.37,47.52,69.53,70.55,79.47,,181.38,146.4,0.84,602.3,348.4
store0030-RackTCA,49.37,47.52,69.53,70.55,79.47,,181.38,97.4,0.82,603.1,348.8
store0030-RackTCA,49.33,47.35,69.55,69.67,79.47,,182.79,139.8,0.83,601.5,347.8
store0030-RackTCA,49.55,47.35,69.62,69.67,79.66,,174.04,141.3,0.83,602.9,348.7
store0030-RackTCA,49.59,47.3,69.64,68.44,79.7,,184.03,141.4,0.84,601.2,347.8
store0030-RackTCA,49.59,47.3,69.64,68.44,79.7,,184.03,97.8,0.83,601.0,347.6
store0030-RackTCA,49.44,47.34,69.64,68.84,79.88,,187.2,68.7,0.82,602.0,348.1
store0030-RackTCA,49.5,47.43,69.6,69.07,79.92,,175.84,141.3,0.84,599.4,346.6
store0030-RackTCA,49.6,47.44,69.6,68.94,79.92,,182.66,146.6,0.84,598.5,346.1
store0030-RackTCA,49.6,47.44,69.6,68.94,79.92,,182.66,96.7,0.83,599.8,346.7
store0030-RackTCA,49.48,47.32,69.57,67.74,80.02,,195.48,68.4,0.82,601.8,348.0
store0030-RackTCA,49.41,47.32,69.57,68.37,80.11,,190.65,140.9,0.84,600.8,347.4
store0030-RackTCA,49.53,47.46,69.58,67.66,80.15,,175.41,142.1,0.84,600.5,347.3
store0030-RackTCA,49.53,47.62,69.58,67.66,80.33,,175.41,94.9,0.82,601.7,348.0
store0030-RackTCA,49.46,47.62,69.58,68.07,80.33,,173.34,68.5,0.82,602.9,348.6
store0030-RackTCA,49.46,47.62,69.58,67.54,80.37,,168.21,144.6,0.84,600.8,347.3
store0030-RackTCA,49.46,47.84,69.58,67.54,80.42,,171.97,148.9,0.84,601.3,347.7
store0030-RackTCA,49.46,47.83,69.49,67.26,80.51,,171.97,142.9,0.84,602.2,348.2
store0030-RackTCA,49.46,47.83,69.49,67.26,80.51,,191.16,141.2,0.84,600.9,347.5
store0030-RackTCA,49.64,48.01,69.49,68.54,80.56,,194.54,131.5,0.84,601.3,347.6
store0030-RackTCA,49.68,47.98,69.46,68.17,80.69,,190.76,59.3,0.82,603.3,348.7
store0030-RackTCA,49.62,47.72,69.46,67.14,80.87,,190.76,69.1,0.82,602.9,348.5
store0030-RackTCA,49.62,47.72,69.46,67.14,80.87,,175.33,149.3,0.84,600.0,347.0
store0030-RackTCA,49.62,47.72,69.42,67.14,80.92,,176.61,60.1,0.84,603.5,348.9
store0030-RackTCA,49.71,48.22,69.44,67.14,81.01,,194.72,88.2,0.84,602.2,348.2
store0030-RackTCA,49.73,48.25,69.44,65.86,81.14,,185.59,144.3,0.84,596.7,345.1
store0030-RackTCA,49.73,48.25,69.44,65.86,81.14,,185.59,142.8,0.84,597.2,345.3
store0030-RackTCA,49.78,48.21,69.44,66.26,81.45,,185.18,142.1,0.84,596.7,345.1
store0030-RackTCA,49.82,48.35,69.4,66.66,81.68,,184.91,141.9,0.84,596.4,345.1
store0030-RackTCA,49.87,48.47,69.37,65.36,81.73,,186.01,97.8,0.83,600.0,347.0
store0030-RackTCA,49.87,48.47,69.37,65.36,81.73,,186.01,86.4,0.82,600.0,347.1
store0030-RackTCA,49.87,48.28,69.37,64.05,81.77,,178.11,104.0,0.84,599.1,346.6
store0030-RackTCA,49.87,48.27,69.35,64.55,81.91,,175.35,150.0,0.84,597.3,345.5
store0030-RackTCA,49.87,48.2,69.35,64.25,81.99,,194.88,97.4,0.83,600.4,347.2
store0030-RackTCA,49.87,48.2,69.35,64.25,81.99,,194.88,97.3,0.83,600.6,347.4
store0030-RackTCA,49.84,48.53,69.35,64.25,82.22,,200.07,140.0,0.84,598.2,345.9
store0030-RackTCA,49.84,48.48,69.35,65.56,82.27,,186.49,141.9,0.84,597.7,345.7
store0030-RackTCA,49.93,48.61,69.35,64.76,82.31,,177.46,97.8,0.83,598.5,346.1
store0030-RackTCA,49.93,48.61,69.35,64.76,82.31,,177.46,98.6,0.83,599.1,346.5
store0030-RackTCA,49.95,48.52,69.35,64.76,82.44,,173.39,69.7,0.83,600.0,347.0
store0030-RackTCA,49.96,48.66,69.35,65.06,82.58,,169.9,117.0,0.84,598.9,346.3
store0030-RackTCA,50.07,48.9,69.35,65.06,82.63,,177.62,139.3,0.85,595.5,344.3
store0030-RackTCA,50.07,49.1,69.35,65.06,82.9,,177.62,88.7,0.83,596.6,345.0
store0030-RackTCA,50.18,49.1,69.35,62.75,82.9,,195.87,69.5,0.83,597.2,345.3
store0030-RackTCA,50.25,49.22,69.35,63.65,82.98,,176.86,59.1,0.83,597.5,345.7
store0030-RackTCA,50.25,49.07,69.35,64.15,83.08,,174.7,136.6,0.85,595.1,344.3
store0030-RackTCA,50.27,49.43,69.35,64.15,83.03,,174.7,69.7,0.83,597.4,345.6
store0030-RackTCA,50.27,49.43,69.35,64.15,83.03,,186.08,98.2,0.83,597.5,345.7
store0030-RackTCA,50.41,49.48,69.35,63.25,82.94,,177.35,134.9,0.85,596.6,345.1
store0030-RackTCA,50.45,49.55,69.35,63.35,82.94,,175.46,132.9,0.84,596.7,345.0
store0030-RackTCA,50.4,49.65,69.35,63.35,83.32,,178.84,97.6,0.83,598.4,345.9
store0030-RackTCA,50.4,49.65,69.35,63.35,83.32,,178.84,69.4,0.83,598.8,346.2
store0030-RackTCA,50.4,49.46,69.35,63.35,83.35,,171.39,136.2,0.84,597.8,345.6
store0030-RackTCA,50.52,49.56,69.35,63.35,83.43,,179.04,59.3,0.83,598.0,345.9
store0030-RackTCA,50.56,49.62,69.35,61.85,83.62,,177.44,98.0,0.83,597.0,345.3
store0030-RackTCA,50.56,49.62,69.35,61.85,83.62,,177.44,147.1,0.84,596.1,344.7
store0030-RackTCA,50.58,49.75,69.35,61.85,83.71,,175.39,131.6,0.84,595.7,344.6
store0030-RackTCA,50.58,49.75,69.35,62.45,83.71,,179.87,86.6,0.83,596.0,344.7
store0030-RackTCA,50.58,49.54,69.35,61.44,83.71,,174.94,68.5,0.83,597.2,345.4
store0030-RackTCA,50.58,49.54,69.35,61.44,83.71,,174.94,141.9,0.84,596.3,344.9
store0030-RackTCA,50.81,50.04,69.48,61.44,83.8,,175.14,86.8,0.84,594.7,343.9
store0030-RackTCA,50.81,50.07,69.48,62.25,84.0,,188.26,57.5,0.84,595.5,344.4
store0030-RackTCA,50.76,49.86,69.48,62.85,84.09,,181.24,68.0,0.83,593.6,343.4
store0030-RackTCA,50.76,49.86,69.48,62.85,84.09,,181.24,143.6,0.84,598.0,345.9
store0030-RackTCA,50.85,49.95,69.48,60.67,84.36,,175.77,146.8,0.84,597.8,345.8
store0030-RackTCA,50.85,50.38,69.48,61.54,84.45,,186.67,88.3,0.83,599.6,346.8
store0030-RackTCA,50.88,50.49,69.48,61.47,84.54,,184.24,87.2,0.83,601.5,347.9
store0030-RackTCA,50.88,50.49,69.48,61.47,84.54,,184.24,95.3,0.82,601.1,347.6
store0030-RackTCA,50.97,50.31,69.48,61.47,84.63,,184.24,67.9,0.82,602.2,348.2
store0030-RackTCA,50.99,50.36,69.51,61.27,84.6,,176.4,133.3,0.84,598.5,346.0
store0030-RackTCA,50.95,49.93,69.51,61.34,84.49,,177.85,87.6,0.83,600.3,347.3
store0030-RackTCA,50.95,49.93,69.51,61.34,84.49,,177.85,97.4,0.83,601.6,348.0
store0030-RackTCA,50.95,50.12,69.51,61.34,84.4,,174.97,144.5,0.84,599.1,346.8
store0030-RackTCA,50.95,50.07,69.53,60.64,84.4,,176.36,143.0,0.84,596.5,345.1
store0030-RackTCA,50.94,50.1,69.57,61.95,84.4,,176.47,98.8,0.83,602.1,348.3
store0030-RackTCA,50.92,50.0,69.55,62.05,84.69,,176.47,146.0,0.84,600.2,347.2
store0030-RackTCA,50.92,50.0,69.55,62.05,84.69,,170.87,70.4,0.83,602.1,348.3
store0030-RackTCA,50.86,50.34,69.55,62.05,84.9,,166.87,147.8,0.84,598.7,346.2
store0030-RackTCA,50.86,49.96,69.55,60.87,85.17,,176.2,98.1,0.83,600.7,347.5
store0030-RackTCA,50.86,49.85,69.55,60.54,85.44,,176.2,115.0,0.84,602.1,348.3
store0030-RackTCA,50.86,49.85,69.55,60.54,85.44,,181.62,148.0,0.84,600.8,347.5
store0030-RackTCA,51.04,49.85,69.55,60.47,85.23,,188.76,145.7,0.84,601.3,347.6
store0030-RackTCA,51.04,50.02,69.58,59.26,85.14,,190.78,145.4,0.84,600.9,347.5
store0030-RackTCA,51.08,50.02,69.6,59.26,85.14,,191.95,98.9,0.83,602.2,348.2
store0030-RackTCA,51.08,50.02,69.6,59.26,85.14,,191.95,69.5,0.82,604.3,349.5
store0030-RackTCA,51.03,49.96,69.62,61.07,84.94,,181.45,115.0,0.84,602.1,348.3
store0030-RackTCA,50.83,50.03,69.64,61.07,85.08,,177.75,103.3,0.83,599.1,346.5
store0030-RackTCA,51.01,50.16,69.67,61.07,85.08,,189.9,117.3,0.84,598.6,346.2
store0030-RackTCA,51.01,50.16,69.67,61.07,85.08,,189.9,140.0,0.85,597.9,345.9
store0030-RackTCA,51.06,50.18,69.67,59.36,85.53,,195.57,89.8,0.84,598.5,346.3
