DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,51.1,50.3,69.67,59.76,85.62,,187.02,145.5,0.84,597.3,345.5
store0030-RackTCA,51.12,50.36,69.67,60.44,85.73,,184.5,144.3,0.84,599.4,346.6
store0030-RackTCA,51.12,50.36,69.67,60.44,85.73,,184.5,99.6,0.83,600.6,347.4
store0030-RackTCA,51.12,49.76,69.66,61.04,85.82,,194.41,99.1,0.83,599.8,347.0
store0030-RackTCA,51.12,50.0,69.66,61.04,86.05,,196.27,150.3,0.84,600.5,347.5
store0030-RackTCA,51.17,50.0,69.69,59.06,86.23,,196.27,101.5,0.83,601.4,347.9
store0030-RackTCA,51.17,50.35,69.69,59.16,86.45,,196.27,100.8,0.83,600.9,347.5
store0030-RackTCA,51.17,50.35,69.69,59.16,86.45,,190.09,148.5,0.84,601.3,347.7
store0030-RackTCA,51.17,50.22,69.69,58.53,86.59,,183.74,145.8,0.84,601.2,347.8
store0030-RackTCA,51.17,50.38,69.69,58.66,86.59,,195.62,146.5,0.84,598.5,346.2
store0030-RackTCA,51.19,49.95,69.71,58.36,86.65,,195.73,146.5,0.84,597.4,345.7
store0030-RackTCA,51.19,49.95,69.71,58.36,86.65,,195.73,147.6,0.84,597.7,345.8
store0030-RackTCA,51.19,49.98,69.75,57.66,86.79,,196.9,101.2,0.83,599.2,346.6
store0030-RackTCA,51.19,49.98,69.78,57.86,86.88,,201.87,117.9,0.84,597.9,345.9
store0030-RackTCA,51.15,50.13,69.8,56.65,87.06,,190.44,150.0,0.85,597.1,345.4
store0030-RackTCA,51.15,50.13,69.8,56.65,87.06,,190.44,149.0,0.84,596.7,345.2
store0030-RackTCA,51.13,50.13,69.8,56.78,87.28,,191.21,152.1,0.85,597.0,345.3
store0030-RackTCA,51.21,50.73,69.76,56.88,87.28,,187.83,154.6,0.85,596.5,345.0
store0030-RackTCA,51.44,50.81,69.76,55.78,87.37,,192.99,154.9,0.85,598.0,346.1
store0030-RackTCA,51.44,50.81,69.76,55.78,87.37,,192.99,143.7,0.85,597.5,345.7
store0030-RackTCA,51.57,51.09,69.76,56.85,87.57,,195.89,142.4,0.85,598.2,346.1
store0030-RackTCA,51.48,51.26,69.76,54.52,87.6,,195.44,103.9,0.83,599.4,346.8
store0030-RackTCA,51.48,51.27,69.76,53.87,87.6,,186.51,75.1,0.83,601.2,347.8
store0030-RackTCA,51.42,51.62,69.31,55.47,87.24,,186.51,157.5,0.85,598.9,346.4
store0030-RackTCA,51.42,51.62,69.31,55.47,87.24,,191.37,152.2,0.84,597.7,346.0
store0030-RackTCA,51.67,51.81,69.19,55.58,87.13,,197.53,152.8,0.85,598.0,346.0
store0030-RackTCA,51.53,51.97,69.17,55.98,87.13,,196.07,151.0,0.85,597.2,345.6
store0030-RackTCA,51.39,52.02,69.03,56.15,86.97,,205.95,71.2,0.83,600.1,347.2
store0030-RackTCA,51.39,52.02,69.03,56.15,86.97,,205.95,73.0,0.83,599.7,346.9
store0030-RackTCA,51.55,51.86,69.06,56.18,86.83,,205.18,159.4,0.85,598.0,346.0
store0030-RackTCA,51.51,51.72,69.13,56.18,86.83,,198.12,148.3,0.84,595.8,344.8
store0030-RackTCA,51.51,51.52,69.13,56.18,86.83,,193.03,146.6,0.84,596.7,345.4
store0030-RackTCA,51.51,51.52,69.13,56.18,86.83,,193.03,145.6,0.84,595.1,344.5
store0030-RackTCA,51.35,51.46,69.24,56.18,87.33,,184.84,136.3,0.84,595.2,344.3
store0030-RackTCA,51.35,51.46,69.3,56.18,87.33,,181.4,89.7,0.83,596.9,345.5
store0030-RackTCA,51.4,51.45,69.33,55.27,87.19,,170.35,70.8,0.83,597.2,345.7
store0030-RackTCA,51.4,51.45,69.33,55.27,87.19,,170.35,152.6,0.85,594.0,343.8
store0030-RackTCA,51.64,51.7,69.37,55.27,87.42,,176.97,149.5,0.84,593.8,343.7
store0030-RackTCA,51.64,51.14,69.46,56.35,87.42,,187.63,100.1,0.83,595.5,344.7
store0030-RackTCA,51.64,51.44,69.48,54.77,87.82,,185.47,145.8,0.84,594.1,343.8
store0030-RackTCA,51.64,51.48,69.48,54.77,87.82,,185.47,146.2,0.84,593.4,343.3
store0030-RackTCA,51.64,51.48,69.48,54.77,87.82,,188.19,146.3,0.84,596.4,345.1
store0030-RackTCA,51.64,51.5,69.48,54.77,87.82,,192.0,147.6,0.84,597.0,345.5
store0030-RackTCA,51.64,50.88,69.48,56.2,87.71,,182.79,147.6,0.84,599.1,346.6
store0030-RackTCA,51.64,51.17,69.48,55.07,87.93,,181.69,91.0,0.84,600.2,347.4
store0030-RackTCA,51.64,51.17,69.48,55.07,87.93,,181.69,61.0,0.84,601.9,348.2
store0030-RackTCA,51.46,50.87,69.48,54.57,88.18,,174.04,150.9,0.84,600.7,347.6
store0030-RackTCA,51.33,51.05,69.73,54.57,88.21,,177.98,147.3,0.84,600.9,347.8
store0030-RackTCA,51.58,50.91,69.73,54.87,88.27,,184.1,99.6,0.83,603.2,349.1
store0030-RackTCA,51.58,50.91,69.73,54.87,88.27,,184.1,97.6,0.82,603.3,349.1
store0030-RackTCA,51.58,50.78,69.73,54.47,88.74,,176.27,91.8,0.83,600.0,347.3
store0030-RackTCA,51.58,51.21,69.73,53.67,88.9,,181.02,91.2,0.83,599.3,346.8
store0030-RackTCA,51.58,50.86,69.73,55.37,89.04,,175.53,102.4,0.83,598.8,346.4
store0030-RackTCA,51.58,50.86,69.73,55.37,89.04,,175.53,149.1,0.84,597.7,345.9
store0030-RackTCA,51.6,50.98,69.82,53.57,89.24,,176.52,141.2,0.85,598.3,346.1
store0030-RackTCA,51.8,51.73,69.82,52.69,89.28,,183.09,94.1,0.84,598.5,346.4
store0030-RackTCA,51.75,51.53,69.82,54.27,89.28,,185.54,106.8,0.84,598.0,346.1
store0030-RackTCA,52.03,52.09,69.82,56.25,89.33,,185.54,161.7,0.85,596.5,345.2
store0030-RackTCA,52.03,52.09,69.82,56.25,89.33,,180.79,144.5,0.85,597.6,345.8
store0030-RackTCA,51.94,51.98,69.6,56.25,89.37,,188.73,143.5,0.85,598.9,346.7
store0030-RackTCA,51.89,52.33,69.42,53.07,89.51,,187.95,104.0,0.83,600.2,347.3
store0030-RackTCA,51.96,52.28,69.42,54.17,89.42,,182.3,72.2,0.83,601.1,347.8
store0030-RackTCA,51.96,52.28,69.42,54.17,89.42,,182.3,154.3,0.85,598.8,346.2
store0030-RackTCA,51.91,52.56,69.21,52.39,89.42,,181.76,145.3,0.85,599.7,347.0
store0030-RackTCA,51.91,52.49,69.08,53.29,89.42,,192.54,91.9,0.83,601.5,347.8
store0030-RackTCA,51.87,52.73,69.1,53.29,89.13,,197.69,60.6,0.83,601.0,347.7
store0030-RackTCA,51.87,52.73,69.1,53.29,89.13,,197.69,110.1,0.85,598.3,345.9
store0030-RackTCA,51.84,52.64,69.1,53.29,88.95,,184.48,147.8,0.85,598.7,346.3
store0030-RackTCA,51.85,52.56,69.15,54.07,88.95,,181.27,82.3,0.83,600.8,347.7
store0030-RackTCA,51.85,52.47,69.22,54.07,88.95,,178.45,80.3,0.83,600.3,347.5
store0030-RackTCA,51.85,52.47,69.22,54.07,88.95,,178.45,88.8,0.83,599.7,347.1
store0030-RackTCA,51.85,52.13,69.28,53.27,88.95,,166.21,134.9,0.84,601.1,347.8
store0030-RackTCA,51.85,52.48,69.28,54.97,88.81,,168.67,134.8,0.84,598.9,346.6
store0030-RackTCA,51.85,52.19,69.39,54.97,88.86,,175.26,89.8,0.83,599.6,347.1
store0030-RackTCA,52.07,52.1,69.39,55.88,89.1,,175.26,100.2,0.83,600.2,347.3
store0030-RackTCA,52.07,52.1,69.39,55.88,89.1,,172.96,149.4,0.84,598.9,346.6
store0030-RackTCA,52.07,52.29,69.49,52.79,89.1,,172.4,151.7,0.84,599.0,346.5
store0030-RackTCA,51.98,52.09,69.51,52.79,89.58,,172.4,101.5,0.83,600.4,347.2
store0030-RackTCA,51.98,51.93,69.55,53.97,89.82,,186.19,146.9,0.84,599.5,346.8
store0030-RackTCA,51.98,51.93,69.55,53.97,89.82,,186.19,148.4,0.84,600.1,347.3
store0030-RackTCA,52.2,52.23,69.64,51.79,90.25,,186.82,138.6,0.85,602.4,348.7
store0030-RackTCA,52.02,52.22,69.69,51.79,90.27,,196.72,62.3,0.84,604.5,349.8
store0030-RackTCA,52.23,52.19,69.75,52.49,90.36,,196.32,148.2,0.84,598.6,346.4
store0030-RackTCA,52.23,52.19,69.75,52.49,90.36,,196.32,152.2,0.84,599.2,346.6
store0030-RackTCA,52.23,52.03,69.8,51.49,90.41,,187.9,152.3,0.84,598.6,346.4
store0030-RackTCA,52.25,52.03,69.87,51.49,90.45,,189.77,155.0,0.85,598.2,346.1
store0030-RackTCA,52.88,53.26,69.87,50.71,90.64,,191.44,157.4,0.85,597.9,346.1
store0030-RackTCA,52.88,53.26,69.87,50.71,90.64,,191.44,157.2,0.85,597.4,345.8
store0030-RackTCA,52.92,53.38,69.87,51.01,90.64,,197.08,156.8,0.85,597.6,345.9
store0030-RackTCA,52.95,53.46,69.87,51.09,90.64,,199.0,157.5,0.85,597.2,345.6
store0030-RackTCA,52.95,53.69,69.71,51.29,90.32,,197.8,158.1,0.85,598.5,346.4
store0030-RackTCA,52.95,53.69,69.71,51.29,90.32,,197.8,159.2,0.85,596.0,345.0
store0030-RackTCA,52.9,53.99,69.71,50.21,90.55,,198.66,159.6,0.85,595.4,344.5
store0030-RackTCA,53.06,54.1,69.71,50.21,90.55,,200.68,196.3,0.85,593.9,343.6
store0030-RackTCA,52.93,54.18,69.71,50.21,90.68,,199.98,194.1,0.85,594.6,344.0
store0030-RackTCA,52.93,54.18,69.71,50.21,90.68,,199.98,123.4,0.85,596.2,344.9
store0030-RackTCA,52.93,54.6,69.44,51.19,91.33,,200.37,158.9,0.85,596.6,345.3
store0030-RackTCA,52.93,54.26,69.35,51.19,91.33,,208.24,157.2,0.85,597.2,345.6
store0030-RackTCA,52.97,54.39,69.31,50.78,91.33,,211.08,155.4,0.85,596.9,345.6
store0030-RackTCA,52.97,54.94,69.26,50.78,91.02,,211.08,155.1,0.85,595.8,344.8
store0030-RackTCA,52.84,54.94,69.26,51.31,91.02,,208.04,155.5,0.85,597.2,345.7
store0030-RackTCA,52.83,54.95,69.19,51.59,90.88,,201.69,153.9,0.85,598.5,346.5
store0030-RackTCA,53.11,55.14,69.12,50.81,90.97,,196.84,156.8,0.85,597.5,345.9
store0030-RackTCA,53.24,55.16,69.12,50.01,91.27,,212.07,152.2,0.85,597.9,346.1
store0030-RackTCA,53.24,55.16,69.12,50.01,91.27,,212.07,149.1,0.84,597.8,346.1
store0030-RackTCA,53.22,54.69,69.12,50.01,91.36,,212.88,149.1,0.84,597.2,345.7
store0030-RackTCA,52.57,53.72,69.3,50.51,91.42,,206.17,149.1,0.84,597.3,345.6
store0030-RackTCA,52.39,53.11,69.3,49.51,91.47,,201.33,70.5,0.83,600.6,347.6
store0030-RackTCA,52.39,53.11,69.3,49.51,91.47,,201.33,71.6,0.83,600.1,347.3
store0030-RackTCA,52.7,53.82,69.3,49.71,91.47,,187.39,154.9,0.85,598.0,346.0
store0030-RackTCA,52.77,53.61,69.58,49.4,91.6,,192.33,143.3,0.85,598.7,346.4
store0030-RackTCA,52.86,53.89,69.58,49.4,91.65,,206.15,91.7,0.84,597.5,345.7
store0030-RackTCA,52.86,53.89,69.58,49.4,91.65,,206.15,99.1,0.83,595.1,344.4
store0030-RackTCA,52.86,53.76,69.58,50.38,91.56,,197.67,145.8,0.84,595.2,344.4
store0030-RackTCA,52.99,53.45,69.58,49.91,91.56,,179.11,133.5,0.84,595.6,344.7
store0030-RackTCA,52.99,53.45,69.58,49.91,91.56,,180.37,90.0,0.83,596.6,345.3
store0030-RackTCA,52.99,53.45,69.58,49.91,91.56,,180.37,81.3,0.84,597.3,345.9
store0030-RackTCA,52.99,53.68,69.84,49.91,91.8,,175.73,61.5,0.83,597.8,346.0
store0030-RackTCA,53.28,54.3,69.85,49.0,91.98,,172.62,90.9,0.83,597.2,345.6
store0030-RackTCA,53.29,54.3,69.85,49.0,91.98,,171.84,119.7,0.84,596.1,345.0
store0030-RackTCA,53.29,54.3,69.85,49.0,91.98,,171.84,154.5,0.85,594.8,344.4
store0030-RackTCA,53.1,54.28,69.85,49.0,91.98,,177.44,94.2,0.84,596.6,345.3
store0030-RackTCA,53.1,54.5,69.66,50.08,91.94,,187.09,94.4,0.84,595.8,344.8
store0030-RackTCA,53.1,54.38,69.66,51.89,91.94,,181.26,120.4,0.85,594.7,344.0
store0030-RackTCA,53.1,54.38,69.66,51.89,91.94,,181.26,157.7,0.85,594.3,343.9
store0030-RackTCA,53.31,54.81,69.57,50.58,92.25,,185.07,105.0,0.84,595.6,344.5
store0030-RackTCA,53.31,54.78,69.57,49.98,92.28,,192.22,106.4,0.84,594.5,344.0
store0030-RackTCA,53.13,54.59,69.42,49.98,92.52,,184.82,163.2,0.85,593.9,343.5
store0030-RackTCA,53.13,54.59,69.42,49.98,92.52,,184.82,157.0,0.85,594.1,343.8
store0030-RackTCA,53.13,54.63,69.33,49.98,92.93,,184.82,106.7,0.84,596.1,344.9
store0030-RackTCA,53.13,54.63,69.33,48.7,92.93,,190.94,158.6,0.85,593.6,343.6
store0030-RackTCA,53.13,54.34,69.33,48.8,92.75,,190.42,104.2,0.84,596.9,345.5
store0030-RackTCA,53.13,54.72,69.06,47.8,92.66,,190.42,72.1,0.83,597.9,346.1
store0030-RackTCA,53.13,54.72,69.06,47.8,92.66,,190.98,156.7,0.85,595.8,344.7
store0030-RackTCA,53.13,54.72,69.17,47.8,92.66,,188.62,102.1,0.83,596.9,345.4
store0030-RackTCA,53.13,54.33,69.21,48.6,92.66,,187.18,101.4,0.83,595.9,344.9
store0030-RackTCA,53.13,54.4,69.21,48.6,92.66,,177.03,148.2,0.84,596.4,345.3
store0030-RackTCA,53.13,54.4,69.21,48.6,92.66,,177.03,99.3,0.83,593.4,343.3
store0030-RackTCA,52.54,53.59,69.21,48.3,92.8,,176.16,72.2,0.83,595.4,344.5
store0030-RackTCA,52.56,53.01,69.21,48.3,92.8,,163.0,151.6,0.85,592.8,343.1
store0030-RackTCA,52.56,53.04,69.21,49.78,92.8,,182.66,102.1,0.84,593.6,343.6
store0030-RackTCA,52.56,53.04,69.21,49.78,92.8,,182.66,101.6,0.83,593.2,343.3
store0030-RackTCA,52.56,52.68,69.49,49.3,92.8,,193.66,152.5,0.85,592.7,342.9
store0030-RackTCA,52.56,52.72,69.49,49.3,92.8,,185.02,148.6,0.84,592.1,342.7
store0030-RackTCA,52.43,52.38,69.64,49.3,92.84,,185.02,90.8,0.84,595.8,344.7
store0030-RackTCA,52.43,52.38,69.64,49.3,92.84,,185.02,60.2,0.84,596.2,345.1
store0030-RackTCA,52.45,52.74,69.69,49.3,92.84,,180.93,148.4,0.84,593.0,343.3
store0030-RackTCA,52.27,52.55,69.76,49.61,92.43,,176.04,147.9,0.85,592.3,342.8
store0030-RackTCA,52.41,52.41,69.82,49.61,92.43,,192.29,101.0,0.83,594.7,344.1
store0030-RackTCA,52.41,52.41,69.82,49.61,92.43,,192.29,102.6,0.84,595.9,345.0
store0030-RackTCA,52.34,52.04,69.82,49.66,92.34,,182.52,118.2,0.84,596.6,345.2
store0030-RackTCA,52.47,52.53,69.82,50.11,92.39,,179.92,152.6,0.85,595.3,344.6
store0030-RackTCA,52.48,52.53,69.82,50.11,92.48,,190.38,103.6,0.84,597.0,345.4
store0030-RackTCA,52.48,52.53,69.82,50.11,92.48,,190.38,94.5,0.84,598.7,346.6
store0030-RackTCA,52.75,52.53,69.82,48.43,92.48,,184.48,150.5,0.85,597.3,345.6
store0030-RackTCA,52.75,53.4,69.78,48.43,92.07,,184.48,153.4,0.85,594.3,343.9
store0030-RackTCA,52.79,53.19,69.78,50.18,92.07,,195.19,103.0,0.84,594.2,344.0
store0030-RackTCA,52.79,53.19,69.78,50.18,92.07,,195.19,92.9,0.84,595.1,344.5
store0030-RackTCA,52.74,53.55,69.78,50.18,91.74,,187.93,150.2,0.85,593.1,343.4
store0030-RackTCA,52.59,53.26,69.46,50.18,91.74,,184.28,154.2,0.85,593.0,343.2
store0030-RackTCA,52.59,53.69,69.35,51.29,91.11,,193.28,102.5,0.84,595.2,344.4
store0030-RackTCA,52.59,53.6,69.35,51.29,91.11,,193.28,61.7,0.84,596.9,345.4
store0030-RackTCA,52.59,53.6,69.35,50.61,90.97,,185.04,62.5,0.85,596.5,345.2
store0030-RackTCA,52.52,54.07,69.35,49.81,90.97,,185.38,158.0,0.85,593.7,343.5
store0030-RackTCA,52.61,54.37,69.1,50.28,91.33,,191.44,152.2,0.85,595.0,344.4
store0030-RackTCA,52.61,54.54,69.1,50.31,92.03,,191.44,62.0,0.83,598.4,346.2
store0030-RackTCA,52.61,54.54,69.1,50.31,92.03,,201.36,62.4,0.83,598.4,346.1
store0030-RackTCA,52.84,54.53,69.1,50.31,92.03,,194.41,160.7,0.85,595.1,344.3
store0030-RackTCA,52.57,54.23,69.1,50.31,92.57,,188.64,152.8,0.85,595.3,344.5
store0030-RackTCA,52.66,53.93,69.28,48.5,92.57,,190.56,149.5,0.84,595.4,344.5
store0030-RackTCA,52.66,53.93,69.28,48.5,92.57,,190.56,92.5,0.84,594.0,343.7
store0030-RackTCA,52.66,53.93,69.37,49.08,93.13,,184.89,91.3,0.83,594.7,344.1
store0030-RackTCA,52.66,52.9,69.4,49.08,93.07,,169.84,117.6,0.85,593.4,343.3
store0030-RackTCA,52.3,52.93,69.4,49.08,93.04,,180.48,152.9,0.85,592.4,342.8
store0030-RackTCA,52.3,52.93,69.4,49.08,93.04,,180.48,103.2,0.84,594.0,343.7
store0030-RackTCA,52.11,52.78,69.51,49.51,93.04,,187.0,152.0,0.85,591.3,342.2
store0030-RackTCA,52.29,52.33,69.6,49.51,93.04,,187.68,149.9,0.85,592.0,342.6
store0030-RackTCA,52.38,52.67,69.6,49.2,93.04,,198.09,151.2,0.85,592.7,343.0
store0030-RackTCA,52.38,52.67,69.6,49.2,93.04,,198.09,152.2,0.85,593.3,343.3
store0030-RackTCA,52.36,52.43,69.73,49.2,92.98,,200.17,152.3,0.85,593.2,343.3
store0030-RackTCA,52.32,51.97,69.73,47.3,93.16,,199.47,153.9,0.85,594.1,343.7
store0030-RackTCA,52.32,52.76,69.85,47.1,93.31,,196.07,154.8,0.85,595.1,344.3
store0030-RackTCA,52.32,52.76,69.85,47.1,93.31,,196.07,157.3,0.85,595.5,344.7
store0030-RackTCA,52.81,53.22,69.87,45.62,93.22,,199.2,157.6,0.85,597.2,345.5
store0030-RackTCA,52.81,53.17,69.87,46.52,93.22,,201.09,157.1,0.85,593.7,343.5
store0030-RackTCA,52.81,52.94,69.87,46.52,93.22,,199.49,156.9,0.85,593.3,343.4
store0030-RackTCA,52.81,52.94,69.87,46.52,93.22,,199.49,157.6,0.85,593.1,343.3
store0030-RackTCA,52.77,53.49,69.66,46.52,93.22,,200.14,158.5,0.85,592.8,343.0
store0030-RackTCA,52.77,53.39,69.62,46.52,92.89,,201.15,158.2,0.85,592.9,343.1
store0030-RackTCA,52.77,53.39,69.48,46.52,92.28,,202.17,157.2,0.85,592.8,343.1
store0030-RackTCA,52.77,53.39,69.48,46.52,92.28,,202.17,156.0,0.85,592.8,343.1
store0030-RackTCA,52.77,53.6,69.53,50.68,91.89,,202.57,156.7,0.85,593.6,343.5
store0030-RackTCA,52.83,54.26,69.53,50.68,91.65,,201.58,156.6,0.85,596.3,345.0
store0030-RackTCA,52.68,54.13,69.53,51.36,91.06,,200.01,155.9,0.85,596.2,345.1
store0030-RackTCA,52.68,54.13,69.21,51.36,91.06,,200.01,156.4,0.85,596.5,345.3
store0030-RackTCA,52.68,54.3,69.19,52.19,90.82,,197.83,106.9,0.84,597.4,345.8
store0030-RackTCA,52.68,54.38,69.17,51.69,90.79,,185.18,73.3,0.83,599.8,347.2
store0030-RackTCA,52.68,54.42,69.15,52.39,90.73,,183.88,161.9,0.85,597.0,345.5
store0030-RackTCA,52.68,54.42,69.15,52.39,90.73,,183.88,155.2,0.84,598.4,346.3
store0030-RackTCA,52.68,54.39,69.15,52.89,90.73,,202.51,102.8,0.84,596.9,345.5
store0030-RackTCA,52.68,53.91,69.24,51.79,90.68,,203.16,118.2,0.84,596.7,345.4
store0030-RackTCA,52.68,53.29,69.33,52.49,90.5,,185.34,148.4,0.84,595.7,344.8
store0030-RackTCA,52.68,53.29,69.33,52.49,90.5,,185.34,148.0,0.84,595.4,344.6
store0030-RackTCA,52.68,53.25,69.33,53.19,90.36,,188.56,139.8,0.85,595.5,344.7
store0030-RackTCA,52.5,52.94,69.42,52.79,90.36,,190.72,61.3,0.84,598.1,346.2
store0030-RackTCA,52.5,52.96,69.42,51.49,90.36,,179.19,71.7,0.83,598.4,346.2
store0030-RackTCA,52.5,53.03,69.49,51.39,91.24,,179.19,156.1,0.85,596.1,344.9
store0030-RackTCA,52.5,53.03,69.49,51.39,91.24,,179.4,151.3,0.84,596.3,344.9
store0030-RackTCA,52.23,52.82,69.49,51.39,91.18,,189.01,101.5,0.83,597.2,345.6
store0030-RackTCA,52.43,52.46,69.64,51.39,91.18,,181.06,71.0,0.83,598.3,346.0
store0030-RackTCA,52.47,52.46,69.71,51.39,91.02,,181.06,147.4,0.84,595.9,344.7
store0030-RackTCA,52.47,52.46,69.71,51.39,91.02,,178.99,100.8,0.83,597.6,345.8
store0030-RackTCA,52.47,52.66,69.71,51.39,90.88,,179.29,71.1,0.83,598.5,346.3
store0030-RackTCA,52.47,52.52,69.84,52.69,90.88,,173.7,151.7,0.84,595.3,344.6
store0030-RackTCA,52.75,53.02,69.84,52.67,90.88,,183.24,152.1,0.84,594.9,344.5
store0030-RackTCA,52.75,53.02,69.84,52.67,90.88,,183.24,145.3,0.85,595.5,344.7
store0030-RackTCA,52.86,53.45,69.89,52.59,90.88,,186.01,96.8,0.84,596.3,345.2
store0030-RackTCA,53.01,53.48,69.89,51.89,90.88,,185.54,73.6,0.83,596.7,345.5
store0030-RackTCA,53.19,53.98,69.89,50.88,92.16,,183.4,164.5,0.85,594.6,344.1
store0030-RackTCA,53.19,53.98,69.89,50.88,92.16,,183.4,156.5,0.85,593.9,343.8
store0030-RackTCA,53.42,54.44,69.82,50.88,92.43,,193.08,145.6,0.85,594.4,344.1
store0030-RackTCA,53.44,54.35,69.8,49.91,92.43,,192.63,96.4,0.84,595.8,344.8
store0030-RackTCA,53.28,54.35,69.8,50.58,92.52,,188.69,73.1,0.83,598.3,346.4
store0030-RackTCA,53.28,54.35,69.8,50.58,92.52,,188.69,124.1,0.85,596.7,345.4
store0030-RackTCA,53.15,54.35,69.55,50.58,92.8,,187.75,149.9,0.85,597.3,345.7
store0030-RackTCA,53.17,54.31,69.57,49.61,93.45,,195.19,145.7,0.85,597.0,345.6
store0030-RackTCA,53.02,54.31,69.57,49.61,93.76,,191.95,64.9,0.85,600.3,347.6
store0030-RackTCA,53.02,54.31,69.57,49.61,93.76,,191.95,65.4,0.85,601.0,347.9
store0030-RackTCA,53.06,54.64,69.57,48.7,93.81,,185.52,160.4,0.85,595.1,344.4
store0030-RackTCA,52.93,54.79,69.28,48.4,93.54,,190.96,155.6,0.85,595.0,344.4
store0030-RackTCA,52.93,54.8,69.28,48.4,93.51,,191.68,147.2,0.85,594.8,344.4
store0030-RackTCA,52.93,54.8,69.28,48.4,93.51,,191.68,97.4,0.84,596.2,345.2
store0030-RackTCA,52.95,54.92,69.28,48.3,93.6,,193.71,73.5,0.83,597.0,345.6
store0030-RackTCA,52.95,55.12,69.06,48.2,93.6,,188.76,123.9,0.85,595.2,344.5
store0030-RackTCA,52.95,55.12,69.06,48.2,93.6,,189.48,149.9,0.85,594.2,343.9
store0030-RackTCA,52.95,54.76,69.12,48.2,93.6,,189.48,62.3,0.83,596.8,345.6
store0030-RackTCA,52.95,54.76,69.12,48.2,93.6,,203.29,156.2,0.85,594.3,343.9
store0030-RackTCA,52.95,54.48,69.12,49.1,93.13,,191.05,151.1,0.85,594.2,343.9
store0030-RackTCA,52.9,54.48,69.22,49.3,92.7,,185.49,148.7,0.84,594.0,343.9
store0030-RackTCA,52.9,54.05,69.22,48.8,92.7,,185.49,148.2,0.84,594.4,344.1
store0030-RackTCA,52.9,54.05,69.22,48.8,92.7,,180.81,92.3,0.84,596.7,345.4
store0030-RackTCA,52.63,53.7,69.39,48.8,92.84,,179.89,61.2,0.84,596.7,345.5
store0030-RackTCA,52.66,53.28,69.44,48.8,92.75,,175.53,148.5,0.84,594.2,344.0
store0030-RackTCA,52.59,53.44,69.44,48.1,92.57,,175.53,157.2,0.85,594.3,344.0
store0030-RackTCA,52.59,53.44,69.44,48.1,92.57,,180.84,142.4,0.85,594.2,344.0
store0030-RackTCA,52.7,53.44,69.44,48.1,92.57,,187.68,92.2,0.84,595.9,345.0
store0030-RackTCA,52.81,53.08,69.44,48.1,92.48,,179.02,149.0,0.84,594.2,344.0
store0030-RackTCA,52.81,53.18,69.44,50.91,92.66,,179.02,150.5,0.84,594.8,344.2
store0030-RackTCA,52.81,53.18,69.44,50.91,92.66,,181.76,141.2,0.85,594.8,344.3
store0030-RackTCA,52.48,52.89,69.44,49.58,93.16,,181.76,141.2,0.85,595.1,344.4
store0030-RackTCA,52.34,52.61,69.85,48.6,93.16,,188.85,151.1,0.84,596.7,345.3
store0030-RackTCA,52.92,53.71,69.91,50.18,92.89,,189.3,153.0,0.85,595.7,344.9
store0030-RackTCA,52.92,53.71,69.91,50.18,92.89,,189.3,95.6,0.85,597.9,346.1
store0030-RackTCA,52.88,53.21,69.91,49.71,92.89,,190.02,63.3,0.84,599.4,346.9
store0030-RackTCA,53.04,53.55,69.91,48.9,93.36,,187.99,163.6,0.85,596.2,345.1
store0030-RackTCA,53.11,53.44,69.91,48.9,93.36,,195.33,157.4,0.85,597.5,345.7
store0030-RackTCA,53.11,53.44,69.91,48.9,93.36,,195.33,154.9,0.85,597.3,345.8
store0030-RackTCA,53.11,53.86,69.73,48.9,94.14,,196.52,157.4,0.85,592.8,343.1
store0030-RackTCA,52.99,53.86,69.67,48.9,94.23,,197.17,157.4,0.85,594.0,343.8
store0030-RackTCA,52.99,53.98,69.62,48.9,94.42,,201.2,157.8,0.85,593.7,343.6
store0030-RackTCA,52.99,53.98,69.62,48.9,94.42,,201.2,108.3,0.84,595.0,344.4
store0030-RackTCA,52.99,54.32,69.62,48.9,94.69,,199.63,163.2,0.85,593.9,343.7
store0030-RackTCA,53.38,54.32,69.53,47.52,95.11,,195.62,158.9,0.85,593.3,343.4
store0030-RackTCA,53.37,54.9,69.51,47.52,95.31,,202.69,157.4,0.85,593.2,343.4
store0030-RackTCA,53.37,54.9,69.51,47.52,95.31,,202.69,158.6,0.85,593.6,343.6
store0030-RackTCA,53.37,55.13,69.33,47.5,95.4,,202.32,158.8,0.85,595.1,344.5
store0030-RackTCA,53.24,55.25,69.3,48.0,95.54,,204.57,158.8,0.85,595.0,344.4
store0030-RackTCA,53.33,55.32,69.3,46.32,95.77,,206.46,158.3,0.85,595.2,344.4
store0030-RackTCA,53.33,55.32,69.3,46.32,95.77,,206.46,157.7,0.85,595.5,344.6
store0030-RackTCA,53.2,55.32,69.17,46.6,96.1,,205.38,105.2,0.84,598.3,346.2
store0030-RackTCA,53.2,54.64,69.17,45.52,96.31,,194.45,72.7,0.83,595.4,344.7
store0030-RackTCA,53.2,54.56,69.17,45.52,96.31,,195.42,161.9,0.85,593.3,343.4
store0030-RackTCA,53.2,54.56,69.17,45.52,96.31,,195.42,159.2,0.85,593.6,343.6
store0030-RackTCA,52.77,54.53,69.17,45.52,96.35,,204.69,151.6,0.85,593.7,343.5
store0030-RackTCA,52.77,54.34,69.24,45.89,96.58,,199.35,149.8,0.84,594.0,343.7
store0030-RackTCA,52.77,54.15,69.31,45.42,96.93,,190.65,149.3,0.84,593.7,343.5
store0030-RackTCA,52.77,53.9,69.42,45.42,97.05,,190.65,149.9,0.84,593.7,343.6
store0030-RackTCA,52.77,53.9,69.42,45.72,97.05,,187.86,71.2,0.83,596.0,344.9
store0030-RackTCA,52.47,53.32,69.48,44.71,97.05,,185.94,62.8,0.84,596.5,345.1
store0030-RackTCA,52.39,52.94,69.48,45.82,96.19,,187.93,110.8,0.85,594.6,344.1
store0030-RackTCA,52.52,53.09,69.58,47.1,95.43,,187.93,154.4,0.85,595.8,344.8
store0030-RackTCA,52.52,53.09,69.58,47.1,95.43,,193.32,102.3,0.83,596.8,345.4
store0030-RackTCA,52.52,53.15,69.58,46.8,95.07,,175.62,102.1,0.84,597.5,345.8
store0030-RackTCA,52.45,52.7,69.58,46.9,95.07,,173.88,147.7,0.84,595.7,344.8
store0030-RackTCA,52.45,52.97,69.78,46.9,95.07,,190.71,147.1,0.84,596.7,345.4
store0030-RackTCA,52.45,52.97,69.78,46.9,95.07,,190.71,101.6,0.83,596.6,345.4
store0030-RackTCA,52.45,52.37,69.8,47.0,95.49,,194.88,63.0,0.84,598.1,346.2
store0030-RackTCA,52.45,52.66,69.84,47.0,95.49,,179.56,144.0,0.85,596.0,344.9
store0030-RackTCA,52.45,52.9,69.89,45.32,95.49,,187.95,151.4,0.85,595.7,344.8
store0030-RackTCA,52.45,52.9,69.89,45.32,95.49,,187.95,104.8,0.84,597.3,345.7
store0030-RackTCA,52.45,53.13,69.89,44.01,96.4,,184.03,96.9,0.85,598.8,346.6
store0030-RackTCA,52.45,53.48,69.89,44.51,96.4,,181.04,148.3,0.85,595.9,344.8
store0030-RackTCA,52.79,53.54,69.76,44.51,96.13,,191.88,152.2,0.85,593.5,343.4
store0030-RackTCA,52.79,53.54,69.76,44.51,96.13,,191.88,104.1,0.84,594.8,344.1
store0030-RackTCA,52.84,53.41,69.71,44.51,95.9,,188.91,65.0,0.84,595.7,344.7
store0030-RackTCA,52.93,53.63,69.66,46.4,95.16,,181.53,149.0,0.85,593.6,343.4
store0030-RackTCA,52.93,53.85,69.57,46.22,94.78,,189.79,153.0,0.85,593.8,343.6
store0030-RackTCA,52.93,54.05,69.57,46.22,94.37,,189.79,104.6,0.84,595.4,344.5
store0030-RackTCA,52.75,54.05,69.57,46.95,94.37,,185.49,64.3,0.84,596.5,345.2
store0030-RackTCA,52.74,53.97,69.35,46.95,94.19,,183.47,149.5,0.85,596.1,345.0
store0030-RackTCA,52.83,54.27,69.28,46.95,94.05,,191.23,153.3,0.85,595.3,344.5
store0030-RackTCA,52.83,54.25,69.28,46.5,93.81,,191.23,105.4,0.84,596.3,345.1
store0030-RackTCA,52.83,54.25,69.28,46.5,93.81,,188.55,149.2,0.86,595.4,344.5
store0030-RackTCA,52.83,54.2,69.22,47.4,93.63,,179.62,146.3,0.85,596.3,345.1
store0030-RackTCA,52.83,54.61,69.21,47.9,93.63,,187.45,105.0,0.83,598.4,346.2
store0030-RackTCA,52.83,53.71,69.21,47.9,92.98,,177.58,155.1,0.85,595.4,344.6
store0030-RackTCA,52.83,53.71,69.21,47.9,92.98,,177.58,63.2,0.84,596.4,345.2
store0030-RackTCA,52.83,54.63,69.21,47.9,92.84,,187.66,63.4,0.84,596.4,345.1
store0030-RackTCA,53.01,54.21,69.21,49.0,92.7,,184.41,146.0,0.85,594.2,343.8
store0030-RackTCA,52.68,54.02,69.26,49.0,92.57,,182.97,148.3,0.84,593.5,343.5
store0030-RackTCA,52.68,54.02,69.26,49.0,92.57,,182.97,147.2,0.84,593.5,343.5
store0030-RackTCA,52.68,54.19,69.37,48.7,92.66,,186.58,91.0,0.84,595.9,344.8
store0030-RackTCA,52.68,53.56,69.4,48.2,92.75,,183.11,60.6,0.83,597.0,345.5
store0030-RackTCA,52.48,53.22,69.4,48.8,92.75,,176.36,118.1,0.84,597.2,345.7
store0030-RackTCA,52.48,53.53,69.4,48.8,93.4,,176.36,155.7,0.85,596.3,345.1
store0030-RackTCA,52.48,53.53,69.4,48.3,93.4,,188.65,61.8,0.84,598.5,346.5
store0030-RackTCA,52.65,53.4,69.4,47.8,93.54,,199.47,140.8,0.85,596.6,345.3
store0030-RackTCA,52.56,53.36,69.64,47.7,93.67,,188.69,150.6,0.84,596.0,345.0
store0030-RackTCA,52.56,53.21,69.64,47.7,93.67,,188.69,151.0,0.84,596.4,345.1
store0030-RackTCA,52.56,53.21,69.64,47.7,93.67,,194.52,151.2,0.85,595.0,344.5
store0030-RackTCA,52.56,53.21,69.64,47.3,94.28,,194.7,151.7,0.85,593.6,343.6
store0030-RackTCA,52.63,52.75,69.64,47.22,94.28,,197.56,153.1,0.85,593.7,343.7
store0030-RackTCA,52.63,52.64,69.85,46.72,94.42,,196.99,154.2,0.85,593.0,343.2
store0030-RackTCA,52.63,52.64,69.85,46.72,94.42,,196.99,155.2,0.85,593.5,343.5
store0030-RackTCA,52.86,53.15,69.93,46.72,94.6,,194.13,158.1,0.85,593.2,343.3
store0030-RackTCA,52.88,53.51,69.93,46.72,94.6,,195.91,159.4,0.85,592.9,343.1
store0030-RackTCA,53.11,53.7,69.91,47.6,95.02,,201.0,158.8,0.85,592.4,342.9
store0030-RackTCA,53.11,53.7,69.91,47.6,95.02,,201.0,158.3,0.85,595.1,344.5
store0030-RackTCA,53.11,53.93,69.87,47.6,95.63,,202.68,158.2,0.85,594.7,344.2
store0030-RackTCA,53.11,53.66,69.87,47.6,95.81,,201.6,158.5,0.85,594.2,343.9
store0030-RackTCA,53.02,53.66,69.87,46.32,95.81,,202.28,158.8,0.85,594.6,344.1
store0030-RackTCA,53.02,53.66,69.87,46.32,95.81,,202.28,158.2,0.85,596.3,345.2
store0030-RackTCA,52.95,53.73,69.67,46.02,95.81,,203.32,158.1,0.85,596.1,345.0
store0030-RackTCA,52.95,54.06,69.53,46.6,95.54,,204.28,157.4,0.85,592.9,343.0
store0030-RackTCA,53.08,54.43,69.51,46.6,95.31,,205.02,157.2,0.85,592.9,343.1
store0030-RackTCA,53.08,54.36,69.46,47.5,94.66,,205.02,156.5,0.85,592.5,342.9
store0030-RackTCA,53.08,54.36,69.46,47.5,94.66,,204.67,107.2,0.84,594.6,344.1
store0030-RackTCA,53.26,54.81,69.46,46.52,94.66,,195.84,160.9,0.85,592.6,342.9
store0030-RackTCA,53.26,55.13,69.46,48.1,93.9,,198.19,158.3,0.85,593.6,343.5
store0030-RackTCA,53.04,55.13,69.19,49.1,93.16,,203.86,156.7,0.85,593.1,343.4
store0030-RackTCA,53.04,55.13,69.19,49.1,93.16,,203.86,155.1,0.85,592.3,343.0
store0030-RackTCA,53.17,55.24,69.15,49.88,92.8,,197.78,156.5,0.85,593.5,343.5
store0030-RackTCA,53.13,55.14,69.15,50.38,92.1,,197.82,153.4,0.85,593.7,343.7
store0030-RackTCA,53.2,55.0,69.3,50.78,91.8,,196.61,72.5,0.83,596.5,345.3
store0030-RackTCA,53.2,55.0,69.3,50.78,91.8,,196.61,151.5,0.85,593.9,343.7
store0030-RackTCA,53.2,54.76,69.39,51.49,91.42,,196.61,149.9,0.84,594.9,344.3
store0030-RackTCA,53.2,53.95,69.42,52.06,90.97,,201.15,149.5,0.84,594.9,344.4
store0030-RackTCA,53.2,53.72,69.44,52.39,90.82,,200.52,150.8,0.84,595.5,344.7
store0030-RackTCA,53.2,53.72,69.44,52.39,90.82,,200.52,102.9,0.83,596.9,345.5
store0030-RackTCA,52.9,53.72,69.6,53.07,90.68,,200.26,62.1,0.83,598.0,346.1
store0030-RackTCA,52.9,53.49,69.6,52.97,90.5,,184.21,109.6,0.85,596.7,345.4
store0030-RackTCA,52.9,53.49,69.73,53.47,90.32,,184.35,153.4,0.85,597.9,346.0
store0030-RackTCA,52.9,53.31,69.75,54.47,90.19,,184.35,149.2,0.84,597.5,345.8
store0030-RackTCA,52.9,53.31,69.75,54.47,90.19,,194.4,141.1,0.84,598.3,346.3
store0030-RackTCA,52.9,53.31,69.75,54.47,89.92,,185.29,142.3,0.85,598.0,346.2
store0030-RackTCA,53.19,53.91,69.89,53.87,89.78,,184.93,73.2,0.83,600.3,347.5
store0030-RackTCA,53.24,53.94,69.89,54.4,89.64,,182.75,73.9,0.83,601.5,348.1
store0030-RackTCA,53.24,53.94,69.89,54.4,89.64,,182.75,163.6,0.85,600.2,347.4
store0030-RackTCA,53.24,54.4,69.89,54.97,89.19,,184.32,156.1,0.84,601.2,348.0
store0030-RackTCA,53.38,54.26,69.89,55.37,89.1,,192.34,144.4,0.85,599.2,346.8
store0030-RackTCA,53.42,54.74,69.89,54.37,89.04,,189.34,145.3,0.85,599.7,347.0
store0030-RackTCA,53.42,54.74,69.89,54.37,89.04,,189.34,74.1,0.83,601.0,347.9
store0030-RackTCA,53.55,54.87,69.89,55.47,88.95,,188.17,106.9,0.84,600.8,347.7
store0030-RackTCA,53.6,55.21,69.89,55.88,88.74,,186.46,149.8,0.85,599.6,346.9
store0030-RackTCA,53.62,55.34,69.89,56.45,88.65,,192.76,145.0,0.85,597.9,346.0
store0030-RackTCA,53.33,54.98,69.58,56.55,88.45,,190.98,154.3,0.84,598.1,346.0
store0030-RackTCA,53.33,54.98,69.58,56.55,88.45,,190.98,155.7,0.85,598.2,346.0
store0030-RackTCA,53.33,55.27,69.48,57.96,88.27,,191.71,96.7,0.84,599.8,347.1
store0030-RackTCA,53.47,55.32,69.48,57.86,88.03,,186.62,96.2,0.84,599.7,347.0
store0030-RackTCA,53.47,55.38,69.48,59.06,87.87,,179.15,160.7,0.85,597.8,345.9
store0030-RackTCA,53.47,55.38,69.48,59.06,87.87,,179.15,154.1,0.85,596.8,345.4
store0030-RackTCA,53.44,55.49,69.26,60.64,87.71,,186.53,145.3,0.85,597.9,346.0
store0030-RackTCA,53.44,55.72,69.22,60.64,87.42,,188.33,95.9,0.85,599.2,346.8
store0030-RackTCA,53.65,56.13,69.17,61.14,87.37,,186.12,71.8,0.83,600.3,347.4
store0030-RackTCA,53.65,56.13,69.17,61.14,87.37,,186.12,112.9,0.85,599.1,346.7
store0030-RackTCA,53.65,55.44,69.12,62.15,87.33,,183.2,115.5,0.85,598.5,346.4
store0030-RackTCA,53.76,56.35,69.13,62.45,87.13,,193.24,95.7,0.84,601.2,347.9
store0030-RackTCA,53.76,55.61,69.13,62.37,87.1,,190.35,103.3,0.83,601.9,348.3
store0030-RackTCA,53.76,55.61,69.13,62.37,87.1,,190.35,148.3,0.84,600.1,347.3
store0030-RackTCA,53.76,55.43,69.35,64.23,87.06,,176.97,135.7,0.84,601.7,348.2
store0030-RackTCA,53.74,55.83,69.35,66.44,86.56,,177.04,88.8,0.83,602.1,348.5
store0030-RackTCA,53.74,55.02,69.35,67.94,85.82,,175.96,69.5,0.83,601.4,348.0
store0030-RackTCA,53.74,55.02,69.35,67.94,85.82,,175.96,135.6,0.85,599.8,347.2
store0030-RackTCA,53.4,55.2,69.57,68.94,84.99,,168.75,139.4,0.85,599.6,346.9
store0030-RackTCA,53.4,55.34,69.57,67.26,84.63,,177.06,90.5,0.84,601.6,348.2
store0030-RackTCA,53.4,55.4,69.66,65.86,84.4,,184.1,79.8,0.84,602.0,348.4
store0030-RackTCA,53.4,55.7,69.76,65.86,83.91,,184.1,78.2,0.84,602.9,348.8
store0030-RackTCA,54.0,55.7,69.76,65.56,83.91,,176.54,59.6,0.82,603.6,349.2
store0030-RackTCA,54.09,55.86,69.82,66.03,83.62,,166.73,136.0,0.84,601.3,347.9
store0030-RackTCA,53.94,55.94,69.84,66.03,83.43,,167.09,143.9,0.84,601.1,347.8
store0030-RackTCA,54.84,57.29,69.84,68.24,82.76,,167.09,146.6,0.84,602.9,349.0
store0030-RackTCA,54.84,57.29,69.84,68.24,82.76,,168.42,70.7,0.82,605.7,350.5
store0030-RackTCA,55.02,57.96,69.85,71.63,81.99,,170.08,117.6,0.84,604.4,349.8
store0030-RackTCA,54.93,57.55,69.8,73.23,81.27,,171.1,154.2,0.84,604.2,349.5
store0030-RackTCA,54.59,57.25,69.8,73.91,80.87,,183.06,138.1,0.84,605.3,350.3
store0030-RackTCA,54.59,57.25,69.8,73.91,80.87,,183.06,90.6,0.83,605.0,350.2
store0030-RackTCA,55.0,57.87,69.8,75.04,80.15,,173.73,70.5,0.82,606.0,350.7
store0030-RackTCA,54.95,57.87,69.8,76.22,79.43,,168.71,141.9,0.85,604.6,349.7
store0030-RackTCA,55.04,57.8,69.62,77.05,79.12,,179.51,135.8,0.84,604.6,349.9
store0030-RackTCA,55.04,57.8,69.62,77.05,79.12,,179.51,89.4,0.83,608.1,351.7
store0030-RackTCA,55.44,59.19,69.53,77.55,78.76,,172.47,50.0,0.84,605.9,350.6
store0030-RackTCA,54.7,57.85,69.46,79.05,78.1,,171.41,80.5,0.84,605.0,350.0
store0030-RackTCA,54.52,58.12,69.46,79.05,77.77,,170.19,153.1,0.84,601.9,348.3
store0030-RackTCA,54.52,58.12,69.46,79.05,77.77,,170.19,145.2,0.84,596.0,344.8
store0030-RackTCA,54.61,58.38,69.3,78.05,77.52,,175.71,98.4,0.83,598.8,346.6
store0030-RackTCA,54.64,58.59,69.19,79.15,77.14,,170.29,97.2,0.82,599.2,346.8
store0030-RackTCA,54.55,58.03,69.19,79.25,77.09,,167.23,113.3,0.84,599.4,346.9
store0030-RackTCA,54.55,58.03,69.19,79.25,77.09,,167.23,141.2,0.85,598.6,346.3
store0030-RackTCA,54.77,58.15,69.1,78.15,76.95,,170.51,90.2,0.83,600.1,347.2
store0030-RackTCA,54.48,57.96,69.08,78.85,76.73,,178.18,95.1,0.82,599.6,347.0
store0030-RackTCA,54.48,57.93,69.15,77.37,76.64,,164.32,108.8,0.83,597.0,345.5
store0030-RackTCA,54.48,57.93,69.15,77.37,76.64,,164.32,99.5,0.85,597.6,345.8
store0030-RackTCA,54.28,57.4,69.15,78.48,76.53,,160.02,100.4,0.85,597.6,345.8
store0030-RackTCA,54.16,56.83,69.15,78.48,76.28,,156.61,141.4,0.84,597.0,345.6
store0030-RackTCA,54.16,56.67,69.37,77.27,76.86,,162.32,95.5,0.83,597.9,345.9
store0030-RackTCA,54.16,56.67,69.37,77.27,76.86,,162.32,68.3,0.83,599.1,346.6
store0030-RackTCA,54.03,56.0,69.39,77.27,76.71,,158.99,111.1,0.84,598.9,346.6
store0030-RackTCA,53.78,55.99,69.39,77.27,76.68,,155.79,96.5,0.83,596.4,345.1
store0030-RackTCA,53.85,56.09,69.42,74.54,76.59,,158.23,94.9,0.82,596.8,345.3
store0030-RackTCA,53.85,56.09,69.42,74.54,76.59,,158.23,108.6,0.84,596.4,345.0
store0030-RackTCA,53.58,55.68,69.42,74.14,76.51,,151.72,138.3,0.84,596.0,344.8
store0030-RackTCA,53.58,55.04,69.49,74.44,76.48,,156.65,141.7,0.84,597.8,345.8
store0030-RackTCA,53.58,55.16,69.49,75.21,76.48,,166.08,140.7,0.84,597.5,345.7
store0030-RackTCA,53.58,55.16,69.49,75.21,76.48,,166.08,139.8,0.84,597.5,345.7
store0030-RackTCA,53.58,55.12,69.55,76.24,76.48,,170.4,96.4,0.82,600.9,347.7
store0030-RackTCA,53.58,54.65,69.55,73.94,76.77,,172.27,68.1,0.82,600.9,347.6
store0030-RackTCA,53.38,54.51,69.6,73.33,76.77,,166.06,141.2,0.84,598.9,346.5
store0030-RackTCA,53.06,54.29,69.6,73.33,76.42,,166.06,143.4,0.84,599.1,346.6
store0030-RackTCA,53.06,54.29,69.6,73.33,76.42,,164.17,139.0,0.83,600.6,347.4
store0030-RackTCA,53.13,54.15,69.6,73.84,76.42,,166.69,138.1,0.83,599.6,346.9
store0030-RackTCA,53.1,53.76,69.69,72.76,76.82,,161.51,139.9,0.84,599.5,346.8
store0030-RackTCA,52.88,53.73,69.64,74.06,76.82,,160.99,67.9,0.82,601.7,348.0
store0030-RackTCA,52.88,53.73,69.64,74.06,76.82,,160.99,68.3,0.82,601.6,348.0
store0030-RackTCA,52.81,53.53,69.64,75.34,76.82,,158.25,115.5,0.84,600.6,347.3
store0030-RackTCA,52.79,53.48,69.67,73.61,77.38,,161.22,144.2,0.84,599.7,346.8
store0030-RackTCA,52.68,53.23,69.67,73.03,77.47,,175.84,95.5,0.83,602.0,348.1
store0030-RackTCA,52.68,53.23,69.67,73.03,77.47,,175.84,139.4,0.83,600.2,347.1
store0030-RackTCA,52.77,53.47,69.73,73.06,77.65,,175.84,140.7,0.84,599.7,346.9
store0030-RackTCA,52.77,53.17,69.73,73.06,77.95,,167.05,96.8,0.82,602.8,348.7
store0030-RackTCA,52.77,53.06,69.78,72.05,77.95,,164.26,95.4,0.82,601.2,347.8
store0030-RackTCA,52.77,53.06,69.78,72.05,77.95,,164.26,144.7,0.84,600.4,347.3
store0030-RackTCA,52.61,52.84,69.78,72.23,78.13,,164.3,96.5,0.83,602.7,348.6
store0030-RackTCA,52.57,52.9,69.75,72.86,78.35,,177.21,95.6,0.82,601.9,348.2
store0030-RackTCA,52.48,53.11,69.75,70.85,78.44,,170.8,141.4,0.84,600.5,347.3
store0030-RackTCA,52.48,53.11,69.75,70.85,78.44,,170.8,142.1,0.84,601.8,348.1
store0030-RackTCA,52.52,52.59,69.75,70.35,78.58,,170.8,141.2,0.84,599.7,346.9
store0030-RackTCA,52.34,52.47,69.71,68.37,78.8,,178.21,142.4,0.84,599.1,346.5
store0030-RackTCA,52.25,52.7,69.71,70.55,78.94,,180.39,142.9,0.84,600.6,347.5
store0030-RackTCA,52.25,52.25,69.82,70.55,79.16,,180.39,87.8,0.83,600.9,347.7
store0030-RackTCA,52.43,52.25,69.82,69.85,79.16,,179.89,89.5,0.83,602.6,348.6
store0030-RackTCA,52.16,52.12,69.76,67.44,79.52,,164.5,145.6,0.84,599.5,346.9
store0030-RackTCA,52.21,52.29,69.76,67.97,79.61,,169.61,144.4,0.84,599.2,346.7
store0030-RackTCA,52.21,52.29,69.66,67.97,79.61,,169.61,147.2,0.84,599.1,346.6
store0030-RackTCA,52.21,52.55,69.66,66.36,79.83,,173.97,139.7,0.84,600.8,347.6
store0030-RackTCA,52.14,52.49,69.51,66.36,80.24,,178.99,92.2,0.83,601.0,347.6
store0030-RackTCA,52.11,52.51,69.48,68.24,80.47,,175.48,121.1,0.84,600.3,347.2
store0030-RackTCA,52.09,52.79,69.31,67.16,80.6,,175.48,150.0,0.84,599.7,346.8
store0030-RackTCA,52.09,52.79,69.31,67.16,80.6,,178.41,149.5,0.84,600.0,347.0
store0030-RackTCA,52.09,53.05,69.21,67.36,80.87,,179.11,151.8,0.84,598.3,346.0
store0030-RackTCA,51.89,52.96,69.12,67.36,81.09,,182.39,152.8,0.84,598.1,345.9
store0030-RackTCA,52.12,53.23,69.01,67.74,81.32,,182.03,149.1,0.84,598.7,346.4
store0030-RackTCA,52.12,53.23,69.01,67.74,81.32,,182.03,149.6,0.84,601.0,347.6
store0030-RackTCA,51.78,52.78,68.97,67.94,81.82,,187.21,144.5,0.84,600.3,347.3
store0030-RackTCA,51.85,52.87,68.97,67.94,82.08,,195.01,142.6,0.84,600.3,347.2
store0030-RackTCA,51.91,52.82,68.97,67.54,82.36,,191.1,143.7,0.84,595.2,344.4
store0030-RackTCA,50.97,51.37,68.97,67.24,82.58,,188.11,145.9,0.84,596.3,345.1
store0030-RackTCA,50.97,51.37,68.97,67.24,82.58,,188.11,146.6,0.84,594.8,344.2
store0030-RackTCA,51.22,51.44,68.97,67.34,82.9,,191.71,69.1,0.83,598.8,346.4
store0030-RackTCA,51.53,51.93,69.17,67.34,83.48,,184.06,112.9,0.84,596.7,345.2
store0030-RackTCA,51.6,52.33,69.19,66.66,83.77,,176.92,145.9,0.84,597.6,345.7
store0030-RackTCA,51.66,52.11,69.19,66.26,84.15,,186.85,142.9,0.84,596.8,345.2
store0030-RackTCA,51.71,52.08,69.3,63.85,84.63,,186.85,142.0,0.84,595.9,344.8
store0030-RackTCA,51.71,52.08,69.3,63.85,84.63,,186.85,97.8,0.83,596.5,345.2
store0030-RackTCA,51.58,51.8,69.3,65.43,84.99,,183.88,69.4,0.83,598.0,346.0
store0030-RackTCA,51.64,51.89,69.3,64.05,85.73,,181.62,112.3,0.84,597.2,345.7
store0030-RackTCA,52.05,52.6,69.37,61.57,86.0,,170.92,152.4,0.85,596.8,345.3
store0030-RackTCA,51.8,52.09,69.37,60.06,86.0,,182.1,147.0,0.84,594.0,343.8
store0030-RackTCA,51.8,52.09,69.37,60.06,86.0,,182.1,98.0,0.83,594.3,343.9
store0030-RackTCA,51.98,52.38,69.4,60.84,86.2,,179.37,96.0,0.83,594.0,343.7
store0030-RackTCA,51.67,51.75,69.44,60.87,86.5,,167.74,141.5,0.84,592.2,342.6
store0030-RackTCA,51.84,52.26,69.44,61.04,87.19,,168.1,141.8,0.84,592.6,342.9
store0030-RackTCA,51.84,51.95,69.46,59.64,87.37,,169.77,97.9,0.83,594.1,343.7
store0030-RackTCA,51.87,52.05,69.49,59.46,87.66,,169.77,112.8,0.84,594.3,343.7
store0030-RackTCA,51.87,52.05,69.49,59.46,87.66,,167.04,147.2,0.84,592.1,342.4
store0030-RackTCA,52.18,52.55,69.49,58.76,87.87,,170.64,98.3,0.83,593.0,343.0
store0030-RackTCA,52.03,52.25,69.55,58.36,88.05,,165.97,69.3,0.83,594.3,343.8
store0030-RackTCA,52.03,52.94,69.57,58.79,88.05,,163.42,143.0,0.84,594.7,344.0
store0030-RackTCA,52.03,52.94,69.58,59.96,87.6,,166.98,97.2,0.83,595.7,344.6
store0030-RackTCA,52.03,52.94,69.58,59.96,87.6,,166.98,98.2,0.83,595.9,344.8
store0030-RackTCA,51.94,52.03,69.58,59.19,87.48,,163.9,112.5,0.84,595.1,344.3
store0030-RackTCA,52.07,52.42,69.62,59.36,87.48,,165.88,136.5,0.85,596.4,345.1
store0030-RackTCA,52.07,52.19,69.62,58.86,87.42,,170.74,59.5,0.84,594.9,344.2
store0030-RackTCA,52.07,51.99,69.62,58.86,87.28,,162.77,96.3,0.83,594.3,343.9
store0030-RackTCA,52.07,51.99,69.62,58.86,87.28,,162.77,141.0,0.84,594.7,344.1
store0030-RackTCA,52.0,52.0,69.6,58.86,86.68,,164.86,136.0,0.84,593.4,343.3
store0030-RackTCA,51.08,50.81,69.6,61.77,85.91,,178.32,85.9,0.83,594.9,344.2
store0030-RackTCA,51.08,51.98,69.64,61.14,85.53,,174.69,59.4,0.83,595.4,344.4
store0030-RackTCA,51.08,51.98,69.64,61.14,85.53,,174.69,110.7,0.84,593.7,343.4
store0030-RackTCA,52.02,52.06,69.64,62.15,84.81,,167.72,146.4,0.84,592.6,342.7
store0030-RackTCA,51.73,51.6,69.64,63.35,84.16,,174.15,58.4,0.83,594.5,343.9
store0030-RackTCA,51.73,51.67,69.64,64.35,84.16,,171.16,86.4,0.83,596.1,344.8
store0030-RackTCA,51.73,51.67,69.64,64.35,84.16,,171.16,139.5,0.84,594.8,344.0
store0030-RackTCA,51.73,51.44,69.64,64.25,84.09,,164.98,139.0,0.84,595.1,344.2
store0030-RackTCA,51.73,51.92,69.64,63.25,83.57,,178.86,85.3,0.84,597.1,345.3
store0030-RackTCA,51.73,51.92,69.64,64.65,83.21,,179.51,85.9,0.84,597.9,345.8
store0030-RackTCA,51.73,51.92,69.64,64.65,83.21,,179.51,111.1,0.84,595.7,344.6
store0030-RackTCA,51.96,51.98,69.64,65.86,82.49,,168.89,143.0,0.84,597.5,345.5
store0030-RackTCA,51.96,52.3,69.64,65.86,82.18,,174.83,85.8,0.83,597.6,345.6
store0030-RackTCA,51.96,52.22,69.64,68.14,81.86,,176.9,57.7,0.83,597.3,345.5
store0030-RackTCA,51.93,52.02,69.64,68.64,81.68,,176.9,139.1,0.84,595.4,344.5
store0030-RackTCA,51.93,52.02,69.64,68.64,81.68,,168.66,139.5,0.84,595.2,344.4
store0030-RackTCA,51.93,52.03,69.64,68.64,81.68,,168.6,85.0,0.83,596.4,345.2
store0030-RackTCA,51.93,52.35,69.64,68.04,81.68,,167.61,84.9,0.82,596.8,345.5
store0030-RackTCA,52.21,52.31,69.64,69.65,80.92,,167.61,67.9,0.82,599.5,347.0
store0030-RackTCA,52.21,52.31,69.64,69.65,80.92,,163.51,140.8,0.84,593.7,343.6
store0030-RackTCA,52.16,52.31,69.51,70.35,80.56,,166.71,133.8,0.85,593.7,343.6
store0030-RackTCA,52.16,52.27,69.51,71.35,80.42,,175.62,57.2,0.84,596.2,344.9
store0030-RackTCA,52.16,52.18,69.51,70.75,80.37,,171.39,67.5,0.82,596.6,345.2
store0030-RackTCA,52.16,52.18,69.51,70.75,80.37,,171.39,94.0,0.82,595.9,344.8
store0030-RackTCA,52.2,52.5,69.51,70.85,80.28,,164.16,140.5,0.84,594.6,343.9
store0030-RackTCA,52.3,52.15,69.51,71.05,80.19,,165.11,140.5,0.84,594.6,343.9
store0030-RackTCA,52.45,52.98,69.51,71.45,80.15,,184.28,139.8,0.84,594.5,343.9
store0030-RackTCA,52.45,52.98,69.51,71.45,80.15,,184.28,94.7,0.82,598.4,346.2
store0030-RackTCA,52.12,52.36,69.51,71.55,80.11,,185.59,69.1,0.83,598.2,346.1
store0030-RackTCA,52.32,52.93,69.51,71.55,80.06,,176.02,142.2,0.84,596.2,344.9
store0030-RackTCA,52.23,52.93,69.51,71.53,80.02,,177.62,113.3,0.84,596.6,345.2
store0030-RackTCA,52.23,52.93,69.51,71.53,80.02,,177.62,101.2,0.83,598.8,346.4
store0030-RackTCA,52.23,52.4,69.51,72.13,79.83,,176.81,142.9,0.84,597.6,345.7
store0030-RackTCA,52.23,52.4,69.51,72.13,79.79,,183.49,143.0,0.84,594.4,343.8
store0030-RackTCA,52.23,52.51,69.51,72.13,79.79,,182.73,142.8,0.84,593.9,343.6
store0030-RackTCA,52.23,52.51,69.51,72.13,79.79,,182.73,143.6,0.84,594.0,343.7
store0030-RackTCA,52.23,52.35,69.51,71.95,79.79,,178.5,98.6,0.83,595.2,344.4
store0030-RackTCA,52.29,52.62,69.51,71.85,79.79,,173.03,114.1,0.84,595.0,344.2
store0030-RackTCA,52.29,52.62,69.51,72.53,79.79,,187.23,148.3,0.84,595.4,344.5
store0030-RackTCA,52.29,51.89,69.51,72.53,79.79,,187.23,96.6,0.83,597.0,345.4
store0030-RackTCA,52.09,52.22,69.51,72.43,79.74,,175.6,143.2,0.84,596.1,344.9
store0030-RackTCA,52.09,52.13,69.51,72.83,79.7,,178.23,142.6,0.84,596.2,344.9
store0030-RackTCA,52.11,52.13,69.51,73.33,79.7,,178.88,143.5,0.84,597.5,345.7
store0030-RackTCA,52.11,52.13,69.51,73.33,79.7,,178.88,144.0,0.84,596.9,345.4
store0030-RackTCA,52.14,52.76,69.51,73.73,79.7,,179.33,98.5,0.83,598.5,346.2
store0030-RackTCA,52.14,52.31,69.51,73.73,79.7,,170.94,70.1,0.83,600.1,347.1
store0030-RackTCA,52.14,52.64,69.51,72.15,79.7,,179.22,149.0,0.84,595.6,344.6
store0030-RackTCA,52.14,52.69,69.51,72.15,79.7,,179.22,99.3,0.83,597.2,345.5
store0030-RackTCA,52.14,52.69,69.51,72.15,79.7,,187.36,98.3,0.83,597.7,345.8
store0030-RackTCA,52.18,52.53,69.51,71.75,79.7,,177.06,133.0,0.84,598.2,346.1
store0030-RackTCA,52.18,52.53,69.51,72.36,79.7,,177.06,87.3,0.83,597.9,345.9
store0030-RackTCA,52.18,52.34,69.51,72.36,79.88,,170.13,97.7,0.83,596.6,345.1
store0030-RackTCA,52.18,52.27,69.51,72.36,79.88,,170.13,144.3,0.84,595.0,344.2
store0030-RackTCA,52.18,52.56,69.51,72.33,79.88,,173.68,69.1,0.83,599.0,346.6
store0030-RackTCA,52.18,52.56,69.51,72.33,79.88,,173.68,98.4,0.83,598.1,346.0
store0030-RackTCA,51.85,51.94,69.55,74.34,79.29,,172.8,147.0,0.84,596.7,345.2
store0030-RackTCA,51.85,51.94,69.55,74.34,79.29,,172.8,133.8,0.84,597.0,345.4
store0030-RackTCA,51.85,51.94,69.55,74.34,79.29,,172.8,86.6,0.83,599.7,347.1
store0030-RackTCA,52.25,52.11,69.57,74.54,79.16,,176.13,87.1,0.83,598.5,346.4
store0030-RackTCA,52.25,51.86,69.57,74.04,78.94,,162.72,113.0,0.84,597.7,345.9
store0030-RackTCA,52.05,51.86,69.58,73.94,78.73,,172.29,98.5,0.83,598.4,346.3
store0030-RackTCA,52.05,51.86,69.58,73.94,78.73,,172.29,69.2,0.83,600.8,347.7
store0030-RackTCA,52.05,52.4,69.58,74.44,78.35,,181.9,141.9,0.84,597.4,345.8
store0030-RackTCA,52.05,52.42,69.58,74.44,78.33,,174.7,130.8,0.84,598.0,345.9
store0030-RackTCA,52.05,51.99,69.58,74.84,78.13,,172.72,85.4,0.83,601.0,347.8
store0030-RackTCA,52.05,51.99,69.58,74.84,78.13,,172.72,95.5,0.82,599.4,346.9
store0030-RackTCA,52.05,51.99,69.58,75.34,77.99,,154.18,111.3,0.84,598.4,346.4
store0030-RackTCA,51.15,50.58,69.58,76.95,77.77,,168.42,97.9,0.83,597.5,345.8
store0030-RackTCA,51.8,51.73,69.53,77.35,77.47,,174.42,96.1,0.83,594.5,344.1
store0030-RackTCA,51.8,51.73,69.53,77.35,77.47,,174.42,139.5,0.84,593.4,343.4
store0030-RackTCA,51.53,51.9,69.53,77.87,76.86,,176.22,141.4,0.84,593.3,343.3
store0030-RackTCA,52.02,51.9,69.53,78.95,76.59,,181.2,140.7,0.84,593.0,343.1
store0030-RackTCA,51.89,51.98,69.53,79.96,76.84,,183.45,141.0,0.84,593.5,343.4
store0030-RackTCA,51.35,51.51,69.53,80.96,76.77,,183.45,96.6,0.83,595.3,344.4
store0030-RackTCA,51.35,51.51,69.53,80.96,76.77,,184.21,67.8,0.82,597.5,345.6
store0030-RackTCA,51.91,51.94,69.53,81.13,76.51,,174.97,110.6,0.84,596.2,345.0
store0030-RackTCA,51.64,51.52,69.53,81.74,76.42,,173.23,144.3,0.84,595.4,344.5
store0030-RackTCA,51.75,51.74,69.53,82.24,76.48,,180.18,139.4,0.84,596.0,344.7
store0030-RackTCA,51.75,51.74,69.53,82.24,76.48,,180.18,95.0,0.82,598.2,346.0
store0030-RackTCA,51.84,51.64,69.49,81.46,76.35,,170.15,139.5,0.84,597.1,345.4
store0030-RackTCA,51.84,51.8,69.49,81.46,76.3,,166.68,140.8,0.84,596.0,344.7
store0030-RackTCA,51.84,51.63,69.48,80.86,76.26,,169.27,96.0,0.83,597.8,345.7
store0030-RackTCA,51.84,51.63,69.48,80.86,76.26,,169.27,68.8,0.83,598.6,346.2
store0030-RackTCA,50.99,50.39,69.46,81.86,76.21,,162.21,110.8,0.84,598.0,345.9
store0030-RackTCA,51.49,51.35,69.44,82.44,76.1,,172.44,141.4,0.84,594.7,344.0
store0030-RackTCA,51.66,51.43,69.44,82.34,76.06,,190.49,94.7,0.83,595.9,344.8
store0030-RackTCA,51.66,51.43,69.44,82.34,76.06,,190.49,139.8,0.84,596.4,345.0
store0030-RackTCA,51.39,51.49,69.44,82.54,76.01,,184.55,140.0,0.84,596.8,345.3
store0030-RackTCA,51.39,51.69,69.44,81.94,76.08,,186.64,68.8,0.82,599.0,346.6
store0030-RackTCA,51.58,51.69,69.44,81.94,76.08,,176.4,139.5,0.84,597.1,345.5
store0030-RackTCA,51.58,51.69,69.44,81.94,76.08,,176.4,142.0,0.84,597.8,345.9
store0030-RackTCA,51.19,51.38,69.42,81.94,76.08,,182.66,95.1,0.82,597.0,345.4
store0030-RackTCA,51.19,51.48,69.42,82.14,76.03,,175.17,136.6,0.84,594.7,344.0
store0030-RackTCA,51.69,51.78,69.42,82.14,75.99,,170.42,140.6,0.84,594.9,344.0
store0030-RackTCA,51.71,51.86,69.4,83.04,75.94,,170.42,141.4,0.84,594.6,343.9
store0030-RackTCA,51.71,51.86,69.4,83.04,75.94,,182.5,141.7,0.84,594.3,343.8
store0030-RackTCA,51.48,51.39,69.4,83.04,75.94,,187.61,141.8,0.84,594.7,343.9
store0030-RackTCA,51.46,51.31,69.4,82.74,75.94,,188.24,142.6,0.84,595.3,344.3
store0030-RackTCA,51.46,51.59,69.4,82.94,75.94,,189.14,141.9,0.84,594.9,344.1
store0030-RackTCA,51.46,51.59,69.4,82.94,75.94,,189.14,141.0,0.84,594.7,344.1
store0030-RackTCA,51.46,50.88,69.4,83.44,75.94,,189.66,86.6,0.83,597.3,345.5
store0030-RackTCA,51.3,51.08,69.4,85.55,75.69,,180.03,84.6,0.82,598.8,346.5
store0030-RackTCA,51.24,51.21,69.4,87.66,74.98,,168.22,138.2,0.84,597.4,345.6
store0030-RackTCA,51.24,51.21,69.4,87.66,74.98,,168.22,140.1,0.84,597.8,345.7
store0030-RackTCA,51.44,51.41,69.39,89.34,74.23,,178.47,94.6,0.82,599.0,346.4
store0030-RackTCA,51.44,51.2,69.39,90.84,73.47,,173.34,106.1,0.83,599.5,346.7
store0030-RackTCA,51.42,51.65,69.39,91.84,73.17,,168.49,107.7,0.83,599.5,346.7
store0030-RackTCA,51.42,51.65,69.39,91.84,73.17,,168.49,108.7,0.84,598.8,346.4
store0030-RackTCA,51.4,51.15,69.28,92.15,72.68,,169.18,109.6,0.84,596.6,345.2
store0030-RackTCA,51.4,51.66,69.31,92.65,72.52,,168.55,109.0,0.84,597.0,345.3
store0030-RackTCA,51.4,51.91,69.26,93.05,72.52,,171.16,99.6,0.84,597.1,345.5
store0030-RackTCA,51.4,52.02,69.26,93.15,72.28,,171.16,99.4,0.84,597.3,345.4
