DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,51.4,52.02,69.26,93.15,72.28,,168.4,109.1,0.84,598.7,346.3
store0030-RackTCA,51.76,51.68,69.26,93.45,72.28,,161.47,109.4,0.84,598.9,346.4
store0030-RackTCA,51.76,52.28,69.24,93.85,72.28,,157.17,99.9,0.84,599.4,346.8
store0030-RackTCA,51.62,52.01,69.22,94.05,72.37,,156.96,100.0,0.84,599.8,347.0
store0030-RackTCA,51.62,52.01,69.22,94.05,72.37,,156.96,109.8,0.83,600.2,347.2
store0030-RackTCA,51.62,52.31,69.22,94.15,72.37,,157.86,109.0,0.84,599.1,346.6
store0030-RackTCA,51.62,51.88,69.1,94.15,72.18,,156.25,98.9,0.83,599.1,346.6
store0030-RackTCA,51.6,52.12,69.13,94.25,72.12,,154.24,99.2,0.84,600.1,347.0
store0030-RackTCA,51.6,52.12,69.13,94.25,72.12,,154.24,108.9,0.83,600.9,347.7
store0030-RackTCA,51.55,51.75,69.08,94.23,72.09,,153.5,109.4,0.83,599.2,346.7
store0030-RackTCA,51.55,51.91,69.04,94.43,72.09,,155.12,100.0,0.84,600.0,347.2
store0030-RackTCA,51.55,52.49,69.06,94.55,72.09,,156.85,99.4,0.84,598.7,346.4
store0030-RackTCA,51.55,52.49,69.06,94.55,72.09,,156.85,98.9,0.84,598.4,346.2
store0030-RackTCA,51.55,52.49,69.06,94.55,72.09,,154.33,99.1,0.84,598.5,346.3
store0030-RackTCA,51.55,52.48,69.06,94.85,72.09,,152.15,108.9,0.83,598.1,346.0
store0030-RackTCA,51.55,52.3,69.06,94.85,72.09,,152.98,138.1,0.83,599.2,346.6
store0030-RackTCA,51.82,52.3,69.01,94.83,72.46,,152.98,127.8,0.84,600.2,347.2
store0030-RackTCA,51.82,52.3,69.01,94.83,72.46,,155.95,126.9,0.84,599.4,346.8
store0030-RackTCA,51.82,51.78,69.03,94.83,72.46,,157.57,126.4,0.84,599.9,347.1
store0030-RackTCA,51.82,51.78,69.03,94.73,72.46,,156.61,85.0,0.83,602.5,348.5
store0030-RackTCA,51.82,52.46,69.03,94.75,72.46,,156.83,82.2,0.83,601.4,348.0
store0030-RackTCA,51.82,52.46,69.03,94.75,72.46,,156.83,137.3,0.83,599.5,346.8
store0030-RackTCA,51.82,52.09,68.99,94.63,72.46,,152.49,139.2,0.83,600.0,347.0
store0030-RackTCA,51.82,52.07,68.99,94.63,72.1,,160.61,84.1,0.82,602.6,348.6
store0030-RackTCA,51.82,52.12,68.92,94.63,72.1,,160.68,56.6,0.82,600.7,347.5
store0030-RackTCA,51.82,52.12,68.92,94.63,72.1,,160.68,96.8,0.84,598.8,346.4
store0030-RackTCA,51.82,52.14,68.95,94.63,72.07,,152.64,98.4,0.84,599.3,346.7
store0030-RackTCA,51.82,52.22,68.95,94.63,72.07,,154.47,130.2,0.84,598.2,346.1
store0030-RackTCA,51.82,51.73,68.9,94.63,72.07,,164.43,58.4,0.83,599.8,347.0
store0030-RackTCA,51.82,51.73,68.9,94.63,72.07,,164.43,57.3,0.82,600.1,347.2
store0030-RackTCA,51.31,52.26,68.88,94.63,72.01,,158.68,137.6,0.83,599.0,346.5
store0030-RackTCA,51.15,51.66,68.88,94.63,71.92,,160.38,136.9,0.83,599.6,347.0
store0030-RackTCA,51.15,52.15,68.81,94.95,71.92,,173.1,93.6,0.82,601.6,348.2
store0030-RackTCA,51.15,52.15,68.86,94.95,71.92,,173.1,137.4,0.83,600.0,347.1
store0030-RackTCA,51.15,52.21,68.86,95.05,71.92,,170.58,140.9,0.84,600.7,347.6
store0030-RackTCA,51.37,52.21,68.85,95.05,71.98,,168.78,140.3,0.83,599.8,347.1
store0030-RackTCA,50.99,51.85,68.85,94.93,71.98,,179.8,94.6,0.82,599.9,347.1
store0030-RackTCA,51.06,51.98,68.83,94.93,71.98,,165.13,137.7,0.83,598.4,346.2
store0030-RackTCA,51.06,51.98,68.83,94.93,71.98,,165.13,139.7,0.83,599.6,346.9
store0030-RackTCA,51.17,51.55,68.83,95.03,71.87,,167.18,95.2,0.82,601.5,348.0
store0030-RackTCA,51.04,51.62,68.83,95.03,71.82,,169.88,67.5,0.82,602.1,348.3
store0030-RackTCA,51.04,51.4,68.83,95.03,71.76,,167.65,140.2,0.84,599.9,347.0
store0030-RackTCA,51.04,51.4,68.83,95.03,71.76,,167.65,140.2,0.84,601.0,347.7
store0030-RackTCA,50.83,51.49,68.83,95.16,71.76,,179.82,94.6,0.82,601.3,347.9
store0030-RackTCA,50.79,51.17,68.83,95.16,71.76,,177.51,136.0,0.83,601.1,347.7
store0030-RackTCA,51.01,51.47,68.83,95.16,71.76,,167.41,140.5,0.84,600.8,347.6
store0030-RackTCA,51.01,51.47,68.83,95.16,71.76,,167.41,95.9,0.82,601.4,347.9
store0030-RackTCA,51.03,51.47,68.83,95.23,71.76,,182.79,94.6,0.82,601.6,348.0
store0030-RackTCA,50.86,51.28,68.83,95.33,71.76,,180.97,138.8,0.83,601.0,347.7
store0030-RackTCA,50.7,51.37,68.83,95.36,71.76,,177.44,139.0,0.83,599.0,346.5
store0030-RackTCA,50.7,51.37,68.83,95.36,71.76,,177.44,138.3,0.84,599.2,346.5
store0030-RackTCA,50.9,51.36,68.83,95.36,71.76,,183.69,138.8,0.83,598.7,346.2
store0030-RackTCA,50.47,51.05,68.83,95.46,71.76,,185.34,96.0,0.82,602.2,348.4
store0030-RackTCA,50.77,51.09,68.83,95.46,71.76,,173.32,67.9,0.82,602.6,348.5
store0030-RackTCA,50.74,51.19,68.74,95.46,71.76,,173.32,141.5,0.83,600.6,347.4
store0030-RackTCA,50.74,51.19,68.74,95.46,71.76,,172.26,140.4,0.83,601.0,347.7
store0030-RackTCA,50.67,50.99,68.77,95.46,72.21,,177.98,94.4,0.82,602.8,348.8
store0030-RackTCA,50.72,50.97,68.77,95.43,72.21,,168.04,137.9,0.83,601.5,347.9
store0030-RackTCA,50.5,50.71,68.76,95.43,72.21,,165.2,138.4,0.83,600.6,347.6
store0030-RackTCA,50.5,50.71,68.76,95.43,72.21,,165.2,68.2,0.82,604.1,349.4
store0030-RackTCA,50.05,50.17,68.7,95.43,72.21,,159.89,109.6,0.83,602.6,348.4
store0030-RackTCA,50.4,50.53,68.79,95.43,72.21,,165.33,140.6,0.84,601.4,347.9
store0030-RackTCA,50.38,50.55,68.79,95.53,72.21,,180.93,95.8,0.83,602.5,348.4
store0030-RackTCA,50.38,50.55,68.79,95.53,72.21,,180.93,138.3,0.83,601.5,348.0
store0030-RackTCA,50.36,50.52,68.72,95.53,72.28,,181.9,137.6,0.83,602.2,348.4
store0030-RackTCA,50.49,50.74,68.72,95.56,72.28,,179.91,94.6,0.82,601.2,347.8
store0030-RackTCA,50.27,50.11,68.68,95.56,72.28,,170.96,67.9,0.82,600.9,347.6
store0030-RackTCA,50.16,50.51,68.59,95.56,71.67,,167.27,109.4,0.83,601.0,347.7
store0030-RackTCA,50.16,50.51,68.59,95.56,71.67,,167.27,97.6,0.83,602.4,348.5
store0030-RackTCA,50.31,50.08,68.63,95.56,71.67,,177.78,68.2,0.82,603.3,349.1
store0030-RackTCA,49.73,49.55,68.63,95.63,71.67,,187.14,108.9,0.83,601.3,347.8
store0030-RackTCA,49.95,49.91,68.63,95.63,71.67,,171.86,108.6,0.83,603.1,348.9
store0030-RackTCA,50.02,49.73,68.67,95.73,72.37,,173.43,139.5,0.83,601.7,348.1
store0030-RackTCA,49.66,49.48,68.67,95.83,72.37,,173.43,140.1,0.84,600.7,347.5
store0030-RackTCA,49.66,49.48,68.67,95.83,72.37,,174.79,94.6,0.82,602.3,348.5
store0030-RackTCA,50.04,49.78,68.67,95.83,72.52,,178.18,67.4,0.82,602.6,348.5
store0030-RackTCA,50.04,49.69,68.67,95.76,72.57,,165.06,139.4,0.84,600.7,347.5
store0030-RackTCA,50.04,49.88,68.67,95.76,72.63,,174.34,96.2,0.82,602.3,348.2
store0030-RackTCA,50.07,49.61,68.67,95.76,72.63,,174.97,67.5,0.82,603.9,349.2
store0030-RackTCA,50.07,49.61,68.67,95.76,72.63,,174.97,139.2,0.83,600.2,347.2
store0030-RackTCA,50.18,49.77,69.01,95.76,72.55,,172.44,138.6,0.83,599.6,346.8
store0030-RackTCA,50.29,49.74,69.08,95.76,72.43,,179.47,137.6,0.83,598.2,346.1
store0030-RackTCA,50.43,49.92,69.13,95.76,72.32,,183.02,138.5,0.83,599.1,346.6
store0030-RackTCA,50.54,50.08,69.17,95.76,72.32,,182.19,85.9,0.83,600.1,347.1
store0030-RackTCA,50.54,49.89,69.24,95.76,72.46,,182.19,57.7,0.83,600.4,347.4
store0030-RackTCA,50.54,49.89,69.24,95.76,72.46,,171.48,139.0,0.83,598.7,346.3
store0030-RackTCA,50.54,49.68,69.28,95.76,72.46,,170.28,144.0,0.84,598.5,346.1
store0030-RackTCA,50.54,49.73,69.31,95.76,72.46,,181.45,94.8,0.82,597.3,345.5
store0030-RackTCA,50.81,50.13,69.37,95.76,72.46,,175.68,66.6,0.82,598.3,346.0
store0030-RackTCA,50.65,49.91,69.37,95.76,72.46,,169.25,108.2,0.84,597.0,345.4
store0030-RackTCA,50.65,49.91,69.37,95.76,72.46,,169.25,109.2,0.84,597.2,345.5
store0030-RackTCA,50.65,50.01,69.39,95.76,72.46,,168.37,141.4,0.84,596.3,344.9
store0030-RackTCA,50.65,50.31,69.35,95.76,72.12,,174.13,139.2,0.84,595.6,344.5
store0030-RackTCA,50.85,50.32,69.35,95.76,72.01,,182.34,129.1,0.84,596.6,345.0
store0030-RackTCA,50.94,50.71,69.33,95.76,71.92,,181.17,85.7,0.84,598.5,346.0
store0030-RackTCA,50.94,50.75,69.33,95.76,71.92,,181.17,108.4,0.83,597.9,345.7
store0030-RackTCA,50.94,50.75,69.33,95.76,71.92,,168.06,140.5,0.84,596.4,344.9
store0030-RackTCA,50.94,50.44,69.33,95.76,71.92,,168.06,97.4,0.82,600.4,347.2
store0030-RackTCA,50.76,50.46,69.33,95.76,71.92,,175.71,85.6,0.83,600.6,347.4
store0030-RackTCA,50.97,50.66,69.3,95.76,71.98,,175.53,98.6,0.84,600.5,347.5
store0030-RackTCA,50.95,50.33,69.21,95.76,71.98,,171.91,109.5,0.83,600.6,347.5
store0030-RackTCA,50.95,50.33,69.21,95.76,71.98,,171.91,140.3,0.84,600.9,347.5
store0030-RackTCA,50.95,50.33,69.22,95.76,71.98,,169.03,140.3,0.83,601.0,347.9
store0030-RackTCA,50.99,50.8,69.22,95.76,72.07,,172.62,138.4,0.83,601.5,348.0
store0030-RackTCA,50.68,50.36,69.15,95.76,72.07,,179.82,85.0,0.82,603.0,348.9
store0030-RackTCA,50.68,50.5,69.15,95.76,72.07,,169.61,83.4,0.82,602.0,348.3
store0030-RackTCA,50.61,50.84,69.15,95.76,71.87,,169.61,138.6,0.83,600.1,347.2
store0030-RackTCA,50.61,50.84,69.15,95.76,71.87,,169.61,142.6,0.84,600.1,347.2
store0030-RackTCA,50.61,50.84,69.1,95.76,71.76,,174.42,85.0,0.83,602.0,348.2
store0030-RackTCA,50.61,50.84,69.1,95.76,71.76,,175.89,56.1,0.83,603.6,349.1
store0030-RackTCA,50.59,50.56,69.06,95.76,71.62,,169.79,105.9,0.83,601.1,347.7
store0030-RackTCA,50.59,50.56,69.06,95.76,71.62,,169.79,107.6,0.83,601.5,347.7
store0030-RackTCA,50.59,50.46,69.06,95.76,71.62,,169.41,96.0,0.82,603.7,349.0
store0030-RackTCA,50.59,50.95,68.99,96.03,71.62,,172.49,67.1,0.82,605.4,350.1
store0030-RackTCA,50.59,50.81,68.99,96.03,71.62,,166.93,137.9,0.83,600.3,347.3
store0030-RackTCA,50.59,50.81,68.99,96.03,71.62,,166.93,137.7,0.83,600.9,347.6
store0030-RackTCA,50.79,51.02,68.99,95.93,71.62,,165.85,83.9,0.82,602.1,348.2
store0030-RackTCA,50.79,50.91,68.97,95.93,72.1,,168.73,83.1,0.82,602.1,348.1
store0030-RackTCA,50.72,50.94,68.94,96.06,72.09,,160.88,124.6,0.83,601.6,347.8
store0030-RackTCA,50.72,51.11,68.94,96.06,72.18,,160.88,136.1,0.83,601.2,347.7
store0030-RackTCA,50.72,51.11,68.94,96.06,72.18,,170.42,93.4,0.82,603.1,348.8
store0030-RackTCA,50.72,50.86,68.86,96.06,72.21,,176.83,56.1,0.82,604.3,349.6
store0030-RackTCA,50.86,51.13,68.92,96.06,72.21,,174.9,57.1,0.82,605.4,350.1
store0030-RackTCA,50.86,50.97,68.81,96.06,72.21,,174.9,65.9,0.82,602.1,348.2
store0030-RackTCA,50.86,50.97,68.81,96.06,72.21,,165.02,137.6,0.83,599.8,346.9
store0030-RackTCA,50.86,50.97,68.77,96.06,72.21,,167.31,125.1,0.84,600.3,347.2
store0030-RackTCA,50.92,51.24,68.77,96.06,72.21,,184.8,81.9,0.83,601.5,348.0
store0030-RackTCA,50.92,50.97,68.83,96.06,72.21,,181.8,92.8,0.82,600.9,347.6
store0030-RackTCA,50.92,50.97,68.83,96.06,72.21,,181.8,105.4,0.83,603.4,348.7
store0030-RackTCA,50.7,51.08,68.79,96.06,72.21,,166.69,126.7,0.83,602.0,348.1
store0030-RackTCA,50.77,50.99,68.76,96.13,72.21,,166.69,56.3,0.82,604.9,349.8
store0030-RackTCA,50.77,50.99,68.72,96.13,72.21,,170.69,91.7,0.82,603.9,349.3
store0030-RackTCA,50.77,50.99,68.72,96.13,72.21,,170.69,66.8,0.82,605.8,350.3
store0030-RackTCA,50.74,51.06,68.74,96.13,72.21,,168.33,57.3,0.82,606.5,350.8
store0030-RackTCA,50.9,51.57,68.74,96.13,72.21,,166.03,83.7,0.82,603.5,349.0
store0030-RackTCA,50.9,51.27,68.63,96.13,72.21,,160.99,136.7,0.83,603.0,348.8
store0030-RackTCA,50.9,51.27,68.63,96.13,72.21,,160.99,138.0,0.83,603.4,349.0
store0030-RackTCA,50.9,51.34,68.56,96.13,72.52,,171.18,66.3,0.82,605.6,350.3
store0030-RackTCA,50.9,51.03,68.58,96.13,72.52,,183.16,97.9,0.84,604.6,349.7
store0030-RackTCA,50.9,51.58,68.58,96.13,72.52,,165.33,98.2,0.84,605.8,350.4
store0030-RackTCA,50.9,51.58,68.58,96.13,72.52,,165.33,93.0,0.81,607.2,351.1
store0030-RackTCA,50.18,50.33,68.58,96.13,72.55,,165.33,93.9,0.82,605.7,350.2
store0030-RackTCA,50.18,50.33,68.58,96.23,72.55,,157.59,98.8,0.83,606.2,350.7
store0030-RackTCA,50.09,50.07,68.68,96.23,72.57,,162.23,127.3,0.83,605.3,350.0
store0030-RackTCA,50.09,50.07,68.68,96.23,72.57,,162.23,94.6,0.82,606.2,350.6
store0030-RackTCA,50.25,50.26,68.68,96.23,72.57,,175.19,93.4,0.82,601.7,348.1
store0030-RackTCA,50.4,50.45,68.68,96.23,72.57,,170.87,97.3,0.84,600.6,347.4
store0030-RackTCA,50.67,50.93,68.68,96.23,72.63,,166.57,97.8,0.84,599.4,346.8
store0030-RackTCA,50.67,50.93,68.9,96.23,72.68,,166.57,66.7,0.82,599.7,346.9
store0030-RackTCA,50.67,50.93,68.9,96.23,72.68,,167.95,108.4,0.83,599.7,346.9
store0030-RackTCA,50.65,50.63,68.95,96.21,72.68,,166.37,99.8,0.84,600.1,347.2
store0030-RackTCA,50.65,50.49,68.95,96.21,72.68,,169.86,58.4,0.84,602.7,348.6
store0030-RackTCA,50.65,50.54,69.08,96.21,72.68,,169.86,93.8,0.82,602.0,348.2
store0030-RackTCA,50.65,50.54,69.08,96.21,72.68,,166.71,137.5,0.83,601.3,347.9
store0030-RackTCA,50.65,50.53,69.13,96.16,72.73,,165.67,126.9,0.83,600.0,347.1
store0030-RackTCA,50.65,50.41,69.13,96.16,72.73,,178.11,83.4,0.82,602.2,348.4
store0030-RackTCA,50.88,50.81,69.28,96.16,72.77,,178.11,66.1,0.82,604.2,349.5
store0030-RackTCA,50.88,50.81,69.28,96.16,72.77,,164.34,92.4,0.82,602.1,348.4
store0030-RackTCA,50.83,50.81,69.28,96.16,72.77,,160.3,57.3,0.82,603.2,349.0
store0030-RackTCA,50.83,50.51,69.31,96.16,72.77,,158.41,84.6,0.82,602.5,348.6
store0030-RackTCA,50.83,50.49,69.33,96.16,72.77,,161.1,67.6,0.82,604.2,349.6
store0030-RackTCA,50.83,50.49,69.33,96.16,72.77,,161.1,113.1,0.84,602.5,348.5
store0030-RackTCA,50.97,50.44,69.33,96.16,72.77,,166.48,133.1,0.84,601.6,348.1
store0030-RackTCA,50.99,50.73,69.3,96.16,72.77,,177.91,57.8,0.83,603.6,349.2
store0030-RackTCA,51.04,50.73,69.3,96.16,72.77,,169.99,57.3,0.83,603.1,348.9
store0030-RackTCA,51.04,50.73,69.3,96.16,72.77,,169.99,108.3,0.83,603.0,348.8
store0030-RackTCA,51.13,51.18,69.24,96.16,72.77,,160.81,95.7,0.82,603.8,349.3
store0030-RackTCA,51.1,51.02,69.26,96.16,72.77,,164.23,85.2,0.82,602.2,348.4
store0030-RackTCA,51.12,51.09,69.26,96.16,72.77,,161.8,57.2,0.82,602.4,348.4
store0030-RackTCA,51.12,51.09,69.26,96.16,72.77,,161.8,67.1,0.82,604.0,349.4
store0030-RackTCA,51.12,51.09,69.15,96.16,72.77,,161.96,95.8,0.82,603.5,349.1
store0030-RackTCA,51.12,51.05,69.12,96.16,72.77,,162.25,58.6,0.82,605.1,350.1
store0030-RackTCA,50.95,51.01,69.12,96.16,72.77,,155.14,59.4,0.82,605.7,350.4
store0030-RackTCA,50.95,51.01,69.12,96.03,72.77,,155.14,145.9,0.84,602.6,348.5
store0030-RackTCA,50.95,51.09,69.12,96.03,72.77,,168.13,94.7,0.82,606.6,350.9
store0030-RackTCA,50.94,51.22,69.12,96.03,72.77,,161.91,57.2,0.83,605.8,350.4
store0030-RackTCA,50.79,51.01,69.12,95.93,72.77,,158.94,99.7,0.84,606.4,350.6
store0030-RackTCA,50.79,51.01,69.12,95.93,72.77,,158.94,141.4,0.83,603.5,348.9
store0030-RackTCA,50.68,50.83,68.88,95.93,72.77,,168.4,96.9,0.82,605.0,349.7
store0030-RackTCA,50.68,51.0,68.85,95.83,72.77,,178.77,86.7,0.82,606.5,350.6
store0030-RackTCA,50.72,51.0,68.85,95.83,72.77,,172.6,101.8,0.84,605.1,349.8
store0030-RackTCA,50.72,51.0,68.85,95.83,72.77,,172.6,139.5,0.83,604.1,349.3
store0030-RackTCA,50.72,50.86,68.92,95.83,72.77,,176.36,93.9,0.82,605.9,350.3
store0030-RackTCA,50.61,50.87,68.92,95.73,72.77,,167.0,57.7,0.82,606.6,350.7
store0030-RackTCA,50.61,51.15,68.92,95.53,72.77,,162.48,84.2,0.82,607.1,351.0
store0030-RackTCA,50.61,51.22,68.92,95.63,72.77,,162.48,109.5,0.83,605.1,349.8
store0030-RackTCA,50.61,51.22,68.92,95.63,72.77,,161.46,142.6,0.84,605.6,350.1
store0030-RackTCA,50.85,51.45,68.92,95.63,72.86,,181.45,85.6,0.83,607.3,351.2
store0030-RackTCA,50.85,51.39,68.81,95.33,72.97,,193.6,57.1,0.83,608.8,352.1
store0030-RackTCA,50.85,51.24,68.81,95.13,73.08,,193.6,68.0,0.82,607.1,351.2
store0030-RackTCA,50.77,51.24,68.76,95.13,73.08,,177.28,136.1,0.83,606.6,350.7
store0030-RackTCA,50.77,51.24,68.76,94.95,73.36,,169.9,130.9,0.83,605.8,350.3
store0030-RackTCA,50.81,51.47,68.77,94.65,73.36,,183.76,83.8,0.82,607.5,351.2
store0030-RackTCA,50.81,51.26,68.74,94.43,73.45,,183.76,67.0,0.81,608.7,352.0
store0030-RackTCA,50.9,51.26,68.74,94.43,73.45,,173.71,92.6,0.81,607.4,351.3
store0030-RackTCA,50.9,51.41,68.72,94.35,73.4,,164.01,130.4,0.83,606.6,350.8
store0030-RackTCA,50.59,51.3,68.67,94.05,73.47,,170.96,128.1,0.83,606.7,350.8
store0030-RackTCA,50.59,51.35,68.7,93.73,73.47,,172.99,93.6,0.81,609.4,352.3
store0030-RackTCA,50.59,51.35,68.7,93.73,73.47,,172.99,93.3,0.81,609.2,352.1
store0030-RackTCA,50.59,51.21,68.7,93.45,73.62,,172.99,59.0,0.83,612.4,354.1
store0030-RackTCA,50.92,51.62,68.7,92.75,73.62,,165.09,58.2,0.83,611.3,353.4
store0030-RackTCA,50.92,51.73,68.7,92.25,73.62,,167.41,110.1,0.83,609.8,352.5
store0030-RackTCA,50.92,51.73,68.7,92.25,73.62,,167.41,146.3,0.83,610.1,352.8
store0030-RackTCA,50.92,51.77,68.63,92.04,73.71,,172.96,87.1,0.82,610.5,353.1
store0030-RackTCA,50.92,51.64,68.59,91.84,73.71,,186.67,84.8,0.82,610.7,353.1
store0030-RackTCA,50.86,51.3,68.59,91.54,73.65,,169.09,84.8,0.82,605.7,350.4
store0030-RackTCA,50.86,51.3,68.59,91.54,73.65,,169.09,93.5,0.82,603.7,349.2
store0030-RackTCA,50.86,51.68,68.59,91.34,73.65,,160.41,107.7,0.83,604.6,349.6
store0030-RackTCA,50.31,51.68,68.65,90.84,73.85,,170.87,132.1,0.84,603.8,349.2
store0030-RackTCA,50.36,50.84,68.65,87.83,73.85,,174.65,86.6,0.82,605.9,350.5
store0030-RackTCA,50.36,50.84,68.65,87.83,73.85,,174.65,93.9,0.82,604.8,349.8
store0030-RackTCA,50.52,50.84,68.65,85.55,73.96,,175.42,95.0,0.82,604.2,349.4
store0030-RackTCA,50.58,50.84,68.65,82.64,74.05,,170.22,138.5,0.83,604.1,349.3
store0030-RackTCA,50.58,51.35,68.65,78.07,74.17,,173.41,127.8,0.84,605.2,350.0
store0030-RackTCA,50.58,51.37,68.65,78.07,74.34,,173.41,83.5,0.83,605.0,349.9
store0030-RackTCA,50.58,51.37,68.65,73.86,74.34,,179.2,93.1,0.82,604.8,349.7
store0030-RackTCA,50.58,51.25,68.99,72.86,74.34,,164.19,108.7,0.83,605.3,350.1
store0030-RackTCA,51.06,51.25,69.01,73.06,74.08,,164.19,98.6,0.83,604.9,349.8
store0030-RackTCA,51.06,51.25,69.01,73.06,74.08,,164.19,87.6,0.82,606.9,351.0
store0030-RackTCA,51.06,50.96,69.01,72.66,73.89,,176.54,94.2,0.82,607.3,351.2
store0030-RackTCA,51.08,50.96,69.21,73.26,73.89,,186.76,92.5,0.81,608.9,352.2
store0030-RackTCA,51.03,50.74,69.21,73.26,73.26,,176.65,55.7,0.81,607.6,351.5
store0030-RackTCA,51.03,50.74,69.21,73.26,73.26,,176.65,56.2,0.81,608.5,351.9
store0030-RackTCA,51.03,50.48,69.37,72.05,73.22,,165.13,56.6,0.81,608.5,352.0
store0030-RackTCA,51.03,50.4,69.39,71.45,73.22,,150.51,97.5,0.83,608.8,352.2
store0030-RackTCA,50.76,50.1,69.4,71.33,73.0,,148.55,97.5,0.83,607.0,351.1
store0030-RackTCA,50.76,50.27,69.4,71.38,72.91,,148.55,56.8,0.81,609.1,352.3
store0030-RackTCA,50.76,50.27,69.4,71.38,72.91,,162.39,57.1,0.82,609.3,352.4
store0030-RackTCA,50.76,50.17,69.35,70.98,72.77,,162.9,57.1,0.82,609.6,352.6
store0030-RackTCA,50.76,50.33,69.3,71.68,72.73,,152.38,56.9,0.82,609.7,352.6
store0030-RackTCA,50.76,50.37,69.26,71.68,72.52,,150.21,107.5,0.83,609.1,352.3
store0030-RackTCA,50.76,50.37,69.26,71.68,72.52,,150.21,106.9,0.82,609.0,352.1
store0030-RackTCA,50.76,50.89,69.26,71.68,72.43,,162.28,56.4,0.83,610.3,352.9
store0030-RackTCA,50.76,50.83,69.1,71.88,72.32,,157.3,56.6,0.82,612.3,354.1
store0030-RackTCA,50.76,50.8,69.08,72.46,72.18,,144.45,96.3,0.83,609.2,352.3
store0030-RackTCA,50.76,50.8,69.08,72.46,72.18,,144.45,94.9,0.83,609.2,352.3
store0030-RackTCA,50.74,50.85,69.08,72.96,71.98,,151.83,55.8,0.82,610.9,353.2
store0030-RackTCA,50.67,50.9,69.08,72.96,71.82,,158.23,56.1,0.82,612.9,354.4
store0030-RackTCA,50.7,51.11,68.79,72.96,71.67,,150.94,56.1,0.82,611.6,353.6
store0030-RackTCA,50.7,51.11,68.79,72.96,71.67,,150.94,56.2,0.83,608.8,352.0
store0030-RackTCA,50.68,51.11,68.79,74.06,71.4,,145.96,56.4,0.83,607.8,351.5
store0030-RackTCA,50.68,51.4,68.56,74.36,71.31,,143.1,56.7,0.83,608.4,351.8
store0030-RackTCA,50.65,51.51,68.5,74.86,71.22,,142.07,56.7,0.83,606.9,351.1
store0030-RackTCA,50.65,51.51,68.5,74.86,71.22,,142.07,56.9,0.83,607.0,351.0
store0030-RackTCA,50.63,51.44,68.5,74.86,71.15,,140.16,97.4,0.84,605.0,349.9
store0030-RackTCA,50.63,51.29,68.5,74.26,71.15,,140.16,96.2,0.84,604.1,349.4
store0030-RackTCA,50.49,51.29,68.47,75.26,71.06,,140.16,66.0,0.81,606.4,350.7
store0030-RackTCA,50.49,51.29,68.47,75.26,71.06,,140.16,105.9,0.83,603.5,349.0
store0030-RackTCA,50.49,51.39,68.47,73.96,71.06,,142.48,55.9,0.82,605.2,350.0
store0030-RackTCA,50.49,51.39,68.47,72.56,71.06,,140.67,55.7,0.82,604.2,349.4
store0030-RackTCA,50.61,51.21,68.47,72.56,71.37,,138.97,95.6,0.83,603.5,349.0
store0030-RackTCA,50.61,50.96,68.47,70.67,71.37,,138.97,94.7,0.83,602.9,348.6
store0030-RackTCA,50.61,50.96,68.47,70.67,71.37,,151.77,55.7,0.82,604.7,349.6
store0030-RackTCA,50.4,50.63,68.47,69.65,71.26,,161.19,55.9,0.82,605.9,350.3
store0030-RackTCA,50.29,50.32,68.77,68.57,71.26,,150.53,56.3,0.82,604.9,349.7
store0030-RackTCA,50.29,50.23,68.77,69.17,71.2,,144.34,56.1,0.81,605.8,350.2
store0030-RackTCA,50.29,50.23,68.77,69.17,71.2,,144.34,56.4,0.82,604.5,349.5
store0030-RackTCA,50.23,50.09,68.85,68.67,70.9,,142.54,56.9,0.82,603.8,349.0
store0030-RackTCA,50.18,49.87,68.88,66.56,70.75,,140.9,56.8,0.82,604.9,349.7
store0030-RackTCA,50.18,49.83,68.9,66.26,70.74,,139.39,97.9,0.83,602.7,348.4
store0030-RackTCA,50.18,49.83,68.9,66.26,70.74,,139.39,95.8,0.83,602.2,348.2
store0030-RackTCA,50.18,49.79,68.97,66.39,70.65,,145.9,55.7,0.82,604.1,349.2
store0030-RackTCA,50.0,49.39,68.97,65.28,70.7,,149.07,55.4,0.82,604.6,349.5
store0030-RackTCA,49.95,49.2,68.97,66.06,70.7,,138.02,104.3,0.83,604.4,349.4
store0030-RackTCA,49.95,49.2,68.97,66.06,70.7,,138.02,103.7,0.83,603.4,348.9
store0030-RackTCA,49.89,49.04,69.06,65.78,70.34,,147.7,55.5,0.82,603.6,349.1
store0030-RackTCA,49.91,48.95,69.06,65.38,70.25,,156.06,55.5,0.82,605.9,350.3
store0030-RackTCA,49.77,48.81,69.06,65.88,70.16,,144.9,55.6,0.82,604.9,349.8
store0030-RackTCA,49.77,48.81,69.06,65.88,70.16,,144.9,55.7,0.82,605.3,350.0
store0030-RackTCA,49.66,48.62,69.03,66.19,70.16,,139.62,65.3,0.81,604.4,349.5
store0030-RackTCA,49.64,48.59,69.04,66.19,69.84,,139.66,106.9,0.83,603.4,348.8
store0030-RackTCA,49.6,48.56,69.04,66.86,69.69,,144.19,97.1,0.84,602.7,348.5
store0030-RackTCA,49.57,48.56,69.04,66.86,69.51,,144.19,56.1,0.83,604.5,349.6
store0030-RackTCA,49.57,48.56,69.04,66.86,69.51,,155.77,96.2,0.84,602.4,348.3
store0030-RackTCA,49.55,48.56,69.04,66.76,69.31,,151.05,95.8,0.84,603.3,348.8
store0030-RackTCA,49.37,48.17,69.04,65.76,69.28,,151.61,55.9,0.83,604.1,349.2
store0030-RackTCA,49.41,48.31,69.04,66.34,69.22,,142.45,95.3,0.84,602.3,348.2
store0030-RackTCA,49.41,48.31,69.01,66.34,69.22,,142.45,55.9,0.83,604.2,349.2
store0030-RackTCA,49.3,48.11,69.01,66.34,69.17,,141.71,97.1,0.84,603.9,349.1
store0030-RackTCA,49.19,47.94,69.01,64.78,69.17,,145.09,56.3,0.83,604.7,349.6
store0030-RackTCA,49.14,47.88,69.01,64.18,69.17,,145.71,97.4,0.84,603.7,348.9
store0030-RackTCA,49.14,47.88,69.01,64.18,69.17,,145.71,56.7,0.83,606.8,350.8
store0030-RackTCA,49.06,47.67,68.99,63.58,69.37,,145.49,56.0,0.83,605.2,349.9
store0030-RackTCA,49.03,47.49,68.99,64.08,69.37,,144.21,96.9,0.84,606.5,350.6
store0030-RackTCA,48.9,47.47,68.95,63.88,69.37,,148.57,96.1,0.84,605.5,350.1
store0030-RackTCA,48.9,47.47,68.95,63.88,69.37,,148.57,95.4,0.84,606.3,350.5
store0030-RackTCA,48.76,47.37,68.92,63.38,69.37,,153.39,105.1,0.83,607.0,350.9
store0030-RackTCA,48.78,47.28,68.92,63.68,69.37,,153.86,105.0,0.83,605.3,350.0
store0030-RackTCA,48.69,47.08,68.92,63.68,69.37,,154.56,55.5,0.81,607.3,351.1
store0030-RackTCA,48.58,47.0,68.92,62.87,69.37,,154.56,55.4,0.81,607.1,350.9
store0030-RackTCA,48.58,47.0,68.92,62.87,69.37,,149.68,104.7,0.83,603.5,348.9
store0030-RackTCA,48.56,46.87,68.92,62.37,68.99,,146.57,106.1,0.83,602.4,348.2
store0030-RackTCA,48.42,46.81,68.94,62.77,69.03,,160.05,106.2,0.83,602.9,348.5
store0030-RackTCA,48.38,46.65,68.86,61.87,69.08,,164.5,105.6,0.83,608.4,351.7
store0030-RackTCA,48.38,46.65,68.86,61.87,69.08,,164.5,105.7,0.83,607.3,351.1
store0030-RackTCA,48.27,46.45,68.86,62.1,69.08,,161.22,105.5,0.83,606.6,350.6
store0030-RackTCA,48.13,46.32,68.86,62.57,69.08,,157.71,105.2,0.82,608.6,351.9
store0030-RackTCA,48.06,46.16,68.83,62.07,69.13,,159.15,105.1,0.83,607.7,351.2
store0030-RackTCA,48.06,46.16,68.83,62.07,69.13,,159.15,65.9,0.81,610.0,352.6
store0030-RackTCA,48.02,46.12,68.83,62.07,69.13,,161.15,105.6,0.83,607.5,351.1
store0030-RackTCA,48.09,46.06,68.83,59.69,69.13,,154.74,106.3,0.83,608.8,351.8
store0030-RackTCA,47.91,45.94,68.81,58.99,69.13,,166.32,106.5,0.83,607.7,351.2
store0030-RackTCA,47.89,45.92,68.79,59.49,69.55,,166.32,106.2,0.83,607.1,350.9
store0030-RackTCA,47.89,45.92,68.79,59.49,69.55,,169.0,104.7,0.82,607.9,351.4
store0030-RackTCA,48.07,46.21,68.79,59.31,69.66,,164.25,95.0,0.83,607.6,351.1
store0030-RackTCA,48.15,46.02,68.79,59.31,69.66,,162.18,55.5,0.81,608.6,351.7
store0030-RackTCA,48.15,46.44,68.79,60.19,69.66,,151.25,65.0,0.81,609.4,352.2
store0030-RackTCA,48.15,46.44,68.79,60.19,69.66,,151.25,104.4,0.82,608.1,351.5
store0030-RackTCA,48.36,46.54,68.79,60.87,69.66,,138.9,95.9,0.83,610.3,352.7
store0030-RackTCA,48.36,46.8,68.79,59.19,69.66,,150.75,55.5,0.82,610.3,352.7
store0030-RackTCA,48.36,46.94,68.79,59.59,69.66,,155.26,65.3,0.81,610.9,353.1
store0030-RackTCA,48.36,46.94,68.79,59.59,69.66,,155.26,105.5,0.82,609.9,352.6
store0030-RackTCA,48.45,46.85,68.79,59.59,69.66,,146.52,96.3,0.83,609.1,352.0
store0030-RackTCA,48.45,47.0,68.79,60.09,68.94,,156.7,55.8,0.81,611.6,353.5
store0030-RackTCA,48.45,46.89,68.77,60.67,68.83,,149.94,65.4,0.81,610.4,352.8
store0030-RackTCA,48.45,46.89,68.77,60.67,68.83,,149.94,104.3,0.82,608.5,351.7
store0030-RackTCA,48.45,46.61,68.77,60.59,68.79,,136.17,55.3,0.81,609.9,352.6
store0030-RackTCA,48.2,46.61,68.74,61.19,68.74,,145.92,55.2,0.81,609.7,352.5
store0030-RackTCA,48.22,46.39,68.74,61.27,68.7,,141.19,104.5,0.82,609.9,352.5
store0030-RackTCA,48.22,46.24,68.72,61.47,68.59,,141.19,104.3,0.82,608.4,351.6
store0030-RackTCA,48.22,46.24,68.72,61.47,68.59,,149.43,55.3,0.82,610.8,353.0
store0030-RackTCA,48.22,46.25,68.72,61.17,68.59,,154.38,55.0,0.82,611.9,353.6
store0030-RackTCA,47.82,45.9,68.72,61.97,68.45,,139.19,94.2,0.83,609.2,352.1
store0030-RackTCA,47.73,45.72,68.76,61.59,68.34,,139.93,93.7,0.83,609.4,352.2
store0030-RackTCA,47.73,45.72,68.76,61.59,68.34,,139.93,54.4,0.82,611.3,353.3
store0030-RackTCA,47.79,45.74,68.76,61.59,68.4,,149.59,54.3,0.82,611.8,353.6
store0030-RackTCA,47.75,45.68,68.76,61.7,68.4,,141.46,103.0,0.82,610.6,353.0
store0030-RackTCA,47.75,45.62,68.76,60.97,68.31,,142.39,103.0,0.82,611.1,353.2
store0030-RackTCA,47.75,45.62,68.76,60.97,68.31,,142.39,55.0,0.81,612.7,354.1
store0030-RackTCA,47.77,45.67,68.76,62.17,68.27,,155.97,54.9,0.81,614.2,355.0
store0030-RackTCA,47.97,45.97,68.85,62.27,68.16,,147.31,54.5,0.81,612.6,354.1
store0030-RackTCA,47.97,46.15,68.88,62.27,68.13,,135.19,54.4,0.81,612.4,353.9
store0030-RackTCA,47.97,46.15,68.88,62.27,68.13,,135.19,64.3,0.8,612.2,353.9
store0030-RackTCA,48.11,46.15,68.9,62.97,67.82,,131.88,103.9,0.82,610.9,353.1
store0030-RackTCA,47.98,45.92,68.9,63.07,67.82,,135.39,94.9,0.82,611.4,353.4
store0030-RackTCA,47.98,46.44,68.9,63.07,67.73,,135.39,54.9,0.81,613.7,354.8
store0030-RackTCA,48.43,46.43,68.9,63.48,67.68,,135.39,54.5,0.8,613.1,354.4
store0030-RackTCA,48.43,46.43,68.9,63.48,67.68,,141.67,93.5,0.82,611.9,353.6
store0030-RackTCA,48.49,46.79,68.9,63.48,67.64,,140.31,92.7,0.82,613.2,354.3
store0030-RackTCA,48.51,46.76,68.9,64.28,67.48,,154.42,54.3,0.8,615.7,355.8
store0030-RackTCA,48.52,46.84,68.9,64.98,67.33,,147.06,54.2,0.8,615.0,355.5
store0030-RackTCA,48.52,46.84,68.9,64.98,67.33,,147.06,54.4,0.8,614.8,355.3
store0030-RackTCA,48.61,46.84,68.99,64.98,67.24,,134.98,54.8,0.8,616.9,356.6
store0030-RackTCA,48.61,46.86,68.97,64.78,67.24,,132.78,55.1,0.8,616.4,356.3
store0030-RackTCA,48.61,46.86,68.95,65.18,67.3,,132.1,95.8,0.82,615.3,355.6
store0030-RackTCA,48.61,46.86,68.95,65.18,67.3,,132.1,95.4,0.82,613.3,354.5
store0030-RackTCA,48.61,46.86,68.95,64.68,67.08,,143.96,54.9,0.8,614.4,355.1
store0030-RackTCA,48.61,46.55,68.95,65.08,66.97,,147.13,54.2,0.8,614.7,355.3
store0030-RackTCA,48.31,46.37,68.95,66.16,66.88,,133.5,93.5,0.82,613.5,354.6
store0030-RackTCA,48.31,46.37,68.95,66.16,66.88,,133.5,93.0,0.82,614.1,354.9
store0030-RackTCA,48.31,46.37,68.95,65.88,66.94,,145.38,54.5,0.8,615.3,355.6
store0030-RackTCA,48.31,46.17,68.95,65.48,66.94,,151.86,54.6,0.8,617.0,356.6
store0030-RackTCA,48.31,45.98,68.95,65.68,66.94,,137.53,54.6,0.8,616.0,356.0
store0030-RackTCA,48.31,45.98,68.95,65.68,66.94,,137.53,54.4,0.8,617.4,356.8
store0030-RackTCA,48.31,45.71,68.95,65.28,66.94,,131.72,54.5,0.81,611.3,353.4
store0030-RackTCA,48.31,45.49,68.95,65.28,66.85,,132.3,54.9,0.81,611.8,353.7
store0030-RackTCA,47.7,45.47,68.95,66.08,66.63,,133.29,55.7,0.81,612.1,353.7
store0030-RackTCA,47.7,45.79,68.95,65.98,66.63,,133.29,96.4,0.82,611.4,353.3
store0030-RackTCA,47.7,45.79,68.95,65.98,66.63,,135.84,95.3,0.82,610.0,352.5
store0030-RackTCA,47.7,45.79,68.86,66.29,66.43,,145.45,94.4,0.82,610.0,352.5
store0030-RackTCA,48.09,46.2,68.86,66.49,66.4,,142.11,103.5,0.82,610.9,353.0
store0030-RackTCA,48.27,46.45,68.86,66.79,66.34,,142.45,102.8,0.82,612.0,353.6
store0030-RackTCA,48.27,46.45,68.86,66.79,66.34,,142.45,54.0,0.82,614.0,354.8
store0030-RackTCA,48.27,46.78,68.86,66.59,66.34,,142.81,53.8,0.82,612.6,354.0
store0030-RackTCA,48.34,46.74,68.86,66.76,66.34,,135.07,93.5,0.83,610.6,352.8
store0030-RackTCA,48.29,46.75,68.86,66.89,66.31,,148.53,94.2,0.83,611.5,353.4
store0030-RackTCA,48.29,46.75,68.86,66.89,66.31,,148.53,55.0,0.82,612.2,353.8
store0030-RackTCA,48.29,46.58,68.86,66.96,66.13,,153.81,55.2,0.82,613.8,354.7
store0030-RackTCA,48.25,46.61,68.86,67.49,66.09,,138.04,94.5,0.83,613.3,354.4
store0030-RackTCA,48.25,46.6,68.86,67.59,65.98,,144.72,93.8,0.83,613.5,354.5
store0030-RackTCA,48.25,46.6,68.86,67.59,65.98,,144.72,64.1,0.8,614.3,355.0
store0030-RackTCA,48.04,46.31,68.86,68.07,65.8,,151.59,102.6,0.82,614.2,354.9
store0030-RackTCA,48.04,46.21,68.86,68.87,65.68,,145.0,103.3,0.82,612.3,353.8
store0030-RackTCA,48.04,46.33,68.7,68.87,65.59,,152.91,102.9,0.82,612.4,353.8
store0030-RackTCA,48.04,46.33,68.7,68.87,65.59,,152.91,102.8,0.82,613.1,354.3
store0030-RackTCA,47.89,46.0,68.7,69.17,65.44,,154.83,64.4,0.81,614.6,355.1
store0030-RackTCA,47.84,45.96,68.7,69.57,65.34,,149.61,102.9,0.82,613.0,354.2
store0030-RackTCA,47.8,45.63,68.7,69.57,65.28,,149.49,64.3,0.8,613.4,354.4
store0030-RackTCA,47.8,45.63,68.7,69.57,65.28,,149.49,103.9,0.82,612.5,353.8
store0030-RackTCA,47.8,45.66,68.79,69.77,65.14,,151.72,104.1,0.82,612.3,353.8
store0030-RackTCA,47.8,45.66,68.79,69.87,65.14,,160.03,103.5,0.82,613.1,354.2
store0030-RackTCA,47.8,45.93,68.79,70.27,65.17,,158.79,103.1,0.82,613.5,354.4
store0030-RackTCA,47.8,45.73,68.83,69.27,65.17,,158.79,103.0,0.82,613.2,354.3
store0030-RackTCA,47.8,45.73,68.83,69.27,65.17,,156.87,64.1,0.8,614.3,354.9
store0030-RackTCA,48.07,46.12,68.83,69.45,65.17,,158.13,63.9,0.8,614.3,354.9
store0030-RackTCA,48.0,46.1,68.83,70.07,65.17,,147.61,102.9,0.82,615.3,355.4
store0030-RackTCA,48.0,46.23,68.83,70.05,65.08,,147.61,64.2,0.8,616.5,356.2
store0030-RackTCA,48.0,46.23,68.83,70.05,65.08,,154.4,104.4,0.82,615.6,355.7
store0030-RackTCA,48.0,46.49,68.83,70.05,65.03,,156.67,103.8,0.82,613.7,354.6
store0030-RackTCA,48.2,46.31,68.83,70.47,64.98,,163.45,93.4,0.82,614.0,354.8
store0030-RackTCA,48.18,46.5,68.94,70.47,64.76,,161.98,92.7,0.82,614.1,354.8
store0030-RackTCA,48.18,46.5,68.94,70.47,64.76,,161.98,101.3,0.81,612.8,354.0
store0030-RackTCA,48.33,46.5,68.94,70.67,64.76,,158.59,63.6,0.81,611.7,353.5
store0030-RackTCA,48.33,46.5,68.94,70.67,64.76,,151.25,101.6,0.82,609.2,351.9
store0030-RackTCA,48.42,46.5,68.94,70.67,64.76,,148.12,63.6,0.81,610.8,352.9
store0030-RackTCA,48.42,46.5,68.94,70.67,64.76,,148.12,53.8,0.81,609.8,352.3
store0030-RackTCA,48.43,46.77,68.94,70.67,64.62,,153.91,94.0,0.83,608.0,351.3
store0030-RackTCA,48.43,46.63,68.94,71.38,64.42,,150.94,104.3,0.82,606.6,350.4
store0030-RackTCA,48.47,46.75,68.94,71.88,64.31,,162.09,64.5,0.81,607.3,350.9
store0030-RackTCA,48.47,46.75,68.94,71.88,64.31,,162.09,54.1,0.82,607.9,351.1
store0030-RackTCA,48.54,46.75,68.94,71.55,64.2,,157.44,94.0,0.83,608.3,351.3
store0030-RackTCA,48.49,46.7,68.94,72.08,64.15,,147.72,103.2,0.82,608.0,351.2
store0030-RackTCA,48.36,46.48,68.94,71.98,64.11,,149.11,102.7,0.82,607.7,351.0
store0030-RackTCA,48.36,46.48,68.94,71.98,64.11,,149.11,93.2,0.82,607.9,351.2
store0030-RackTCA,48.36,46.48,68.95,71.58,64.06,,150.21,53.3,0.8,608.3,351.5
store0030-RackTCA,48.36,46.4,68.95,72.18,64.0,,147.85,62.9,0.81,607.8,351.2
store0030-RackTCA,48.11,45.77,68.97,71.65,64.0,,141.48,102.7,0.82,606.7,350.5
store0030-RackTCA,48.11,45.77,68.97,71.65,64.0,,141.48,93.6,0.82,607.5,350.9
store0030-RackTCA,47.91,45.62,68.97,71.65,64.0,,146.32,53.8,0.81,610.0,352.4
store0030-RackTCA,47.73,45.51,68.97,72.46,64.0,,151.16,53.6,0.81,611.2,353.1
store0030-RackTCA,47.73,45.7,68.97,72.76,63.91,,143.04,103.0,0.82,609.7,352.3
store0030-RackTCA,47.73,45.28,68.99,73.56,63.91,,143.04,102.8,0.82,609.9,352.4
store0030-RackTCA,47.73,45.28,68.99,73.56,63.91,,141.4,53.4,0.82,612.5,353.9
store0030-RackTCA,47.71,45.83,68.99,73.16,63.84,,145.51,53.4,0.81,613.6,354.5
store0030-RackTCA,47.98,45.72,69.01,72.66,63.84,,139.91,101.9,0.82,609.4,352.2
store0030-RackTCA,48.38,46.41,69.03,72.96,63.79,,139.91,100.7,0.82,608.6,351.7
store0030-RackTCA,48.38,46.41,69.03,72.96,63.79,,143.65,53.2,0.81,609.4,352.2
store0030-RackTCA,48.58,46.76,69.03,73.18,63.7,,143.65,53.0,0.8,610.6,352.8
store0030-RackTCA,48.58,46.21,69.03,73.18,63.7,,144.14,53.1,0.81,610.7,352.9
store0030-RackTCA,48.24,46.38,69.03,73.18,63.7,,138.31,54.0,0.81,609.3,352.1
store0030-RackTCA,48.24,46.38,69.03,73.18,63.7,,138.31,54.5,0.81,609.4,352.1
store0030-RackTCA,48.27,46.39,69.03,73.18,63.7,,135.27,54.8,0.81,609.2,352.0
store0030-RackTCA,48.27,46.5,68.92,73.18,63.59,,134.1,95.2,0.83,609.3,352.0
store0030-RackTCA,48.4,46.46,68.92,73.18,63.59,,138.74,93.2,0.82,609.7,352.3
store0030-RackTCA,48.4,46.46,68.92,73.18,63.59,,138.74,53.5,0.8,612.2,353.7
store0030-RackTCA,48.4,46.46,68.92,73.18,63.45,,144.36,53.3,0.8,612.5,353.8
store0030-RackTCA,48.4,46.59,68.92,73.06,63.48,,137.98,63.3,0.8,611.7,353.4
store0030-RackTCA,48.34,46.49,68.9,73.36,63.48,,131.9,101.9,0.82,608.9,351.8
store0030-RackTCA,48.34,46.49,68.9,73.36,63.48,,131.9,53.2,0.8,610.6,352.8
store0030-RackTCA,48.34,46.51,68.86,73.36,63.37,,134.35,52.9,0.8,610.2,352.5
store0030-RackTCA,48.34,46.51,68.86,73.36,63.23,,136.24,93.0,0.82,609.0,351.9
store0030-RackTCA,48.25,46.46,68.85,74.36,63.18,,136.24,92.2,0.82,610.1,352.5
store0030-RackTCA,48.25,46.46,68.85,74.36,63.18,,136.24,53.5,0.81,611.3,353.2
store0030-RackTCA,48.16,46.33,68.76,74.36,63.18,,152.74,53.3,0.8,612.2,353.7
store0030-RackTCA,48.16,46.32,68.76,73.86,63.18,,146.12,101.6,0.82,610.4,352.7
store0030-RackTCA,48.16,46.25,68.74,74.16,63.12,,140.83,101.3,0.82,610.2,352.6
store0030-RackTCA,48.16,46.27,68.74,74.86,62.85,,140.83,52.8,0.82,610.7,352.9
store0030-RackTCA,48.16,46.27,68.74,74.86,62.85,,145.22,52.7,0.81,611.6,353.4
store0030-RackTCA,48.06,46.34,68.74,75.06,62.8,,144.37,101.7,0.82,609.8,352.3
store0030-RackTCA,48.06,46.27,68.77,75.26,62.69,,144.21,101.9,0.82,611.3,353.2
store0030-RackTCA,48.15,46.27,68.77,75.97,62.55,,144.21,53.4,0.8,613.0,354.1
store0030-RackTCA,48.15,46.27,68.77,75.97,62.55,,151.74,53.3,0.8,613.1,354.2
store0030-RackTCA,48.22,46.78,68.79,75.54,62.33,,146.93,63.2,0.8,612.4,353.8
store0030-RackTCA,48.29,46.78,68.81,76.07,62.28,,138.72,63.7,0.8,613.0,354.0
store0030-RackTCA,48.29,46.56,68.81,76.57,62.17,,136.44,103.4,0.82,609.9,352.3
store0030-RackTCA,48.29,46.56,68.81,76.57,62.17,,136.44,102.5,0.82,609.4,352.1
store0030-RackTCA,48.29,46.58,68.81,76.47,62.17,,145.56,91.5,0.82,609.7,352.3
store0030-RackTCA,48.29,46.58,68.81,76.47,62.38,,151.2,52.9,0.8,610.3,352.6
store0030-RackTCA,48.31,46.58,68.88,76.17,62.38,,151.2,62.5,0.8,610.3,352.6
store0030-RackTCA,48.31,46.31,68.88,76.17,62.38,,151.2,100.7,0.82,608.6,351.6
store0030-RackTCA,48.18,46.28,68.88,76.34,62.49,,139.28,91.5,0.83,609.5,352.2
store0030-RackTCA,48.18,46.3,68.88,76.34,62.49,,145.36,52.8,0.82,611.9,353.5
store0030-RackTCA,48.13,46.44,68.88,74.96,62.64,,151.34,62.6,0.8,612.2,353.7
store0030-RackTCA,48.13,46.44,68.88,74.96,62.64,,151.34,104.1,0.82,610.3,352.5
store0030-RackTCA,48.0,46.1,68.88,74.96,62.6,,150.19,94.4,0.82,610.4,352.7
store0030-RackTCA,48.07,46.13,68.88,75.47,62.6,,156.16,92.2,0.82,609.8,352.3
store0030-RackTCA,48.07,46.01,68.88,76.02,62.42,,157.51,62.6,0.8,610.2,352.6
store0030-RackTCA,48.07,46.01,68.88,76.02,62.42,,157.51,100.2,0.82,609.5,352.1
store0030-RackTCA,48.07,46.01,68.88,76.02,62.42,,150.78,53.2,0.81,610.5,352.8
store0030-RackTCA,48.07,46.01,68.88,76.54,62.22,,145.29,52.0,0.8,612.8,354.1
store0030-RackTCA,48.07,46.16,68.88,76.54,62.22,,145.74,51.8,0.8,612.7,354.0
store0030-RackTCA,48.07,46.16,68.88,76.54,62.22,,145.74,52.7,0.8,613.1,354.3
store0030-RackTCA,48.07,46.16,68.88,75.74,62.22,,142.43,52.8,0.8,611.7,353.5
store0030-RackTCA,48.07,46.23,68.88,75.77,62.22,,136.96,103.3,0.82,609.8,352.3
store0030-RackTCA,48.07,46.35,68.88,75.16,62.22,,136.98,103.7,0.82,610.3,352.6
store0030-RackTCA,48.07,46.31,68.94,75.16,62.22,,136.98,53.4,0.82,611.0,353.0
store0030-RackTCA,48.07,46.31,68.94,75.16,62.22,,148.17,52.9,0.82,611.4,353.2
store0030-RackTCA,48.36,46.55,68.94,75.64,62.22,,143.47,91.6,0.83,610.8,352.9
store0030-RackTCA,48.36,46.7,68.94,75.64,62.22,,131.49,90.4,0.82,611.4,353.2
store0030-RackTCA,48.36,46.54,68.95,76.77,62.01,,136.35,52.4,0.81,612.6,353.9
store0030-RackTCA,48.36,46.54,68.95,76.77,62.01,,136.35,52.1,0.81,613.3,354.4
store0030-RackTCA,48.36,46.54,68.95,76.74,61.79,,139.64,52.4,0.81,612.7,354.0
store0030-RackTCA,48.33,46.54,68.95,76.95,61.79,,134.6,52.2,0.81,612.1,353.6
store0030-RackTCA,48.33,46.44,68.95,77.47,61.65,,129.7,53.0,0.82,612.0,353.5
store0030-RackTCA,48.33,46.44,68.95,77.47,61.65,,129.7,53.3,0.82,611.8,353.4
store0030-RackTCA,48.33,46.44,68.95,77.8,61.47,,127.13,53.8,0.82,611.3,353.1
store0030-RackTCA,48.33,46.26,68.95,78.07,61.36,,125.47,53.5,0.82,611.3,353.2
store0030-RackTCA,48.33,46.42,68.95,78.78,61.36,,123.1,93.1,0.83,612.3,353.7
store0030-RackTCA,48.33,46.42,68.95,78.78,61.36,,123.1,92.2,0.83,613.0,354.2
store0030-RackTCA,48.33,46.35,68.95,78.38,61.63,,131.27,53.3,0.81,613.9,354.6
store0030-RackTCA,48.2,46.38,68.95,78.38,61.63,,138.06,52.8,0.81,614.3,354.9
store0030-RackTCA,48.24,46.5,68.95,77.9,61.7,,130.5,91.2,0.82,612.4,353.9
store0030-RackTCA,48.24,46.5,68.95,77.9,61.7,,130.5,90.5,0.82,611.8,353.4
store0030-RackTCA,48.24,46.41,68.83,77.4,61.7,,127.87,51.7,0.81,613.3,354.3
store0030-RackTCA,48.24,46.41,68.83,77.4,61.74,,136.31,52.1,0.81,612.3,353.8
store0030-RackTCA,48.24,46.57,68.83,77.77,61.74,,137.25,52.6,0.81,612.3,353.8
store0030-RackTCA,48.24,46.57,68.83,77.77,61.74,,137.25,52.5,0.81,612.0,353.6
store0030-RackTCA,48.4,46.75,68.83,77.7,61.74,,131.65,53.1,0.81,614.3,354.8
store0030-RackTCA,48.4,46.6,68.83,77.7,61.74,,127.35,53.4,0.81,613.3,354.3
store0030-RackTCA,48.4,46.6,68.83,77.87,61.74,,125.24,53.3,0.82,613.0,354.2
store0030-RackTCA,48.4,46.6,68.83,77.87,61.74,,125.24,53.3,0.82,612.9,354.2
store0030-RackTCA,48.4,46.6,68.83,77.87,61.74,,123.21,53.0,0.82,613.0,354.2
store0030-RackTCA,48.4,46.28,68.83,77.87,61.84,,120.88,52.7,0.81,611.7,353.4
store0030-RackTCA,48.4,46.22,68.83,77.17,61.84,,118.29,52.2,0.81,612.7,354.0
store0030-RackTCA,47.95,46.07,68.83,77.17,61.84,,118.29,53.2,0.82,613.7,354.5
store0030-RackTCA,47.95,46.07,68.83,77.17,61.84,,116.02,89.7,0.82,612.2,353.7
store0030-RackTCA,47.8,45.82,68.74,77.57,61.9,,115.03,91.6,0.83,612.6,353.8
store0030-RackTCA,47.86,45.72,68.76,77.67,61.9,,122.7,52.8,0.81,614.6,355.1
store0030-RackTCA,47.7,45.75,68.7,76.64,61.95,,134.56,52.0,0.81,615.5,355.6
store0030-RackTCA,47.7,45.75,68.7,76.64,61.95,,134.56,51.9,0.81,615.5,355.6
store0030-RackTCA,47.71,45.78,68.7,76.67,62.06,,133.23,52.0,0.81,614.4,355.0
store0030-RackTCA,47.71,45.78,68.72,76.67,62.06,,128.41,52.3,0.81,614.7,355.2
store0030-RackTCA,47.82,45.83,68.72,76.67,62.06,,124.92,52.4,0.81,612.4,353.8
store0030-RackTCA,47.82,45.83,68.72,76.67,62.06,,124.92,52.8,0.81,612.5,353.9
store0030-RackTCA,47.73,45.89,68.72,76.67,62.06,,122.92,52.9,0.82,612.2,353.7
store0030-RackTCA,47.73,45.83,68.72,76.37,62.11,,120.96,53.1,0.82,612.2,353.8
store0030-RackTCA,47.93,46.0,68.72,76.37,62.11,,119.8,53.6,0.82,611.8,353.5
store0030-RackTCA,47.93,46.0,68.72,76.37,62.11,,119.8,53.0,0.82,613.0,354.2
store0030-RackTCA,47.93,46.09,68.72,76.37,62.11,,118.87,53.1,0.81,614.3,354.9
store0030-RackTCA,47.93,46.13,68.72,76.85,62.11,,117.86,92.3,0.83,613.0,354.1
store0030-RackTCA,47.97,46.21,68.72,76.34,62.11,,126.64,91.1,0.82,612.8,354.0
store0030-RackTCA,47.97,46.21,68.72,76.34,62.11,,126.64,52.6,0.81,613.7,354.5
store0030-RackTCA,47.97,46.39,68.72,76.57,62.17,,136.18,52.3,0.81,611.9,353.6
store0030-RackTCA,48.11,46.4,68.72,76.57,62.17,,136.18,52.1,0.81,612.8,354.0
store0030-RackTCA,48.11,46.38,68.72,76.04,62.17,,125.13,52.4,0.81,613.5,354.4
store0030-RackTCA,48.11,46.38,68.72,76.04,62.17,,125.13,52.7,0.81,613.0,354.1
store0030-RackTCA,48.11,46.38,68.72,75.57,62.6,,122.29,52.5,0.81,613.3,354.3
store0030-RackTCA,48.11,46.38,68.72,75.57,62.6,,121.42,52.4,0.81,614.1,354.8
store0030-RackTCA,48.02,46.51,68.68,75.57,62.6,,121.96,43.7,0.82,614.6,355.1
store0030-RackTCA,48.02,46.51,68.68,75.57,62.6,,121.96,42.8,0.82,614.5,355.1
store0030-RackTCA,48.09,46.51,68.68,75.57,62.49,,124.07,51.5,0.79,612.6,353.9
store0030-RackTCA,48.09,46.5,68.68,75.47,62.49,,126.91,51.6,0.8,612.3,353.7
store0030-RackTCA,48.09,46.42,68.68,75.47,62.64,,127.44,42.8,0.8,613.6,354.5
store0030-RackTCA,48.09,46.69,68.65,74.76,62.8,,127.44,42.9,0.8,613.7,354.5
store0030-RackTCA,48.09,46.69,68.65,74.76,62.8,,125.71,51.9,0.8,613.6,354.4
store0030-RackTCA,48.09,46.63,68.63,74.86,62.85,,122.07,52.1,0.8,613.8,354.6
store0030-RackTCA,48.09,46.43,68.67,74.49,62.85,,116.92,61.9,0.8,613.0,354.1
store0030-RackTCA,47.98,46.43,68.67,74.66,62.85,,116.92,62.1,0.8,611.9,353.5
store0030-RackTCA,47.98,46.43,68.67,74.66,62.85,,112.87,62.6,0.8,611.2,353.1
store0030-RackTCA,47.98,46.17,68.67,74.66,62.85,,111.31,62.9,0.8,613.6,354.4
store0030-RackTCA,47.88,46.16,68.67,74.66,62.85,,111.06,102.6,0.82,611.0,353.0
store0030-RackTCA,47.66,46.11,68.56,74.16,62.91,,115.99,94.1,0.83,613.7,354.4
store0030-RackTCA,47.66,46.11,68.56,74.16,62.91,,115.99,54.3,0.82,614.5,355.0
store0030-RackTCA,47.66,45.91,68.56,74.16,62.91,,129.15,63.1,0.8,614.9,355.2
store0030-RackTCA,47.79,46.13,68.56,74.16,62.91,,128.95,102.8,0.82,613.4,354.3
store0030-RackTCA,47.79,46.13,68.59,75.06,62.71,,127.38,94.0,0.82,613.4,354.4
store0030-RackTCA,47.79,46.13,68.59,75.06,62.71,,127.38,53.7,0.81,613.0,354.1
store0030-RackTCA,48.13,46.13,68.59,75.06,62.74,,136.67,62.9,0.8,613.0,354.1
store0030-RackTCA,48.13,46.13,68.59,75.06,62.74,,135.03,62.5,0.8,613.3,354.3
store0030-RackTCA,48.06,46.13,68.59,75.06,62.69,,128.23,53.4,0.8,614.0,354.7
store0030-RackTCA,48.06,46.13,68.59,75.06,62.69,,128.23,53.5,0.8,614.6,355.1
store0030-RackTCA,47.89,46.13,68.59,75.26,62.55,,125.51,63.7,0.8,613.3,354.3
store0030-RackTCA,47.89,46.3,68.59,75.67,62.55,,125.15,105.2,0.82,612.0,353.6
store0030-RackTCA,47.89,46.1,68.59,75.67,62.42,,129.67,94.3,0.83,612.6,353.9
store0030-RackTCA,47.89,46.1,68.59,75.67,62.42,,129.67,52.9,0.81,614.1,354.7
store0030-RackTCA,47.89,46.1,68.59,75.67,62.38,,136.42,62.5,0.8,613.8,354.6
store0030-RackTCA,47.89,46.35,68.59,76.07,62.38,,131.34,101.7,0.82,612.7,354.0
store0030-RackTCA,47.89,46.15,68.59,76.07,62.38,,130.84,53.4,0.8,613.6,354.5
store0030-RackTCA,47.89,46.15,68.59,76.07,62.38,,130.84,53.3,0.8,613.8,354.5
store0030-RackTCA,48.15,46.15,68.59,76.07,62.38,,129.22,100.5,0.81,612.4,353.7
store0030-RackTCA,48.2,46.29,68.59,76.07,62.38,,127.47,101.0,0.81,612.0,353.5
store0030-RackTCA,48.2,46.39,68.59,76.07,62.38,,136.99,63.0,0.8,614.4,354.9
store0030-RackTCA,48.2,46.39,68.77,76.07,62.38,,136.99,53.2,0.8,614.0,354.7
store0030-RackTCA,48.2,46.39,68.77,76.07,62.38,,136.69,93.4,0.82,612.3,353.6
store0030-RackTCA,48.24,46.49,68.77,75.97,62.38,,134.89,102.7,0.82,611.9,353.5
store0030-RackTCA,48.24,46.33,68.77,75.87,62.38,,141.31,103.0,0.82,611.7,353.3
store0030-RackTCA,48.31,46.64,68.81,75.87,62.38,,136.51,93.7,0.83,612.8,353.9
store0030-RackTCA,48.31,46.64,68.81,75.87,62.38,,136.51,53.3,0.82,613.4,354.3
store0030-RackTCA,48.34,46.53,68.81,75.37,62.38,,135.68,103.6,0.82,610.4,352.6
store0030-RackTCA,48.34,46.53,68.79,75.37,62.38,,135.86,104.2,0.82,611.1,353.0
store0030-RackTCA,48.34,46.23,68.79,75.37,62.38,,141.85,94.7,0.82,612.0,353.5
store0030-RackTCA,48.34,46.23,68.79,75.37,62.38,,141.85,94.1,0.82,611.9,353.5
store0030-RackTCA,48.18,46.45,68.79,75.37,62.38,,142.9,103.3,0.82,612.4,353.8
store0030-RackTCA,48.18,46.45,68.79,74.84,62.38,,143.85,103.5,0.82,612.3,353.8
store0030-RackTCA,48.07,46.46,68.79,74.84,62.38,,144.64,93.9,0.82,612.3,353.8
store0030-RackTCA,48.07,46.46,68.79,74.84,62.38,,144.64,54.2,0.8,612.0,353.5
store0030-RackTCA,48.25,46.46,68.85,74.84,62.38,,146.79,102.9,0.82,610.3,352.5
store0030-RackTCA,48.22,46.23,68.86,74.84,62.38,,140.36,103.9,0.82,612.5,353.8
store0030-RackTCA,48.04,46.33,68.83,74.84,62.38,,137.53,94.5,0.83,612.1,353.6
store0030-RackTCA,48.04,46.06,68.83,74.84,62.38,,137.53,93.9,0.83,612.1,353.6
store0030-RackTCA,48.04,46.06,68.83,74.84,62.38,,142.92,93.7,0.83,612.3,353.7
store0030-RackTCA,48.16,46.26,68.88,74.84,62.38,,145.0,54.2,0.82,613.1,354.2
store0030-RackTCA,48.16,45.9,68.88,74.84,62.38,,145.15,53.6,0.82,613.5,354.4
store0030-RackTCA,48.16,46.3,68.88,74.84,62.38,,139.78,103.2,0.82,610.7,352.8
store0030-RackTCA,48.16,46.3,68.88,74.84,62.38,,139.78,104.0,0.82,610.4,352.6
store0030-RackTCA,48.16,46.24,68.88,74.84,62.38,,142.7,104.5,0.82,610.0,352.4
store0030-RackTCA,48.16,46.24,68.9,74.84,62.38,,148.51,104.3,0.82,611.0,352.9
store0030-RackTCA,48.16,46.24,68.9,74.96,62.38,,149.49,104.4,0.82,611.1,353.0
store0030-RackTCA,48.16,46.24,68.9,74.96,62.38,,149.49,103.8,0.82,611.0,352.9
store0030-RackTCA,48.16,46.32,68.92,74.99,62.38,,148.6,103.8,0.82,611.9,353.3
store0030-RackTCA,48.16,46.37,68.92,74.99,62.38,,150.49,102.6,0.82,611.4,353.1
store0030-RackTCA,48.33,46.37,68.92,74.99,62.38,,153.14,93.1,0.82,611.4,353.2
store0030-RackTCA,48.33,46.37,68.92,74.99,62.38,,153.14,53.3,0.8,612.3,353.7
store0030-RackTCA,48.33,46.18,68.94,74.99,62.38,,153.97,63.0,0.8,611.7,353.3
store0030-RackTCA,48.33,46.25,68.95,75.57,62.38,,146.55,102.8,0.82,610.4,352.6
store0030-RackTCA,48.0,46.25,68.95,75.57,62.64,,138.29,103.5,0.82,609.4,352.0
store0030-RackTCA,48.02,45.96,68.95,75.57,62.64,,138.29,93.8,0.82,609.5,352.1
store0030-RackTCA,48.02,45.96,68.95,75.57,62.64,,143.17,53.4,0.8,609.7,352.2
store0030-RackTCA,48.11,46.07,68.95,75.57,62.64,,145.53,52.8,0.8,609.9,352.3
store0030-RackTCA,47.86,46.1,68.95,75.47,62.64,,140.5,102.6,0.82,607.4,350.9
store0030-RackTCA,47.86,45.86,68.97,75.47,62.64,,137.43,63.5,0.81,609.4,352.1
store0030-RackTCA,47.86,45.86,68.97,75.47,62.64,,137.43,53.8,0.82,609.2,352.0
store0030-RackTCA,47.86,45.92,68.97,74.66,62.64,,141.04,93.5,0.83,608.6,351.6
store0030-RackTCA,47.86,45.96,68.97,74.66,62.8,,134.35,103.8,0.82,609.9,352.3
store0030-RackTCA,47.93,45.79,68.97,74.46,62.85,,137.19,103.1,0.82,609.5,352.2
store0030-RackTCA,47.93,45.79,68.97,74.46,62.85,,137.19,93.1,0.83,607.3,350.8
store0030-RackTCA,47.93,46.14,68.97,74.86,62.85,,143.6,53.3,0.81,608.2,351.3
store0030-RackTCA,47.95,45.94,68.97,74.86,62.85,,143.78,52.9,0.81,608.2,351.3
store0030-RackTCA,47.95,46.01,68.97,74.86,62.85,,138.87,101.7,0.82,605.8,349.9
store0030-RackTCA,47.95,45.83,68.97,74.86,62.85,,138.87,102.9,0.82,606.6,350.4
store0030-RackTCA,47.97,45.83,68.97,75.16,62.85,,135.48,53.9,0.8,609.1,351.7
store0030-RackTCA,47.89,45.76,68.97,75.16,62.85,,135.48,53.4,0.81,608.7,351.5
store0030-RackTCA,47.88,45.75,68.97,75.16,62.85,,144.91,102.0,0.82,605.1,349.5
store0030-RackTCA,47.88,45.75,68.97,74.56,62.85,,138.56,103.9,0.83,605.5,349.8
store0030-RackTCA,47.88,45.75,68.97,74.56,62.85,,138.56,93.1,0.83,606.0,350.1
store0030-RackTCA,47.88,45.87,68.97,74.56,62.74,,140.49,53.2,0.82,606.1,350.0
store0030-RackTCA,47.98,45.87,68.97,74.56,62.74,,142.25,62.7,0.81,606.8,350.4
store0030-RackTCA,47.98,45.91,68.97,74.56,62.74,,136.56,63.2,0.81,607.2,350.7
store0030-RackTCA,47.98,45.91,68.97,74.56,62.74,,136.56,93.7,0.83,607.1,350.7
