DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,47.98,45.91,68.97,74.56,62.91,,129.96,53.7,0.81,608.1,351.3
store0030-RackTCA,47.98,45.92,68.97,74.56,62.91,,134.06,63.1,0.81,605.9,350.0
store0030-RackTCA,47.98,45.73,68.97,74.26,62.91,,135.88,104.1,0.82,604.4,349.2
store0030-RackTCA,47.98,45.73,68.97,74.26,62.91,,135.88,95.1,0.83,605.0,349.5
store0030-RackTCA,47.91,45.86,68.97,74.26,62.96,,140.02,93.1,0.82,609.9,352.4
store0030-RackTCA,47.91,45.86,68.97,74.06,63.01,,148.55,92.0,0.82,609.7,352.3
store0030-RackTCA,47.91,45.93,68.97,74.16,63.07,,151.09,53.4,0.81,610.8,352.8
store0030-RackTCA,47.91,45.93,68.97,74.16,63.07,,151.09,53.0,0.8,609.7,352.4
store0030-RackTCA,47.91,45.93,68.97,74.16,63.07,,143.53,92.5,0.82,608.7,351.7
store0030-RackTCA,47.91,45.93,68.97,74.16,63.12,,135.84,92.0,0.82,610.3,352.6
store0030-RackTCA,47.91,45.89,68.97,73.76,63.21,,141.82,52.9,0.8,610.3,352.6
store0030-RackTCA,47.91,45.97,68.97,73.16,63.23,,144.5,62.8,0.8,610.3,352.6
store0030-RackTCA,47.91,45.97,68.97,73.16,63.23,,144.5,103.6,0.82,607.4,351.1
store0030-RackTCA,47.91,45.74,68.97,73.66,63.23,,142.45,93.7,0.83,607.8,351.3
store0030-RackTCA,47.91,45.89,68.97,73.96,63.23,,150.06,53.7,0.82,609.3,352.1
store0030-RackTCA,47.91,45.88,68.97,73.96,63.18,,145.83,101.8,0.82,607.6,351.2
store0030-RackTCA,47.91,45.88,68.97,73.96,63.18,,145.83,102.1,0.82,608.5,351.6
store0030-RackTCA,48.07,45.88,68.97,73.96,63.18,,145.83,53.6,0.81,608.9,351.9
store0030-RackTCA,48.07,45.88,68.97,73.96,63.18,,143.92,53.7,0.81,607.1,350.9
store0030-RackTCA,48.07,46.01,68.86,73.96,63.18,,142.79,102.3,0.82,605.4,349.8
store0030-RackTCA,48.07,46.01,68.86,73.96,63.18,,142.79,102.8,0.82,604.7,349.4
store0030-RackTCA,48.07,46.06,68.86,73.96,63.18,,145.13,63.9,0.81,606.1,350.3
store0030-RackTCA,48.07,45.79,68.86,73.86,63.18,,151.86,93.0,0.83,604.1,349.2
store0030-RackTCA,48.07,46.02,68.86,73.86,63.27,,145.15,53.7,0.81,605.4,350.0
store0030-RackTCA,48.07,46.02,68.86,72.86,63.48,,145.15,102.4,0.82,605.1,349.7
store0030-RackTCA,48.07,46.02,68.86,72.86,63.48,,144.97,103.1,0.82,604.6,349.4
store0030-RackTCA,48.13,46.13,68.86,73.58,63.48,,146.98,102.6,0.82,605.8,350.2
store0030-RackTCA,48.15,46.16,68.86,73.58,63.7,,152.65,103.8,0.83,604.2,349.2
store0030-RackTCA,48.15,46.05,68.86,72.36,63.73,,156.34,104.0,0.82,608.8,351.9
store0030-RackTCA,48.15,46.05,68.86,72.36,63.73,,156.34,104.4,0.83,607.2,350.9
store0030-RackTCA,48.06,46.12,68.86,72.76,63.73,,156.72,104.5,0.82,608.3,351.5
store0030-RackTCA,48.06,45.73,68.99,72.46,63.73,,156.24,105.1,0.82,607.3,351.0
store0030-RackTCA,48.06,45.73,69.01,72.25,63.79,,155.91,105.5,0.83,609.2,352.0
store0030-RackTCA,48.06,45.73,69.01,72.25,63.79,,155.91,105.3,0.82,608.1,351.5
store0030-RackTCA,48.18,45.95,69.03,72.25,64.0,,156.18,105.2,0.83,605.9,350.2
store0030-RackTCA,48.27,46.03,69.04,71.35,64.11,,155.8,104.9,0.83,606.5,350.5
store0030-RackTCA,48.27,45.8,69.06,71.38,64.11,,155.61,104.9,0.82,606.8,350.6
store0030-RackTCA,48.27,45.8,69.06,71.38,64.11,,155.61,104.6,0.82,606.7,350.6
store0030-RackTCA,48.0,45.8,69.06,71.28,64.11,,155.68,104.5,0.82,605.5,349.9
store0030-RackTCA,48.09,45.88,69.06,71.48,63.95,,156.31,94.7,0.83,608.8,351.8
store0030-RackTCA,48.11,45.88,69.06,71.78,63.95,,156.81,94.6,0.83,608.2,351.4
store0030-RackTCA,48.11,45.88,69.06,71.78,63.95,,156.81,104.0,0.83,605.0,349.7
store0030-RackTCA,48.11,45.71,69.06,71.78,63.95,,157.08,104.1,0.82,606.4,350.5
store0030-RackTCA,48.22,45.71,69.06,71.78,63.95,,156.43,104.3,0.82,608.0,351.4
store0030-RackTCA,48.22,45.71,69.06,71.78,64.15,,156.67,104.6,0.82,608.3,351.5
store0030-RackTCA,48.22,45.93,69.06,70.67,64.2,,156.67,105.0,0.82,611.7,353.6
store0030-RackTCA,48.22,45.93,69.06,70.67,64.2,,156.67,104.8,0.82,614.0,355.0
store0030-RackTCA,48.22,45.96,69.06,71.18,64.2,,156.51,104.4,0.82,615.3,355.7
store0030-RackTCA,48.22,45.99,69.06,71.18,64.2,,156.06,95.1,0.83,609.3,352.2
store0030-RackTCA,48.22,45.92,69.06,71.18,64.2,,155.48,94.3,0.83,609.3,352.2
store0030-RackTCA,48.22,45.92,69.06,71.18,64.2,,155.48,103.9,0.82,610.3,352.7
store0030-RackTCA,48.22,46.0,69.06,71.18,64.26,,155.48,103.7,0.82,612.0,353.8
store0030-RackTCA,48.22,46.0,69.06,70.78,64.36,,157.55,94.0,0.82,612.4,353.9
store0030-RackTCA,48.04,46.0,68.95,70.55,64.47,,158.18,94.2,0.82,614.7,355.2
store0030-RackTCA,48.04,46.0,68.95,70.55,64.47,,158.18,103.1,0.82,607.3,350.9
store0030-RackTCA,48.04,46.13,68.95,70.57,64.56,,158.92,103.4,0.82,607.2,350.8
store0030-RackTCA,48.16,46.13,68.95,70.27,64.56,,158.65,94.2,0.83,609.9,352.3
store0030-RackTCA,48.16,46.04,68.95,70.27,64.56,,157.86,93.5,0.83,610.4,352.7
store0030-RackTCA,48.16,46.04,68.95,70.27,64.56,,157.86,63.7,0.81,610.4,352.8
store0030-RackTCA,48.16,45.91,68.97,70.47,64.62,,157.69,103.5,0.82,609.0,351.9
store0030-RackTCA,48.16,45.91,68.97,70.47,64.62,,149.34,105.1,0.83,607.8,351.1
store0030-RackTCA,47.97,46.07,68.88,70.47,64.62,,151.45,104.6,0.82,607.1,350.9
store0030-RackTCA,47.97,46.07,68.88,70.47,64.62,,151.45,104.8,0.83,606.9,350.8
store0030-RackTCA,47.97,46.08,68.92,70.47,64.62,,154.6,104.8,0.82,607.5,351.0
store0030-RackTCA,47.97,46.11,68.92,69.97,64.62,,154.6,94.6,0.83,609.3,351.9
store0030-RackTCA,47.97,46.11,68.94,70.37,64.62,,154.15,94.6,0.83,606.7,350.5
store0030-RackTCA,47.97,46.11,68.94,70.37,64.62,,154.15,104.2,0.83,604.7,349.4
store0030-RackTCA,47.97,46.11,68.94,70.37,64.62,,155.41,104.0,0.83,605.0,349.6
store0030-RackTCA,48.24,46.17,68.94,70.17,64.72,,157.48,94.5,0.83,605.3,349.9
store0030-RackTCA,48.24,46.12,68.94,70.45,64.72,,158.13,94.1,0.83,605.0,349.6
store0030-RackTCA,48.24,46.12,68.94,70.45,64.72,,158.13,104.0,0.83,603.2,348.7
store0030-RackTCA,48.24,46.14,68.94,70.45,64.76,,158.13,103.7,0.83,603.6,348.9
store0030-RackTCA,48.24,46.09,68.94,70.45,64.89,,156.02,54.4,0.82,604.3,349.3
store0030-RackTCA,48.24,46.15,68.94,69.75,65.03,,156.45,53.8,0.82,604.3,349.1
store0030-RackTCA,48.24,45.98,68.94,69.75,65.17,,156.45,104.2,0.83,602.6,348.3
store0030-RackTCA,48.24,45.98,68.94,69.17,65.17,,151.36,105.9,0.83,602.5,348.1
store0030-RackTCA,48.24,46.1,68.94,69.57,65.08,,151.36,105.3,0.83,603.1,348.6
store0030-RackTCA,48.24,46.1,68.94,69.07,65.08,,158.67,105.5,0.83,602.6,348.4
store0030-RackTCA,48.2,46.11,68.94,69.07,65.28,,158.67,105.1,0.83,602.2,348.0
store0030-RackTCA,48.2,46.11,68.94,69.07,65.28,,157.51,95.1,0.83,603.5,349.0
store0030-RackTCA,48.2,46.11,68.94,69.67,65.39,,155.32,95.0,0.83,603.0,348.7
store0030-RackTCA,48.2,46.11,68.94,69.67,65.44,,155.32,104.0,0.83,601.1,347.7
store0030-RackTCA,48.2,46.15,68.94,68.29,65.68,,157.89,104.5,0.83,602.0,348.0
store0030-RackTCA,48.2,46.15,68.94,68.29,65.68,,157.89,94.9,0.83,601.6,347.8
store0030-RackTCA,48.2,45.93,68.94,67.77,65.64,,159.82,94.0,0.83,602.1,348.0
store0030-RackTCA,48.07,45.93,68.94,68.77,65.59,,159.76,54.4,0.81,608.4,351.7
store0030-RackTCA,48.07,45.97,68.94,68.77,65.73,,157.6,102.9,0.82,606.6,350.6
store0030-RackTCA,48.07,45.97,68.94,68.77,65.73,,157.6,104.8,0.83,606.3,350.4
store0030-RackTCA,48.07,45.81,68.94,68.59,65.86,,148.77,105.9,0.83,606.0,350.3
store0030-RackTCA,48.07,46.02,68.94,68.07,65.84,,151.47,106.0,0.83,606.3,350.5
store0030-RackTCA,48.13,46.02,68.94,67.36,65.98,,154.99,94.7,0.84,605.7,350.0
store0030-RackTCA,48.13,46.02,68.99,67.36,65.98,,154.99,94.9,0.84,606.1,350.2
store0030-RackTCA,48.15,45.69,68.99,67.16,66.18,,155.95,103.9,0.82,606.0,350.4
store0030-RackTCA,48.15,45.69,68.99,67.16,66.25,,154.49,63.7,0.81,607.8,351.1
store0030-RackTCA,48.15,45.98,69.01,66.16,66.25,,148.17,54.2,0.81,608.1,351.2
store0030-RackTCA,48.15,45.98,69.01,66.16,66.25,,148.17,95.9,0.83,607.6,351.1
store0030-RackTCA,48.06,45.97,69.01,66.59,66.25,,141.19,95.5,0.82,607.1,351.0
store0030-RackTCA,48.06,46.01,69.03,66.59,66.31,,148.24,54.9,0.81,606.7,350.6
store0030-RackTCA,48.06,46.12,69.04,66.59,66.34,,146.75,54.9,0.81,606.6,350.5
store0030-RackTCA,48.06,46.12,69.04,66.59,66.34,,146.75,105.7,0.83,605.0,349.6
store0030-RackTCA,48.11,46.12,69.04,66.59,66.43,,136.11,95.9,0.83,605.8,350.1
store0030-RackTCA,48.11,46.12,69.04,66.08,66.4,,136.47,95.0,0.82,610.2,352.7
store0030-RackTCA,48.11,45.88,69.04,66.08,66.4,,140.77,44.5,0.82,613.5,354.5
store0030-RackTCA,48.18,46.09,69.04,65.31,66.54,,140.77,43.9,0.82,612.4,353.9
store0030-RackTCA,48.18,46.09,69.04,65.31,66.54,,139.73,93.6,0.83,610.7,352.7
store0030-RackTCA,48.18,46.07,69.04,65.18,66.54,,134.8,95.0,0.83,610.5,352.6
store0030-RackTCA,48.18,46.07,69.04,65.18,66.58,,141.4,55.1,0.82,612.4,353.7
store0030-RackTCA,48.18,46.07,69.04,65.48,66.79,,141.4,55.5,0.82,611.6,353.3
store0030-RackTCA,48.18,46.07,69.04,65.48,66.79,,142.77,106.9,0.83,607.6,350.9
store0030-RackTCA,48.18,46.07,69.04,65.78,66.85,,133.72,107.3,0.83,608.1,351.1
store0030-RackTCA,48.02,46.07,69.04,65.78,66.83,,135.5,97.2,0.83,607.6,351.0
store0030-RackTCA,48.02,46.07,69.04,65.78,67.03,,135.5,96.8,0.83,607.9,351.1
store0030-RackTCA,48.02,46.07,69.04,65.78,67.03,,137.98,96.3,0.83,608.5,351.6
store0030-RackTCA,48.22,45.72,69.04,66.36,67.19,,139.23,95.6,0.83,608.0,351.2
store0030-RackTCA,48.22,46.19,69.04,65.28,67.24,,141.67,55.3,0.81,608.7,351.5
store0030-RackTCA,48.22,46.05,69.04,65.28,67.33,,140.88,55.2,0.81,608.2,351.3
store0030-RackTCA,48.22,46.05,69.04,65.28,67.33,,140.88,96.9,0.83,604.1,349.0
store0030-RackTCA,48.22,46.05,69.04,64.68,67.37,,134.38,97.4,0.83,604.7,349.4
store0030-RackTCA,48.22,46.05,69.04,63.07,67.37,,140.83,96.8,0.83,610.3,352.6
store0030-RackTCA,48.22,46.05,69.04,62.87,67.37,,146.66,96.7,0.83,610.3,352.4
store0030-RackTCA,48.22,46.05,69.04,62.87,67.37,,146.66,96.5,0.83,608.2,351.3
store0030-RackTCA,48.09,46.14,69.04,64.38,67.3,,145.76,96.1,0.83,609.5,352.1
store0030-RackTCA,48.09,46.14,69.04,63.68,67.3,,144.75,55.3,0.81,610.7,352.8
store0030-RackTCA,48.09,46.06,69.04,63.28,67.51,,146.55,55.1,0.81,610.7,352.8
store0030-RackTCA,48.09,46.06,69.04,63.28,67.51,,146.55,94.9,0.82,608.8,351.6
store0030-RackTCA,48.09,45.83,69.06,62.1,67.86,,140.05,107.0,0.83,607.8,351.1
store0030-RackTCA,48.09,45.91,69.06,61.19,67.86,,141.06,107.6,0.83,607.6,351.1
store0030-RackTCA,48.09,45.99,69.06,61.59,67.91,,149.34,107.4,0.83,607.2,350.8
store0030-RackTCA,48.09,45.99,69.06,61.59,67.91,,149.34,97.2,0.83,607.3,351.1
store0030-RackTCA,48.09,45.84,69.06,61.17,67.91,,152.8,96.9,0.83,607.8,351.2
store0030-RackTCA,48.24,46.07,69.1,60.49,68.16,,152.19,106.8,0.83,606.3,350.3
store0030-RackTCA,48.24,45.96,69.1,59.19,68.22,,151.59,106.9,0.83,606.5,350.5
store0030-RackTCA,48.24,45.96,69.12,59.19,68.22,,151.59,107.9,0.83,606.7,350.5
store0030-RackTCA,48.24,45.58,69.12,58.89,68.27,,153.12,108.2,0.83,607.6,351.1
store0030-RackTCA,48.24,45.91,69.17,60.01,68.31,,155.62,108.0,0.83,607.3,350.8
store0030-RackTCA,48.24,45.75,69.17,59.09,68.29,,157.12,107.5,0.83,606.8,350.5
store0030-RackTCA,48.24,45.75,69.19,59.09,68.29,,157.12,107.7,0.83,606.1,350.3
store0030-RackTCA,48.24,45.75,69.19,59.09,68.29,,156.85,107.3,0.83,605.6,349.9
store0030-RackTCA,48.25,45.75,69.22,59.49,68.13,,156.38,107.7,0.83,605.8,350.0
store0030-RackTCA,48.25,45.68,69.22,60.09,68.07,,157.23,97.9,0.84,606.1,350.2
store0030-RackTCA,48.16,45.59,69.24,60.09,68.07,,157.23,97.5,0.84,606.2,350.3
store0030-RackTCA,48.16,45.59,69.24,60.09,68.07,,158.41,106.9,0.83,605.4,349.8
store0030-RackTCA,48.2,45.73,69.24,59.99,68.07,,159.46,97.0,0.83,605.8,350.0
store0030-RackTCA,48.2,45.46,69.21,59.99,68.34,,159.8,96.6,0.83,606.3,350.3
store0030-RackTCA,47.98,45.51,69.15,58.41,68.34,,159.8,106.3,0.83,605.0,349.6
store0030-RackTCA,47.98,45.51,69.15,58.41,68.34,,159.8,106.8,0.83,606.0,349.9
store0030-RackTCA,48.04,45.51,69.15,58.41,68.34,,159.4,97.1,0.83,606.6,350.2
store0030-RackTCA,48.04,45.62,69.15,58.41,68.45,,159.15,96.7,0.83,606.2,350.1
store0030-RackTCA,47.97,45.4,69.15,59.29,68.5,,159.08,106.7,0.83,605.2,349.5
store0030-RackTCA,47.97,45.4,69.15,59.29,68.5,,159.08,107.1,0.83,605.5,349.7
store0030-RackTCA,47.97,45.76,69.15,59.89,68.5,,159.1,107.5,0.83,605.0,349.4
store0030-RackTCA,47.95,45.92,68.92,59.89,68.5,,158.45,108.0,0.83,605.3,349.5
store0030-RackTCA,47.86,45.87,68.92,59.89,68.59,,158.23,108.1,0.83,605.4,349.8
store0030-RackTCA,47.86,45.87,68.92,59.89,68.59,,158.23,108.1,0.83,605.0,349.5
store0030-RackTCA,47.84,45.74,68.86,59.39,68.74,,157.91,108.3,0.83,605.6,349.9
store0030-RackTCA,47.73,45.64,68.81,59.39,68.79,,158.38,108.3,0.83,605.4,349.6
store0030-RackTCA,47.71,45.67,68.77,58.28,68.65,,158.76,108.1,0.83,604.7,349.2
store0030-RackTCA,47.71,45.67,68.77,58.28,68.65,,158.76,108.3,0.83,605.4,349.7
store0030-RackTCA,47.57,45.56,68.68,57.58,68.65,,159.48,107.8,0.83,606.7,350.4
store0030-RackTCA,47.53,45.52,68.67,57.0,68.65,,158.92,107.7,0.83,607.2,350.6
store0030-RackTCA,47.53,45.52,68.65,55.6,68.65,,158.31,107.8,0.83,607.2,350.7
store0030-RackTCA,47.53,45.52,68.65,55.6,68.65,,158.31,109.0,0.83,606.6,350.2
store0030-RackTCA,47.52,45.54,68.63,56.3,68.65,,158.31,109.2,0.83,605.5,349.6
store0030-RackTCA,47.44,45.54,68.52,56.3,68.65,,159.87,108.5,0.83,604.9,349.4
store0030-RackTCA,47.5,45.43,68.58,57.18,68.56,,159.85,109.1,0.83,606.0,349.9
store0030-RackTCA,46.69,44.74,68.58,57.78,68.56,,159.85,110.1,0.83,606.1,350.2
store0030-RackTCA,46.69,44.74,68.58,57.78,68.56,,159.93,110.2,0.83,605.4,349.6
store0030-RackTCA,47.14,44.97,68.56,56.7,68.88,,161.78,109.9,0.83,605.9,349.9
store0030-RackTCA,47.39,45.31,68.61,56.1,69.03,,163.15,109.0,0.83,607.0,350.6
store0030-RackTCA,47.61,45.63,68.7,57.98,69.08,,163.15,109.0,0.83,607.0,350.6
store0030-RackTCA,47.61,45.63,68.7,57.98,69.08,,161.49,98.6,0.84,606.9,350.5
store0030-RackTCA,47.61,46.06,68.74,56.78,68.99,,160.12,97.9,0.84,605.3,349.5
store0030-RackTCA,47.61,46.08,68.79,56.78,68.94,,161.11,106.4,0.83,605.3,349.6
store0030-RackTCA,48.13,46.0,68.9,54.1,68.94,,163.92,106.7,0.83,605.1,349.5
store0030-RackTCA,48.13,46.0,68.9,54.1,68.94,,163.92,96.8,0.83,605.7,349.8
store0030-RackTCA,48.13,46.33,68.95,57.11,68.94,,165.47,95.7,0.83,605.8,349.8
store0030-RackTCA,48.13,46.33,69.03,55.4,68.94,,163.6,104.4,0.83,604.5,349.0
store0030-RackTCA,48.13,46.01,69.03,54.8,68.94,,160.5,105.2,0.83,604.4,348.9
store0030-RackTCA,48.13,46.01,69.03,54.8,68.94,,160.5,105.7,0.83,604.3,349.0
store0030-RackTCA,48.02,46.01,69.03,54.3,68.94,,159.33,106.7,0.83,604.1,348.7
store0030-RackTCA,48.02,45.66,69.26,53.77,68.83,,159.22,107.1,0.83,604.2,348.8
store0030-RackTCA,48.0,45.25,69.33,53.77,68.83,,161.17,107.1,0.83,604.9,349.2
store0030-RackTCA,48.0,45.25,69.33,53.77,68.83,,161.17,108.3,0.83,603.9,348.7
store0030-RackTCA,48.0,44.81,69.37,53.77,68.83,,161.17,108.1,0.83,605.2,349.4
store0030-RackTCA,47.77,44.71,69.37,53.59,68.83,,161.17,107.5,0.83,604.6,349.2
store0030-RackTCA,47.82,44.87,69.39,53.59,68.83,,158.97,108.1,0.83,604.2,348.8
store0030-RackTCA,47.82,44.76,69.39,52.92,68.83,,158.97,108.7,0.83,606.6,350.2
store0030-RackTCA,47.82,44.76,69.39,52.92,68.83,,162.23,108.4,0.83,607.3,350.7
store0030-RackTCA,47.75,44.68,69.39,52.92,68.83,,165.04,107.8,0.83,604.5,349.3
store0030-RackTCA,47.7,44.64,69.35,52.92,68.77,,164.64,107.9,0.83,604.2,348.9
store0030-RackTCA,47.7,44.54,69.35,53.72,68.77,,162.07,107.7,0.83,604.2,349.0
store0030-RackTCA,47.7,44.54,69.35,53.72,68.77,,162.07,107.6,0.83,604.2,348.9
store0030-RackTCA,47.68,44.78,69.35,54.5,68.77,,160.57,107.6,0.83,606.0,349.9
store0030-RackTCA,47.68,44.78,69.35,55.5,68.77,,162.37,107.8,0.83,606.3,350.3
store0030-RackTCA,47.68,44.85,69.3,53.99,68.77,,166.53,107.2,0.83,603.2,348.4
store0030-RackTCA,47.68,44.85,69.3,53.99,68.77,,166.53,107.1,0.83,602.9,348.3
store0030-RackTCA,47.68,44.99,69.3,54.42,69.13,,168.03,106.8,0.83,602.1,347.8
store0030-RackTCA,47.68,44.9,69.31,55.0,69.17,,166.71,106.4,0.83,603.1,348.3
store0030-RackTCA,47.8,44.93,69.31,54.22,69.22,,165.36,106.4,0.83,602.9,348.2
store0030-RackTCA,47.8,44.93,69.31,54.22,69.22,,165.36,65.6,0.81,604.1,348.9
store0030-RackTCA,47.8,44.93,69.31,54.6,69.22,,165.76,66.3,0.82,604.1,348.8
store0030-RackTCA,47.8,45.1,69.31,55.7,69.22,,162.81,108.9,0.83,602.4,348.0
store0030-RackTCA,47.8,45.04,69.31,55.1,69.22,,162.81,110.4,0.83,603.1,348.5
store0030-RackTCA,47.8,45.04,69.31,55.1,69.22,,162.81,109.6,0.83,602.4,348.1
store0030-RackTCA,47.91,44.99,69.31,54.67,69.22,,168.37,109.3,0.83,602.1,347.8
store0030-RackTCA,47.91,44.76,69.31,54.7,69.22,,164.59,110.2,0.83,602.6,348.1
store0030-RackTCA,47.88,45.03,69.31,54.7,69.22,,161.53,109.6,0.83,601.8,347.7
store0030-RackTCA,47.88,45.03,69.31,54.7,69.22,,161.53,109.0,0.83,602.0,347.7
store0030-RackTCA,47.88,45.02,69.31,54.57,69.22,,162.41,100.3,0.84,601.2,347.4
store0030-RackTCA,47.88,45.13,69.28,54.57,69.22,,166.42,98.9,0.84,603.0,348.4
store0030-RackTCA,47.88,45.01,69.28,54.62,69.22,,168.82,107.7,0.83,600.4,346.9
store0030-RackTCA,47.88,45.01,69.28,54.62,69.22,,168.82,107.9,0.83,607.0,350.6
store0030-RackTCA,47.86,45.17,69.28,53.42,69.22,,166.15,108.5,0.83,608.1,351.2
store0030-RackTCA,47.84,45.17,69.28,52.62,69.22,,163.38,108.8,0.83,607.9,351.1
store0030-RackTCA,47.84,45.12,69.28,52.21,69.22,,163.38,109.0,0.83,609.3,352.0
store0030-RackTCA,47.84,45.12,69.28,52.21,69.22,,163.38,108.6,0.83,608.5,351.5
store0030-RackTCA,47.89,45.12,69.28,52.72,69.22,,164.48,109.0,0.83,609.0,351.7
store0030-RackTCA,47.89,45.02,69.28,52.72,69.22,,167.68,108.1,0.82,609.4,351.9
store0030-RackTCA,47.89,45.15,69.28,52.72,69.22,,166.05,108.5,0.83,608.4,351.5
store0030-RackTCA,47.93,45.11,69.28,54.02,69.24,,166.05,108.7,0.83,608.1,351.3
store0030-RackTCA,47.93,45.11,69.28,54.02,69.24,,163.87,108.7,0.83,608.1,351.3
store0030-RackTCA,47.98,45.19,69.28,53.52,69.4,,164.01,109.0,0.83,607.3,350.9
store0030-RackTCA,47.98,44.74,69.28,52.57,69.66,,167.16,109.6,0.83,608.9,351.6
store0030-RackTCA,47.97,44.74,69.28,52.57,69.69,,169.32,109.1,0.83,609.5,351.8
store0030-RackTCA,47.97,44.74,69.28,52.57,69.69,,169.32,99.1,0.83,611.2,352.8
store0030-RackTCA,47.97,44.98,69.28,52.57,69.75,,167.49,98.7,0.83,610.3,352.4
store0030-RackTCA,47.97,45.09,69.28,52.89,69.75,,163.83,107.9,0.83,608.6,351.5
store0030-RackTCA,47.57,45.09,69.28,52.82,69.6,,162.73,108.9,0.83,609.0,351.7
store0030-RackTCA,47.57,45.09,69.28,52.82,69.6,,162.73,109.3,0.83,608.5,351.6
store0030-RackTCA,47.57,45.08,69.28,52.52,69.51,,165.06,109.0,0.83,608.2,351.3
store0030-RackTCA,47.57,45.08,69.28,53.02,69.51,,167.0,108.8,0.83,609.0,351.7
store0030-RackTCA,47.55,45.04,69.28,53.02,69.31,,165.94,109.1,0.83,609.2,351.8
store0030-RackTCA,47.55,45.04,69.28,53.02,69.31,,165.94,109.7,0.83,608.6,351.4
store0030-RackTCA,47.55,44.7,69.28,53.02,69.31,,165.94,110.1,0.83,609.1,351.7
store0030-RackTCA,47.55,44.73,69.28,52.11,69.46,,161.74,110.9,0.83,608.5,351.4
store0030-RackTCA,47.95,45.11,69.28,51.71,69.46,,164.52,111.1,0.83,608.1,351.3
store0030-RackTCA,47.95,45.11,69.28,51.71,69.46,,164.52,111.5,0.83,607.1,350.7
store0030-RackTCA,47.95,45.26,69.28,51.71,69.55,,167.09,110.8,0.83,607.0,350.6
store0030-RackTCA,47.95,45.07,69.28,51.34,69.55,,165.56,110.9,0.83,606.9,350.6
store0030-RackTCA,47.71,44.66,69.4,50.43,69.55,,162.52,101.0,0.83,607.3,350.8
store0030-RackTCA,47.71,45.16,69.4,51.61,69.55,,162.52,100.5,0.83,606.6,350.6
store0030-RackTCA,47.71,45.16,69.4,51.61,69.55,,161.94,110.9,0.83,606.9,350.6
store0030-RackTCA,47.71,45.16,69.4,50.93,69.37,,164.57,109.6,0.83,607.5,350.9
store0030-RackTCA,47.71,45.16,69.4,51.51,69.37,,165.63,99.8,0.84,607.3,350.8
store0030-RackTCA,47.71,45.03,69.4,50.71,69.37,,165.63,99.1,0.84,607.1,350.7
store0030-RackTCA,47.71,45.03,69.4,50.71,69.37,,163.2,98.7,0.84,607.8,351.1
store0030-RackTCA,47.71,44.91,69.4,50.13,69.37,,161.87,98.7,0.84,607.8,351.1
store0030-RackTCA,47.79,45.12,69.4,51.24,69.37,,162.7,98.8,0.84,607.7,351.0
store0030-RackTCA,47.79,44.94,69.4,51.91,69.37,,162.7,98.3,0.84,608.0,351.1
store0030-RackTCA,47.79,44.94,69.4,51.91,69.37,,162.7,97.8,0.84,607.4,350.9
store0030-RackTCA,47.79,44.79,69.39,51.41,69.37,,167.34,106.7,0.82,606.8,350.4
store0030-RackTCA,47.79,45.06,69.42,50.91,69.37,,166.06,107.6,0.83,606.9,350.5
store0030-RackTCA,47.75,45.06,69.42,50.91,69.37,,163.94,108.3,0.83,607.8,351.2
store0030-RackTCA,47.75,45.06,69.42,50.91,69.37,,163.94,109.5,0.83,607.2,350.7
store0030-RackTCA,47.73,44.71,69.42,50.63,69.37,,164.16,110.0,0.83,606.9,350.6
store0030-RackTCA,47.59,44.71,69.42,50.16,69.37,,166.73,110.0,0.83,606.8,350.5
store0030-RackTCA,47.66,44.62,69.42,51.04,69.37,,167.77,110.0,0.83,606.7,350.5
store0030-RackTCA,47.66,44.62,69.44,51.04,69.37,,167.77,110.6,0.83,606.0,350.0
store0030-RackTCA,47.68,44.62,69.44,51.04,69.37,,164.55,111.0,0.83,606.1,350.1
store0030-RackTCA,47.44,44.22,69.44,50.53,69.37,,162.48,111.4,0.83,606.2,350.2
store0030-RackTCA,47.5,44.31,69.44,49.93,69.37,,163.62,111.5,0.83,606.4,350.2
store0030-RackTCA,47.25,43.86,69.44,48.83,69.37,,163.62,111.0,0.83,605.8,349.9
store0030-RackTCA,47.25,43.86,69.44,48.83,69.37,,166.37,110.1,0.83,606.1,350.2
store0030-RackTCA,47.64,43.97,69.44,49.33,69.37,,166.37,110.5,0.83,605.9,350.0
store0030-RackTCA,47.3,44.34,69.44,49.33,69.37,,163.65,111.0,0.83,605.8,349.9
store0030-RackTCA,47.53,44.21,69.46,49.13,69.37,,161.42,111.0,0.83,606.3,350.4
store0030-RackTCA,47.53,44.21,69.46,49.13,69.37,,161.42,111.7,0.83,608.3,351.3
store0030-RackTCA,47.52,44.23,69.48,49.53,69.37,,162.23,111.9,0.83,607.1,350.9
store0030-RackTCA,47.52,44.15,69.49,49.53,69.37,,166.03,110.8,0.83,607.9,351.2
store0030-RackTCA,47.34,43.9,69.49,48.93,69.37,,166.93,109.1,0.83,608.2,351.4
store0030-RackTCA,47.34,43.9,69.49,48.93,69.37,,166.93,109.8,0.83,608.5,351.5
store0030-RackTCA,47.46,44.14,69.49,48.35,69.37,,163.44,110.3,0.83,608.2,351.5
store0030-RackTCA,47.43,44.01,69.49,48.35,69.37,,160.77,110.5,0.83,609.5,352.1
store0030-RackTCA,47.43,44.08,69.51,48.35,69.37,,161.06,132.0,0.83,608.3,351.4
store0030-RackTCA,47.43,44.08,69.51,48.35,69.37,,161.06,83.6,0.81,609.9,352.2
store0030-RackTCA,47.43,44.08,69.51,48.35,69.73,,166.84,65.9,0.81,609.6,352.1
store0030-RackTCA,47.48,44.1,69.51,48.63,69.87,,162.41,108.9,0.83,607.5,350.9
store0030-RackTCA,47.48,43.73,69.51,48.63,70.02,,155.07,100.5,0.83,608.0,351.2
store0030-RackTCA,47.48,43.91,69.51,49.15,70.02,,156.92,100.7,0.83,610.2,352.4
store0030-RackTCA,47.48,43.91,69.51,49.15,70.02,,156.92,91.1,0.84,609.4,352.0
store0030-RackTCA,47.48,43.82,69.51,48.45,70.02,,160.16,89.5,0.84,610.7,352.9
store0030-RackTCA,47.05,43.71,69.51,47.32,70.29,,161.22,98.1,0.83,610.7,352.9
store0030-RackTCA,47.35,43.89,69.51,48.33,70.16,,158.25,98.0,0.83,611.8,353.4
store0030-RackTCA,47.35,43.89,69.51,48.33,70.16,,158.25,47.2,0.83,613.9,354.7
store0030-RackTCA,47.32,43.84,69.51,48.33,70.07,,155.82,47.2,0.83,613.1,354.1
store0030-RackTCA,47.32,43.85,69.51,47.95,70.12,,151.0,98.4,0.83,611.7,353.5
store0030-RackTCA,47.32,43.83,69.51,47.95,70.12,,150.12,101.2,0.83,612.3,353.7
store0030-RackTCA,47.32,43.83,69.51,47.95,70.12,,150.12,110.2,0.83,612.7,353.9
store0030-RackTCA,47.32,43.81,69.53,47.52,70.12,,156.87,110.2,0.83,606.1,350.4
store0030-RackTCA,47.32,43.74,69.53,47.75,70.12,,156.02,110.9,0.83,606.4,350.4
store0030-RackTCA,47.32,43.8,69.53,47.45,70.12,,153.72,111.2,0.83,605.9,350.1
store0030-RackTCA,47.32,43.8,69.53,47.45,70.12,,153.72,143.9,0.84,606.4,350.6
store0030-RackTCA,47.32,43.8,69.53,47.45,70.12,,155.3,141.8,0.83,606.2,350.4
store0030-RackTCA,47.32,43.8,69.53,47.45,70.23,,167.7,94.5,0.82,607.3,351.1
store0030-RackTCA,47.1,43.48,69.55,47.45,70.39,,173.41,95.3,0.82,606.8,350.8
store0030-RackTCA,47.39,43.47,69.55,47.62,70.57,,173.41,141.1,0.83,606.2,350.3
store0030-RackTCA,47.39,43.47,69.55,47.62,70.57,,167.72,85.2,0.82,609.0,352.0
store0030-RackTCA,47.39,43.32,69.55,47.85,70.57,,166.53,82.9,0.81,607.6,351.2
store0030-RackTCA,46.98,43.59,69.55,47.85,70.7,,161.47,141.2,0.83,607.4,350.9
store0030-RackTCA,47.16,43.69,69.55,48.05,70.75,,168.39,140.7,0.83,606.5,350.7
store0030-RackTCA,47.16,43.69,69.55,48.05,70.75,,168.39,130.3,0.84,606.6,350.4
store0030-RackTCA,47.28,43.69,69.55,47.25,70.75,,179.91,85.7,0.83,609.1,351.9
store0030-RackTCA,47.28,43.79,69.57,47.35,70.75,,180.66,109.3,0.83,607.5,351.0
store0030-RackTCA,47.28,43.75,69.57,48.55,70.75,,170.49,144.0,0.83,607.6,351.0
store0030-RackTCA,47.28,43.75,69.57,48.55,70.75,,170.49,143.0,0.83,605.9,350.2
store0030-RackTCA,47.19,43.75,69.58,48.55,70.54,,171.75,109.0,0.83,608.2,351.4
store0030-RackTCA,47.19,43.15,69.58,48.55,70.54,,172.0,110.4,0.83,609.7,352.3
store0030-RackTCA,47.19,43.15,69.58,48.55,70.74,,168.28,140.7,0.83,607.4,351.1
store0030-RackTCA,46.94,43.35,69.6,48.55,70.74,,168.28,145.7,0.84,605.8,350.3
store0030-RackTCA,46.94,43.35,69.6,48.55,70.74,,170.69,142.6,0.83,606.7,350.7
store0030-RackTCA,47.55,44.03,69.64,48.55,70.81,,181.29,140.9,0.83,607.2,351.1
store0030-RackTCA,47.62,44.11,69.67,48.43,70.86,,187.0,140.6,0.83,607.0,350.8
store0030-RackTCA,47.62,43.97,69.67,48.65,70.86,,188.94,96.4,0.82,606.9,350.8
store0030-RackTCA,47.62,44.12,69.69,48.73,70.86,,174.49,144.1,0.83,606.4,350.6
store0030-RackTCA,47.62,43.54,69.69,48.73,70.9,,177.1,141.8,0.83,606.8,350.9
store0030-RackTCA,47.62,43.78,69.69,48.73,71.11,,189.46,140.0,0.83,607.4,351.2
store0030-RackTCA,47.62,43.78,69.69,48.73,71.11,,189.46,95.2,0.82,606.9,350.8
store0030-RackTCA,47.62,43.85,69.73,47.72,70.99,,191.52,84.5,0.82,607.0,350.9
store0030-RackTCA,47.62,44.06,69.75,47.72,70.99,,182.12,129.6,0.83,605.8,350.2
store0030-RackTCA,47.62,43.57,69.78,47.72,70.99,,173.08,146.1,0.83,608.0,351.5
store0030-RackTCA,47.62,43.57,69.78,47.72,70.99,,173.08,141.3,0.83,606.4,350.5
store0030-RackTCA,47.37,43.53,69.78,47.72,70.99,,173.77,109.0,0.83,608.2,351.5
store0030-RackTCA,47.41,43.94,69.76,47.22,70.99,,172.69,110.0,0.83,607.5,351.2
store0030-RackTCA,47.41,43.46,69.76,47.22,71.15,,168.96,143.0,0.83,608.7,351.8
store0030-RackTCA,47.3,43.46,69.76,47.22,71.15,,168.96,143.0,0.83,608.6,351.8
store0030-RackTCA,47.3,43.58,69.76,46.95,71.15,,177.21,93.2,0.81,608.8,352.0
store0030-RackTCA,47.3,43.64,69.8,46.95,70.95,,170.65,94.5,0.82,608.2,351.6
store0030-RackTCA,47.3,43.71,69.8,48.3,70.95,,163.94,138.7,0.83,606.8,350.7
store0030-RackTCA,47.3,43.71,69.8,48.3,70.95,,163.94,95.7,0.82,609.0,351.9
store0030-RackTCA,47.3,43.45,69.8,47.82,70.95,,171.21,68.0,0.82,609.3,352.1
store0030-RackTCA,47.3,43.47,69.8,46.75,71.06,,168.78,135.5,0.84,607.2,350.9
store0030-RackTCA,47.3,43.67,69.71,46.04,71.06,,174.63,131.3,0.83,606.5,350.5
store0030-RackTCA,47.3,43.67,69.71,46.55,71.06,,174.63,94.3,0.82,609.0,351.9
store0030-RackTCA,47.3,43.67,69.71,46.55,71.06,,173.53,94.7,0.82,608.7,352.1
store0030-RackTCA,47.43,43.67,69.62,46.34,71.06,,162.99,146.0,0.83,606.3,350.4
store0030-RackTCA,47.43,43.67,69.48,45.84,71.31,,162.99,130.0,0.84,607.0,350.9
store0030-RackTCA,47.43,43.89,69.48,45.67,71.26,,162.99,85.1,0.83,607.5,351.3
store0030-RackTCA,47.43,43.89,69.48,45.67,71.26,,173.37,67.0,0.81,609.8,352.6
store0030-RackTCA,47.26,43.89,69.37,46.24,71.2,,164.64,68.0,0.82,608.4,351.8
store0030-RackTCA,47.26,44.15,69.35,46.24,71.2,,160.03,145.2,0.83,605.3,350.0
store0030-RackTCA,47.26,44.09,69.26,46.24,71.2,,173.17,127.4,0.83,606.6,350.6
store0030-RackTCA,47.26,44.09,69.26,46.24,71.2,,173.17,83.6,0.82,607.3,351.0
store0030-RackTCA,47.26,44.23,69.17,46.24,71.2,,166.71,66.6,0.82,604.6,349.6
store0030-RackTCA,47.14,44.19,69.1,46.24,71.2,,161.65,67.0,0.81,606.2,350.6
store0030-RackTCA,47.14,44.25,69.15,45.74,71.2,,157.8,58.1,0.82,607.2,351.0
store0030-RackTCA,47.14,44.25,69.15,45.74,71.2,,157.8,105.3,0.84,606.2,350.3
store0030-RackTCA,47.23,44.25,69.15,44.64,71.53,,159.55,147.9,0.84,604.7,349.6
store0030-RackTCA,47.25,44.25,69.15,44.66,71.62,,183.2,95.1,0.82,608.0,351.5
store0030-RackTCA,47.25,43.87,69.19,44.74,71.73,,178.18,98.7,0.84,608.4,351.7
store0030-RackTCA,47.25,43.87,69.19,44.74,71.73,,178.18,99.4,0.84,607.9,351.3
store0030-RackTCA,47.17,43.95,69.21,43.94,71.87,,157.28,94.5,0.81,609.0,352.1
store0030-RackTCA,47.17,44.1,69.21,44.04,72.1,,151.75,67.4,0.81,609.1,352.1
store0030-RackTCA,46.78,43.43,69.21,43.66,72.09,,152.08,57.1,0.81,609.5,352.2
store0030-RackTCA,46.78,43.43,69.21,43.66,72.09,,152.08,57.1,0.82,609.1,352.1
store0030-RackTCA,47.21,43.81,69.24,43.46,72.07,,153.64,48.4,0.82,607.9,351.4
store0030-RackTCA,47.07,43.66,69.28,44.84,71.67,,154.17,49.3,0.82,609.2,352.0
store0030-RackTCA,47.08,43.86,69.28,44.44,71.67,,154.22,85.9,0.82,607.7,351.4
store0030-RackTCA,47.08,43.86,69.28,44.44,71.67,,154.22,99.0,0.83,608.4,351.7
store0030-RackTCA,47.08,43.82,69.28,43.84,71.67,,150.06,109.8,0.83,605.9,350.2
store0030-RackTCA,46.92,43.59,69.28,42.83,71.67,,155.55,110.3,0.83,605.8,350.2
store0030-RackTCA,47.12,43.59,69.31,42.83,71.65,,154.8,141.7,0.83,604.8,349.5
store0030-RackTCA,47.12,43.59,69.31,42.83,71.65,,154.8,96.3,0.82,607.0,350.8
store0030-RackTCA,47.12,43.59,69.31,43.06,71.76,,164.52,68.5,0.82,607.1,350.9
store0030-RackTCA,47.12,43.59,69.31,43.06,71.76,,164.52,111.0,0.83,607.6,351.1
store0030-RackTCA,46.87,43.5,69.3,43.44,71.92,,163.47,132.0,0.84,605.1,349.7
store0030-RackTCA,47.03,43.67,69.3,43.44,71.92,,163.47,82.4,0.82,608.1,351.4
store0030-RackTCA,47.03,43.67,69.3,43.44,71.92,,161.62,106.5,0.83,606.1,350.3
store0030-RackTCA,47.03,43.72,69.3,42.96,71.92,,157.23,98.1,0.83,607.8,351.3
store0030-RackTCA,46.81,43.75,69.3,42.46,71.56,,162.1,56.5,0.81,607.7,351.2
store0030-RackTCA,46.81,43.75,69.3,44.14,71.17,,162.1,75.2,0.82,607.0,350.9
store0030-RackTCA,46.81,43.75,69.3,44.14,71.17,,160.38,75.4,0.82,607.7,351.3
store0030-RackTCA,47.05,43.75,69.33,44.14,71.37,,154.65,57.2,0.82,607.6,351.3
store0030-RackTCA,47.1,43.75,69.4,44.14,71.37,,152.96,58.4,0.82,606.8,350.8
store0030-RackTCA,47.1,43.47,69.4,43.96,71.37,,150.37,67.7,0.81,608.3,351.7
store0030-RackTCA,47.1,43.47,69.4,43.96,71.37,,150.37,139.1,0.83,605.6,350.1
store0030-RackTCA,47.1,43.47,69.42,44.34,72.01,,155.79,108.8,0.83,606.6,350.7
store0030-RackTCA,47.1,43.77,69.42,43.03,72.37,,160.12,109.4,0.83,608.5,351.8
store0030-RackTCA,46.96,43.37,69.44,42.16,72.43,,158.77,67.6,0.82,608.1,351.6
store0030-RackTCA,46.96,43.37,69.44,42.16,72.43,,158.77,67.6,0.82,608.7,351.8
store0030-RackTCA,47.01,43.56,69.44,42.16,72.55,,154.69,142.1,0.83,605.9,350.2
store0030-RackTCA,47.01,43.41,69.39,41.86,72.68,,160.09,136.6,0.83,606.2,350.4
store0030-RackTCA,46.98,43.57,69.39,41.05,72.77,,164.82,92.5,0.81,609.2,352.1
store0030-RackTCA,46.98,43.57,69.39,41.05,72.77,,164.82,66.8,0.81,607.1,350.9
store0030-RackTCA,46.98,43.51,69.39,42.86,72.52,,155.61,94.0,0.82,606.4,350.4
store0030-RackTCA,46.98,43.51,69.39,42.86,72.21,,155.3,99.1,0.84,606.7,350.5
store0030-RackTCA,46.98,43.38,69.39,42.86,72.28,,158.41,132.2,0.84,607.2,350.8
store0030-RackTCA,46.98,43.38,69.39,42.86,72.28,,158.41,94.4,0.82,608.1,351.4
store0030-RackTCA,46.98,43.38,69.39,42.26,72.28,,173.86,67.0,0.81,608.6,351.7
store0030-RackTCA,46.98,43.07,69.39,42.76,72.28,,162.07,110.0,0.83,609.2,352.0
store0030-RackTCA,46.98,43.49,69.39,42.76,72.28,,163.26,141.2,0.83,606.3,350.4
store0030-RackTCA,46.98,43.49,69.39,42.76,72.28,,163.26,87.3,0.82,609.0,352.1
store0030-RackTCA,46.98,43.49,69.39,42.76,72.28,,162.39,58.7,0.82,608.5,351.7
store0030-RackTCA,46.99,43.34,69.49,42.76,71.82,,161.91,140.0,0.83,606.2,350.4
store0030-RackTCA,46.99,43.34,69.49,42.36,71.98,,164.12,139.7,0.83,606.5,350.5
store0030-RackTCA,46.99,43.34,69.49,42.36,71.98,,164.12,95.0,0.82,606.5,350.6
store0030-RackTCA,46.94,43.36,69.49,41.96,71.98,,168.69,141.4,0.83,605.5,350.0
store0030-RackTCA,46.94,43.45,69.49,41.96,71.98,,165.2,97.9,0.82,606.8,350.6
store0030-RackTCA,46.94,43.43,69.49,42.56,71.98,,175.35,109.7,0.83,606.7,350.5
store0030-RackTCA,46.94,43.42,69.49,43.16,71.98,,175.35,144.3,0.84,603.2,348.6
store0030-RackTCA,46.94,43.42,69.49,43.16,71.98,,173.84,96.9,0.82,605.0,349.6
store0030-RackTCA,46.94,43.42,69.49,43.16,72.91,,167.63,141.1,0.83,605.8,350.1
store0030-RackTCA,46.94,43.42,69.51,42.06,72.97,,167.09,141.0,0.83,605.4,349.9
store0030-RackTCA,46.94,43.42,69.55,42.06,73.13,,167.09,140.6,0.83,606.3,350.4
store0030-RackTCA,46.94,43.42,69.55,42.06,73.13,,166.3,69.9,0.82,607.6,351.2
store0030-RackTCA,47.14,43.42,69.53,41.15,73.26,,164.44,145.7,0.84,607.2,350.8
store0030-RackTCA,47.14,43.42,69.53,40.25,73.36,,176.36,142.5,0.83,605.1,349.8
store0030-RackTCA,47.14,43.28,69.53,40.75,73.36,,175.48,95.5,0.82,607.1,351.0
store0030-RackTCA,47.14,43.28,69.53,40.75,73.36,,175.48,141.4,0.83,606.2,350.3
store0030-RackTCA,46.85,43.1,69.53,40.15,73.47,,173.48,142.3,0.83,605.6,350.0
store0030-RackTCA,46.85,43.19,69.53,40.15,73.56,,185.83,68.5,0.82,609.2,352.1
store0030-RackTCA,46.85,43.26,69.53,40.55,73.56,,177.94,139.4,0.83,605.7,350.1
store0030-RackTCA,46.85,43.26,69.53,40.55,73.56,,177.94,142.9,0.83,604.8,349.7
store0030-RackTCA,46.85,43.16,69.53,40.55,73.4,,175.14,94.8,0.82,605.7,350.2
store0030-RackTCA,46.9,43.12,69.53,40.65,73.31,,156.97,137.0,0.83,604.3,349.4
store0030-RackTCA,46.9,43.24,69.53,40.65,73.31,,166.01,141.3,0.83,607.2,350.9
store0030-RackTCA,46.9,43.24,69.53,40.65,73.31,,166.01,96.1,0.82,609.4,352.3
store0030-RackTCA,46.9,42.97,69.58,40.65,73.31,,179.83,94.6,0.81,607.8,351.2
store0030-RackTCA,46.9,43.13,69.58,39.75,73.31,,167.0,112.8,0.83,608.7,351.7
store0030-RackTCA,46.58,42.88,69.57,39.75,73.31,,167.0,144.7,0.84,606.1,350.2
store0030-RackTCA,46.58,42.88,69.57,39.75,73.31,,167.0,95.1,0.82,607.5,351.1
store0030-RackTCA,46.83,42.96,69.57,41.55,73.02,,163.62,95.2,0.82,606.7,350.6
store0030-RackTCA,46.83,42.78,69.57,41.35,73.02,,145.89,141.0,0.83,606.1,350.4
store0030-RackTCA,46.89,42.95,69.6,41.35,73.17,,162.59,143.8,0.83,605.4,349.9
store0030-RackTCA,46.89,42.95,69.6,41.35,73.17,,162.59,95.8,0.82,605.7,350.1
store0030-RackTCA,46.74,42.76,69.6,41.35,73.17,,180.0,95.3,0.82,607.0,351.1
store0030-RackTCA,46.74,42.97,69.6,41.35,73.08,,169.09,139.9,0.83,602.4,348.4
store0030-RackTCA,46.72,42.79,69.6,40.68,73.08,,160.79,140.2,0.83,604.6,349.5
store0030-RackTCA,46.72,42.79,69.6,40.68,73.08,,160.79,93.8,0.81,604.9,349.7
store0030-RackTCA,46.72,42.84,69.6,40.68,73.22,,161.55,67.7,0.82,605.1,349.8
store0030-RackTCA,46.72,42.84,69.6,40.27,73.22,,149.94,139.6,0.83,602.6,348.4
store0030-RackTCA,46.72,42.85,69.6,40.58,73.62,,159.06,144.3,0.84,603.7,348.9
store0030-RackTCA,46.72,42.85,69.6,40.58,73.62,,159.06,85.6,0.82,606.6,350.7
store0030-RackTCA,46.76,42.85,69.6,40.07,73.62,,179.22,57.9,0.82,608.8,351.9
store0030-RackTCA,46.81,42.94,69.6,39.95,73.51,,177.48,94.0,0.82,606.4,350.7
store0030-RackTCA,46.67,42.94,69.6,40.35,73.51,,160.43,110.9,0.83,606.0,350.3
store0030-RackTCA,46.65,42.67,69.6,40.35,73.51,,160.43,129.7,0.84,607.4,351.1
store0030-RackTCA,46.65,42.67,69.6,40.35,73.51,,167.56,84.3,0.83,607.2,351.0
store0030-RackTCA,46.65,42.58,69.6,40.95,73.51,,164.86,83.1,0.82,606.2,350.4
store0030-RackTCA,46.65,42.69,69.6,40.85,73.8,,156.7,67.4,0.81,607.8,351.3
store0030-RackTCA,46.62,42.55,69.6,39.17,73.96,,156.7,109.2,0.83,604.7,349.5
store0030-RackTCA,46.62,42.55,69.6,39.17,73.96,,151.61,134.0,0.84,604.7,349.4
store0030-RackTCA,46.62,42.64,69.6,39.17,73.96,,170.06,85.6,0.82,606.1,350.2
store0030-RackTCA,46.62,42.68,69.6,39.17,73.9,,181.27,94.7,0.82,605.2,349.7
store0030-RackTCA,46.69,42.63,69.6,39.17,73.99,,165.88,67.6,0.81,609.2,352.1
store0030-RackTCA,46.69,42.63,69.6,39.17,73.99,,165.88,83.0,0.81,607.9,351.4
store0030-RackTCA,46.6,42.57,69.6,39.87,74.08,,157.08,86.3,0.82,609.4,352.1
store0030-RackTCA,46.71,42.69,69.6,39.85,74.08,,155.14,111.3,0.83,608.0,351.4
store0030-RackTCA,46.71,42.48,69.6,39.85,74.08,,157.89,148.3,0.84,607.8,351.4
store0030-RackTCA,46.71,42.48,69.6,39.85,74.08,,157.89,86.1,0.83,608.3,351.7
store0030-RackTCA,46.71,42.44,69.6,39.65,74.23,,166.33,99.0,0.84,608.4,351.7
store0030-RackTCA,46.47,42.62,69.6,39.67,74.39,,158.05,128.8,0.84,608.2,351.7
store0030-RackTCA,46.56,42.51,69.6,39.47,74.48,,162.37,87.8,0.83,609.8,352.6
store0030-RackTCA,46.56,42.51,69.6,39.47,74.48,,162.37,59.4,0.83,610.9,353.2
store0030-RackTCA,46.56,42.51,69.6,38.44,74.77,,162.21,58.9,0.83,613.3,354.5
store0030-RackTCA,46.56,42.6,69.6,38.44,74.77,,157.6,135.0,0.84,608.5,351.8
store0030-RackTCA,46.56,42.47,69.6,38.44,74.8,,169.63,142.1,0.83,606.2,350.5
store0030-RackTCA,46.56,42.47,69.6,38.44,74.8,,169.63,95.1,0.82,608.4,351.7
store0030-RackTCA,46.56,42.47,69.6,38.44,74.95,,167.34,86.4,0.82,610.0,352.6
store0030-RackTCA,46.56,42.74,69.6,38.44,75.15,,155.48,101.5,0.83,607.8,351.5
store0030-RackTCA,46.56,42.67,69.6,38.87,75.18,,164.57,139.0,0.83,608.2,351.7
store0030-RackTCA,46.56,42.66,69.6,38.87,74.86,,171.07,93.2,0.82,606.3,350.5
store0030-RackTCA,46.56,42.66,69.6,38.87,74.86,,171.07,55.5,0.81,609.0,352.2
store0030-RackTCA,46.56,42.66,69.64,39.37,74.86,,163.76,95.3,0.83,606.7,350.7
store0030-RackTCA,46.56,42.68,69.64,38.17,74.86,,152.13,105.7,0.83,606.5,350.7
store0030-RackTCA,46.63,42.5,69.64,38.59,74.86,,152.74,105.3,0.82,607.8,351.3
store0030-RackTCA,46.63,42.5,69.64,38.59,74.86,,152.74,106.0,0.82,608.7,351.9
store0030-RackTCA,46.63,42.62,69.62,39.27,74.98,,152.2,106.2,0.82,608.8,351.9
store0030-RackTCA,46.63,42.42,69.62,39.77,74.98,,152.17,106.3,0.83,608.7,351.7
store0030-RackTCA,46.63,42.42,69.55,40.25,74.89,,155.43,96.7,0.83,609.7,352.3
store0030-RackTCA,46.63,42.42,69.55,40.25,74.89,,155.43,95.6,0.83,608.5,351.6
store0030-RackTCA,46.63,42.42,69.55,40.45,74.89,,155.3,105.0,0.82,608.7,351.7
store0030-RackTCA,46.63,42.42,69.55,40.45,74.89,,152.76,105.3,0.83,607.6,351.1
store0030-RackTCA,46.63,42.42,69.55,41.45,74.89,,153.05,96.5,0.83,609.7,352.3
store0030-RackTCA,46.63,42.42,69.55,41.45,74.89,,153.05,96.3,0.83,609.1,352.1
store0030-RackTCA,46.31,42.5,69.55,41.45,75.24,,155.12,65.0,0.81,611.2,353.1
store0030-RackTCA,46.31,42.64,69.55,41.45,75.42,,148.75,65.5,0.81,609.2,352.1
store0030-RackTCA,46.31,42.64,69.51,38.54,75.42,,142.95,98.1,0.83,607.7,351.3
store0030-RackTCA,46.31,42.64,69.51,38.54,75.42,,142.95,97.1,0.83,608.9,351.9
store0030-RackTCA,46.31,42.64,69.51,38.54,75.42,,156.24,105.3,0.82,608.3,351.6
store0030-RackTCA,46.53,42.52,69.48,39.45,75.42,,155.89,105.3,0.83,607.3,351.1
store0030-RackTCA,46.58,42.52,69.48,38.77,75.42,,151.84,105.4,0.82,607.9,351.4
store0030-RackTCA,46.58,42.52,69.48,38.77,75.42,,151.84,105.6,0.83,608.3,351.6
store0030-RackTCA,46.58,42.52,69.49,38.27,75.56,,152.85,106.1,0.83,608.4,351.6
store0030-RackTCA,46.58,42.63,69.53,37.74,76.3,,157.12,106.7,0.83,608.2,351.5
store0030-RackTCA,46.51,42.54,69.53,36.66,76.51,,161.11,107.0,0.83,608.7,351.7
store0030-RackTCA,46.51,42.54,69.53,36.66,76.51,,161.11,105.7,0.83,606.9,350.7
store0030-RackTCA,46.51,42.54,69.53,36.66,76.71,,162.91,105.6,0.82,607.3,351.1
store0030-RackTCA,46.51,42.54,69.53,36.56,76.28,,161.67,105.8,0.83,607.9,351.4
store0030-RackTCA,46.51,42.65,69.53,36.56,76.37,,161.04,106.0,0.82,608.5,351.8
store0030-RackTCA,46.51,42.65,69.53,36.56,76.37,,161.04,106.2,0.83,607.8,351.3
store0030-RackTCA,46.51,42.65,69.53,36.29,76.46,,162.01,106.4,0.83,608.2,351.5
store0030-RackTCA,46.49,42.65,69.46,36.96,76.46,,163.17,105.9,0.83,608.9,352.0
store0030-RackTCA,46.49,42.53,69.46,37.06,76.89,,161.35,105.3,0.82,609.2,352.1
store0030-RackTCA,46.49,42.53,69.46,37.57,76.59,,161.35,105.2,0.82,608.3,351.5
store0030-RackTCA,46.49,42.53,69.46,37.57,76.59,,159.87,104.9,0.82,608.7,351.7
store0030-RackTCA,46.49,42.55,69.46,37.67,76.59,,160.12,104.9,0.83,607.0,350.8
store0030-RackTCA,46.49,42.55,69.46,38.24,76.06,,161.78,104.9,0.83,606.3,350.4
store0030-RackTCA,46.17,42.28,69.46,39.05,75.9,,161.78,104.2,0.82,607.4,351.0
store0030-RackTCA,46.17,42.28,69.46,39.05,75.9,,161.78,103.4,0.82,607.4,351.2
store0030-RackTCA,46.44,42.43,69.46,39.05,75.9,,161.06,103.0,0.82,609.7,352.3
store0030-RackTCA,46.11,41.98,69.46,39.05,75.52,,162.32,94.1,0.83,608.5,351.5
store0030-RackTCA,46.38,41.98,69.46,39.05,75.6,,157.33,54.3,0.82,610.2,352.6
store0030-RackTCA,46.38,41.98,69.46,39.05,75.6,,157.33,64.4,0.81,609.9,352.4
store0030-RackTCA,46.38,42.54,69.46,36.94,75.6,,144.45,106.3,0.83,609.6,352.4
store0030-RackTCA,46.38,42.54,69.46,37.14,75.99,,154.87,96.0,0.83,608.4,351.6
store0030-RackTCA,46.38,42.54,69.46,37.14,75.99,,157.95,94.5,0.82,609.3,352.0
store0030-RackTCA,46.38,42.54,69.46,37.14,75.99,,157.95,103.0,0.82,610.2,352.6
store0030-RackTCA,46.36,42.41,69.4,37.14,76.48,,153.36,63.9,0.81,610.0,352.5
store0030-RackTCA,46.54,42.66,69.44,36.16,76.77,,150.82,53.7,0.81,610.5,352.9
store0030-RackTCA,46.54,42.45,69.44,35.56,76.77,,138.85,92.4,0.82,609.0,351.9
store0030-RackTCA,46.54,42.45,69.44,35.56,76.77,,138.85,103.4,0.82,610.1,352.5
store0030-RackTCA,46.42,42.45,69.44,35.56,76.64,,141.35,63.6,0.8,611.2,353.2
store0030-RackTCA,46.42,42.45,69.35,35.16,76.64,,150.21,54.3,0.82,612.4,353.9
store0030-RackTCA,46.4,42.45,69.37,35.16,76.84,,139.64,54.6,0.82,611.7,353.5
store0030-RackTCA,46.4,42.45,69.37,35.16,76.84,,139.64,104.1,0.82,609.8,352.4
store0030-RackTCA,46.4,42.69,69.37,35.16,76.62,,143.53,103.2,0.82,609.6,352.4
store0030-RackTCA,46.4,42.69,69.39,36.06,76.62,,148.8,54.6,0.81,611.8,353.6
store0030-RackTCA,46.47,42.69,69.39,36.06,76.62,,141.31,54.4,0.81,610.0,352.5
store0030-RackTCA,46.47,42.69,69.39,36.06,76.62,,141.31,105.2,0.82,608.6,351.7
store0030-RackTCA,46.47,42.69,69.39,34.66,76.62,,132.35,104.7,0.82,608.5,351.7
store0030-RackTCA,46.47,42.69,69.39,34.08,76.62,,141.93,95.0,0.82,609.7,352.4
store0030-RackTCA,46.47,42.55,69.39,34.68,76.95,,147.07,55.3,0.81,612.7,354.3
store0030-RackTCA,46.47,42.55,69.3,34.68,76.95,,147.07,64.5,0.81,609.0,352.0
store0030-RackTCA,46.47,42.59,69.3,34.68,77.23,,144.66,106.0,0.82,609.0,352.0
store0030-RackTCA,46.47,42.59,69.33,34.56,77.83,,144.28,96.7,0.83,609.6,352.3
store0030-RackTCA,46.45,42.73,69.33,34.36,77.92,,149.2,96.1,0.83,610.7,352.9
store0030-RackTCA,46.45,42.73,69.33,34.28,77.77,,149.2,96.1,0.83,610.0,352.5
store0030-RackTCA,46.45,42.73,69.33,34.28,77.77,,149.18,95.4,0.83,610.9,353.2
store0030-RackTCA,46.45,42.61,69.33,34.28,77.59,,149.95,94.7,0.83,609.8,352.2
store0030-RackTCA,46.45,42.64,69.33,34.58,77.52,,149.72,55.1,0.82,610.9,353.0
store0030-RackTCA,46.45,42.62,69.33,34.86,77.43,,139.19,105.1,0.82,609.5,352.2
store0030-RackTCA,46.45,42.62,69.33,34.86,77.43,,139.19,105.4,0.83,606.7,350.6
store0030-RackTCA,46.45,42.62,69.33,32.98,77.38,,141.26,95.6,0.83,607.6,351.2
store0030-RackTCA,46.45,42.62,69.31,33.28,77.2,,147.22,94.6,0.82,608.3,351.8
store0030-RackTCA,46.35,42.51,69.31,31.77,77.18,,146.66,94.4,0.82,608.8,352.0
store0030-RackTCA,46.35,42.51,69.31,31.77,77.18,,146.66,54.6,0.81,610.8,353.2
store0030-RackTCA,46.35,42.51,69.31,31.77,77.13,,147.2,54.3,0.81,610.6,352.9
store0030-RackTCA,46.35,42.5,69.31,33.78,77.14,,139.62,104.7,0.82,609.1,352.1
store0030-RackTCA,46.35,42.6,69.31,33.58,77.14,,144.93,105.9,0.83,608.7,351.9
store0030-RackTCA,46.35,42.6,69.31,33.58,77.14,,144.93,95.8,0.83,608.2,351.6
store0030-RackTCA,46.35,42.65,69.31,33.38,77.14,,154.0,95.0,0.82,610.5,352.9
store0030-RackTCA,46.29,42.5,69.28,32.88,77.14,,153.48,105.1,0.82,608.4,351.7
store0030-RackTCA,46.18,42.56,69.26,32.57,77.74,,153.48,105.4,0.82,608.5,351.8
store0030-RackTCA,46.13,42.59,69.26,33.08,77.74,,153.48,105.8,0.83,608.6,351.8
store0030-RackTCA,46.13,42.59,69.26,33.08,77.74,,155.97,105.8,0.83,609.4,352.2
store0030-RackTCA,46.13,42.59,69.26,33.08,77.74,,155.97,105.2,0.83,608.4,351.7
store0030-RackTCA,46.13,42.7,69.26,34.48,77.74,,158.63,105.4,0.82,608.5,351.8
store0030-RackTCA,46.13,42.7,69.26,34.48,77.74,,157.77,105.8,0.82,609.0,352.1
store0030-RackTCA,46.13,42.7,69.26,34.48,77.74,,157.77,106.0,0.83,608.2,351.6
store0030-RackTCA,46.13,42.7,69.26,33.75,77.74,,157.87,106.1,0.83,608.7,351.7
store0030-RackTCA,46.13,42.65,69.26,33.18,77.74,,160.41,106.4,0.83,608.9,351.9
store0030-RackTCA,46.13,42.57,69.42,34.96,76.98,,161.82,105.3,0.83,606.4,350.4
store0030-RackTCA,46.13,42.57,69.42,34.96,76.98,,161.82,104.9,0.83,606.3,350.4
store0030-RackTCA,46.13,42.34,69.42,34.96,76.89,,159.08,105.4,0.82,608.4,351.5
store0030-RackTCA,46.33,42.46,69.42,34.96,77.47,,157.59,105.9,0.83,608.3,351.6
store0030-RackTCA,46.33,42.46,69.42,34.96,77.47,,159.73,106.2,0.83,608.1,351.4
store0030-RackTCA,46.33,42.46,69.42,34.96,77.47,,159.73,105.9,0.83,607.9,351.3
store0030-RackTCA,46.33,42.46,69.42,34.96,78.04,,163.02,105.3,0.82,607.9,351.2
store0030-RackTCA,46.33,42.45,69.42,34.96,78.28,,163.54,104.8,0.83,606.4,350.4
store0030-RackTCA,46.33,42.43,69.42,34.96,78.8,,161.55,105.2,0.83,606.0,350.3
store0030-RackTCA,46.33,42.43,69.42,33.48,78.8,,161.55,106.3,0.83,608.0,351.3
store0030-RackTCA,46.33,42.43,69.42,33.48,78.8,,161.44,106.7,0.83,607.2,350.9
store0030-RackTCA,46.06,42.4,69.42,33.48,79.0,,161.89,106.7,0.83,607.0,350.7
store0030-RackTCA,46.06,42.4,69.42,33.48,78.58,,160.92,106.8,0.83,608.3,351.6
store0030-RackTCA,46.31,42.38,69.42,33.48,78.33,,158.97,107.0,0.83,607.1,350.9
store0030-RackTCA,46.31,42.38,69.42,33.48,78.33,,158.97,106.8,0.83,606.6,350.7
store0030-RackTCA,46.31,42.41,69.42,33.48,78.19,,158.74,106.7,0.83,608.2,351.6
store0030-RackTCA,46.36,42.41,69.42,33.48,78.19,,160.27,106.2,0.83,607.9,351.4
store0030-RackTCA,46.27,42.37,69.42,33.48,78.19,,160.79,95.4,0.83,607.6,351.3
store0030-RackTCA,46.27,42.37,69.42,33.48,78.19,,160.79,95.4,0.83,607.4,351.1
store0030-RackTCA,46.27,42.37,69.42,34.83,77.22,,159.26,104.9,0.82,608.3,351.5
store0030-RackTCA,46.27,42.25,69.44,34.83,77.22,,156.29,95.5,0.83,607.5,351.2
store0030-RackTCA,46.27,42.35,69.46,34.83,77.22,,156.29,95.0,0.83,608.8,351.9
store0030-RackTCA,46.27,42.35,69.46,34.83,77.22,,156.29,94.1,0.82,609.6,352.4
store0030-RackTCA,46.27,42.31,69.46,34.18,77.22,,155.32,93.8,0.82,608.6,351.9
store0030-RackTCA,46.24,42.31,69.4,34.18,78.13,,153.73,103.9,0.82,608.2,351.7
store0030-RackTCA,46.24,42.22,69.4,34.18,78.44,,153.37,104.0,0.82,608.9,352.0
store0030-RackTCA,46.24,42.11,69.4,34.18,78.64,,153.37,104.1,0.82,605.8,350.2
store0030-RackTCA,46.24,42.11,69.4,34.18,78.64,,153.27,104.3,0.83,606.3,350.5
store0030-RackTCA,46.24,42.29,69.4,32.78,78.67,,153.88,104.6,0.83,605.6,350.0
store0030-RackTCA,46.24,41.93,69.37,32.67,78.85,,153.18,104.7,0.82,606.7,350.4
store0030-RackTCA,46.22,42.2,69.35,33.15,79.09,,152.73,104.8,0.82,607.2,350.8
store0030-RackTCA,46.22,42.2,69.35,33.15,79.09,,152.73,105.4,0.83,608.3,351.5
store0030-RackTCA,46.22,42.2,69.35,33.68,79.03,,152.73,105.6,0.83,606.2,350.3
store0030-RackTCA,46.22,42.17,69.35,33.68,79.16,,153.99,105.3,0.83,606.4,350.6
store0030-RackTCA,46.08,42.0,69.39,33.55,79.21,,153.82,95.7,0.83,608.1,351.5
store0030-RackTCA,46.08,42.0,69.39,33.55,79.21,,153.82,95.7,0.83,606.2,350.3
store0030-RackTCA,46.08,42.16,69.39,33.55,79.29,,153.12,104.2,0.82,606.1,350.3
store0030-RackTCA,46.26,42.17,69.39,34.38,78.76,,153.46,104.6,0.83,606.4,350.5
store0030-RackTCA,46.26,42.32,69.39,34.66,78.73,,155.16,95.5,0.83,606.1,350.2
store0030-RackTCA,46.26,42.32,69.39,34.66,78.73,,155.16,94.7,0.83,605.1,349.7
store0030-RackTCA,46.02,42.32,69.39,33.95,78.73,,153.97,64.4,0.81,607.8,351.4
store0030-RackTCA,46.15,42.16,69.39,33.3,78.73,,149.52,54.9,0.81,607.7,351.2
store0030-RackTCA,46.15,42.06,69.39,33.53,79.52,,138.47,96.6,0.83,605.9,350.2
store0030-RackTCA,46.2,42.15,69.39,31.87,80.24,,138.47,96.4,0.83,607.6,351.1
store0030-RackTCA,46.2,42.15,69.39,31.87,80.24,,142.7,104.6,0.83,605.5,350.0
store0030-RackTCA,46.2,42.08,69.39,31.97,80.24,,149.92,103.9,0.82,605.1,349.7
store0030-RackTCA,46.2,42.24,69.39,31.97,80.02,,147.96,94.4,0.82,607.2,351.0
store0030-RackTCA,46.2,42.24,69.39,31.57,80.02,,147.85,54.4,0.81,606.9,350.8
store0030-RackTCA,46.2,42.24,69.39,31.57,80.02,,147.85,64.5,0.81,604.9,349.8
store0030-RackTCA,46.2,42.15,69.39,31.3,80.28,,142.07,105.8,0.83,605.6,350.1
store0030-RackTCA,46.2,42.1,69.39,31.67,80.15,,147.0,105.3,0.83,605.3,349.8
store0030-RackTCA,46.2,42.1,69.39,31.67,80.15,,153.01,105.6,0.83,606.2,350.3
store0030-RackTCA,46.13,42.1,69.39,31.67,80.15,,153.01,104.7,0.83,605.8,350.2
store0030-RackTCA,45.99,41.85,69.39,31.67,80.15,,150.69,94.8,0.83,606.7,350.7
store0030-RackTCA,46.17,42.14,69.39,31.27,80.42,,150.26,55.2,0.82,608.3,351.4
store0030-RackTCA,46.17,42.14,69.39,30.47,80.64,,151.68,64.3,0.81,605.4,349.8
