DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,46.17,42.14,69.39,30.47,80.64,,151.68,104.6,0.83,603.3,348.7
store0030-RackTCA,46.17,41.86,69.39,30.37,80.64,,139.77,106.4,0.83,605.4,349.9
store0030-RackTCA,46.0,41.95,69.3,30.49,80.73,,146.88,95.6,0.83,607.0,350.8
store0030-RackTCA,46.0,42.07,69.3,31.07,80.87,,152.29,94.3,0.83,605.4,350.0
store0030-RackTCA,45.93,41.95,69.3,30.97,81.23,,152.29,103.4,0.82,605.2,350.0
store0030-RackTCA,45.93,41.95,69.3,30.97,81.23,,149.81,103.8,0.82,605.8,350.2
store0030-RackTCA,45.93,41.95,69.3,31.37,80.92,,151.39,54.8,0.81,606.9,350.7
store0030-RackTCA,45.93,41.94,69.3,31.37,80.96,,150.76,54.4,0.81,607.1,350.8
store0030-RackTCA,45.93,41.94,69.33,30.77,81.18,,141.85,104.7,0.83,606.2,350.4
store0030-RackTCA,45.93,41.94,69.33,30.77,81.18,,141.85,106.9,0.83,603.2,348.5
store0030-RackTCA,45.93,41.93,69.31,30.77,81.05,,151.86,95.7,0.84,603.3,348.7
store0030-RackTCA,45.93,41.93,69.31,30.77,81.05,,153.43,94.3,0.83,604.4,349.5
store0030-RackTCA,45.93,42.05,69.31,30.77,80.56,,150.98,103.7,0.82,605.2,349.6
store0030-RackTCA,45.93,42.05,69.31,30.77,80.56,,150.98,104.3,0.82,606.7,350.6
store0030-RackTCA,45.73,42.05,69.24,32.37,80.33,,152.08,104.7,0.82,604.7,349.6
store0030-RackTCA,45.82,42.05,69.24,31.77,80.33,,154.42,64.6,0.81,605.6,350.1
store0030-RackTCA,45.82,42.05,69.24,30.29,81.32,,154.42,64.8,0.81,606.3,350.5
store0030-RackTCA,45.82,42.05,69.24,30.29,81.32,,154.42,106.1,0.83,603.8,349.1
store0030-RackTCA,45.97,41.77,69.24,30.02,81.63,,145.89,106.0,0.83,605.3,350.0
store0030-RackTCA,45.97,42.0,69.24,30.57,81.68,,155.73,95.2,0.83,603.4,348.9
store0030-RackTCA,45.97,41.87,69.24,30.39,81.68,,152.38,94.5,0.83,603.2,348.9
store0030-RackTCA,45.97,41.87,69.24,30.39,81.68,,152.38,62.1,0.81,606.3,350.5
store0030-RackTCA,46.04,41.92,69.24,30.59,81.82,,149.74,63.4,0.81,606.7,350.6
store0030-RackTCA,46.06,41.92,69.24,30.99,82.04,,139.86,94.5,0.82,606.9,350.8
store0030-RackTCA,46.06,41.86,69.24,29.56,82.42,,145.67,95.0,0.83,605.2,349.8
store0030-RackTCA,46.06,41.86,69.24,29.56,82.42,,145.67,55.1,0.82,607.7,351.4
store0030-RackTCA,46.06,41.86,69.24,29.59,82.76,,151.02,45.6,0.81,607.1,351.0
store0030-RackTCA,46.06,41.94,69.24,29.19,82.72,,133.65,95.5,0.83,606.7,350.8
store0030-RackTCA,46.06,41.94,69.24,29.19,82.63,,133.05,95.3,0.83,608.1,351.5
store0030-RackTCA,46.06,41.94,69.24,29.19,82.36,,133.05,54.5,0.81,606.7,350.8
store0030-RackTCA,46.06,41.94,69.24,29.19,82.36,,141.3,64.5,0.81,604.8,349.7
store0030-RackTCA,45.9,42.08,69.24,29.19,82.31,,130.73,106.0,0.83,604.6,349.5
store0030-RackTCA,45.9,42.08,69.24,29.19,82.31,,139.03,96.3,0.83,606.5,350.6
store0030-RackTCA,46.11,42.13,69.24,29.19,82.53,,139.03,95.6,0.83,607.3,351.1
store0030-RackTCA,46.11,42.13,69.24,29.19,82.53,,144.39,104.7,0.82,606.7,350.7
store0030-RackTCA,46.11,41.98,69.35,29.19,82.58,,145.49,104.3,0.82,606.5,350.4
store0030-RackTCA,46.11,41.98,69.35,29.19,82.87,,146.55,54.8,0.81,607.8,351.2
store0030-RackTCA,46.11,42.03,69.35,29.19,83.41,,146.55,54.9,0.81,607.3,351.0
store0030-RackTCA,46.11,42.03,69.35,29.19,83.41,,139.19,96.8,0.83,608.2,351.3
store0030-RackTCA,46.11,42.19,69.35,30.17,83.62,,134.78,96.6,0.83,607.4,350.9
store0030-RackTCA,46.11,42.2,69.28,30.17,83.03,,134.78,95.5,0.83,608.3,351.6
store0030-RackTCA,46.11,42.02,69.28,30.17,81.95,,134.78,104.7,0.82,605.9,350.3
store0030-RackTCA,46.11,42.02,69.28,30.17,81.95,,142.09,105.1,0.82,607.5,351.1
store0030-RackTCA,46.11,42.25,69.28,30.17,81.59,,141.13,105.3,0.82,606.7,350.7
store0030-RackTCA,46.11,42.05,69.28,32.07,81.59,,143.6,106.1,0.83,606.1,350.4
store0030-RackTCA,46.11,42.18,69.28,32.67,81.59,,148.71,105.8,0.83,605.6,349.9
store0030-RackTCA,46.11,42.18,69.28,32.67,81.59,,148.71,106.3,0.83,606.1,350.4
store0030-RackTCA,45.95,41.93,69.28,33.18,80.82,,149.43,105.9,0.83,607.2,351.0
store0030-RackTCA,46.02,42.06,69.28,33.18,80.78,,148.26,106.1,0.83,605.5,350.1
store0030-RackTCA,46.2,42.25,69.28,33.18,81.5,,148.55,106.5,0.83,606.5,350.6
store0030-RackTCA,46.2,42.25,69.28,33.18,81.5,,148.55,106.7,0.83,606.3,350.3
store0030-RackTCA,46.2,42.12,69.28,33.18,81.73,,149.68,106.6,0.83,607.0,350.7
store0030-RackTCA,46.2,42.12,69.28,33.18,82.49,,150.71,106.4,0.83,605.9,350.0
store0030-RackTCA,46.2,42.12,69.28,30.67,82.67,,150.19,106.3,0.83,606.4,350.3
store0030-RackTCA,46.2,42.12,69.28,30.67,82.67,,150.19,107.1,0.83,605.7,350.0
store0030-RackTCA,46.2,41.87,69.28,30.67,82.67,,149.95,107.3,0.83,606.6,350.7
store0030-RackTCA,46.2,41.87,69.28,30.67,82.94,,151.14,107.2,0.83,606.2,350.3
store0030-RackTCA,46.2,42.16,69.37,30.67,83.26,,151.5,107.5,0.83,606.4,350.5
store0030-RackTCA,46.2,42.16,69.37,30.67,83.26,,151.5,107.9,0.83,606.3,350.4
store0030-RackTCA,46.22,42.21,69.4,29.49,83.53,,150.57,107.9,0.83,606.4,350.6
store0030-RackTCA,46.24,42.21,69.44,29.29,83.43,,150.93,97.7,0.83,606.0,350.2
store0030-RackTCA,46.18,42.15,69.42,29.29,83.32,,152.44,97.4,0.83,607.9,351.2
store0030-RackTCA,46.18,42.15,69.39,29.29,83.32,,152.44,106.5,0.83,606.3,350.5
store0030-RackTCA,46.17,42.15,69.39,28.69,83.35,,151.36,106.9,0.83,606.1,350.4
store0030-RackTCA,46.29,42.22,69.39,28.69,83.68,,151.2,107.3,0.83,605.2,349.8
store0030-RackTCA,46.13,42.06,69.39,28.69,83.86,,151.61,107.4,0.83,605.6,350.1
store0030-RackTCA,46.13,42.06,69.39,28.69,83.86,,151.61,29.9,0.82,605.3,349.9
store0030-RackTCA,46.13,42.18,69.39,28.69,83.86,,151.48,107.6,0.83,606.1,350.5
store0030-RackTCA,46.26,42.16,69.46,29.79,83.86,,151.48,107.2,0.83,605.4,349.9
store0030-RackTCA,46.26,42.07,69.49,29.79,83.86,,152.02,107.3,0.83,605.8,350.1
store0030-RackTCA,46.26,42.07,69.48,29.79,83.86,,152.02,107.4,0.83,606.3,350.4
store0030-RackTCA,46.26,42.07,69.48,29.79,83.86,,152.87,107.6,0.83,607.0,350.9
store0030-RackTCA,46.15,42.11,69.48,29.97,82.9,,154.08,107.7,0.83,607.6,351.2
store0030-RackTCA,46.15,42.14,69.48,30.97,82.9,,155.1,107.9,0.83,606.0,350.3
store0030-RackTCA,46.15,42.2,69.48,31.27,82.13,,155.1,107.6,0.83,606.4,350.6
store0030-RackTCA,46.15,42.2,69.48,31.27,82.13,,154.62,107.8,0.83,606.3,350.5
store0030-RackTCA,46.15,42.34,69.48,30.77,82.13,,154.51,108.1,0.83,607.0,351.0
store0030-RackTCA,46.38,42.34,69.48,29.69,82.81,,156.94,109.0,0.83,607.3,351.1
store0030-RackTCA,46.38,42.34,69.48,29.09,83.91,,158.94,108.0,0.83,606.2,350.4
store0030-RackTCA,46.38,42.34,69.48,29.09,83.91,,158.94,107.6,0.83,606.5,350.6
store0030-RackTCA,46.38,42.15,69.48,29.09,84.31,,157.75,107.6,0.83,606.1,350.4
store0030-RackTCA,46.27,41.67,69.51,28.29,84.4,,156.6,108.0,0.83,606.2,350.4
store0030-RackTCA,46.27,42.05,69.51,27.78,84.45,,158.43,107.4,0.83,607.4,351.1
store0030-RackTCA,46.27,42.05,69.51,27.78,84.45,,158.43,107.8,0.83,608.8,352.0
store0030-RackTCA,46.27,41.99,69.51,27.78,84.45,,158.16,107.3,0.83,608.4,351.7
store0030-RackTCA,46.27,41.99,69.55,27.78,84.45,,154.9,107.6,0.83,607.5,351.3
store0030-RackTCA,46.35,41.96,69.55,28.89,83.57,,152.04,108.2,0.83,608.0,351.6
store0030-RackTCA,46.35,41.96,69.55,28.89,83.57,,152.04,108.3,0.83,607.0,351.1
store0030-RackTCA,46.35,41.96,69.55,28.49,84.04,,152.17,108.0,0.83,606.5,350.7
store0030-RackTCA,46.35,42.37,69.53,27.38,84.76,,154.69,107.2,0.83,607.3,351.1
store0030-RackTCA,46.51,42.37,69.53,27.31,84.99,,154.31,106.6,0.83,605.8,350.3
store0030-RackTCA,46.51,42.37,69.53,27.31,84.99,,154.31,107.0,0.83,607.1,350.9
store0030-RackTCA,46.33,42.37,69.53,26.91,85.23,,152.74,107.1,0.83,606.8,350.7
store0030-RackTCA,46.33,41.86,69.57,26.91,84.94,,153.23,107.4,0.83,607.6,351.2
store0030-RackTCA,46.33,41.75,69.6,26.91,84.36,,154.24,106.5,0.83,608.7,351.8
store0030-RackTCA,46.33,41.75,69.6,26.91,84.36,,154.24,106.1,0.83,606.1,350.3
store0030-RackTCA,46.33,41.86,69.6,28.46,84.0,,152.29,106.3,0.82,607.7,351.3
store0030-RackTCA,46.33,41.86,69.6,28.08,83.8,,151.18,105.9,0.82,608.9,352.1
store0030-RackTCA,46.33,41.95,69.6,28.79,82.98,,151.41,106.4,0.83,607.5,351.1
store0030-RackTCA,46.33,41.95,69.6,28.79,82.22,,151.41,106.3,0.83,607.6,351.3
store0030-RackTCA,46.33,41.95,69.6,29.67,82.22,,153.01,105.6,0.82,608.2,351.7
store0030-RackTCA,46.33,41.95,69.6,30.17,82.22,,151.81,105.0,0.82,607.7,351.2
store0030-RackTCA,46.33,41.95,69.62,30.47,82.22,,151.09,105.0,0.82,609.6,352.3
store0030-RackTCA,46.33,41.72,69.58,29.89,80.64,,151.09,105.0,0.83,606.1,350.2
store0030-RackTCA,46.33,41.72,69.58,29.89,80.64,,151.66,105.0,0.83,606.1,350.3
store0030-RackTCA,46.33,41.82,69.58,29.59,81.37,,153.25,105.3,0.82,607.1,350.8
store0030-RackTCA,46.33,41.58,69.58,29.59,81.37,,154.74,105.1,0.82,608.0,351.4
store0030-RackTCA,46.33,41.9,69.58,28.39,82.08,,154.74,104.9,0.82,609.3,352.0
store0030-RackTCA,46.33,41.9,69.58,28.39,82.08,,153.55,105.0,0.82,606.6,350.6
store0030-RackTCA,46.33,41.9,69.58,28.39,82.36,,153.46,104.8,0.82,606.5,350.4
store0030-RackTCA,46.33,41.9,69.58,28.39,82.42,,154.65,105.4,0.82,608.3,351.5
store0030-RackTCA,46.33,41.81,69.58,28.59,82.53,,155.68,104.8,0.82,608.8,352.0
store0030-RackTCA,46.33,41.81,69.58,28.59,82.53,,155.68,104.8,0.82,607.7,351.3
store0030-RackTCA,46.06,41.62,69.58,28.59,82.49,,155.57,105.0,0.83,603.8,349.1
store0030-RackTCA,46.09,41.61,69.58,28.59,82.58,,157.06,104.7,0.83,601.8,348.0
store0030-RackTCA,45.99,41.63,69.58,28.59,82.58,,157.06,104.2,0.83,601.9,348.0
store0030-RackTCA,45.99,41.63,69.58,28.59,82.58,,157.06,104.2,0.83,602.8,348.5
store0030-RackTCA,45.99,41.82,69.58,28.59,83.03,,157.06,104.8,0.83,602.6,348.4
store0030-RackTCA,46.08,41.82,69.58,28.59,82.72,,158.83,104.2,0.83,603.4,348.8
store0030-RackTCA,46.11,41.82,69.58,28.19,82.72,,158.76,103.9,0.83,603.7,349.1
store0030-RackTCA,46.11,41.82,69.58,28.19,82.72,,158.76,103.9,0.83,603.0,348.6
store0030-RackTCA,45.93,41.77,69.58,28.19,81.5,,158.4,103.7,0.82,602.9,348.5
store0030-RackTCA,46.04,41.71,69.58,28.19,81.68,,158.45,103.2,0.82,603.0,348.5
store0030-RackTCA,45.97,41.62,69.58,28.69,82.04,,158.56,103.9,0.83,601.4,347.8
store0030-RackTCA,45.97,41.71,69.58,28.69,82.04,,158.56,103.8,0.83,601.8,348.0
store0030-RackTCA,45.97,41.71,69.58,27.98,82.04,,159.51,93.4,0.83,604.3,349.3
store0030-RackTCA,45.97,41.81,69.58,27.58,82.04,,160.83,53.6,0.82,606.3,350.5
store0030-RackTCA,45.97,41.83,69.58,27.58,83.21,,155.8,63.6,0.81,604.8,349.6
store0030-RackTCA,45.97,41.72,69.58,27.58,83.17,,155.8,103.9,0.83,601.3,347.5
store0030-RackTCA,45.97,41.72,69.58,27.21,83.17,,151.0,104.3,0.83,601.9,347.9
store0030-RackTCA,46.0,41.68,69.58,27.61,82.94,,163.33,103.8,0.83,602.6,348.3
store0030-RackTCA,46.0,41.68,69.58,27.71,82.94,,161.29,103.3,0.83,601.8,347.9
store0030-RackTCA,46.0,41.35,69.58,27.71,82.94,,161.29,103.1,0.83,602.9,348.6
store0030-RackTCA,45.72,41.35,69.58,27.71,82.94,,157.35,103.7,0.82,605.6,350.0
store0030-RackTCA,45.72,41.35,69.46,27.71,82.94,,159.37,103.6,0.83,603.5,348.8
store0030-RackTCA,45.72,41.89,69.48,27.71,82.94,,162.05,103.6,0.83,602.9,348.5
store0030-RackTCA,45.72,41.84,69.48,27.71,83.32,,162.05,103.3,0.83,604.5,349.4
store0030-RackTCA,45.72,41.84,69.48,27.71,83.32,,164.1,103.8,0.83,603.0,348.6
store0030-RackTCA,45.72,41.84,69.48,27.28,83.68,,163.8,104.5,0.83,602.9,348.4
store0030-RackTCA,45.72,41.84,69.48,26.61,83.71,,160.61,105.2,0.83,602.3,348.2
store0030-RackTCA,45.72,41.67,69.49,26.61,83.48,,160.61,105.3,0.83,605.4,350.0
store0030-RackTCA,45.72,41.67,69.49,26.61,83.48,,159.01,105.0,0.83,605.3,350.0
store0030-RackTCA,45.95,41.61,69.49,26.61,83.35,,157.37,105.7,0.83,606.8,350.7
store0030-RackTCA,45.95,41.61,69.49,26.4,82.81,,154.98,105.7,0.83,606.2,350.5
store0030-RackTCA,45.95,41.59,69.51,27.41,82.81,,152.87,105.8,0.82,606.4,350.5
store0030-RackTCA,45.95,41.59,69.51,27.41,82.81,,152.87,105.7,0.83,606.4,350.5
store0030-RackTCA,45.95,41.57,69.51,28.29,82.81,,152.24,105.5,0.83,605.9,350.2
store0030-RackTCA,45.95,41.59,69.55,28.29,80.96,,152.26,105.5,0.83,606.5,350.7
store0030-RackTCA,45.95,41.59,69.55,28.29,80.6,,152.96,105.5,0.83,605.6,350.2
store0030-RackTCA,45.95,41.59,69.55,28.29,80.6,,152.96,105.6,0.83,605.1,349.9
store0030-RackTCA,45.95,41.59,69.55,28.29,80.15,,152.91,105.1,0.83,605.6,350.1
store0030-RackTCA,45.95,41.47,69.53,28.29,80.28,,152.19,105.5,0.83,607.5,351.3
store0030-RackTCA,45.88,41.52,69.53,27.78,80.56,,151.75,105.4,0.83,607.3,351.1
store0030-RackTCA,45.88,41.52,69.53,27.78,80.56,,151.75,105.0,0.82,606.8,350.8
store0030-RackTCA,45.88,41.56,69.53,27.78,80.37,,152.92,104.7,0.82,606.2,350.5
store0030-RackTCA,45.88,41.56,69.53,27.91,80.37,,153.18,104.1,0.82,606.7,350.7
store0030-RackTCA,45.57,40.96,69.53,27.91,79.83,,153.59,104.4,0.82,609.1,352.1
store0030-RackTCA,45.57,40.96,69.53,27.91,79.83,,153.59,104.2,0.82,608.2,351.5
store0030-RackTCA,45.86,41.4,69.53,27.91,79.52,,154.72,103.9,0.82,608.3,351.5
store0030-RackTCA,45.86,41.4,69.53,27.91,79.52,,155.3,103.8,0.82,607.8,351.3
store0030-RackTCA,45.9,41.65,69.57,27.91,80.87,,155.12,103.5,0.82,607.3,351.0
store0030-RackTCA,45.9,41.27,69.57,27.91,80.87,,155.12,103.3,0.82,607.6,351.2
store0030-RackTCA,45.79,41.27,69.57,27.91,80.87,,155.84,103.0,0.82,607.5,351.1
store0030-RackTCA,45.79,41.65,69.57,27.91,80.87,,157.71,102.6,0.82,605.6,350.1
store0030-RackTCA,45.81,41.5,69.62,27.91,81.82,,157.59,102.6,0.82,606.8,350.9
store0030-RackTCA,45.81,41.29,69.62,27.48,82.31,,157.59,102.1,0.82,607.1,351.0
store0030-RackTCA,45.81,41.29,69.62,27.48,82.31,,157.55,102.2,0.82,606.3,350.5
store0030-RackTCA,45.81,41.22,69.69,27.48,81.59,,159.15,53.9,0.81,608.2,351.6
store0030-RackTCA,45.81,40.94,69.66,28.31,81.23,,156.42,53.4,0.81,608.1,351.5
store0030-RackTCA,45.68,41.11,69.66,29.46,80.51,,146.28,102.7,0.82,608.0,351.5
store0030-RackTCA,45.68,41.11,69.66,29.46,80.51,,146.28,104.0,0.82,608.0,351.4
store0030-RackTCA,45.66,40.98,69.66,29.29,79.97,,155.1,102.9,0.82,607.5,351.1
store0030-RackTCA,45.77,41.12,69.66,29.29,80.24,,155.1,102.5,0.82,608.6,351.8
store0030-RackTCA,45.77,41.12,69.64,28.99,80.24,,155.1,102.4,0.82,607.4,351.1
store0030-RackTCA,45.77,41.12,69.64,28.99,80.24,,155.16,92.9,0.82,608.6,351.8
store0030-RackTCA,45.7,41.07,69.6,29.09,81.14,,155.88,53.8,0.81,609.3,352.2
store0030-RackTCA,45.64,41.04,69.6,28.39,81.09,,154.69,101.2,0.82,608.1,351.6
store0030-RackTCA,45.55,41.04,69.58,28.39,81.18,,153.16,104.3,0.82,610.7,353.0
store0030-RackTCA,45.55,41.04,69.58,28.39,81.18,,153.16,104.5,0.82,608.4,351.7
store0030-RackTCA,45.63,41.09,69.58,28.49,81.18,,162.18,103.8,0.82,608.6,351.8
store0030-RackTCA,45.73,40.67,69.58,28.49,81.18,,158.65,104.0,0.82,610.3,352.8
store0030-RackTCA,45.73,41.01,69.58,28.49,81.18,,156.87,104.2,0.82,609.5,352.4
store0030-RackTCA,45.73,41.01,69.58,28.49,81.18,,156.87,104.2,0.82,610.6,353.0
store0030-RackTCA,45.5,40.74,69.58,28.89,81.41,,158.25,103.9,0.82,608.2,351.5
store0030-RackTCA,45.5,41.23,69.58,29.39,81.41,,161.69,103.4,0.82,608.8,351.9
store0030-RackTCA,45.5,41.23,69.58,29.99,80.82,,163.2,102.9,0.82,609.6,352.4
store0030-RackTCA,45.5,41.23,69.58,29.99,80.82,,163.2,102.5,0.82,609.6,352.4
store0030-RackTCA,45.97,41.23,69.58,29.89,80.78,,161.96,102.9,0.82,609.6,352.4
store0030-RackTCA,45.99,41.14,69.58,30.09,80.92,,160.81,102.8,0.82,609.7,352.5
store0030-RackTCA,45.99,41.18,69.58,30.52,80.19,,162.19,102.8,0.82,608.9,352.1
store0030-RackTCA,45.99,41.18,69.58,30.52,80.19,,162.19,102.3,0.82,609.0,352.0
store0030-RackTCA,45.82,41.18,69.67,31.57,79.57,,163.06,102.0,0.82,610.2,352.7
store0030-RackTCA,45.82,41.07,69.67,31.77,79.57,,163.56,102.1,0.82,610.9,353.2
store0030-RackTCA,45.82,40.98,69.67,30.57,79.92,,161.89,101.9,0.82,610.2,352.8
store0030-RackTCA,45.82,40.98,69.67,30.57,79.92,,161.89,63.8,0.8,610.6,352.9
store0030-RackTCA,45.72,40.87,69.67,31.07,79.74,,158.38,103.3,0.82,610.7,353.0
store0030-RackTCA,45.72,41.1,69.67,31.17,79.38,,152.42,103.4,0.82,609.1,352.1
store0030-RackTCA,45.72,41.06,69.67,31.17,78.94,,159.8,103.2,0.82,610.4,353.0
store0030-RackTCA,45.72,41.12,69.67,31.17,78.85,,159.8,102.7,0.82,608.3,351.7
store0030-RackTCA,45.72,41.12,69.67,31.17,78.85,,157.98,102.9,0.82,610.2,352.8
store0030-RackTCA,45.72,41.12,69.67,31.87,78.28,,156.65,103.2,0.82,609.2,352.1
store0030-RackTCA,45.72,41.17,69.67,31.97,77.95,,159.67,103.5,0.82,610.7,353.1
store0030-RackTCA,45.72,41.04,69.67,32.07,77.99,,159.67,103.1,0.82,611.7,353.7
store0030-RackTCA,45.72,41.04,69.67,32.07,77.99,,161.53,103.1,0.82,613.0,354.4
store0030-RackTCA,45.72,41.16,69.67,32.07,78.22,,161.51,103.1,0.82,614.7,355.5
store0030-RackTCA,45.72,41.16,69.51,32.07,78.4,,160.23,104.1,0.82,614.9,355.5
store0030-RackTCA,45.72,41.16,69.51,32.07,78.44,,158.22,104.5,0.82,605.9,350.3
store0030-RackTCA,45.72,41.16,69.51,32.07,78.44,,158.22,104.8,0.83,607.4,351.2
store0030-RackTCA,45.72,40.99,69.51,32.3,78.55,,158.32,105.2,0.82,608.2,351.7
store0030-RackTCA,45.72,40.99,69.51,32.37,78.55,,158.72,104.7,0.82,607.1,351.1
store0030-RackTCA,45.75,41.24,69.51,32.37,78.1,,157.23,105.0,0.83,606.3,350.5
store0030-RackTCA,45.75,41.24,69.51,32.37,78.1,,157.23,104.3,0.83,604.3,349.4
store0030-RackTCA,45.75,41.45,69.51,32.88,77.54,,157.93,104.1,0.83,602.4,348.4
store0030-RackTCA,45.91,41.0,69.51,33.48,77.59,,158.49,104.6,0.83,602.1,348.1
store0030-RackTCA,45.91,41.03,69.51,33.08,77.38,,158.49,104.6,0.83,603.0,348.7
store0030-RackTCA,45.91,41.03,69.51,33.08,77.38,,158.49,104.9,0.83,604.7,349.7
store0030-RackTCA,45.91,41.11,69.51,33.85,77.04,,158.74,104.8,0.83,606.1,350.4
store0030-RackTCA,45.91,41.18,69.51,34.36,76.68,,157.86,104.3,0.82,605.1,349.9
store0030-RackTCA,46.04,41.18,69.51,34.68,76.64,,157.01,95.1,0.84,603.8,349.0
store0030-RackTCA,46.04,41.4,69.51,34.68,76.64,,157.01,94.8,0.84,605.2,349.9
store0030-RackTCA,46.04,41.1,69.51,34.96,76.46,,157.82,95.0,0.83,606.3,350.5
store0030-RackTCA,45.84,41.22,69.51,34.88,76.5,,153.37,95.0,0.84,603.4,348.8
store0030-RackTCA,45.84,41.22,69.51,34.88,76.53,,149.11,94.7,0.84,604.1,349.2
store0030-RackTCA,45.84,41.22,69.51,34.26,76.77,,149.11,94.2,0.83,604.5,349.5
store0030-RackTCA,45.84,41.22,69.51,34.26,76.77,,145.67,94.1,0.83,606.2,350.4
store0030-RackTCA,45.84,41.22,69.51,34.18,76.98,,145.27,94.2,0.83,605.7,350.1
store0030-RackTCA,45.84,41.22,69.51,34.28,77.09,,146.26,94.0,0.83,607.1,351.0
store0030-RackTCA,45.79,41.16,69.51,34.48,77.09,,145.9,93.4,0.83,606.0,350.3
store0030-RackTCA,45.79,41.16,69.51,34.48,77.09,,145.9,102.7,0.82,605.3,349.9
store0030-RackTCA,45.79,41.16,69.66,35.01,76.84,,144.39,103.0,0.82,606.1,350.4
store0030-RackTCA,45.81,41.16,69.66,35.46,76.48,,145.78,93.8,0.82,606.4,350.5
store0030-RackTCA,45.81,41.13,69.66,35.56,76.48,,146.07,93.5,0.82,606.9,350.8
store0030-RackTCA,45.81,41.13,69.66,35.56,76.48,,146.07,92.9,0.82,606.3,350.5
store0030-RackTCA,45.66,41.13,69.66,35.63,76.71,,144.97,93.1,0.82,605.6,350.1
store0030-RackTCA,45.66,41.12,69.57,35.63,76.42,,145.04,92.8,0.82,608.2,351.5
store0030-RackTCA,45.66,41.09,69.53,36.06,76.35,,144.7,53.6,0.81,609.7,352.4
store0030-RackTCA,45.66,41.09,69.53,36.06,76.35,,144.7,63.6,0.8,610.0,352.5
store0030-RackTCA,45.64,41.09,69.53,37.06,75.6,,132.21,104.8,0.82,608.3,351.7
store0030-RackTCA,45.61,41.05,69.53,37.67,74.86,,140.61,94.9,0.82,608.5,351.8
store0030-RackTCA,45.3,41.05,69.55,38.97,74.05,,145.49,93.8,0.82,610.3,352.8
store0030-RackTCA,45.59,41.05,69.55,40.55,72.86,,145.49,93.6,0.82,607.7,351.3
store0030-RackTCA,45.59,41.05,69.55,40.55,72.86,,143.44,93.6,0.82,608.5,351.6
store0030-RackTCA,45.77,41.27,69.55,41.45,72.09,,144.03,44.1,0.83,610.7,353.0
store0030-RackTCA,45.77,41.29,69.55,41.96,71.37,,135.01,44.2,0.82,611.5,353.3
store0030-RackTCA,45.77,41.35,69.58,42.56,71.11,,127.85,95.4,0.83,608.9,351.9
store0030-RackTCA,45.77,41.35,69.58,42.56,71.11,,127.85,94.3,0.83,609.7,352.4
store0030-RackTCA,45.73,41.2,69.62,42.43,70.81,,136.6,92.7,0.83,608.5,351.6
store0030-RackTCA,45.73,41.01,69.6,43.64,70.54,,137.32,93.2,0.83,608.6,351.7
store0030-RackTCA,45.57,40.98,69.6,44.64,70.02,,139.05,54.3,0.82,612.9,354.2
store0030-RackTCA,45.57,40.98,69.6,44.64,70.02,,139.05,53.6,0.82,610.3,352.6
store0030-RackTCA,45.63,40.88,69.6,44.14,69.73,,137.41,104.2,0.82,606.7,350.6
store0030-RackTCA,45.63,40.88,69.6,44.74,69.51,,138.18,105.0,0.82,606.7,350.7
store0030-RackTCA,45.43,40.78,69.6,45.04,69.17,,146.86,95.2,0.82,610.5,352.7
store0030-RackTCA,45.43,40.78,69.6,44.54,69.03,,146.86,95.6,0.83,610.7,352.9
store0030-RackTCA,45.43,40.78,69.6,44.54,69.03,,147.85,96.2,0.82,612.4,353.9
store0030-RackTCA,45.43,40.78,69.6,45.44,68.83,,149.23,96.9,0.83,610.4,352.8
store0030-RackTCA,45.43,41.0,69.6,45.14,68.79,,152.44,97.2,0.83,609.7,352.4
store0030-RackTCA,45.41,40.72,69.6,45.34,68.65,,152.44,106.7,0.82,609.0,351.9
store0030-RackTCA,45.41,40.72,69.6,45.34,68.65,,156.54,107.1,0.82,609.2,352.0
store0030-RackTCA,45.46,41.12,69.6,45.24,68.56,,156.54,107.4,0.83,608.2,351.6
store0030-RackTCA,45.46,40.65,69.6,45.54,68.31,,156.54,108.2,0.83,608.8,351.7
store0030-RackTCA,45.55,40.87,69.6,45.47,68.16,,157.28,108.9,0.83,608.9,351.9
store0030-RackTCA,45.55,40.87,69.6,45.47,68.16,,157.28,109.1,0.83,608.1,351.4
store0030-RackTCA,45.55,40.65,69.6,45.37,68.02,,160.86,109.1,0.83,608.9,351.9
store0030-RackTCA,45.55,40.86,69.6,45.67,67.86,,161.33,108.7,0.83,609.8,352.4
store0030-RackTCA,45.45,40.68,69.6,45.67,67.82,,158.77,108.8,0.83,608.9,351.9
store0030-RackTCA,45.45,40.68,69.6,45.67,67.82,,158.77,109.1,0.83,609.2,352.2
store0030-RackTCA,45.52,40.76,69.6,45.74,67.73,,158.0,109.6,0.83,610.5,352.9
store0030-RackTCA,45.52,40.54,69.6,46.04,67.64,,161.8,110.0,0.83,611.1,353.3
store0030-RackTCA,45.52,40.86,69.6,46.02,67.68,,161.96,108.8,0.83,609.3,352.1
store0030-RackTCA,45.52,40.86,69.6,46.02,67.68,,161.96,108.7,0.83,609.0,352.1
store0030-RackTCA,45.52,40.39,69.6,45.84,67.68,,159.3,109.3,0.83,612.4,353.9
store0030-RackTCA,45.16,40.52,69.6,45.84,67.51,,158.94,109.8,0.83,612.1,353.8
store0030-RackTCA,45.16,41.05,69.6,46.24,67.42,,163.04,109.8,0.83,612.3,353.8
store0030-RackTCA,45.16,41.05,69.6,46.34,67.42,,163.04,108.6,0.83,611.7,353.6
store0030-RackTCA,45.16,41.05,69.6,46.34,67.42,,163.83,107.4,0.83,609.8,352.5
store0030-RackTCA,45.16,40.44,69.6,46.34,67.33,,161.62,108.7,0.83,612.7,354.2
store0030-RackTCA,45.16,40.44,69.6,46.45,67.3,,161.29,109.3,0.82,615.2,355.5
store0030-RackTCA,45.5,40.73,69.6,46.62,67.3,,163.38,109.3,0.83,612.5,354.0
store0030-RackTCA,45.5,40.73,69.6,46.62,67.3,,163.38,108.2,0.83,611.7,353.5
store0030-RackTCA,45.54,40.78,69.6,46.85,67.14,,164.12,107.5,0.83,612.0,353.7
store0030-RackTCA,45.28,40.69,69.6,47.35,66.97,,161.06,108.0,0.83,612.7,354.1
store0030-RackTCA,45.48,40.64,69.6,47.32,66.88,,160.77,108.3,0.83,612.2,353.9
store0030-RackTCA,45.48,40.64,69.6,47.32,66.88,,160.77,108.4,0.83,609.2,352.1
store0030-RackTCA,45.48,40.64,69.6,47.85,66.83,,163.85,107.6,0.83,607.9,351.3
store0030-RackTCA,45.27,40.42,69.6,48.55,66.85,,164.57,107.1,0.83,605.4,349.9
store0030-RackTCA,45.32,40.71,69.6,48.35,66.7,,162.9,107.1,0.83,605.3,349.8
store0030-RackTCA,45.32,40.71,69.6,48.35,66.7,,162.9,107.2,0.83,604.4,349.2
store0030-RackTCA,45.32,40.66,69.6,48.43,66.63,,161.91,107.4,0.83,603.1,348.5
store0030-RackTCA,45.32,40.31,69.6,48.25,66.63,,164.05,108.1,0.83,604.2,349.2
store0030-RackTCA,45.32,40.83,69.6,48.25,66.54,,165.72,108.0,0.83,603.5,348.7
store0030-RackTCA,45.32,40.75,69.64,48.63,66.49,,165.72,106.8,0.83,609.0,351.9
store0030-RackTCA,45.32,40.75,69.64,48.63,66.49,,163.53,107.0,0.83,607.9,351.2
store0030-RackTCA,45.32,40.35,69.66,48.63,66.49,,161.04,107.0,0.83,609.8,352.4
store0030-RackTCA,45.32,40.35,69.66,48.63,66.43,,161.04,107.6,0.83,609.2,352.1
store0030-RackTCA,45.66,40.64,69.66,48.83,66.4,,165.94,107.5,0.83,608.1,351.4
store0030-RackTCA,45.66,40.64,69.66,48.83,66.4,,165.94,106.1,0.83,607.4,351.0
store0030-RackTCA,45.37,40.64,69.66,48.83,66.4,,165.69,105.3,0.82,607.9,351.3
store0030-RackTCA,45.37,40.64,69.66,48.95,66.31,,162.18,105.7,0.83,607.3,350.9
store0030-RackTCA,45.37,40.84,69.66,49.13,66.18,,162.18,105.9,0.83,607.6,351.2
store0030-RackTCA,45.37,40.84,69.66,49.13,66.18,,162.18,106.2,0.83,607.7,351.2
store0030-RackTCA,45.36,40.84,69.66,49.13,66.13,,163.78,106.2,0.83,607.6,351.2
store0030-RackTCA,45.36,40.74,69.66,49.43,66.04,,163.78,105.5,0.83,608.5,351.8
store0030-RackTCA,45.36,40.74,69.66,49.53,65.84,,164.52,105.0,0.82,608.3,351.6
store0030-RackTCA,45.36,40.74,69.66,49.53,65.84,,164.52,105.2,0.82,608.7,351.8
store0030-RackTCA,45.36,40.63,69.66,50.03,65.8,,162.54,105.0,0.83,607.2,351.0
store0030-RackTCA,45.36,40.54,69.66,49.73,65.73,,161.98,105.3,0.82,608.1,351.5
store0030-RackTCA,45.36,40.74,69.62,49.63,65.73,,164.08,105.0,0.82,608.5,351.7
store0030-RackTCA,45.36,40.74,69.62,49.63,65.73,,164.08,105.4,0.82,610.1,352.7
store0030-RackTCA,45.36,40.74,69.49,49.03,65.73,,166.03,105.2,0.82,610.2,352.6
store0030-RackTCA,45.36,40.74,69.49,49.05,65.73,,164.82,105.1,0.82,610.6,352.8
store0030-RackTCA,45.36,40.72,69.49,49.23,65.68,,162.79,104.8,0.82,610.6,352.8
store0030-RackTCA,45.36,40.72,69.49,49.23,65.68,,162.79,105.5,0.82,610.8,352.9
store0030-RackTCA,45.36,40.53,69.49,49.23,65.68,,164.37,105.8,0.82,609.7,352.3
store0030-RackTCA,44.69,40.21,69.46,48.85,65.68,,164.86,107.5,0.82,610.6,352.8
store0030-RackTCA,44.87,40.03,69.42,48.85,65.68,,164.62,107.6,0.83,611.2,353.1
store0030-RackTCA,45.0,40.37,69.4,48.85,65.68,,164.62,107.3,0.82,611.6,353.4
store0030-RackTCA,45.0,40.37,69.4,48.85,65.68,,162.55,107.7,0.83,611.9,353.3
store0030-RackTCA,45.0,40.71,69.4,48.85,65.68,,162.07,107.3,0.82,611.4,353.1
store0030-RackTCA,45.41,40.82,69.4,48.85,65.68,,161.42,107.4,0.83,612.4,353.7
store0030-RackTCA,45.41,40.59,69.48,48.93,65.64,,161.42,107.1,0.82,612.5,353.8
store0030-RackTCA,45.41,40.59,69.48,48.93,65.64,,161.42,97.0,0.83,614.0,354.6
store0030-RackTCA,45.41,41.11,69.48,48.93,65.48,,160.43,96.6,0.82,614.7,355.2
store0030-RackTCA,45.41,41.11,69.51,48.93,65.44,,161.38,105.7,0.82,614.2,355.0
store0030-RackTCA,45.41,40.65,69.53,49.35,65.39,,161.89,105.4,0.82,614.3,355.0
store0030-RackTCA,45.41,40.65,69.53,49.35,65.39,,161.89,95.4,0.83,613.0,354.2
store0030-RackTCA,45.41,40.95,69.58,49.35,65.28,,161.89,94.7,0.83,613.0,354.3
store0030-RackTCA,45.41,40.95,69.58,49.35,65.28,,163.15,63.8,0.8,613.3,354.2
store0030-RackTCA,45.73,41.07,69.58,49.35,65.23,,157.53,64.2,0.81,613.9,354.7
store0030-RackTCA,45.73,41.07,69.58,49.35,65.23,,157.53,104.3,0.82,612.4,353.9
store0030-RackTCA,45.73,40.49,69.67,49.93,65.17,,151.97,105.2,0.82,613.6,354.6
store0030-RackTCA,45.3,40.49,69.67,49.93,65.08,,158.59,105.1,0.82,613.5,354.5
store0030-RackTCA,45.3,40.35,69.71,49.93,64.98,,162.0,94.3,0.82,614.0,354.7
store0030-RackTCA,45.3,40.35,69.71,49.93,64.98,,162.0,94.3,0.82,616.4,356.1
store0030-RackTCA,45.52,40.52,69.71,50.33,64.89,,162.1,64.2,0.8,617.2,356.6
store0030-RackTCA,45.52,40.34,69.71,50.33,64.89,,158.11,104.3,0.82,616.3,356.1
store0030-RackTCA,45.46,40.58,69.69,50.53,64.76,,155.23,55.2,0.81,616.5,356.2
store0030-RackTCA,45.46,40.58,69.69,50.53,64.76,,155.23,55.0,0.81,615.6,355.5
store0030-RackTCA,45.57,40.97,69.73,51.04,64.72,,157.77,104.9,0.82,613.5,354.3
store0030-RackTCA,45.55,40.36,69.75,51.04,64.72,,152.08,106.2,0.82,614.9,355.1
store0030-RackTCA,45.55,40.29,69.75,50.63,64.72,,154.98,96.6,0.83,615.4,355.4
store0030-RackTCA,45.55,40.11,69.75,50.63,64.72,,154.98,94.8,0.83,616.9,356.2
store0030-RackTCA,45.21,40.11,69.75,50.63,64.72,,159.26,103.7,0.81,616.5,356.0
store0030-RackTCA,45.21,40.45,69.75,50.71,64.72,,159.53,103.7,0.82,614.5,354.8
store0030-RackTCA,45.21,40.38,69.75,50.71,64.67,,158.94,54.0,0.8,616.3,356.0
store0030-RackTCA,45.21,40.31,69.75,50.93,64.53,,158.94,54.0,0.8,617.2,356.5
store0030-RackTCA,45.34,40.31,69.75,50.93,64.53,,155.28,104.2,0.82,616.5,356.1
store0030-RackTCA,45.48,40.55,69.75,50.93,64.47,,152.62,104.3,0.82,613.8,354.7
store0030-RackTCA,45.48,40.48,69.78,50.93,64.31,,160.38,55.0,0.8,618.1,357.2
store0030-RackTCA,45.48,40.44,69.76,51.34,64.26,,158.49,55.1,0.8,618.0,357.1
store0030-RackTCA,45.48,40.44,69.76,51.34,64.26,,158.49,105.8,0.82,616.4,356.1
store0030-RackTCA,45.48,40.18,69.76,51.21,64.2,,151.38,105.1,0.82,615.5,355.6
store0030-RackTCA,45.28,40.18,69.76,51.61,64.15,,153.88,94.7,0.83,616.2,356.0
store0030-RackTCA,45.23,40.18,69.8,51.91,64.06,,158.34,53.5,0.81,617.8,357.0
store0030-RackTCA,45.23,40.18,69.8,51.91,64.06,,158.34,63.1,0.8,617.3,356.6
store0030-RackTCA,45.14,40.33,69.8,53.42,63.95,,146.8,102.3,0.81,616.0,355.9
store0030-RackTCA,45.14,40.14,69.8,52.92,63.59,,152.96,54.1,0.8,617.1,356.6
store0030-RackTCA,45.27,40.14,69.8,55.8,63.48,,152.96,53.9,0.8,619.0,357.6
store0030-RackTCA,45.27,40.14,69.8,55.8,63.48,,152.96,102.5,0.81,618.4,357.2
store0030-RackTCA,45.27,40.09,69.8,56.3,63.27,,148.48,103.3,0.82,613.7,354.6
store0030-RackTCA,45.27,40.09,69.8,57.31,62.74,,161.02,53.4,0.8,613.0,354.2
store0030-RackTCA,45.27,40.19,69.8,58.71,62.49,,154.44,53.2,0.8,613.5,354.6
store0030-RackTCA,45.27,40.19,69.8,58.71,62.49,,154.44,102.3,0.82,612.5,353.8
store0030-RackTCA,45.27,40.19,69.8,59.79,62.17,,148.26,102.2,0.82,612.4,353.8
store0030-RackTCA,45.25,40.19,69.8,60.79,61.65,,160.11,53.3,0.81,614.4,355.1
store0030-RackTCA,45.32,40.19,69.8,59.71,61.41,,153.27,53.3,0.81,616.2,356.0
store0030-RackTCA,45.32,40.19,69.8,59.71,61.41,,153.27,102.4,0.82,612.9,354.1
store0030-RackTCA,45.32,40.33,69.6,60.29,61.3,,146.03,102.2,0.82,613.1,354.2
store0030-RackTCA,45.32,40.41,69.6,60.49,61.16,,158.92,92.5,0.82,613.3,354.3
store0030-RackTCA,45.32,40.55,69.57,61.19,60.93,,159.03,52.5,0.8,614.7,354.9
store0030-RackTCA,45.32,40.55,69.57,61.19,60.93,,159.03,62.6,0.8,614.0,354.6
store0030-RackTCA,45.32,40.43,69.49,61.7,60.82,,146.7,102.3,0.82,612.2,353.5
store0030-RackTCA,45.19,40.43,69.49,62.5,60.62,,153.5,92.5,0.82,612.3,353.8
store0030-RackTCA,45.19,40.57,69.44,63.1,60.33,,159.64,53.3,0.8,614.3,354.8
store0030-RackTCA,45.19,40.64,69.44,63.1,60.19,,159.64,53.4,0.8,614.1,354.7
store0030-RackTCA,45.19,40.64,69.42,63.78,60.19,,144.45,102.4,0.82,612.7,353.8
store0030-RackTCA,45.19,40.64,69.39,63.58,59.95,,150.17,101.6,0.82,612.6,353.8
store0030-RackTCA,45.19,40.54,69.37,63.98,59.85,,150.17,52.5,0.81,612.2,353.6
store0030-RackTCA,45.19,40.72,69.35,63.48,59.79,,150.17,53.0,0.82,610.7,352.7
store0030-RackTCA,45.19,40.72,69.35,63.48,59.79,,147.49,102.1,0.82,608.8,351.6
store0030-RackTCA,45.19,40.71,69.3,62.47,59.79,,149.83,101.2,0.82,606.6,350.3
store0030-RackTCA,45.19,40.73,69.28,62.17,60.03,,158.32,52.9,0.8,612.1,353.4
store0030-RackTCA,45.1,40.75,69.19,61.39,60.13,,147.45,53.0,0.8,611.7,353.2
store0030-RackTCA,45.1,40.75,69.19,61.39,60.13,,147.45,104.1,0.82,610.4,352.6
store0030-RackTCA,45.12,40.83,69.21,61.39,60.13,,142.74,102.7,0.82,609.7,352.2
store0030-RackTCA,45.18,40.83,69.21,60.39,60.13,,151.54,53.0,0.81,610.1,352.4
store0030-RackTCA,45.18,40.87,69.21,60.22,60.39,,153.12,53.2,0.81,607.2,350.8
store0030-RackTCA,45.18,40.87,69.21,60.22,60.39,,153.12,102.6,0.82,611.3,353.2
store0030-RackTCA,45.18,40.92,69.26,59.69,60.44,,149.97,101.5,0.82,610.5,352.6
store0030-RackTCA,45.18,40.39,69.22,59.59,60.51,,157.21,53.1,0.82,612.4,353.9
store0030-RackTCA,45.05,40.3,69.22,59.39,60.51,,155.48,53.3,0.82,612.2,353.7
store0030-RackTCA,45.05,40.3,69.22,59.39,60.51,,155.48,101.7,0.82,609.7,352.2
store0030-RackTCA,45.05,40.67,69.22,58.81,60.49,,146.64,101.2,0.82,608.6,351.6
store0030-RackTCA,44.89,40.47,69.22,58.41,60.49,,150.12,52.6,0.8,609.3,352.0
store0030-RackTCA,44.89,40.77,69.22,58.01,60.67,,153.63,53.3,0.8,611.5,353.2
store0030-RackTCA,44.89,40.77,69.22,58.01,60.67,,153.63,102.6,0.82,609.9,352.3
store0030-RackTCA,45.3,40.76,69.22,57.78,60.78,,149.13,102.3,0.82,609.8,352.2
store0030-RackTCA,45.09,40.73,69.22,57.51,60.78,,154.26,53.8,0.81,612.1,353.6
store0030-RackTCA,45.37,40.91,69.22,57.0,61.05,,157.78,53.7,0.8,611.5,353.2
store0030-RackTCA,45.37,40.91,69.22,57.0,61.05,,157.78,93.1,0.82,611.2,353.0
store0030-RackTCA,45.07,40.74,69.33,56.9,61.11,,148.06,93.1,0.82,610.4,352.6
store0030-RackTCA,45.07,40.6,69.33,56.6,61.11,,147.07,63.0,0.8,611.8,353.4
store0030-RackTCA,45.36,40.6,69.33,56.7,61.36,,151.81,63.3,0.8,613.5,354.4
store0030-RackTCA,45.36,40.9,69.33,57.21,61.27,,151.81,54.1,0.82,612.7,353.9
store0030-RackTCA,45.36,40.9,69.33,57.21,61.27,,150.31,54.0,0.82,612.7,353.9
store0030-RackTCA,45.36,40.8,69.33,57.71,61.27,,147.74,103.9,0.82,611.0,352.9
store0030-RackTCA,45.36,40.75,69.33,57.91,61.27,,145.18,103.7,0.82,611.7,353.4
store0030-RackTCA,45.36,40.91,69.4,57.91,61.27,,145.18,53.4,0.8,613.4,354.3
store0030-RackTCA,45.43,40.99,69.4,58.11,61.27,,150.35,53.2,0.8,614.0,354.6
store0030-RackTCA,45.39,40.97,69.4,58.61,61.27,,150.35,101.3,0.81,613.7,354.5
store0030-RackTCA,45.39,40.97,69.4,58.61,61.27,,145.51,103.8,0.82,612.0,353.5
store0030-RackTCA,45.54,40.98,69.4,58.38,61.27,,145.15,54.0,0.81,613.0,354.1
store0030-RackTCA,45.54,40.98,69.4,57.98,60.73,,150.62,93.0,0.82,611.7,353.4
store0030-RackTCA,45.72,41.15,69.4,57.61,60.73,,150.08,54.7,0.81,612.5,353.7
store0030-RackTCA,45.64,41.21,69.4,57.41,60.87,,152.51,54.1,0.8,613.1,354.1
store0030-RackTCA,45.64,41.21,69.4,57.41,60.87,,152.51,104.0,0.82,611.7,353.3
store0030-RackTCA,45.64,41.18,69.4,57.41,60.87,,148.23,103.1,0.82,612.2,353.6
store0030-RackTCA,45.57,41.07,69.46,57.41,60.98,,150.76,53.5,0.81,614.3,354.7
store0030-RackTCA,45.57,41.06,69.46,57.41,60.98,,152.71,53.4,0.82,611.9,353.4
store0030-RackTCA,45.7,41.29,69.46,57.41,60.98,,148.28,103.3,0.82,611.3,353.0
store0030-RackTCA,45.7,41.25,69.46,56.5,61.21,,151.74,103.1,0.82,611.2,352.9
store0030-RackTCA,45.7,41.25,69.46,56.5,61.21,,151.74,54.2,0.81,614.1,354.6
store0030-RackTCA,45.66,41.23,69.46,56.0,61.21,,156.51,54.0,0.8,613.4,354.3
store0030-RackTCA,45.66,41.32,69.46,56.3,61.21,,156.51,103.8,0.82,612.8,353.9
store0030-RackTCA,45.77,41.35,69.48,56.3,61.21,,145.9,104.1,0.82,612.3,353.7
store0030-RackTCA,45.73,41.28,69.48,56.4,61.21,,151.02,93.7,0.82,612.7,353.9
store0030-RackTCA,45.95,41.6,69.48,56.4,61.21,,151.02,53.4,0.8,612.9,354.0
store0030-RackTCA,45.95,41.6,69.48,56.4,61.21,,154.02,63.3,0.8,613.3,354.2
store0030-RackTCA,45.95,41.08,69.48,56.4,61.21,,149.38,103.2,0.82,612.9,353.9
store0030-RackTCA,45.81,41.27,69.51,56.4,61.21,,149.18,53.9,0.82,613.0,354.0
store0030-RackTCA,45.81,41.36,69.51,57.11,61.21,,153.23,53.9,0.82,612.7,353.9
store0030-RackTCA,45.9,41.5,69.51,57.11,61.21,,153.23,104.1,0.82,613.2,354.0
store0030-RackTCA,45.9,41.5,69.49,57.11,61.21,,153.23,104.2,0.82,613.4,354.3
store0030-RackTCA,45.9,41.31,69.49,56.8,61.21,,149.85,93.7,0.82,613.6,354.3
store0030-RackTCA,45.9,41.33,69.49,56.8,61.21,,155.7,53.1,0.8,613.9,354.6
store0030-RackTCA,45.9,41.58,69.53,56.8,61.21,,156.25,53.2,0.8,613.9,354.6
store0030-RackTCA,45.86,41.38,69.53,56.1,61.16,,149.68,53.4,0.8,616.4,356.0
store0030-RackTCA,45.75,41.38,69.53,55.73,61.16,,143.92,103.2,0.82,614.7,355.0
store0030-RackTCA,45.75,41.38,69.53,55.73,61.16,,143.92,103.8,0.82,615.3,355.4
store0030-RackTCA,45.75,41.38,69.44,55.7,61.16,,144.97,54.1,0.8,617.0,356.4
store0030-RackTCA,45.75,41.41,69.44,55.7,61.16,,144.97,54.0,0.8,615.6,355.5
store0030-RackTCA,45.46,40.93,69.44,55.9,61.16,,148.84,93.4,0.82,615.7,355.6
store0030-RackTCA,45.68,41.46,69.42,55.9,61.16,,151.3,92.4,0.81,616.8,356.2
store0030-RackTCA,45.68,41.46,69.42,55.9,61.16,,151.3,52.9,0.79,617.7,356.7
store0030-RackTCA,45.79,41.37,69.42,55.9,61.16,,155.05,53.2,0.79,619.9,358.0
store0030-RackTCA,45.79,41.54,69.42,55.8,61.16,,147.45,53.1,0.8,618.7,357.3
store0030-RackTCA,45.79,41.61,69.42,56.2,61.16,,137.48,52.9,0.8,615.2,355.4
store0030-RackTCA,45.79,41.51,69.42,56.2,61.16,,132.82,62.4,0.79,616.5,356.1
store0030-RackTCA,46.02,41.57,69.42,56.2,61.16,,132.82,62.9,0.8,616.2,355.9
store0030-RackTCA,46.02,41.57,69.42,56.2,61.16,,129.76,103.0,0.82,614.8,355.1
store0030-RackTCA,45.93,41.67,69.42,56.2,61.16,,129.34,93.0,0.82,615.0,355.3
store0030-RackTCA,45.93,41.81,69.35,56.2,60.93,,137.95,53.0,0.81,617.6,356.8
store0030-RackTCA,46.17,42.21,69.35,56.2,60.82,,145.74,52.7,0.81,617.5,356.7
store0030-RackTCA,46.27,42.47,69.3,56.2,60.82,,142.39,52.3,0.81,615.9,355.9
store0030-RackTCA,46.27,42.47,69.3,56.2,60.82,,142.39,52.4,0.81,616.4,356.1
store0030-RackTCA,46.24,42.49,69.22,56.2,60.62,,136.47,52.7,0.81,617.6,356.8
store0030-RackTCA,46.2,42.54,69.17,57.81,60.57,,132.19,52.4,0.81,618.1,357.1
store0030-RackTCA,46.26,42.55,69.17,58.01,60.51,,128.68,52.5,0.81,617.1,356.5
store0030-RackTCA,46.15,42.57,69.08,58.01,60.33,,127.51,52.7,0.81,616.5,356.1
store0030-RackTCA,46.15,42.6,69.12,58.41,60.33,,126.91,53.2,0.81,618.5,357.2
store0030-RackTCA,46.15,42.6,69.12,58.41,60.33,,126.91,53.3,0.81,618.4,357.2
store0030-RackTCA,46.22,42.81,68.99,58.41,60.33,,127.35,53.6,0.81,619.3,357.8
store0030-RackTCA,46.22,42.93,68.9,58.51,60.24,,127.81,53.6,0.81,621.7,359.1
store0030-RackTCA,46.22,42.96,68.97,59.01,60.08,,127.94,53.6,0.81,619.2,357.7
store0030-RackTCA,46.22,43.23,68.88,59.51,60.08,,126.34,53.1,0.81,619.9,358.1
store0030-RackTCA,46.35,43.3,68.86,59.21,60.03,,126.34,92.0,0.82,618.2,357.1
store0030-RackTCA,46.35,43.3,68.86,59.21,60.03,,123.91,90.6,0.82,618.5,357.3
store0030-RackTCA,46.33,43.38,68.77,59.31,59.95,,130.86,52.1,0.8,620.5,358.4
store0030-RackTCA,46.4,43.42,68.76,59.31,59.95,,140.77,52.1,0.81,618.7,357.4
store0030-RackTCA,46.45,43.73,68.63,59.31,59.94,,138.4,51.9,0.81,618.7,357.3
store0030-RackTCA,46.45,43.65,68.63,59.31,59.94,,133.56,52.3,0.81,619.2,357.6
store0030-RackTCA,46.45,43.72,68.58,59.81,59.9,,133.56,52.0,0.81,613.0,354.1
store0030-RackTCA,46.45,43.72,68.58,59.81,59.9,,131.0,52.2,0.81,614.9,355.1
store0030-RackTCA,46.45,43.69,68.49,62.0,59.9,,130.32,52.2,0.81,614.8,355.1
store0030-RackTCA,46.45,43.62,68.54,60.49,59.9,,130.57,52.7,0.81,615.1,355.3
store0030-RackTCA,46.45,43.62,68.54,59.39,59.9,,130.57,53.4,0.81,616.8,356.2
store0030-RackTCA,46.31,43.62,68.54,59.49,59.9,,131.05,53.8,0.82,615.1,355.2
store0030-RackTCA,46.31,43.62,68.54,59.49,59.9,,131.05,63.2,0.8,615.0,355.3
store0030-RackTCA,46.31,43.57,68.54,59.49,59.9,,131.77,63.4,0.8,614.7,355.0
store0030-RackTCA,46.31,43.33,68.59,60.19,60.19,,131.77,53.3,0.8,614.9,355.2
store0030-RackTCA,46.31,43.32,68.65,60.34,60.39,,127.33,91.5,0.82,613.4,354.3
store0030-RackTCA,46.31,43.32,68.68,59.79,60.44,,128.7,90.5,0.81,614.8,355.1
store0030-RackTCA,46.38,43.44,68.68,60.39,60.44,,128.7,52.1,0.79,616.8,356.3
store0030-RackTCA,46.38,43.44,68.68,60.39,60.44,,134.76,52.4,0.8,615.0,355.2
store0030-RackTCA,46.38,43.35,68.85,59.89,60.44,,133.07,52.1,0.8,614.5,355.0
store0030-RackTCA,46.49,43.47,68.85,59.89,60.44,,128.59,52.3,0.8,614.5,354.9
store0030-RackTCA,46.51,43.47,68.85,60.89,60.44,,125.64,52.3,0.79,614.7,355.0
store0030-RackTCA,46.54,43.3,69.01,60.29,60.44,,124.9,52.7,0.8,613.9,354.6
store0030-RackTCA,46.54,43.3,69.01,60.29,60.44,,124.9,53.0,0.8,614.3,354.8
store0030-RackTCA,46.54,43.24,69.06,60.69,60.44,,124.99,53.6,0.8,615.0,355.2
store0030-RackTCA,46.58,43.0,69.15,60.69,60.44,,126.21,54.1,0.8,614.7,355.0
store0030-RackTCA,46.58,42.91,69.19,60.69,60.44,,128.12,54.2,0.8,614.2,354.7
store0030-RackTCA,46.42,42.82,69.24,59.99,60.44,,129.0,54.0,0.8,615.8,355.7
store0030-RackTCA,46.42,42.9,69.28,59.71,60.44,,129.0,93.6,0.82,615.1,355.1
store0030-RackTCA,46.42,42.9,69.28,59.71,60.44,,127.47,92.7,0.82,614.5,354.9
store0030-RackTCA,46.42,42.87,69.31,59.61,60.73,,132.48,53.6,0.8,613.9,354.5
store0030-RackTCA,46.44,42.47,69.33,59.61,60.78,,137.14,53.1,0.8,615.5,355.4
store0030-RackTCA,46.08,42.24,69.33,59.11,60.78,,130.26,92.6,0.82,614.1,354.6
store0030-RackTCA,46.06,42.13,69.33,59.11,60.67,,127.98,101.9,0.81,615.4,355.4
store0030-RackTCA,46.06,42.13,69.33,59.11,60.67,,127.98,63.6,0.8,617.2,356.4
store0030-RackTCA,46.11,42.29,69.33,59.11,60.67,,136.99,54.3,0.8,617.9,356.8
store0030-RackTCA,46.11,42.2,69.33,59.11,60.67,,137.52,94.1,0.82,614.4,354.8
store0030-RackTCA,45.97,42.12,69.33,59.11,60.67,,135.01,94.6,0.82,614.7,355.0
store0030-RackTCA,45.95,42.1,69.21,59.11,60.67,,143.73,53.8,0.8,616.1,355.8
store0030-RackTCA,45.86,42.1,69.21,59.11,60.67,,143.67,53.5,0.8,617.9,356.8
store0030-RackTCA,45.86,42.1,69.21,59.11,60.67,,143.67,92.6,0.81,616.7,356.1
store0030-RackTCA,45.82,42.01,69.21,58.61,60.67,,134.11,91.7,0.82,616.0,355.7
store0030-RackTCA,45.88,42.01,69.21,58.61,60.67,,134.06,61.6,0.79,617.3,356.4
store0030-RackTCA,45.68,42.01,68.94,58.11,60.67,,142.47,62.8,0.8,616.8,356.2
store0030-RackTCA,45.63,42.15,68.94,57.91,60.67,,143.06,102.3,0.81,616.0,355.7
store0030-RackTCA,45.72,42.05,68.94,57.88,60.87,,143.06,102.9,0.82,614.0,354.6
store0030-RackTCA,45.72,42.05,68.94,57.88,60.87,,143.91,63.6,0.8,615.1,355.2
store0030-RackTCA,45.66,42.05,68.74,57.88,60.87,,150.22,63.4,0.8,616.1,355.7
store0030-RackTCA,45.57,42.05,68.7,57.88,60.87,,145.35,63.2,0.8,616.1,355.7
store0030-RackTCA,45.57,42.05,68.67,57.88,60.82,,142.12,102.7,0.82,615.0,355.1
store0030-RackTCA,45.46,42.06,68.67,57.51,60.82,,143.47,63.9,0.8,616.3,355.9
store0030-RackTCA,45.43,42.09,68.67,57.51,60.82,,143.47,63.7,0.8,617.9,356.7
store0030-RackTCA,45.43,42.09,68.67,57.51,60.82,,143.46,102.7,0.81,618.1,356.8
store0030-RackTCA,45.5,42.14,68.67,57.61,60.82,,144.77,64.4,0.8,618.9,357.3
store0030-RackTCA,45.45,42.14,68.67,59.41,60.82,,147.29,104.4,0.82,617.7,356.6
store0030-RackTCA,45.36,42.14,68.52,59.41,60.82,,147.42,102.8,0.81,617.6,356.5
store0030-RackTCA,45.03,41.67,68.52,59.41,60.62,,150.33,102.1,0.81,617.5,356.5
store0030-RackTCA,45.01,41.83,68.52,59.41,60.62,,150.33,63.2,0.79,619.3,357.5
store0030-RackTCA,45.01,41.83,68.52,59.41,60.62,,152.17,102.5,0.81,618.3,356.9
store0030-RackTCA,45.3,41.83,68.52,58.81,60.62,,151.21,53.4,0.81,619.8,357.8
store0030-RackTCA,45.52,42.39,68.52,59.59,60.62,,151.88,53.1,0.81,618.6,357.1
store0030-RackTCA,45.52,42.74,68.52,59.59,61.11,,148.19,102.6,0.81,617.4,356.4
store0030-RackTCA,45.52,42.79,68.52,57.98,61.16,,146.5,103.0,0.81,617.6,356.6
store0030-RackTCA,45.99,42.63,68.72,58.21,61.21,,146.5,53.9,0.8,619.0,357.3
store0030-RackTCA,45.99,42.63,68.72,58.21,61.21,,149.97,53.5,0.8,619.1,357.4
store0030-RackTCA,45.99,42.82,68.72,57.18,61.36,,146.77,101.9,0.81,617.4,356.4
store0030-RackTCA,46.09,42.67,68.72,57.58,61.36,,142.25,101.0,0.81,616.7,356.0
store0030-RackTCA,46.02,42.51,68.95,57.58,61.36,,147.63,53.2,0.8,617.6,356.5
store0030-RackTCA,46.15,42.51,68.95,56.5,61.47,,147.63,53.4,0.8,618.9,357.3
store0030-RackTCA,46.15,42.51,68.95,56.5,61.47,,147.63,114.7,0.65,618.5,357.1
store0030-RackTCA,46.15,42.48,68.95,57.41,61.54,,137.98,102.2,0.81,618.9,357.3
store0030-RackTCA,46.15,42.04,69.17,56.1,61.74,,136.02,93.1,0.82,619.4,357.6
store0030-RackTCA,45.91,42.08,69.17,57.31,61.95,,143.71,53.6,0.81,622.4,359.4
store0030-RackTCA,45.84,42.08,69.17,55.3,62.17,,143.53,62.9,0.79,620.6,358.3
store0030-RackTCA,46.0,41.58,69.26,55.0,62.06,,138.49,102.7,0.81,618.7,357.1
store0030-RackTCA,46.0,41.58,69.26,55.0,62.06,,138.49,92.3,0.81,619.0,357.3
store0030-RackTCA,45.81,41.95,69.3,55.0,61.84,,142.36,52.4,0.79,619.6,357.7
store0030-RackTCA,45.81,41.4,69.3,55.5,61.79,,142.36,53.0,0.79,621.7,358.9
store0030-RackTCA,45.81,41.13,69.37,55.5,61.79,,142.36,53.2,0.8,615.8,355.4
store0030-RackTCA,45.32,40.74,69.37,55.4,61.65,,134.33,53.0,0.8,615.9,355.5
store0030-RackTCA,45.27,40.92,69.37,55.4,61.63,,130.08,53.6,0.8,615.5,355.3
store0030-RackTCA,45.27,40.92,69.37,55.4,61.63,,130.08,53.8,0.8,615.2,355.1
store0030-RackTCA,45.34,41.06,69.37,55.42,61.63,,127.9,54.3,0.8,614.9,354.9
store0030-RackTCA,45.23,40.82,69.22,55.6,61.63,,127.18,54.5,0.8,617.1,356.1
store0030-RackTCA,45.16,40.82,69.22,55.7,61.41,,126.91,54.7,0.8,616.3,355.8
store0030-RackTCA,45.14,40.75,69.22,56.03,61.27,,126.97,64.6,0.8,616.4,355.8
store0030-RackTCA,45.14,40.83,69.22,56.03,61.27,,128.26,103.8,0.82,613.3,354.0
store0030-RackTCA,45.14,40.83,69.22,56.03,61.27,,128.26,92.9,0.82,614.4,354.6
store0030-RackTCA,45.21,40.94,69.13,56.03,61.27,,137.01,53.2,0.8,615.3,355.2
store0030-RackTCA,45.12,40.94,69.13,56.03,61.27,,138.61,53.1,0.8,615.3,355.2
store0030-RackTCA,44.98,40.67,69.08,56.3,61.27,,133.86,53.4,0.8,615.8,355.4
store0030-RackTCA,45.0,40.73,69.06,56.4,61.05,,129.2,53.3,0.8,615.7,355.4
store0030-RackTCA,45.0,40.73,69.04,56.4,60.98,,126.32,53.6,0.8,615.7,355.4
store0030-RackTCA,45.0,40.73,69.04,56.4,60.98,,126.32,53.7,0.8,617.3,356.2
store0030-RackTCA,45.0,40.8,69.04,56.4,60.98,,124.75,53.9,0.8,617.3,356.3
store0030-RackTCA,45.05,40.8,68.99,56.4,60.98,,124.81,54.5,0.8,618.1,356.8
store0030-RackTCA,45.05,40.82,69.03,56.4,60.98,,125.87,55.0,0.8,618.3,356.9
store0030-RackTCA,45.05,40.82,69.01,56.4,60.98,,126.99,96.5,0.82,618.1,356.8
store0030-RackTCA,45.05,40.81,69.01,56.6,60.93,,126.99,94.7,0.82,619.9,357.8
store0030-RackTCA,45.05,40.81,69.01,56.6,60.93,,132.96,53.7,0.8,619.8,357.7
store0030-RackTCA,45.05,40.49,68.97,56.8,60.93,,142.39,63.5,0.8,619.2,357.5
store0030-RackTCA,44.71,40.47,68.86,56.7,60.73,,136.09,63.4,0.8,619.0,357.3
store0030-RackTCA,44.87,40.47,68.86,56.7,60.73,,131.81,53.5,0.81,620.6,358.1
store0030-RackTCA,44.92,40.87,68.88,56.7,60.73,,131.4,92.3,0.82,618.9,357.3
store0030-RackTCA,44.83,40.87,68.88,56.7,60.73,,131.4,92.2,0.82,618.2,356.8
store0030-RackTCA,44.83,40.87,68.88,56.7,60.73,,132.3,52.7,0.81,617.2,356.3
store0030-RackTCA,44.83,40.98,68.88,56.7,60.73,,142.5,52.9,0.81,617.0,356.2
store0030-RackTCA,44.83,40.93,68.9,56.9,60.78,,143.67,53.1,0.81,617.1,356.3
store0030-RackTCA,44.83,40.86,68.9,57.0,60.67,,136.69,53.6,0.82,618.1,356.8
store0030-RackTCA,44.91,40.86,68.9,56.98,60.67,,132.06,53.4,0.81,617.4,356.5
store0030-RackTCA,44.91,40.86,68.9,56.98,60.57,,132.06,53.5,0.81,617.1,356.3
store0030-RackTCA,44.91,40.86,68.9,56.98,60.57,,129.18,63.5,0.8,615.9,355.4
store0030-RackTCA,44.91,40.86,68.83,57.21,60.51,,128.14,103.2,0.82,615.7,355.4
store0030-RackTCA,44.78,40.86,68.83,57.21,60.44,,130.46,93.5,0.82,615.4,355.1
store0030-RackTCA,44.78,40.96,68.83,57.51,60.39,,140.2,53.1,0.8,616.3,355.8
store0030-RackTCA,44.78,40.78,68.79,57.51,60.39,,139.75,53.1,0.8,616.8,356.0
store0030-RackTCA,44.78,40.78,68.79,57.51,60.39,,139.75,93.0,0.82,615.6,355.3
store0030-RackTCA,44.78,40.92,68.79,57.61,60.28,,136.18,92.2,0.82,615.2,355.0
store0030-RackTCA,44.76,40.95,68.77,57.81,60.28,,142.72,52.5,0.8,616.7,355.9
store0030-RackTCA,44.76,40.95,68.77,58.31,60.33,,145.24,52.8,0.8,617.0,356.1
store0030-RackTCA,44.85,40.89,68.77,60.59,59.95,,139.84,53.3,0.8,616.7,356.0
store0030-RackTCA,44.69,40.89,68.74,61.7,59.68,,134.06,53.5,0.8,617.8,356.6
store0030-RackTCA,44.69,40.89,68.74,61.7,59.68,,134.06,53.7,0.8,617.8,356.6
store0030-RackTCA,44.8,40.72,68.74,62.9,59.29,,130.6,54.0,0.8,618.2,356.8
store0030-RackTCA,44.74,40.76,68.72,64.5,58.53,,128.91,93.9,0.82,617.5,356.4
store0030-RackTCA,44.74,40.83,68.7,65.51,58.14,,128.25,91.3,0.82,616.0,355.5
store0030-RackTCA,44.74,40.83,68.67,66.61,57.76,,136.08,61.4,0.79,617.4,356.3
store0030-RackTCA,44.74,40.87,68.68,67.09,57.18,,137.53,96.5,0.8,616.8,356.0
store0030-RackTCA,44.74,40.87,68.68,67.09,57.18,,137.53,52.5,0.8,617.7,356.5
store0030-RackTCA,44.74,40.74,68.68,67.29,57.06,,137.53,52.2,0.79,619.7,357.6
store0030-RackTCA,44.65,40.76,68.65,66.99,56.88,,135.0,100.7,0.81,617.4,356.3
store0030-RackTCA,44.67,40.76,68.65,67.19,56.84,,133.57,100.3,0.81,617.2,356.2
store0030-RackTCA,44.73,40.76,68.65,66.69,56.73,,142.09,62.3,0.79,618.5,356.9
store0030-RackTCA,44.73,40.76,68.61,66.69,56.73,,142.09,63.1,0.8,619.3,357.4
store0030-RackTCA,44.33,40.77,68.61,66.69,56.68,,144.05,102.3,0.81,616.5,355.8
store0030-RackTCA,44.33,40.5,68.58,66.69,56.68,,140.61,101.8,0.81,616.6,355.9
store0030-RackTCA,44.33,41.04,68.58,66.19,56.68,,147.15,100.6,0.81,616.0,355.5
store0030-RackTCA,44.42,40.55,68.56,66.19,56.68,,152.11,100.2,0.81,616.7,356.0
store0030-RackTCA,44.42,41.46,68.54,65.68,56.68,,151.41,62.5,0.8,617.6,356.5
store0030-RackTCA,44.42,41.46,68.54,65.68,56.68,,151.41,100.8,0.81,618.7,357.1
store0030-RackTCA,44.42,41.7,68.54,64.68,56.68,,145.33,62.5,0.79,620.7,358.2
store0030-RackTCA,45.03,41.42,68.63,64.68,57.29,,146.17,102.0,0.81,618.5,357.0
store0030-RackTCA,45.27,41.42,68.63,63.7,57.52,,146.21,63.0,0.8,619.1,357.3
store0030-RackTCA,45.36,41.8,68.63,63.18,57.61,,147.78,102.9,0.81,617.0,356.1
