DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,45.34,41.66,68.63,63.18,57.72,,147.78,102.1,0.81,615.4,355.2
store0030-RackTCA,45.34,41.66,68.63,63.18,57.72,,147.27,53.0,0.81,617.4,356.4
store0030-RackTCA,45.48,41.86,68.63,64.4,57.81,,150.71,52.4,0.81,618.8,357.2
store0030-RackTCA,45.28,41.37,68.94,62.27,58.08,,148.96,100.1,0.81,619.1,357.3
store0030-RackTCA,45.43,41.49,68.94,61.9,58.08,,143.92,62.9,0.79,619.9,357.8
store0030-RackTCA,45.46,41.05,68.94,61.59,58.23,,147.97,62.6,0.79,619.8,357.8
store0030-RackTCA,45.46,41.13,69.12,61.59,58.19,,147.97,99.4,0.81,617.0,356.1
store0030-RackTCA,45.21,41.13,69.12,61.59,58.19,,146.39,103.1,0.81,617.2,356.2
store0030-RackTCA,45.18,40.85,69.21,62.2,58.19,,147.88,101.6,0.81,617.4,356.3
store0030-RackTCA,45.37,41.06,69.26,61.39,58.19,,155.07,52.1,0.79,618.6,357.0
store0030-RackTCA,45.52,41.27,69.31,61.02,58.28,,154.94,52.2,0.79,619.2,357.3
store0030-RackTCA,45.52,41.1,69.35,60.69,58.46,,147.6,101.1,0.81,618.7,357.1
store0030-RackTCA,45.52,41.1,69.35,60.69,58.46,,147.6,62.0,0.79,620.5,358.1
store0030-RackTCA,45.64,41.27,69.4,60.69,58.59,,149.04,53.1,0.79,621.3,358.5
store0030-RackTCA,45.55,41.27,69.42,60.69,58.69,,146.88,93.3,0.81,620.1,357.8
store0030-RackTCA,45.39,40.8,69.46,60.01,58.75,,144.09,101.7,0.81,618.6,357.0
store0030-RackTCA,45.39,40.7,69.48,60.29,58.78,,149.54,61.9,0.79,620.7,358.2
store0030-RackTCA,45.39,40.6,69.48,60.29,58.84,,149.54,52.6,0.81,619.4,357.4
store0030-RackTCA,45.39,40.6,69.48,59.99,58.84,,148.86,91.7,0.82,618.0,356.6
store0030-RackTCA,44.82,40.14,69.44,59.99,58.86,,144.52,99.6,0.81,617.1,356.2
store0030-RackTCA,44.82,40.18,69.44,59.61,58.91,,149.47,61.3,0.79,618.0,356.7
store0030-RackTCA,45.07,40.35,69.44,59.39,59.04,,149.76,52.4,0.79,621.4,358.5
store0030-RackTCA,45.01,39.9,69.44,59.41,59.04,,141.76,52.4,0.79,620.7,358.2
store0030-RackTCA,45.01,39.9,69.44,59.41,59.04,,141.76,101.4,0.81,618.2,356.8
store0030-RackTCA,45.01,39.7,69.44,59.71,59.04,,135.52,99.8,0.8,619.6,357.6
store0030-RackTCA,44.53,39.67,69.3,59.69,59.04,,138.97,51.9,0.79,620.2,357.9
store0030-RackTCA,44.53,39.91,69.3,59.89,59.04,,145.65,52.1,0.79,620.5,358.0
store0030-RackTCA,44.58,39.66,69.28,59.91,59.04,,143.78,52.3,0.79,619.9,357.6
store0030-RackTCA,44.46,39.59,69.22,59.91,59.04,,143.78,52.2,0.79,618.9,357.0
store0030-RackTCA,44.46,39.59,69.22,59.91,59.04,,138.29,62.1,0.79,618.6,357.0
store0030-RackTCA,44.4,39.63,69.17,59.79,59.04,,133.93,100.9,0.81,618.5,356.9
store0030-RackTCA,44.4,39.68,69.15,59.79,59.04,,137.52,90.6,0.82,618.6,356.9
store0030-RackTCA,44.4,39.9,69.15,59.79,59.04,,147.63,51.9,0.8,620.7,358.2
store0030-RackTCA,44.4,39.58,69.13,59.79,59.04,,147.81,52.3,0.81,620.3,357.9
store0030-RackTCA,44.4,39.58,69.13,59.79,59.04,,147.81,52.6,0.81,621.3,358.5
store0030-RackTCA,44.4,39.99,69.13,59.79,59.04,,141.04,52.6,0.81,621.0,358.5
store0030-RackTCA,44.37,39.75,69.06,59.79,59.04,,135.64,52.7,0.81,621.7,358.8
store0030-RackTCA,44.31,39.72,69.03,59.49,59.04,,133.7,52.9,0.81,619.5,357.4
store0030-RackTCA,44.15,39.72,68.99,59.21,59.04,,133.7,53.1,0.81,620.3,357.9
store0030-RackTCA,44.15,39.72,68.99,59.29,59.04,,134.4,89.2,0.82,620.4,358.0
store0030-RackTCA,44.15,39.72,68.99,59.29,59.04,,134.4,92.6,0.82,620.0,357.8
store0030-RackTCA,44.24,39.71,68.95,59.19,59.04,,139.44,90.5,0.82,620.3,357.9
store0030-RackTCA,44.29,39.75,68.95,59.19,58.64,,149.56,52.0,0.8,620.5,358.0
store0030-RackTCA,44.22,39.83,68.92,59.31,58.64,,148.55,52.6,0.81,621.1,358.4
store0030-RackTCA,44.28,39.76,68.92,59.31,58.64,,140.83,52.5,0.81,620.9,358.4
store0030-RackTCA,44.28,39.81,68.92,59.11,58.64,,140.83,52.5,0.81,621.9,358.9
store0030-RackTCA,44.28,39.81,68.92,59.11,58.64,,135.59,100.5,0.81,618.3,356.8
store0030-RackTCA,44.2,39.8,68.92,59.01,58.64,,136.98,100.3,0.81,617.8,356.5
store0030-RackTCA,44.2,39.56,68.83,59.01,58.53,,148.78,53.0,0.79,619.7,357.7
store0030-RackTCA,44.06,39.84,68.83,59.01,58.53,,148.78,53.0,0.79,621.5,358.7
store0030-RackTCA,44.06,39.77,68.83,58.91,58.53,,146.52,102.1,0.81,619.4,357.4
store0030-RackTCA,44.06,39.77,68.81,58.91,58.53,,146.52,101.2,0.81,619.4,357.4
store0030-RackTCA,44.06,39.77,68.81,58.81,58.53,,147.11,52.4,0.79,620.5,358.0
store0030-RackTCA,44.11,39.77,68.79,58.81,58.53,,151.47,52.3,0.79,621.1,358.4
store0030-RackTCA,44.19,39.77,68.79,58.79,58.53,,148.05,100.6,0.81,619.9,357.7
store0030-RackTCA,44.19,39.77,68.79,58.71,58.53,,145.92,99.7,0.81,619.8,357.6
store0030-RackTCA,44.1,39.86,68.76,58.71,58.53,,152.8,61.4,0.79,622.2,358.9
store0030-RackTCA,44.1,39.86,68.76,58.71,58.53,,152.8,53.0,0.81,621.7,358.8
store0030-RackTCA,44.1,39.86,68.72,58.71,58.53,,152.98,52.9,0.81,621.3,358.5
store0030-RackTCA,43.83,39.81,68.7,58.61,58.53,,146.86,62.8,0.79,621.7,358.6
store0030-RackTCA,44.02,39.85,68.67,58.61,58.53,,142.83,102.6,0.81,619.8,357.6
store0030-RackTCA,44.02,39.85,68.68,58.61,58.53,,146.28,91.8,0.81,620.6,358.0
store0030-RackTCA,44.02,39.85,68.65,58.61,58.53,,146.28,52.3,0.79,622.0,358.8
store0030-RackTCA,44.02,39.85,68.65,58.61,58.53,,153.57,62.3,0.79,621.4,358.5
store0030-RackTCA,44.17,39.99,68.65,58.61,58.53,,151.11,101.7,0.81,618.9,357.0
store0030-RackTCA,44.17,39.99,68.65,58.99,58.53,,147.97,91.3,0.81,619.9,357.6
store0030-RackTCA,44.17,39.99,68.65,58.99,58.53,,153.16,52.8,0.79,620.1,357.9
store0030-RackTCA,44.17,39.99,68.65,58.99,58.53,,152.29,62.9,0.79,619.9,357.7
store0030-RackTCA,44.17,39.99,68.65,58.99,58.53,,152.29,101.8,0.81,618.6,356.9
store0030-RackTCA,44.01,39.99,68.63,58.99,58.53,,145.62,92.5,0.82,619.4,357.4
store0030-RackTCA,44.01,39.94,68.59,58.99,58.53,,149.52,52.3,0.81,620.5,358.0
store0030-RackTCA,43.95,39.89,68.58,58.99,58.53,,153.19,61.8,0.79,620.5,358.0
store0030-RackTCA,43.95,39.89,68.54,58.99,58.53,,148.39,61.3,0.79,622.2,359.0
store0030-RackTCA,43.95,39.89,68.56,58.99,58.59,,142.63,52.3,0.79,622.0,358.9
store0030-RackTCA,43.95,39.89,68.56,58.99,58.59,,142.63,52.6,0.79,621.4,358.6
store0030-RackTCA,43.95,40.22,68.56,60.59,58.59,,137.93,53.0,0.79,621.6,358.6
store0030-RackTCA,44.33,40.39,68.56,60.42,58.59,,133.12,53.3,0.79,622.3,359.1
store0030-RackTCA,44.49,40.62,68.56,61.09,58.46,,129.9,53.6,0.8,620.7,358.1
store0030-RackTCA,44.62,40.74,68.56,60.09,58.46,,127.4,53.8,0.79,622.1,358.9
store0030-RackTCA,44.6,41.03,68.56,60.01,58.46,,127.4,53.8,0.8,621.8,358.8
store0030-RackTCA,44.6,41.03,68.56,60.01,58.46,,125.74,93.9,0.81,620.5,358.0
store0030-RackTCA,44.83,40.87,68.74,60.01,58.46,,125.96,91.9,0.81,621.0,358.3
store0030-RackTCA,44.8,40.73,68.74,59.99,58.46,,139.28,52.2,0.79,623.4,359.7
store0030-RackTCA,44.8,40.81,68.88,60.69,58.41,,145.49,52.2,0.79,622.9,359.5
store0030-RackTCA,44.65,40.67,68.94,60.12,58.41,,137.59,52.2,0.79,624.4,360.3
store0030-RackTCA,44.65,40.67,68.94,60.12,58.41,,137.59,52.4,0.79,623.7,359.9
store0030-RackTCA,44.64,40.25,69.01,59.59,58.75,,131.22,52.4,0.79,623.6,359.9
store0030-RackTCA,44.64,40.02,69.01,59.59,58.75,,127.04,52.7,0.79,621.6,358.7
store0030-RackTCA,44.76,40.02,69.01,59.59,58.69,,124.99,52.9,0.79,622.6,359.2
store0030-RackTCA,45.1,40.53,69.21,59.59,58.69,,124.12,53.6,0.79,622.7,359.3
store0030-RackTCA,44.94,40.44,69.24,59.39,58.69,,124.14,54.1,0.8,622.4,359.1
store0030-RackTCA,44.94,40.44,69.24,59.39,58.69,,124.14,54.4,0.8,621.5,358.6
store0030-RackTCA,44.94,40.31,69.31,59.41,58.69,,124.25,94.3,0.82,620.2,357.8
store0030-RackTCA,45.0,40.24,69.39,59.41,58.69,,124.57,93.3,0.81,620.0,357.7
store0030-RackTCA,44.82,39.94,69.42,58.89,58.69,,131.23,52.3,0.79,619.6,357.5
store0030-RackTCA,44.85,39.96,69.44,58.89,58.69,,136.27,52.0,0.79,619.8,357.6
store0030-RackTCA,44.91,39.53,69.46,58.89,58.69,,136.27,52.3,0.79,620.9,358.3
store0030-RackTCA,44.91,39.53,69.46,58.89,58.69,,131.38,52.6,0.79,618.6,357.0
store0030-RackTCA,44.53,39.48,69.46,58.51,58.69,,126.32,52.6,0.79,618.7,356.9
store0030-RackTCA,44.53,39.16,69.46,58.51,58.69,,123.8,52.8,0.79,618.5,356.9
store0030-RackTCA,44.53,38.77,69.35,58.51,58.69,,121.35,52.8,0.79,618.3,356.8
store0030-RackTCA,44.13,38.94,69.3,58.51,58.69,,120.34,53.2,0.79,618.7,356.9
store0030-RackTCA,44.13,38.92,69.28,58.51,58.69,,120.34,53.7,0.8,617.3,356.2
store0030-RackTCA,44.13,38.92,69.28,58.51,58.69,,120.31,54.2,0.8,616.6,355.8
store0030-RackTCA,44.13,38.89,69.19,58.51,58.69,,121.39,54.0,0.8,617.3,356.2
store0030-RackTCA,44.13,38.91,69.19,59.31,58.37,,122.45,54.1,0.8,617.1,356.2
store0030-RackTCA,43.99,39.17,69.15,59.29,58.32,,122.72,53.4,0.8,618.6,357.0
store0030-RackTCA,44.04,39.12,69.15,59.71,58.23,,122.72,92.4,0.81,618.1,356.6
store0030-RackTCA,44.04,39.12,69.15,59.71,58.23,,123.24,89.8,0.81,617.4,356.1
store0030-RackTCA,44.04,39.15,69.13,59.71,58.14,,132.96,51.7,0.79,618.8,357.3
store0030-RackTCA,44.04,39.22,69.08,59.89,58.08,,137.34,51.7,0.79,619.1,357.2
store0030-RackTCA,44.04,39.08,69.08,59.89,58.03,,137.34,51.9,0.79,617.7,356.4
store0030-RackTCA,43.97,39.02,69.04,59.89,58.03,,125.47,51.6,0.79,617.8,356.5
store0030-RackTCA,43.9,38.99,69.04,60.99,57.81,,125.47,52.0,0.79,618.0,356.6
store0030-RackTCA,43.9,38.99,69.04,60.99,57.81,,123.28,52.2,0.79,618.3,356.8
store0030-RackTCA,43.9,39.05,68.95,62.1,57.81,,122.34,52.5,0.79,619.5,357.5
store0030-RackTCA,43.84,39.18,68.95,62.27,57.61,,122.83,53.1,0.79,619.8,357.7
store0030-RackTCA,43.84,39.12,68.95,62.3,57.52,,124.5,53.4,0.8,619.6,357.5
store0030-RackTCA,43.84,39.27,68.95,62.3,57.34,,127.18,54.1,0.8,619.2,357.3
store0030-RackTCA,43.84,39.27,68.95,62.3,57.34,,127.18,53.8,0.8,619.5,357.5
store0030-RackTCA,43.86,39.26,68.95,62.3,57.11,,128.46,53.3,0.79,619.6,357.6
store0030-RackTCA,43.77,39.3,68.85,62.6,57.11,,127.44,52.7,0.79,618.4,356.8
store0030-RackTCA,43.77,39.21,68.83,62.5,57.11,,127.44,90.8,0.81,616.6,355.9
store0030-RackTCA,43.77,39.3,68.79,61.8,57.11,,120.7,90.2,0.81,616.2,355.5
store0030-RackTCA,43.77,39.3,68.76,61.19,57.29,,120.7,51.8,0.79,618.3,356.8
store0030-RackTCA,43.77,39.3,68.76,61.19,57.29,,127.96,51.7,0.79,618.6,357.0
store0030-RackTCA,43.66,39.29,68.76,61.19,57.4,,130.78,51.4,0.79,619.0,357.2
store0030-RackTCA,43.47,38.9,68.68,61.19,57.45,,129.13,51.4,0.79,618.8,357.2
store0030-RackTCA,43.56,39.03,68.68,60.79,57.45,,127.63,51.3,0.79,618.4,356.9
store0030-RackTCA,43.56,39.1,68.72,60.49,57.58,,127.31,43.0,0.79,618.8,357.0
store0030-RackTCA,43.56,39.1,68.72,60.49,57.58,,127.31,43.1,0.79,617.7,356.4
store0030-RackTCA,43.61,39.0,68.63,60.52,57.72,,127.51,52.1,0.79,616.6,355.9
store0030-RackTCA,43.59,39.16,68.61,60.19,57.76,,127.47,51.3,0.79,618.5,356.9
store0030-RackTCA,43.59,39.22,68.61,60.19,57.76,,126.37,51.8,0.79,618.5,357.0
store0030-RackTCA,43.7,39.08,68.61,59.91,57.76,,125.73,43.2,0.81,618.8,357.2
store0030-RackTCA,43.18,38.63,68.56,59.91,57.76,,124.68,42.5,0.81,618.4,357.0
store0030-RackTCA,43.18,38.63,68.56,59.91,57.76,,124.68,51.9,0.8,618.4,357.0
store0030-RackTCA,43.39,39.04,68.5,60.29,57.85,,123.01,51.6,0.8,618.1,356.7
store0030-RackTCA,43.45,39.97,68.52,60.29,57.85,,120.15,61.1,0.79,618.0,356.7
store0030-RackTCA,43.45,39.71,68.54,60.29,57.85,,117.19,61.4,0.79,616.0,355.6
store0030-RackTCA,44.06,39.92,68.54,60.39,57.85,,115.43,62.0,0.8,616.6,355.9
store0030-RackTCA,44.06,40.06,68.59,60.89,57.85,,115.43,62.4,0.8,618.0,356.7
store0030-RackTCA,44.06,40.06,68.59,60.89,57.85,,113.86,53.4,0.8,618.6,357.1
store0030-RackTCA,44.38,40.36,68.65,60.89,57.85,,113.63,53.5,0.8,618.0,356.7
store0030-RackTCA,44.4,40.36,68.65,60.89,57.67,,113.95,63.3,0.79,618.5,357.1
store0030-RackTCA,44.56,40.4,68.81,60.69,57.67,,115.12,63.8,0.8,618.0,356.8
store0030-RackTCA,44.65,40.08,68.86,60.69,57.67,,116.33,64.2,0.8,617.7,356.6
store0030-RackTCA,44.65,40.08,68.86,60.69,57.67,,116.33,54.5,0.8,618.4,357.0
store0030-RackTCA,44.29,40.16,68.94,60.59,57.67,,117.03,54.0,0.8,618.1,356.8
store0030-RackTCA,44.71,40.38,69.03,60.59,57.67,,117.14,104.0,0.82,616.2,355.7
store0030-RackTCA,44.62,40.14,69.03,60.59,57.67,,119.52,102.5,0.81,617.3,356.3
store0030-RackTCA,44.64,40.1,69.03,60.59,57.67,,128.32,53.3,0.81,618.3,356.9
store0030-RackTCA,44.78,40.04,69.21,60.59,57.67,,128.32,53.1,0.81,618.8,357.3
store0030-RackTCA,44.78,40.04,69.21,60.59,57.67,,128.32,102.5,0.81,617.0,356.1
store0030-RackTCA,44.67,40.33,69.26,60.62,57.67,,127.22,101.6,0.81,617.4,356.3
store0030-RackTCA,44.92,39.91,69.26,60.62,57.67,,137.44,53.2,0.79,618.6,357.0
store0030-RackTCA,44.96,40.25,69.37,59.69,57.67,,139.33,53.3,0.8,618.6,357.0
store0030-RackTCA,44.76,40.25,69.42,59.49,57.67,,133.34,63.4,0.8,617.7,356.5
store0030-RackTCA,44.76,39.79,69.48,59.11,58.64,,133.34,103.2,0.81,617.4,356.3
store0030-RackTCA,44.76,39.79,69.48,59.11,58.64,,128.98,93.0,0.82,617.9,356.7
store0030-RackTCA,44.69,39.83,69.49,58.81,58.75,,134.85,52.9,0.79,619.3,357.4
store0030-RackTCA,44.69,39.54,69.51,58.51,58.86,,139.93,62.2,0.79,619.5,357.6
store0030-RackTCA,44.69,39.19,69.53,58.11,58.91,,134.71,101.6,0.81,618.5,357.0
store0030-RackTCA,44.42,38.92,69.53,58.01,58.96,,134.8,91.4,0.82,618.6,357.1
store0030-RackTCA,44.42,38.92,69.53,58.01,58.96,,134.8,52.0,0.81,619.4,357.5
store0030-RackTCA,44.42,38.92,69.53,58.01,59.09,,143.24,62.5,0.79,619.5,357.5
store0030-RackTCA,44.15,38.86,69.46,58.01,59.14,,143.56,63.5,0.8,618.5,356.9
store0030-RackTCA,44.01,38.65,69.46,57.41,59.29,,135.23,94.0,0.82,618.0,356.6
store0030-RackTCA,43.79,38.43,69.39,57.41,59.34,,135.18,93.4,0.82,618.1,356.7
store0030-RackTCA,43.88,38.79,69.39,57.41,59.41,,135.18,62.9,0.79,618.9,357.2
store0030-RackTCA,43.88,38.79,69.39,57.41,59.41,,140.52,103.4,0.81,617.3,356.3
store0030-RackTCA,43.95,38.72,69.39,57.41,59.47,,137.88,54.1,0.8,619.0,357.3
store0030-RackTCA,43.99,38.75,69.35,57.21,59.59,,139.51,94.6,0.82,617.6,356.4
store0030-RackTCA,43.99,38.85,69.33,56.9,59.59,,138.02,103.9,0.82,616.8,356.0
store0030-RackTCA,43.99,38.85,69.31,57.11,59.68,,138.38,103.9,0.82,616.6,355.9
store0030-RackTCA,43.99,38.85,69.31,57.11,59.68,,138.38,93.8,0.82,617.9,356.6
store0030-RackTCA,43.99,38.97,69.31,56.8,59.79,,143.85,54.6,0.82,618.4,356.9
store0030-RackTCA,44.1,38.62,69.31,56.6,59.85,,145.47,53.5,0.81,619.5,357.5
store0030-RackTCA,43.9,38.75,69.31,56.5,59.9,,139.57,103.1,0.81,617.0,356.1
store0030-RackTCA,43.9,38.75,69.22,56.63,59.9,,138.65,63.5,0.8,618.5,357.0
store0030-RackTCA,43.9,38.5,69.24,56.7,59.94,,139.15,95.0,0.82,617.8,356.6
store0030-RackTCA,43.9,38.5,69.24,56.7,59.94,,139.15,54.1,0.8,619.0,357.3
store0030-RackTCA,43.83,38.57,69.24,56.7,59.94,,142.97,94.5,0.82,617.4,356.4
store0030-RackTCA,43.86,38.81,69.15,56.7,59.94,,139.32,93.3,0.82,617.6,356.5
store0030-RackTCA,43.92,38.63,69.15,57.61,59.74,,142.18,102.8,0.81,617.4,356.3
store0030-RackTCA,43.92,38.89,69.12,57.51,59.74,,144.81,103.0,0.81,617.5,356.4
store0030-RackTCA,43.72,38.89,69.17,57.91,59.4,,144.81,102.6,0.81,617.4,356.4
store0030-RackTCA,43.72,38.89,69.17,57.91,59.4,,147.76,102.5,0.81,617.8,356.6
store0030-RackTCA,43.84,38.77,69.17,57.91,59.2,,151.14,102.3,0.81,616.3,355.8
store0030-RackTCA,43.84,38.77,69.17,60.99,59.2,,152.83,101.5,0.81,617.6,356.6
store0030-RackTCA,44.08,39.16,69.17,62.5,58.78,,152.96,100.9,0.81,617.5,356.4
store0030-RackTCA,44.08,39.16,69.19,63.5,58.41,,152.42,100.4,0.81,618.2,356.8
store0030-RackTCA,44.08,39.16,69.19,63.5,58.41,,152.42,61.9,0.79,619.2,357.4
store0030-RackTCA,44.08,38.46,69.19,64.0,58.41,,150.37,62.0,0.79,619.0,357.4
store0030-RackTCA,43.63,38.58,69.19,64.4,57.58,,144.16,101.6,0.81,617.5,356.4
store0030-RackTCA,43.59,38.51,69.1,65.51,57.34,,144.77,91.6,0.81,618.0,356.7
store0030-RackTCA,43.65,38.57,69.1,66.39,57.06,,149.63,52.3,0.79,619.3,357.4
store0030-RackTCA,43.52,38.46,69.1,66.08,56.73,,144.14,62.2,0.79,618.7,357.0
store0030-RackTCA,43.52,38.46,69.1,66.08,56.73,,144.14,100.7,0.81,617.0,356.1
store0030-RackTCA,43.5,38.41,69.04,66.08,56.62,,133.97,90.4,0.82,617.1,356.2
store0030-RackTCA,43.45,38.42,68.99,66.08,56.53,,135.75,51.7,0.8,619.3,357.5
store0030-RackTCA,43.56,38.42,68.99,66.59,56.48,,138.33,62.1,0.79,618.1,356.8
store0030-RackTCA,43.43,38.42,68.99,66.69,56.43,,135.19,100.5,0.81,616.8,356.0
store0030-RackTCA,43.34,38.34,68.99,65.98,56.26,,135.19,90.4,0.81,619.1,357.3
store0030-RackTCA,43.34,38.34,68.99,65.98,56.26,,135.19,51.8,0.79,619.5,357.5
store0030-RackTCA,43.25,38.34,68.88,65.48,56.26,,144.46,62.0,0.79,617.2,356.3
store0030-RackTCA,43.27,38.41,68.81,65.21,56.32,,137.46,101.2,0.81,616.0,355.6
store0030-RackTCA,43.03,38.41,68.77,65.28,56.32,,131.68,99.9,0.81,616.2,355.7
store0030-RackTCA,43.12,38.36,68.76,65.28,56.32,,137.12,51.6,0.79,617.1,356.3
store0030-RackTCA,43.21,38.29,68.76,65.01,56.59,,137.12,52.2,0.8,617.2,356.2
store0030-RackTCA,43.21,38.29,68.76,65.01,56.59,,137.95,62.1,0.79,617.3,356.2
store0030-RackTCA,43.21,38.44,68.76,65.68,56.59,,137.95,101.4,0.81,617.6,356.4
store0030-RackTCA,43.21,38.33,68.76,65.18,56.68,,138.36,100.3,0.81,616.6,355.8
store0030-RackTCA,43.07,38.29,68.76,64.91,56.68,,144.03,52.7,0.81,617.6,356.4
store0030-RackTCA,43.07,38.53,68.68,64.5,56.84,,138.04,52.9,0.81,616.8,356.0
store0030-RackTCA,43.3,38.53,68.68,63.98,56.84,,138.04,101.2,0.81,615.1,355.0
store0030-RackTCA,43.3,38.53,68.68,63.98,56.84,,130.32,99.9,0.81,615.1,355.0
store0030-RackTCA,43.14,38.53,68.74,63.98,57.11,,135.32,51.8,0.79,618.5,357.0
store0030-RackTCA,43.14,38.53,68.74,63.98,57.24,,138.2,52.2,0.79,618.0,356.7
store0030-RackTCA,43.16,38.43,68.74,64.18,57.24,,136.31,100.1,0.81,615.0,355.0
store0030-RackTCA,43.05,38.3,68.67,64.2,57.29,,134.98,101.6,0.81,614.6,354.9
store0030-RackTCA,43.2,38.51,68.67,64.3,57.29,,134.98,52.6,0.8,616.5,355.8
store0030-RackTCA,43.2,38.51,68.67,64.3,57.29,,142.21,52.3,0.8,616.9,356.1
store0030-RackTCA,43.2,38.51,68.65,65.11,57.29,,141.89,62.3,0.8,617.5,356.4
store0030-RackTCA,43.09,38.51,68.59,65.11,57.29,,132.31,99.9,0.81,616.2,355.7
store0030-RackTCA,43.09,38.51,68.61,65.11,57.29,,132.93,89.8,0.82,614.9,354.9
store0030-RackTCA,42.89,38.35,68.56,65.11,57.29,,139.95,52.1,0.81,616.7,356.0
store0030-RackTCA,42.58,38.35,68.58,65.88,57.29,,139.95,52.6,0.81,616.0,355.7
store0030-RackTCA,42.58,38.35,68.58,65.88,57.29,,139.3,52.7,0.81,615.9,355.5
store0030-RackTCA,42.91,38.47,68.54,65.88,57.29,,135.43,53.1,0.81,616.5,355.9
store0030-RackTCA,42.91,38.7,68.54,65.38,57.4,,132.75,102.6,0.81,615.7,355.4
store0030-RackTCA,42.91,38.7,68.54,65.08,57.45,,133.05,103.0,0.82,615.8,355.5
store0030-RackTCA,43.48,39.0,68.63,64.68,57.45,,142.84,53.3,0.8,616.9,356.1
store0030-RackTCA,43.48,39.11,68.63,64.68,57.72,,142.84,53.1,0.8,616.6,355.9
store0030-RackTCA,43.61,39.11,68.63,64.6,57.72,,142.75,101.7,0.81,614.2,354.5
store0030-RackTCA,43.79,39.58,68.63,64.6,57.85,,136.2,62.9,0.8,615.3,355.2
store0030-RackTCA,44.01,39.38,68.79,64.6,57.85,,136.2,63.3,0.8,615.8,355.4
store0030-RackTCA,44.11,39.6,68.85,64.6,57.9,,140.7,103.0,0.82,615.2,355.2
store0030-RackTCA,44.11,39.57,68.9,64.6,58.03,,142.57,63.3,0.8,617.0,356.2
store0030-RackTCA,44.11,39.57,68.9,64.6,58.03,,142.57,102.5,0.82,614.4,354.7
store0030-RackTCA,44.31,39.65,68.95,66.19,58.03,,144.68,101.5,0.82,614.3,354.6
store0030-RackTCA,44.35,39.79,69.03,66.19,58.08,,148.96,100.5,0.81,614.7,354.8
store0030-RackTCA,44.35,39.56,69.06,66.56,58.08,,151.02,62.3,0.8,615.5,355.3
store0030-RackTCA,44.56,39.67,69.06,66.56,58.08,,149.86,101.8,0.82,614.2,354.5
store0030-RackTCA,44.37,39.85,69.06,66.56,58.19,,146.86,101.6,0.82,614.1,354.5
store0030-RackTCA,44.37,39.85,69.06,66.56,58.19,,146.86,62.9,0.8,617.5,356.4
store0030-RackTCA,44.51,39.85,69.21,66.56,58.19,,149.72,103.0,0.82,616.2,355.6
store0030-RackTCA,44.42,39.6,69.3,66.56,58.28,,151.47,102.5,0.82,616.2,355.6
store0030-RackTCA,44.62,39.76,69.31,66.56,58.37,,155.86,102.3,0.82,614.7,354.7
store0030-RackTCA,44.71,39.43,69.33,66.56,58.53,,157.01,102.5,0.82,614.2,354.5
store0030-RackTCA,44.26,39.4,69.39,64.33,58.75,,156.54,102.6,0.82,613.9,354.3
store0030-RackTCA,44.26,39.4,69.39,64.33,58.75,,156.54,103.7,0.82,613.3,354.1
store0030-RackTCA,44.2,38.96,69.42,64.33,58.91,,156.49,104.2,0.82,613.5,354.1
store0030-RackTCA,44.2,39.53,69.46,64.33,59.04,,157.42,103.5,0.82,613.6,354.2
store0030-RackTCA,44.1,38.82,69.46,64.33,59.14,,157.33,103.5,0.82,613.9,354.5
store0030-RackTCA,44.38,39.24,69.44,63.58,59.29,,156.99,103.6,0.82,614.6,354.7
store0030-RackTCA,44.38,39.16,69.44,63.07,59.54,,156.99,104.1,0.82,614.4,354.7
store0030-RackTCA,44.38,39.16,69.44,63.07,59.54,,156.38,104.0,0.82,612.4,353.5
store0030-RackTCA,44.24,39.34,69.44,62.8,59.74,,156.24,104.1,0.82,611.7,353.1
store0030-RackTCA,44.24,39.34,69.44,61.7,59.9,,156.87,104.1,0.82,611.6,353.1
store0030-RackTCA,44.44,39.3,69.44,60.49,60.03,,157.44,103.6,0.82,611.2,352.8
store0030-RackTCA,44.33,39.15,69.44,61.19,60.28,,158.04,103.4,0.82,613.9,354.4
store0030-RackTCA,44.33,39.35,69.44,60.19,60.67,,158.04,103.5,0.82,611.1,352.9
store0030-RackTCA,44.33,39.35,69.44,60.19,60.67,,158.45,103.2,0.82,610.9,352.7
store0030-RackTCA,44.28,39.06,69.44,58.81,60.87,,159.42,94.0,0.82,610.9,352.9
store0030-RackTCA,44.28,39.1,69.48,57.21,61.16,,160.34,54.2,0.81,612.2,353.4
store0030-RackTCA,44.28,39.13,69.48,56.7,61.47,,158.25,103.4,0.82,610.6,352.5
store0030-RackTCA,44.22,39.0,69.48,55.9,61.74,,152.24,104.8,0.82,610.0,352.3
store0030-RackTCA,44.22,39.25,69.48,55.6,62.17,,152.24,105.3,0.82,610.0,352.2
store0030-RackTCA,44.22,39.25,69.48,55.6,62.17,,154.31,104.6,0.82,609.6,351.9
store0030-RackTCA,44.22,39.05,69.48,55.22,62.28,,156.42,104.7,0.82,610.5,352.3
store0030-RackTCA,44.4,39.16,69.48,54.92,62.49,,156.61,104.7,0.82,607.3,350.5
store0030-RackTCA,44.19,38.97,69.48,54.92,62.69,,156.56,95.0,0.83,614.5,354.6
store0030-RackTCA,44.13,38.55,69.48,53.92,62.8,,158.34,54.5,0.82,615.5,355.2
store0030-RackTCA,44.02,38.78,69.37,53.82,63.21,,158.34,64.2,0.8,615.2,355.1
store0030-RackTCA,44.02,38.78,69.37,53.82,63.21,,158.13,106.0,0.82,614.7,354.7
store0030-RackTCA,43.86,38.54,69.37,53.52,63.32,,156.83,105.7,0.82,613.8,354.3
store0030-RackTCA,43.99,38.77,69.4,53.02,63.54,,160.9,95.4,0.82,614.5,354.5
store0030-RackTCA,43.99,39.14,69.4,52.79,63.7,,161.17,94.8,0.82,613.9,354.4
store0030-RackTCA,43.99,38.9,69.4,52.11,63.73,,160.32,103.9,0.82,614.3,354.6
store0030-RackTCA,43.99,38.9,69.4,52.11,63.73,,160.32,104.5,0.82,614.2,354.5
store0030-RackTCA,43.99,39.04,69.4,52.21,63.91,,159.55,104.7,0.82,611.0,352.9
store0030-RackTCA,44.04,39.04,69.4,51.94,64.0,,160.48,55.1,0.81,613.3,354.0
store0030-RackTCA,43.93,38.67,69.35,52.04,64.06,,161.42,54.6,0.81,612.5,353.6
store0030-RackTCA,44.06,38.67,69.35,51.81,64.15,,154.87,105.0,0.82,611.8,353.3
store0030-RackTCA,44.29,39.13,69.35,51.84,64.26,,154.87,106.3,0.82,611.6,353.0
store0030-RackTCA,44.29,39.13,69.35,51.84,64.26,,153.03,106.4,0.82,613.4,353.9
store0030-RackTCA,44.29,39.19,69.35,51.84,64.26,,156.79,106.1,0.82,612.9,353.7
store0030-RackTCA,44.29,38.78,69.35,51.84,64.31,,157.87,106.4,0.83,611.4,352.7
store0030-RackTCA,44.29,39.28,69.35,51.84,64.31,,157.87,106.4,0.82,610.7,352.4
store0030-RackTCA,44.08,38.8,69.35,52.01,64.53,,157.59,106.4,0.82,610.7,352.6
store0030-RackTCA,44.08,38.8,69.35,52.01,64.53,,157.59,96.4,0.83,610.6,352.6
store0030-RackTCA,44.08,39.11,69.35,52.01,64.67,,159.01,95.7,0.83,610.3,352.4
store0030-RackTCA,44.08,39.26,69.35,51.91,64.76,,162.23,104.8,0.82,610.0,352.1
store0030-RackTCA,44.08,38.7,69.35,51.41,64.94,,162.95,104.7,0.82,610.0,352.0
store0030-RackTCA,44.08,38.7,69.35,51.41,64.94,,162.95,94.8,0.82,609.5,351.9
store0030-RackTCA,44.08,38.7,69.35,51.44,65.17,,161.98,54.8,0.81,610.9,352.7
store0030-RackTCA,44.08,39.3,69.35,51.71,65.23,,160.68,105.6,0.82,610.0,352.1
store0030-RackTCA,44.08,39.52,69.35,51.46,65.28,,157.3,106.5,0.82,610.6,352.4
store0030-RackTCA,44.08,39.52,69.35,51.46,65.28,,157.3,106.5,0.83,610.8,352.6
store0030-RackTCA,44.08,39.39,69.35,51.46,65.48,,160.21,106.1,0.82,611.5,353.0
store0030-RackTCA,44.08,39.55,69.49,51.46,65.53,,161.87,105.9,0.82,611.9,353.3
store0030-RackTCA,44.49,39.37,69.49,51.46,65.59,,161.87,106.1,0.82,611.2,352.9
store0030-RackTCA,44.49,39.37,69.49,51.46,65.59,,161.87,96.9,0.83,612.2,353.6
store0030-RackTCA,44.49,39.08,69.51,51.46,65.64,,160.61,96.7,0.83,612.0,353.4
store0030-RackTCA,44.46,39.23,69.53,51.24,65.8,,161.2,105.7,0.82,613.6,354.3
store0030-RackTCA,44.58,39.23,69.53,50.81,65.84,,162.9,105.5,0.82,614.3,354.7
store0030-RackTCA,44.58,39.04,69.53,51.04,66.09,,162.9,96.1,0.83,613.7,354.5
store0030-RackTCA,44.58,39.04,69.53,51.04,66.09,,163.06,95.8,0.83,611.9,353.5
store0030-RackTCA,44.31,39.45,69.57,50.83,66.31,,163.04,65.2,0.81,612.9,353.9
store0030-RackTCA,44.51,39.47,69.57,50.93,66.34,,157.8,107.1,0.82,612.6,353.7
store0030-RackTCA,44.51,39.47,69.58,51.34,66.54,,155.03,97.1,0.82,614.9,354.9
store0030-RackTCA,44.51,39.47,69.58,51.34,66.54,,155.03,54.8,0.8,616.1,355.8
store0030-RackTCA,44.6,39.4,69.62,51.61,66.54,,155.03,65.1,0.8,617.6,356.5
store0030-RackTCA,44.64,39.17,69.62,51.64,66.58,,152.98,107.4,0.82,616.1,355.7
store0030-RackTCA,44.64,39.31,69.6,51.64,66.76,,154.53,97.8,0.82,617.8,356.7
store0030-RackTCA,44.64,39.31,69.6,51.64,66.76,,154.53,96.4,0.82,616.4,355.8
store0030-RackTCA,44.69,39.41,69.6,51.31,66.85,,156.47,55.7,0.8,617.0,356.3
store0030-RackTCA,44.73,39.5,69.64,51.31,66.83,,155.01,55.6,0.81,616.6,356.1
store0030-RackTCA,44.38,39.23,69.64,51.11,67.19,,143.26,97.0,0.82,615.5,355.3
store0030-RackTCA,44.38,39.23,69.64,51.11,67.19,,143.26,97.9,0.83,615.5,355.4
store0030-RackTCA,44.38,39.32,69.66,51.11,67.3,,138.02,55.9,0.81,615.8,355.6
store0030-RackTCA,44.38,39.09,69.66,50.73,67.33,,143.08,55.8,0.81,617.0,356.3
store0030-RackTCA,44.74,39.09,69.66,50.63,67.42,,141.73,97.6,0.82,615.8,355.4
store0030-RackTCA,44.74,39.09,69.66,50.63,67.42,,141.73,98.3,0.82,614.6,354.8
store0030-RackTCA,44.62,39.22,69.67,50.63,67.51,,141.8,98.0,0.82,615.1,355.0
store0030-RackTCA,44.62,39.51,69.67,50.63,67.59,,147.63,96.9,0.82,616.1,355.8
store0030-RackTCA,44.62,39.38,69.67,50.63,67.68,,147.81,55.9,0.8,618.6,357.1
store0030-RackTCA,44.62,39.38,69.67,50.63,67.68,,147.81,97.0,0.82,620.0,357.9
store0030-RackTCA,44.62,39.3,69.67,50.43,67.82,,137.19,108.3,0.82,616.2,355.8
store0030-RackTCA,44.82,39.46,69.67,50.53,67.82,,135.9,109.4,0.82,616.2,355.9
store0030-RackTCA,44.82,39.34,69.67,50.33,67.91,,141.93,99.4,0.83,617.0,356.3
store0030-RackTCA,44.82,39.34,69.67,50.33,67.91,,141.93,98.8,0.83,616.4,355.9
store0030-RackTCA,44.56,39.42,69.67,50.33,68.07,,144.46,98.6,0.83,617.9,356.6
store0030-RackTCA,44.85,39.62,69.67,51.14,68.13,,146.03,98.7,0.83,616.4,355.7
store0030-RackTCA,44.78,39.44,69.67,50.71,68.16,,147.61,56.3,0.82,616.9,356.0
store0030-RackTCA,44.78,39.65,69.67,50.71,68.27,,147.61,56.5,0.82,616.0,355.8
store0030-RackTCA,44.78,39.65,69.67,50.71,68.27,,145.53,99.8,0.83,614.4,354.8
store0030-RackTCA,44.8,39.68,69.69,50.71,68.31,,141.58,100.1,0.83,614.6,354.9
store0030-RackTCA,44.8,39.54,69.69,50.71,68.34,,148.41,99.3,0.83,613.9,354.6
store0030-RackTCA,44.83,39.84,69.69,50.71,68.5,,148.41,98.7,0.83,615.2,355.2
store0030-RackTCA,44.83,39.84,69.69,50.71,68.5,,150.12,98.8,0.83,616.1,355.9
store0030-RackTCA,44.67,39.03,69.69,49.91,68.59,,148.64,98.6,0.83,616.4,355.9
store0030-RackTCA,45.07,39.81,69.69,49.43,68.7,,151.11,56.8,0.83,613.4,354.3
store0030-RackTCA,45.03,39.88,69.71,50.23,68.83,,151.25,57.0,0.83,612.2,353.6
store0030-RackTCA,45.03,39.88,69.71,50.23,68.83,,151.25,109.6,0.83,610.9,352.8
store0030-RackTCA,45.01,39.82,69.71,49.23,68.94,,147.58,110.7,0.83,610.6,352.6
store0030-RackTCA,45.01,39.82,69.71,49.83,69.08,,154.81,110.4,0.83,611.2,352.8
store0030-RackTCA,45.01,39.82,69.71,49.83,69.13,,157.96,109.7,0.83,610.3,352.5
store0030-RackTCA,45.01,39.82,69.71,49.83,69.13,,157.96,110.7,0.83,610.3,352.4
store0030-RackTCA,44.96,40.04,69.71,49.93,69.24,,156.99,111.3,0.83,609.8,352.0
store0030-RackTCA,45.19,39.92,69.75,48.33,69.46,,157.51,111.3,0.83,609.2,351.7
store0030-RackTCA,45.16,39.96,69.75,48.83,69.6,,160.47,111.6,0.83,608.8,351.5
store0030-RackTCA,45.16,39.96,69.75,48.83,69.6,,160.47,110.3,0.83,608.5,351.2
store0030-RackTCA,45.1,39.75,69.76,48.83,69.69,,165.25,108.4,0.83,608.0,351.1
store0030-RackTCA,44.98,39.69,69.78,48.73,69.75,,162.81,109.3,0.83,608.9,351.5
store0030-RackTCA,45.25,40.06,69.8,48.53,69.73,,158.94,110.9,0.83,608.4,351.3
store0030-RackTCA,45.25,40.06,69.8,48.53,69.73,,158.94,112.1,0.83,607.0,350.4
store0030-RackTCA,45.25,39.59,69.82,47.72,69.93,,158.94,113.0,0.83,607.8,350.9
store0030-RackTCA,44.91,39.59,69.82,48.15,70.02,,168.87,113.0,0.84,607.5,350.9
store0030-RackTCA,44.87,39.57,69.82,48.23,70.07,,172.02,111.7,0.83,607.0,350.5
store0030-RackTCA,44.87,39.57,69.73,48.23,70.07,,172.02,101.1,0.83,607.8,351.2
store0030-RackTCA,44.87,39.69,69.73,48.03,70.16,,167.16,101.8,0.84,606.3,350.3
store0030-RackTCA,44.87,39.87,69.73,48.45,70.23,,165.94,113.3,0.84,606.0,350.1
store0030-RackTCA,44.92,39.79,69.73,48.13,70.29,,171.48,113.9,0.84,606.3,350.3
store0030-RackTCA,44.94,39.85,69.73,48.05,70.34,,171.48,111.5,0.83,606.1,350.1
store0030-RackTCA,44.94,39.85,69.73,48.05,70.34,,172.76,111.0,0.83,606.3,350.2
store0030-RackTCA,44.94,39.86,69.73,48.05,70.39,,167.47,112.1,0.83,606.2,350.1
store0030-RackTCA,44.94,40.05,69.73,48.35,70.48,,166.98,113.7,0.84,605.7,349.9
store0030-RackTCA,45.05,40.0,69.73,46.95,70.65,,166.98,115.0,0.84,605.3,349.7
store0030-RackTCA,45.05,40.0,69.73,46.95,70.65,,172.96,113.0,0.84,605.2,349.5
store0030-RackTCA,45.05,39.98,69.51,45.94,70.74,,173.77,112.1,0.84,604.7,349.3
store0030-RackTCA,45.05,40.16,69.57,46.45,70.74,,168.85,113.4,0.83,606.1,350.2
store0030-RackTCA,45.05,40.16,69.57,47.02,70.86,,169.7,114.4,0.84,606.6,350.4
store0030-RackTCA,45.05,40.16,69.57,47.02,70.86,,169.7,113.5,0.83,610.8,352.7
store0030-RackTCA,45.05,40.16,69.53,47.45,70.9,,173.53,112.7,0.83,610.2,352.5
store0030-RackTCA,45.05,40.21,69.46,46.24,70.95,,172.89,112.4,0.83,609.2,352.0
store0030-RackTCA,45.05,40.23,69.46,45.17,71.15,,169.05,142.1,0.83,610.4,352.6
store0030-RackTCA,45.05,40.23,69.46,45.17,71.15,,169.05,144.1,0.83,610.1,352.4
store0030-RackTCA,45.05,40.24,69.55,44.54,71.15,,175.35,142.5,0.83,609.2,351.9
store0030-RackTCA,45.05,40.32,69.55,42.86,71.17,,179.83,141.9,0.83,610.8,352.8
store0030-RackTCA,45.05,40.24,69.44,42.76,71.31,,183.25,140.0,0.83,609.5,352.1
store0030-RackTCA,45.05,40.24,69.44,42.76,71.31,,183.25,85.3,0.82,611.0,353.0
store0030-RackTCA,45.05,40.24,69.44,43.84,71.31,,181.24,84.2,0.82,612.3,353.8
store0030-RackTCA,45.05,40.24,69.44,43.84,71.31,,175.23,144.2,0.83,610.1,352.4
store0030-RackTCA,45.09,40.33,69.44,44.36,71.31,,180.7,140.1,0.83,608.3,351.3
store0030-RackTCA,45.09,40.33,69.44,44.36,71.31,,180.7,94.3,0.82,609.1,351.8
store0030-RackTCA,45.09,40.43,69.4,43.94,71.31,,178.41,94.5,0.82,609.8,352.3
store0030-RackTCA,45.09,40.34,69.4,42.36,71.4,,173.34,111.9,0.83,609.4,351.9
store0030-RackTCA,45.09,40.34,69.35,42.36,71.56,,181.98,150.3,0.84,608.2,351.3
store0030-RackTCA,45.09,40.34,69.35,42.36,71.56,,181.98,142.5,0.83,608.5,351.4
store0030-RackTCA,45.09,40.34,69.35,42.36,71.82,,188.92,140.9,0.83,606.7,350.2
store0030-RackTCA,45.09,40.34,69.37,41.96,71.98,,184.87,142.0,0.83,606.6,350.3
store0030-RackTCA,45.09,40.34,69.37,41.96,72.07,,180.9,59.1,0.83,608.5,351.4
store0030-RackTCA,45.09,40.43,69.37,41.55,72.07,,180.9,60.1,0.83,609.5,351.9
store0030-RackTCA,45.09,40.43,69.37,41.55,72.07,,176.22,146.3,0.84,605.8,349.8
store0030-RackTCA,45.09,40.48,69.31,41.13,72.09,,184.82,138.4,0.83,606.3,350.1
store0030-RackTCA,45.09,40.58,69.31,42.16,72.18,,180.05,85.5,0.82,608.1,351.0
store0030-RackTCA,45.09,40.66,69.31,41.43,72.28,,180.05,58.0,0.82,610.0,352.2
store0030-RackTCA,45.09,40.66,69.31,41.43,72.28,,171.34,145.7,0.84,606.0,349.8
store0030-RackTCA,45.18,40.55,69.31,41.86,72.28,,177.58,137.6,0.83,606.3,349.9
store0030-RackTCA,45.18,40.54,69.31,41.38,72.21,,177.67,95.5,0.82,608.2,351.1
store0030-RackTCA,45.18,40.63,69.31,41.65,72.21,,170.85,67.5,0.82,609.0,351.4
store0030-RackTCA,45.18,40.63,69.31,41.65,72.21,,170.85,144.1,0.83,607.6,350.6
store0030-RackTCA,45.18,40.63,69.26,41.15,72.21,,178.59,137.4,0.83,603.5,348.3
store0030-RackTCA,45.14,40.59,69.33,41.15,72.12,,180.77,58.1,0.82,606.3,349.9
store0030-RackTCA,45.14,40.57,69.28,40.85,72.12,,173.8,58.1,0.82,606.9,350.3
store0030-RackTCA,45.14,40.57,69.28,40.85,72.12,,173.8,146.4,0.84,603.4,348.5
store0030-RackTCA,45.07,40.63,69.21,42.06,72.12,,177.64,140.4,0.83,602.7,348.1
store0030-RackTCA,45.07,40.63,69.3,42.06,72.12,,182.16,95.6,0.82,603.7,348.8
store0030-RackTCA,45.07,40.72,69.3,42.06,72.52,,174.09,68.2,0.82,606.7,350.4
store0030-RackTCA,45.07,40.72,69.3,42.06,72.52,,174.09,146.1,0.84,603.3,348.3
store0030-RackTCA,45.07,40.65,69.3,42.06,72.68,,178.45,85.8,0.83,604.8,349.4
store0030-RackTCA,45.07,40.55,69.24,41.05,72.82,,178.54,58.0,0.83,612.0,353.3
store0030-RackTCA,45.07,40.73,69.24,41.05,72.86,,172.65,93.4,0.81,610.8,352.5
store0030-RackTCA,45.07,40.73,69.24,41.05,72.86,,172.65,96.6,0.82,610.4,352.3
store0030-RackTCA,45.07,40.77,69.24,41.05,72.91,,170.8,136.3,0.83,610.6,352.4
store0030-RackTCA,45.27,40.87,69.24,40.65,72.91,,179.62,84.8,0.81,613.3,354.0
store0030-RackTCA,45.25,40.82,69.24,40.15,72.97,,175.24,67.1,0.81,614.5,354.7
store0030-RackTCA,45.25,40.82,69.24,40.15,72.97,,175.24,69.1,0.81,614.1,354.7
store0030-RackTCA,45.21,40.79,69.24,40.35,72.97,,171.91,59.0,0.82,614.5,354.8
store0030-RackTCA,45.21,40.88,69.24,40.35,72.97,,171.86,60.0,0.82,614.4,354.8
store0030-RackTCA,45.23,40.82,69.24,38.44,72.97,,172.72,116.3,0.83,610.3,352.4
store0030-RackTCA,45.23,40.82,69.24,38.44,73.0,,172.72,142.4,0.83,610.4,352.3
store0030-RackTCA,45.23,40.82,69.24,37.37,73.0,,180.91,96.5,0.82,612.5,353.6
store0030-RackTCA,45.34,40.89,69.24,37.57,73.0,,180.91,97.8,0.82,615.1,355.1
store0030-RackTCA,45.3,40.89,69.24,37.34,73.02,,170.55,102.8,0.82,610.6,352.5
store0030-RackTCA,45.3,40.93,69.24,36.76,73.26,,170.55,97.6,0.82,611.2,352.9
store0030-RackTCA,45.3,40.93,69.24,36.76,73.26,,177.04,147.8,0.84,609.1,351.7
store0030-RackTCA,45.3,40.9,69.24,37.06,73.31,,180.79,87.7,0.83,612.8,353.7
store0030-RackTCA,45.3,40.85,69.24,37.06,73.4,,172.92,86.6,0.83,611.0,352.9
store0030-RackTCA,45.3,40.85,69.24,37.06,73.4,,172.92,148.9,0.84,609.7,352.0
store0030-RackTCA,45.3,40.85,69.24,37.06,73.4,,172.09,142.6,0.83,608.5,351.3
store0030-RackTCA,45.3,40.84,69.24,37.06,73.45,,181.99,87.5,0.82,613.0,353.8
store0030-RackTCA,45.3,40.85,69.24,37.16,73.45,,171.75,59.3,0.82,611.8,353.4
store0030-RackTCA,45.3,40.79,69.24,37.16,73.62,,172.81,70.8,0.82,610.2,352.5
store0030-RackTCA,45.3,40.79,69.24,37.16,73.62,,172.81,154.7,0.84,608.3,351.4
store0030-RackTCA,45.32,40.84,69.24,36.86,73.83,,175.71,144.6,0.83,611.4,353.2
store0030-RackTCA,45.32,40.83,69.24,35.96,73.85,,182.28,87.1,0.82,612.1,353.7
store0030-RackTCA,45.32,40.87,69.24,36.26,73.9,,175.39,88.4,0.82,611.8,353.3
store0030-RackTCA,45.32,40.87,69.24,36.26,73.9,,175.39,146.4,0.83,610.2,352.5
store0030-RackTCA,45.36,40.87,69.24,35.99,73.99,,176.25,143.8,0.83,611.4,353.1
store0030-RackTCA,45.39,40.87,69.24,35.99,74.08,,183.2,96.7,0.82,610.4,352.4
store0030-RackTCA,45.41,40.88,69.24,36.06,74.08,,172.4,87.4,0.83,611.7,353.1
store0030-RackTCA,45.41,40.88,69.24,36.06,74.08,,172.4,139.6,0.84,610.7,352.7
store0030-RackTCA,45.41,40.88,69.24,36.06,74.34,,173.59,143.3,0.83,609.5,352.0
store0030-RackTCA,45.43,40.92,69.24,35.86,74.34,,186.01,96.8,0.82,609.5,351.9
store0030-RackTCA,45.43,40.92,69.24,36.46,74.26,,174.45,59.8,0.82,613.0,354.1
store0030-RackTCA,45.43,40.92,69.4,36.46,74.26,,174.45,59.1,0.82,610.8,352.8
store0030-RackTCA,45.46,40.94,69.44,36.46,74.26,,175.44,148.6,0.84,607.4,351.1
store0030-RackTCA,45.5,40.98,69.44,36.46,74.26,,184.8,142.7,0.83,607.8,351.2
store0030-RackTCA,45.5,40.98,69.44,35.48,74.48,,180.81,89.5,0.82,611.4,353.3
store0030-RackTCA,45.52,40.98,69.46,34.08,74.77,,180.81,60.8,0.82,609.6,352.3
store0030-RackTCA,45.52,40.98,69.46,34.08,74.77,,176.29,150.6,0.84,606.4,350.3
store0030-RackTCA,45.54,40.98,69.48,34.88,74.98,,183.96,144.3,0.83,607.3,350.7
store0030-RackTCA,45.55,40.99,69.49,34.38,75.18,,182.71,69.4,0.82,608.9,351.7
store0030-RackTCA,45.55,40.99,69.49,34.51,75.18,,182.71,59.1,0.83,609.9,352.0
store0030-RackTCA,45.55,40.99,69.49,34.51,75.18,,175.35,141.2,0.85,607.4,350.9
store0030-RackTCA,45.55,40.97,69.49,34.68,75.24,,181.89,138.2,0.83,607.5,350.8
store0030-RackTCA,45.55,40.97,69.51,35.23,75.24,,177.01,93.8,0.81,608.3,351.3
store0030-RackTCA,45.55,40.94,69.53,34.26,75.36,,168.06,140.4,0.83,607.2,350.7
store0030-RackTCA,45.55,40.94,69.53,34.26,75.36,,168.06,56.8,0.82,609.1,351.8
store0030-RackTCA,45.55,40.93,69.53,34.26,75.42,,169.65,82.4,0.82,607.3,350.8
store0030-RackTCA,45.55,40.93,69.57,34.26,75.47,,164.86,138.9,0.83,608.0,351.4
store0030-RackTCA,45.48,40.83,69.57,34.26,75.52,,169.0,95.4,0.83,605.9,350.1
store0030-RackTCA,45.48,40.83,69.57,34.26,75.52,,169.0,95.4,0.83,605.9,349.9
store0030-RackTCA,45.48,40.83,69.57,33.98,75.52,,173.19,106.7,0.83,606.6,350.3
store0030-RackTCA,45.48,40.83,69.57,34.28,75.52,,171.03,108.7,0.83,607.1,350.7
store0030-RackTCA,45.48,40.83,69.55,34.28,75.52,,171.9,107.4,0.83,607.6,350.8
store0030-RackTCA,45.48,40.83,69.55,34.28,75.52,,171.9,106.2,0.83,606.9,350.7
store0030-RackTCA,45.48,40.74,69.55,34.36,75.52,,168.17,106.7,0.83,607.3,350.7
store0030-RackTCA,45.48,40.74,69.6,34.36,75.15,,165.09,97.8,0.84,605.1,349.7
store0030-RackTCA,45.59,40.74,69.62,36.49,75.04,,165.61,84.5,0.83,606.1,350.1
store0030-RackTCA,45.59,40.74,69.62,36.49,75.04,,165.61,92.8,0.81,606.6,350.4
store0030-RackTCA,45.59,40.8,69.58,36.49,75.04,,161.55,109.0,0.83,603.6,348.7
store0030-RackTCA,45.59,40.8,69.58,37.67,75.04,,160.5,105.8,0.83,602.4,348.2
store0030-RackTCA,45.59,40.8,69.58,39.17,75.04,,168.44,106.0,0.83,604.1,349.0
store0030-RackTCA,45.59,40.8,69.58,39.17,75.04,,168.44,107.3,0.83,605.0,349.5
store0030-RackTCA,45.59,40.86,69.58,38.24,75.04,,166.06,128.2,0.83,604.4,349.2
store0030-RackTCA,45.59,41.06,69.39,38.77,74.95,,167.41,98.6,0.83,606.9,350.5
store0030-RackTCA,45.59,41.06,69.39,38.77,74.89,,168.78,106.5,0.83,605.5,349.8
store0030-RackTCA,45.59,41.05,69.39,38.77,74.89,,168.78,107.6,0.83,605.4,349.8
store0030-RackTCA,45.59,41.05,69.39,38.44,74.89,,167.11,94.2,0.82,607.6,350.8
store0030-RackTCA,45.57,41.05,69.39,38.97,75.27,,166.24,65.6,0.81,606.3,350.1
store0030-RackTCA,45.57,41.05,69.39,38.87,75.27,,162.39,105.3,0.83,606.2,350.1
store0030-RackTCA,45.57,41.05,69.39,38.34,75.65,,162.39,136.9,0.83,605.8,349.7
store0030-RackTCA,45.57,41.05,69.39,38.34,75.65,,166.86,104.6,0.83,603.0,348.2
store0030-RackTCA,45.61,41.07,69.39,38.34,75.74,,174.69,106.9,0.83,602.6,348.3
store0030-RackTCA,45.63,41.19,69.39,37.74,75.78,,171.55,139.7,0.83,604.1,348.9
store0030-RackTCA,45.68,41.08,69.39,37.74,75.85,,167.76,83.7,0.82,605.5,349.9
store0030-RackTCA,45.68,41.08,69.39,37.74,75.85,,167.76,55.8,0.81,606.5,350.6
store0030-RackTCA,45.68,41.08,69.39,37.74,75.85,,160.77,135.9,0.83,604.2,349.1
store0030-RackTCA,45.68,41.12,69.39,36.96,75.85,,165.54,121.5,0.83,605.8,350.0
store0030-RackTCA,45.64,41.12,69.39,36.96,75.85,,164.61,81.4,0.82,606.4,350.4
store0030-RackTCA,45.64,41.12,69.39,36.96,75.85,,164.61,54.6,0.82,607.8,351.1
store0030-RackTCA,45.7,41.01,69.39,37.64,75.85,,160.27,55.8,0.83,607.5,351.0
store0030-RackTCA,45.7,40.97,69.39,37.64,75.85,,153.59,89.2,0.81,604.4,349.0
store0030-RackTCA,45.7,41.02,69.39,37.64,75.85,,150.04,56.6,0.82,603.7,348.7
store0030-RackTCA,45.7,41.09,69.39,37.64,75.85,,150.04,98.5,0.83,601.8,347.6
store0030-RackTCA,45.7,41.09,69.39,37.77,75.85,,150.19,106.9,0.83,602.8,348.2
store0030-RackTCA,45.7,41.09,69.39,39.35,75.6,,156.24,107.1,0.83,604.4,349.2
store0030-RackTCA,45.7,41.09,69.39,39.35,75.61,,152.87,108.3,0.83,605.5,349.6
store0030-RackTCA,45.7,41.09,69.39,38.27,75.69,,152.87,140.0,0.83,604.0,348.9
store0030-RackTCA,45.7,41.09,69.39,38.27,75.69,,154.51,93.3,0.82,604.8,349.3
store0030-RackTCA,45.75,41.13,69.39,38.27,75.69,,157.55,91.9,0.82,604.9,349.5
store0030-RackTCA,45.72,41.22,69.39,37.97,75.69,,153.54,130.9,0.83,603.5,348.6
store0030-RackTCA,45.72,41.27,69.39,37.97,75.69,,160.59,124.3,0.83,605.2,349.8
store0030-RackTCA,45.72,41.27,69.39,37.97,75.69,,160.59,81.3,0.81,604.7,349.4
store0030-RackTCA,45.77,41.32,69.39,37.44,75.69,,159.96,46.5,0.83,607.8,351.1
store0030-RackTCA,45.79,41.4,69.39,36.46,75.69,,155.3,73.3,0.83,606.9,350.9
store0030-RackTCA,45.79,41.31,69.39,36.06,75.9,,151.25,57.0,0.83,607.1,350.6
store0030-RackTCA,45.79,41.31,69.39,36.06,75.9,,151.25,127.6,0.84,604.0,348.9
store0030-RackTCA,45.79,41.29,69.39,36.06,76.01,,149.2,105.8,0.83,604.8,349.6
store0030-RackTCA,45.9,41.29,69.39,36.16,75.99,,159.4,106.4,0.83,603.7,348.9
store0030-RackTCA,45.84,41.17,69.39,37.16,75.94,,155.17,107.9,0.83,601.6,347.9
store0030-RackTCA,45.84,41.17,69.39,37.16,75.94,,155.17,139.7,0.83,601.8,347.9
store0030-RackTCA,45.81,41.09,69.39,37.16,75.94,,156.6,137.6,0.83,602.1,348.1
store0030-RackTCA,45.82,41.09,69.39,36.64,76.26,,163.24,93.9,0.82,601.7,347.9
store0030-RackTCA,45.82,41.09,69.39,35.96,76.44,,162.1,67.0,0.82,602.7,348.5
store0030-RackTCA,45.82,41.15,69.39,35.68,76.42,,162.1,143.7,0.84,603.2,348.7
store0030-RackTCA,45.82,41.15,69.39,35.68,76.42,,158.36,93.0,0.82,604.4,349.2
store0030-RackTCA,45.82,41.15,69.39,35.36,76.42,,163.6,65.3,0.81,605.5,349.7
store0030-RackTCA,45.82,41.25,69.53,34.98,76.48,,160.54,107.8,0.83,605.0,349.3
store0030-RackTCA,45.73,41.2,69.53,35.86,76.3,,166.62,108.4,0.83,605.0,349.6
store0030-RackTCA,45.73,41.2,69.53,35.86,76.3,,166.62,107.5,0.83,601.5,347.7
store0030-RackTCA,45.73,41.13,69.57,35.16,76.3,,165.76,108.4,0.83,604.4,349.4
store0030-RackTCA,45.66,41.13,69.57,35.28,76.35,,163.22,141.4,0.84,602.5,348.2
store0030-RackTCA,45.66,41.13,69.57,35.79,76.39,,165.33,137.4,0.83,603.4,348.7
store0030-RackTCA,45.66,41.13,69.57,35.79,76.39,,165.33,137.0,0.83,603.4,348.7
store0030-RackTCA,45.66,41.0,69.57,35.08,76.39,,166.77,138.4,0.83,600.5,347.0
store0030-RackTCA,45.66,41.0,69.57,36.09,76.39,,170.35,94.4,0.82,601.3,347.4
store0030-RackTCA,45.66,41.03,69.57,35.56,76.39,,163.33,66.3,0.82,603.7,348.8
store0030-RackTCA,45.66,41.03,69.62,35.56,76.39,,163.33,139.7,0.83,602.3,348.0
store0030-RackTCA,45.66,41.11,69.62,35.56,76.39,,169.74,135.4,0.83,603.1,348.5
store0030-RackTCA,45.66,41.11,69.62,35.56,76.51,,171.7,94.2,0.82,602.3,348.1
store0030-RackTCA,45.66,41.11,69.64,36.56,76.71,,165.29,93.7,0.82,601.0,347.5
store0030-RackTCA,45.66,41.11,69.64,36.56,76.28,,165.29,145.0,0.84,600.7,347.3
store0030-RackTCA,45.66,41.11,69.64,36.56,76.28,,169.81,136.8,0.83,599.2,346.4
store0030-RackTCA,45.66,41.15,69.58,36.56,76.46,,174.27,107.9,0.83,602.2,348.0
store0030-RackTCA,45.86,41.15,69.58,35.58,76.59,,173.97,141.4,0.84,599.9,346.7
store0030-RackTCA,45.86,41.15,69.58,35.26,76.89,,172.78,138.6,0.83,602.5,348.3
store0030-RackTCA,45.86,41.15,69.58,35.26,76.89,,172.78,93.8,0.82,603.1,348.6
store0030-RackTCA,45.86,41.27,69.58,35.18,76.98,,167.49,93.0,0.81,609.9,352.5
store0030-RackTCA,45.86,41.27,69.58,35.18,76.98,,165.69,140.6,0.83,607.1,350.9
store0030-RackTCA,45.86,41.26,69.58,34.88,77.22,,172.44,91.9,0.81,609.9,352.6
store0030-RackTCA,45.86,41.26,69.58,34.88,77.22,,172.44,55.9,0.81,611.2,353.2
store0030-RackTCA,45.86,41.37,69.58,34.38,77.2,,165.83,124.6,0.82,606.9,350.8
store0030-RackTCA,45.86,41.37,69.66,34.38,77.14,,163.47,135.4,0.82,607.0,350.8
store0030-RackTCA,45.86,41.3,69.67,34.86,77.14,,169.43,91.8,0.81,609.6,352.4
store0030-RackTCA,45.86,41.3,69.67,34.86,77.14,,169.43,80.6,0.81,610.0,352.4
store0030-RackTCA,45.86,41.28,69.67,34.86,77.13,,161.65,98.6,0.83,608.0,351.4
store0030-RackTCA,45.86,41.08,69.67,35.38,77.13,,162.63,135.6,0.83,607.3,350.7
store0030-RackTCA,45.86,41.08,69.6,34.96,77.13,,168.84,81.1,0.82,611.6,353.2
store0030-RackTCA,45.86,41.32,69.6,34.96,77.13,,168.84,55.1,0.82,610.5,352.9
store0030-RackTCA,45.86,41.32,69.6,34.96,77.13,,159.69,65.9,0.81,609.8,352.5
store0030-RackTCA,45.86,41.28,69.6,33.95,77.29,,156.65,108.2,0.83,609.0,352.1
store0030-RackTCA,45.86,41.42,69.49,35.06,77.29,,158.11,136.2,0.83,608.6,351.6
store0030-RackTCA,45.86,41.44,69.55,35.06,77.29,,158.11,64.5,0.81,611.9,353.7
store0030-RackTCA,45.86,41.44,69.55,35.06,77.29,,165.97,64.9,0.81,610.4,352.8
store0030-RackTCA,45.91,41.46,69.55,35.06,77.29,,158.94,107.6,0.83,608.9,351.8
store0030-RackTCA,45.93,41.47,69.55,34.26,77.29,,159.17,108.3,0.83,609.9,352.4
store0030-RackTCA,45.93,41.47,69.55,34.26,77.04,,162.48,107.7,0.83,609.4,352.3
store0030-RackTCA,45.93,41.47,69.55,34.26,77.04,,162.48,107.0,0.83,609.0,351.7
store0030-RackTCA,45.93,41.47,69.55,34.26,77.04,,162.81,107.6,0.83,609.0,351.7
store0030-RackTCA,45.93,41.47,69.55,34.26,77.09,,162.68,97.9,0.83,609.4,352.0
store0030-RackTCA,45.93,41.47,69.55,34.08,77.09,,161.96,55.5,0.81,611.8,353.2
store0030-RackTCA,45.93,41.47,69.55,34.08,77.09,,161.96,106.7,0.83,609.0,351.6
store0030-RackTCA,45.95,41.33,69.55,34.08,76.68,,150.93,109.4,0.83,607.0,350.4
store0030-RackTCA,45.95,41.33,69.55,34.08,76.64,,158.34,107.0,0.83,606.7,350.4
store0030-RackTCA,45.95,41.41,69.55,34.83,76.86,,157.03,96.8,0.83,610.1,352.3
store0030-RackTCA,45.95,41.41,69.55,34.83,76.86,,157.03,97.1,0.83,610.6,352.6
store0030-RackTCA,45.95,41.48,69.55,33.78,76.86,,157.51,66.8,0.81,607.7,351.1
store0030-RackTCA,45.97,41.56,69.55,33.68,76.86,,153.12,66.5,0.81,610.3,352.8
store0030-RackTCA,46.02,41.44,69.55,34.28,76.86,,149.81,138.3,0.83,607.3,350.7
store0030-RackTCA,46.02,41.44,69.55,34.28,76.86,,149.81,103.7,0.82,609.2,352.0
store0030-RackTCA,45.99,41.52,69.55,33.28,77.23,,162.18,54.6,0.82,612.3,353.8
store0030-RackTCA,45.99,41.52,69.55,33.28,77.23,,157.89,55.3,0.82,609.4,352.3
store0030-RackTCA,45.9,41.52,69.55,33.28,77.23,,145.83,107.9,0.83,607.4,351.1
store0030-RackTCA,45.9,41.52,69.55,33.18,77.23,,145.83,108.1,0.83,607.9,351.3
store0030-RackTCA,45.9,41.52,69.55,33.18,77.23,,156.15,107.9,0.83,608.0,351.3
store0030-RackTCA,45.9,41.39,69.55,33.18,77.52,,157.87,108.5,0.83,607.4,350.9
store0030-RackTCA,45.88,41.32,69.55,32.88,77.68,,156.22,84.9,0.82,609.5,352.2
store0030-RackTCA,45.84,41.32,69.55,32.57,77.99,,159.39,55.8,0.81,609.4,352.2
store0030-RackTCA,45.84,41.32,69.55,32.57,77.99,,159.39,137.9,0.83,608.3,351.5
store0030-RackTCA,45.81,41.32,69.55,32.57,78.04,,154.33,134.7,0.82,610.2,352.4
store0030-RackTCA,45.81,41.32,69.55,32.17,78.22,,162.99,64.5,0.81,608.5,351.5
store0030-RackTCA,45.81,41.34,69.55,31.57,78.8,,163.44,65.1,0.81,607.6,351.1
store0030-RackTCA,45.81,41.34,69.55,31.57,78.8,,163.44,65.9,0.81,608.9,351.8
store0030-RackTCA,45.81,41.34,69.55,31.17,78.8,,147.97,109.3,0.83,607.7,351.0
store0030-RackTCA,45.81,41.34,69.55,31.17,78.67,,154.65,108.1,0.83,608.3,351.4
store0030-RackTCA,45.79,41.24,69.55,31.87,78.67,,159.26,107.7,0.82,610.4,352.6
store0030-RackTCA,45.79,41.24,69.55,31.87,78.67,,159.26,107.7,0.83,610.9,352.8
store0030-RackTCA,45.73,41.27,69.55,31.37,78.76,,157.21,85.5,0.82,610.1,352.4
store0030-RackTCA,45.73,41.27,69.55,31.37,78.85,,159.82,56.9,0.82,610.0,352.4
store0030-RackTCA,45.73,41.27,69.55,31.37,79.09,,156.07,104.9,0.82,608.3,351.3
store0030-RackTCA,45.73,41.27,69.64,31.37,79.09,,156.07,134.8,0.83,607.0,350.6
store0030-RackTCA,45.73,41.27,69.64,31.8,79.12,,162.52,89.7,0.81,607.9,351.2
store0030-RackTCA,45.73,41.23,69.71,31.8,79.12,,165.85,55.2,0.82,608.9,351.8
store0030-RackTCA,45.73,41.23,69.71,31.8,78.94,,160.93,79.9,0.82,610.2,352.5
store0030-RackTCA,45.73,41.23,69.71,31.8,78.94,,160.93,65.5,0.81,606.9,350.6
store0030-RackTCA,45.75,41.19,69.58,31.47,79.0,,157.19,107.2,0.83,607.1,351.0
store0030-RackTCA,45.75,41.19,69.58,31.47,79.0,,159.55,108.4,0.83,609.0,351.9
store0030-RackTCA,45.75,41.38,69.58,31.47,79.0,,167.65,106.6,0.83,607.8,351.2
store0030-RackTCA,45.75,41.38,69.58,31.47,79.0,,167.65,106.7,0.83,606.3,350.4
store0030-RackTCA,45.75,41.38,69.62,30.69,79.34,,162.73,106.8,0.83,607.8,351.3
store0030-RackTCA,45.86,41.38,69.62,30.89,79.29,,162.73,84.7,0.82,607.1,351.0
store0030-RackTCA,45.86,41.37,69.62,30.97,79.3,,159.1,56.1,0.81,608.7,351.8
store0030-RackTCA,45.86,41.25,69.51,30.97,79.3,,159.1,55.8,0.81,610.5,352.8
