DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,45.86,41.25,69.51,30.97,79.3,,156.79,47.1,0.82,611.3,353.1
store0030-RackTCA,45.82,41.25,69.53,30.87,79.38,,155.26,46.9,0.82,610.3,352.6
store0030-RackTCA,45.82,41.16,69.57,30.77,79.61,,151.32,99.5,0.83,605.9,350.1
store0030-RackTCA,45.82,41.16,69.57,30.22,80.33,,151.32,98.1,0.83,608.2,351.3
store0030-RackTCA,45.82,41.16,69.57,30.22,80.33,,153.19,107.5,0.83,608.0,351.4
store0030-RackTCA,45.82,41.27,69.57,30.19,80.51,,152.35,109.4,0.83,609.3,352.1
store0030-RackTCA,45.82,41.28,69.57,30.19,80.6,,152.94,140.4,0.83,605.9,350.1
store0030-RackTCA,45.82,41.21,69.6,30.19,80.73,,161.83,94.9,0.82,608.2,351.4
store0030-RackTCA,45.82,41.21,69.6,30.19,80.73,,161.83,132.8,0.82,607.4,350.8
store0030-RackTCA,45.66,41.18,69.49,30.19,80.92,,157.26,140.3,0.83,606.8,350.5
store0030-RackTCA,45.77,41.18,69.49,29.79,80.78,,166.21,66.6,0.81,611.5,353.3
store0030-RackTCA,45.77,41.22,69.49,30.49,80.69,,157.73,136.0,0.82,609.8,352.2
store0030-RackTCA,45.77,41.22,69.49,30.49,80.69,,157.73,136.7,0.83,607.4,350.9
store0030-RackTCA,45.77,41.18,69.49,29.99,80.64,,165.56,137.5,0.83,608.1,351.3
store0030-RackTCA,45.77,41.18,69.49,29.69,80.64,,169.25,95.3,0.81,611.1,353.0
store0030-RackTCA,45.61,40.84,69.49,29.69,81.32,,165.29,144.9,0.83,611.5,353.3
store0030-RackTCA,45.61,40.84,69.49,29.69,81.32,,165.29,139.0,0.83,608.9,351.9
store0030-RackTCA,45.54,40.99,69.49,29.49,81.32,,173.43,135.8,0.83,605.1,349.8
store0030-RackTCA,45.63,40.87,69.49,29.59,81.23,,170.53,94.7,0.82,607.3,351.1
store0030-RackTCA,45.63,40.87,69.49,29.89,81.01,,164.71,110.3,0.83,605.6,350.1
store0030-RackTCA,45.63,40.87,69.49,29.89,81.01,,164.71,141.9,0.83,605.4,349.9
store0030-RackTCA,45.63,41.09,69.66,29.89,81.01,,174.49,135.2,0.83,606.4,350.5
store0030-RackTCA,45.63,40.89,69.67,29.89,81.01,,173.37,136.8,0.83,605.5,350.1
store0030-RackTCA,45.7,41.02,69.67,31.09,81.05,,169.39,67.5,0.82,608.7,351.9
store0030-RackTCA,45.7,41.02,69.67,31.09,81.05,,169.39,142.6,0.83,607.5,351.2
store0030-RackTCA,45.64,41.02,69.67,30.29,81.09,,166.78,138.7,0.83,605.4,350.0
store0030-RackTCA,45.64,41.08,69.67,30.29,81.09,,175.68,93.4,0.81,608.1,351.5
store0030-RackTCA,45.64,40.74,69.67,30.29,81.37,,162.79,137.2,0.83,608.1,351.5
store0030-RackTCA,45.64,40.74,69.67,30.29,81.37,,162.79,66.3,0.81,609.2,352.2
store0030-RackTCA,45.72,40.9,69.67,30.29,81.46,,170.29,65.8,0.81,608.4,351.8
store0030-RackTCA,45.72,41.09,69.67,29.39,81.5,,166.93,142.7,0.83,606.0,350.3
store0030-RackTCA,45.72,41.03,69.67,29.39,81.5,,167.09,136.8,0.83,603.7,349.0
store0030-RackTCA,45.72,40.99,69.67,29.09,81.54,,167.09,137.2,0.83,603.5,348.9
store0030-RackTCA,45.72,40.99,69.67,29.09,81.54,,165.42,94.7,0.82,608.1,351.5
store0030-RackTCA,45.57,40.99,69.46,29.29,81.54,,160.25,67.7,0.81,608.9,352.1
store0030-RackTCA,45.57,41.12,69.46,29.29,81.82,,160.59,146.1,0.83,607.0,351.0
store0030-RackTCA,45.57,41.12,69.46,29.14,82.13,,160.59,136.1,0.83,606.7,350.9
store0030-RackTCA,45.57,41.12,69.46,29.14,82.13,,168.08,107.5,0.83,606.3,350.6
store0030-RackTCA,45.57,40.63,69.46,28.89,82.44,,167.85,139.3,0.83,606.5,350.8
store0030-RackTCA,45.37,40.97,69.46,28.61,82.49,,164.86,68.0,0.82,606.9,351.0
store0030-RackTCA,45.27,40.48,69.46,28.59,82.53,,159.53,67.0,0.82,608.3,351.8
store0030-RackTCA,45.27,40.48,69.46,28.59,82.53,,159.53,140.0,0.83,605.0,349.7
store0030-RackTCA,45.18,40.43,69.48,28.59,82.53,,163.24,134.6,0.83,604.9,349.7
store0030-RackTCA,45.3,40.81,69.48,28.69,82.53,,164.08,92.8,0.81,606.6,350.8
store0030-RackTCA,45.25,40.88,69.48,28.21,82.31,,164.08,66.7,0.82,605.9,350.3
store0030-RackTCA,45.25,40.88,69.48,28.21,82.31,,164.08,142.7,0.83,604.4,349.5
store0030-RackTCA,45.25,40.97,69.48,28.49,82.22,,161.91,134.4,0.83,605.6,350.1
store0030-RackTCA,45.25,40.77,69.48,28.49,81.99,,164.82,91.6,0.81,606.9,350.8
store0030-RackTCA,45.46,40.77,69.48,28.49,81.63,,156.31,65.8,0.81,607.4,351.1
store0030-RackTCA,45.46,40.77,69.48,28.49,81.63,,156.31,139.6,0.83,607.0,350.7
store0030-RackTCA,45.59,40.77,69.48,30.12,81.95,,158.13,134.8,0.83,605.5,350.0
store0030-RackTCA,45.59,40.77,69.55,30.12,81.95,,164.61,93.1,0.81,609.9,352.4
store0030-RackTCA,45.45,40.77,69.55,28.99,81.95,,159.85,66.1,0.81,609.3,352.1
store0030-RackTCA,45.45,40.77,69.55,28.99,81.95,,159.85,143.4,0.84,605.0,349.5
store0030-RackTCA,45.45,40.98,69.55,28.19,81.95,,162.07,125.0,0.83,605.5,349.8
store0030-RackTCA,45.45,41.12,69.55,29.19,81.95,,167.63,82.1,0.82,608.6,351.9
store0030-RackTCA,45.45,41.12,69.58,29.19,81.95,,158.99,66.0,0.82,607.1,351.1
store0030-RackTCA,45.45,41.12,69.58,29.19,81.95,,158.99,106.1,0.82,606.1,350.6
store0030-RackTCA,45.45,41.12,69.64,29.19,81.95,,152.76,138.2,0.83,604.3,349.6
store0030-RackTCA,45.45,40.91,69.64,29.19,82.63,,163.85,82.1,0.81,605.9,350.5
store0030-RackTCA,45.75,40.91,69.62,29.19,82.9,,162.1,82.4,0.81,605.4,350.2
store0030-RackTCA,45.75,40.91,69.62,29.19,82.9,,162.1,91.6,0.81,606.5,350.8
store0030-RackTCA,45.75,40.91,69.62,29.19,83.12,,157.87,92.9,0.82,604.6,349.6
store0030-RackTCA,45.75,41.32,69.62,29.19,83.43,,154.85,133.5,0.84,602.3,348.3
store0030-RackTCA,45.86,41.56,69.62,29.19,83.41,,164.52,124.3,0.83,603.8,349.1
store0030-RackTCA,45.86,41.44,69.62,29.19,83.32,,164.52,66.0,0.82,604.2,349.3
store0030-RackTCA,46.0,41.44,69.62,29.19,83.32,,167.54,108.4,0.83,606.9,350.8
store0030-RackTCA,46.0,41.51,69.62,29.19,83.48,,155.46,87.8,0.83,608.1,351.5
store0030-RackTCA,45.88,41.51,69.51,29.19,83.53,,158.47,57.2,0.83,608.8,351.7
store0030-RackTCA,45.9,41.55,69.53,28.39,83.57,,158.47,94.7,0.82,606.5,350.5
store0030-RackTCA,45.9,41.55,69.53,28.39,83.57,,154.87,135.7,0.83,604.9,349.7
store0030-RackTCA,45.95,41.53,69.53,28.41,83.68,,160.81,126.2,0.83,604.7,349.5
store0030-RackTCA,45.81,41.53,69.53,28.41,83.62,,162.7,56.6,0.82,607.0,350.8
store0030-RackTCA,45.79,41.1,69.53,28.79,83.62,,158.58,93.4,0.82,606.8,350.6
store0030-RackTCA,45.79,41.1,69.53,28.79,83.62,,158.58,111.4,0.83,602.6,348.2
store0030-RackTCA,45.79,41.27,69.6,28.79,83.62,,156.94,130.5,0.84,602.1,348.1
store0030-RackTCA,45.79,41.13,69.6,28.79,83.62,,166.06,56.2,0.82,604.2,349.3
store0030-RackTCA,45.91,41.4,69.6,28.79,83.86,,160.43,104.6,0.83,602.9,348.5
store0030-RackTCA,45.91,41.4,69.6,28.79,83.86,,160.43,109.6,0.83,606.4,350.4
store0030-RackTCA,45.91,41.25,69.6,27.68,84.31,,158.74,95.9,0.82,606.2,350.2
store0030-RackTCA,45.84,40.87,69.6,27.68,84.6,,158.88,91.2,0.81,606.9,350.7
store0030-RackTCA,45.84,40.87,69.6,27.71,84.72,,155.68,141.7,0.83,603.8,348.9
store0030-RackTCA,45.84,40.87,69.6,27.71,84.72,,155.68,83.8,0.82,606.9,350.9
store0030-RackTCA,45.63,40.99,69.57,26.91,84.72,,161.17,57.4,0.83,606.0,350.3
store0030-RackTCA,45.63,41.47,69.57,27.41,84.76,,155.32,128.4,0.84,604.4,349.3
store0030-RackTCA,45.63,41.28,69.57,28.08,84.99,,161.82,127.4,0.84,603.6,348.7
store0030-RackTCA,45.63,41.28,69.57,28.08,84.99,,161.82,83.8,0.83,604.2,349.0
store0030-RackTCA,46.02,41.56,69.57,27.01,85.28,,162.73,48.0,0.84,606.6,350.6
store0030-RackTCA,46.02,41.33,69.57,27.28,85.28,,159.94,47.5,0.83,606.7,350.6
store0030-RackTCA,45.97,41.42,69.66,26.61,85.08,,156.6,56.9,0.82,605.7,350.0
store0030-RackTCA,45.97,41.42,69.66,26.61,85.08,,156.6,87.8,0.83,606.8,350.6
store0030-RackTCA,46.04,41.62,69.66,26.33,85.23,,155.21,127.9,0.83,605.9,350.1
store0030-RackTCA,45.82,41.26,69.66,26.81,85.23,,159.78,106.8,0.83,606.3,350.3
store0030-RackTCA,45.82,41.34,69.66,26.4,85.53,,158.0,98.2,0.83,607.9,351.3
store0030-RackTCA,45.82,41.34,69.66,26.4,85.53,,158.0,57.6,0.82,607.3,351.2
store0030-RackTCA,45.82,41.28,69.66,26.5,86.23,,157.46,66.5,0.82,607.0,350.9
store0030-RackTCA,45.57,40.82,69.67,26.2,86.56,,157.46,144.1,0.83,603.8,349.1
store0030-RackTCA,45.57,41.15,69.67,26.1,86.68,,167.88,136.0,0.83,603.8,348.8
store0030-RackTCA,45.57,41.15,69.67,26.1,86.68,,167.88,93.5,0.82,606.3,350.4
store0030-RackTCA,45.73,41.1,69.71,25.7,86.88,,163.74,66.7,0.82,604.5,349.4
store0030-RackTCA,45.73,41.33,69.71,25.58,86.79,,161.2,142.0,0.83,601.9,347.8
store0030-RackTCA,45.73,41.33,69.71,25.58,86.79,,169.2,134.9,0.83,605.0,349.7
store0030-RackTCA,45.73,41.32,69.71,25.58,87.1,,169.2,93.1,0.81,606.1,350.3
store0030-RackTCA,45.73,41.32,69.71,25.58,87.1,,169.05,67.4,0.82,606.5,350.5
store0030-RackTCA,45.73,41.23,69.71,25.58,87.28,,164.86,143.4,0.83,604.7,349.4
store0030-RackTCA,45.73,41.31,69.71,25.58,87.37,,171.34,95.6,0.82,606.7,350.5
store0030-RackTCA,45.73,41.08,69.71,25.38,87.66,,171.34,135.6,0.83,605.1,349.7
store0030-RackTCA,45.73,41.08,69.71,25.38,87.66,,166.59,94.0,0.82,606.6,350.5
store0030-RackTCA,45.73,41.18,69.71,24.87,87.93,,168.44,108.5,0.83,607.5,351.1
store0030-RackTCA,45.73,41.35,69.71,24.67,88.05,,167.05,140.4,0.83,604.3,349.3
store0030-RackTCA,45.73,41.11,69.71,25.28,88.45,,174.74,94.0,0.82,605.6,350.0
store0030-RackTCA,45.73,41.11,69.71,25.28,88.45,,174.74,67.8,0.82,606.7,350.6
store0030-RackTCA,45.73,41.23,69.71,23.97,88.81,,166.62,144.6,0.84,603.3,348.6
store0030-RackTCA,45.73,41.21,69.71,23.97,88.95,,175.28,94.8,0.82,605.1,349.7
store0030-RackTCA,45.43,40.6,69.71,23.97,88.56,,165.74,91.3,0.81,606.2,350.4
store0030-RackTCA,45.43,40.6,69.71,23.97,88.56,,165.74,138.5,0.83,605.5,349.9
store0030-RackTCA,45.77,40.6,69.71,24.57,88.18,,165.74,135.4,0.83,603.8,348.9
store0030-RackTCA,45.77,41.41,69.71,25.08,87.96,,172.29,92.5,0.82,603.7,348.9
store0030-RackTCA,45.93,41.41,69.71,24.77,87.42,,166.12,66.1,0.81,605.7,350.2
store0030-RackTCA,45.93,41.41,69.71,24.77,87.42,,166.12,110.8,0.83,604.9,349.6
store0030-RackTCA,45.72,40.96,69.69,24.77,87.42,,160.77,135.5,0.83,605.6,350.2
store0030-RackTCA,45.72,41.0,69.69,24.77,86.92,,169.65,81.5,0.82,606.1,350.6
store0030-RackTCA,45.34,40.44,69.64,24.77,86.43,,161.13,55.7,0.83,608.3,351.8
store0030-RackTCA,45.34,40.44,69.64,24.77,86.43,,161.13,91.0,0.81,606.5,350.5
store0030-RackTCA,45.34,40.92,69.62,24.77,86.34,,157.51,92.7,0.81,606.6,350.7
store0030-RackTCA,45.34,41.14,69.62,24.77,86.45,,153.36,130.7,0.83,605.2,349.9
store0030-RackTCA,45.86,40.94,69.62,24.77,86.45,,160.36,125.2,0.83,602.4,348.2
store0030-RackTCA,45.86,40.94,69.62,24.77,86.45,,160.36,90.2,0.81,603.9,349.2
store0030-RackTCA,45.86,40.97,69.76,24.27,86.45,,160.97,91.1,0.81,603.9,349.2
store0030-RackTCA,45.86,41.12,69.73,25.18,86.45,,155.41,56.8,0.81,607.1,350.9
store0030-RackTCA,45.68,41.09,69.73,24.8,87.48,,152.02,56.1,0.82,607.2,351.0
store0030-RackTCA,45.68,41.09,69.73,24.8,87.48,,152.02,94.7,0.82,606.3,350.4
store0030-RackTCA,45.88,41.16,69.73,25.0,87.78,,152.44,68.6,0.82,607.8,351.4
store0030-RackTCA,45.5,40.7,69.73,24.47,87.78,,151.16,138.1,0.83,604.3,349.4
store0030-RackTCA,45.5,41.01,69.73,23.72,87.78,,151.16,96.3,0.84,605.6,350.1
store0030-RackTCA,45.5,40.78,69.73,23.72,88.03,,151.16,97.7,0.84,606.8,350.9
store0030-RackTCA,45.66,40.78,69.73,23.7,88.03,,158.99,106.9,0.83,602.7,348.5
store0030-RackTCA,45.59,40.94,69.58,24.2,88.03,,153.27,109.6,0.83,602.9,348.5
store0030-RackTCA,45.59,41.07,69.55,24.17,88.02,,157.39,57.3,0.82,606.2,350.5
store0030-RackTCA,45.75,41.07,69.55,23.27,88.02,,157.39,80.5,0.8,606.7,350.9
store0030-RackTCA,45.75,41.07,69.55,23.27,88.02,,150.21,100.1,0.83,605.4,350.0
store0030-RackTCA,45.75,41.02,69.55,22.99,88.09,,149.4,124.9,0.83,603.8,349.2
store0030-RackTCA,45.75,41.02,69.55,22.89,88.09,,155.73,108.9,0.83,604.4,349.4
store0030-RackTCA,45.75,40.87,69.55,23.39,88.27,,155.73,85.8,0.82,605.8,350.2
store0030-RackTCA,45.75,40.87,69.55,23.39,88.27,,157.03,83.1,0.81,606.1,350.4
store0030-RackTCA,45.48,40.87,69.55,22.87,88.77,,155.48,133.8,0.84,605.8,350.2
store0030-RackTCA,45.7,40.96,69.57,22.59,88.77,,163.78,126.3,0.83,606.6,350.7
store0030-RackTCA,45.7,41.0,69.57,22.39,89.19,,168.98,82.1,0.82,605.4,350.0
store0030-RackTCA,45.7,41.0,69.57,22.39,89.19,,168.98,82.0,0.81,604.9,349.8
store0030-RackTCA,45.7,40.98,69.57,22.39,89.58,,159.06,66.6,0.82,607.8,351.3
store0030-RackTCA,45.7,40.98,69.66,22.39,89.58,,154.87,141.9,0.83,605.4,349.9
store0030-RackTCA,45.7,40.76,69.66,22.39,88.86,,166.86,135.2,0.83,604.1,349.2
store0030-RackTCA,45.7,40.76,69.66,22.39,88.86,,166.86,92.7,0.82,605.5,350.0
store0030-RackTCA,45.7,40.8,69.66,22.39,88.59,,163.83,132.9,0.82,603.7,348.9
store0030-RackTCA,45.61,40.71,69.66,23.54,88.32,,162.63,96.4,0.82,604.1,349.1
store0030-RackTCA,45.61,40.71,69.66,23.54,88.32,,165.4,66.3,0.82,607.3,350.9
store0030-RackTCA,45.61,40.71,69.66,23.54,88.32,,165.4,137.8,0.83,601.6,347.7
store0030-RackTCA,45.63,40.88,69.66,22.69,88.32,,169.43,93.8,0.82,603.0,348.5
store0030-RackTCA,45.57,40.72,69.66,22.69,88.32,,163.27,140.7,0.83,602.0,348.1
store0030-RackTCA,45.57,40.8,69.66,23.49,88.32,,171.55,94.4,0.82,604.8,349.8
store0030-RackTCA,45.57,40.8,69.71,23.49,88.32,,171.55,140.2,0.83,603.7,349.1
store0030-RackTCA,45.46,40.84,69.71,23.49,88.5,,167.11,94.9,0.82,605.0,349.9
store0030-RackTCA,45.37,40.52,69.71,23.49,88.5,,171.46,95.3,0.82,604.7,349.7
store0030-RackTCA,45.37,40.85,69.71,23.49,89.24,,164.68,67.5,0.82,605.4,350.1
store0030-RackTCA,45.37,40.85,69.6,23.49,89.69,,164.68,0.0,0.04,606.7,350.9
store0030-RackTCA,45.37,40.85,69.6,23.49,89.69,,163.24,112.7,0.84,605.7,350.4
store0030-RackTCA,45.41,40.74,69.6,23.49,89.96,,165.24,111.3,0.83,605.4,350.0
store0030-RackTCA,45.41,40.84,69.6,21.99,90.05,,175.77,109.2,0.83,604.0,349.3
store0030-RackTCA,45.52,40.84,69.6,21.99,89.87,,167.0,109.7,0.83,603.8,349.2
store0030-RackTCA,45.52,40.84,69.6,21.99,89.87,,167.0,141.7,0.83,601.3,347.7
store0030-RackTCA,45.52,40.76,69.6,21.79,89.64,,164.98,138.2,0.83,602.3,348.1
store0030-RackTCA,45.36,40.76,69.49,21.59,89.64,,171.39,95.3,0.82,603.7,348.9
store0030-RackTCA,45.36,40.76,69.49,22.19,89.64,,167.65,109.8,0.83,601.2,347.5
store0030-RackTCA,45.36,40.76,69.49,22.19,89.64,,167.65,138.3,0.83,603.1,348.5
store0030-RackTCA,45.36,40.77,69.49,22.19,90.28,,173.17,136.8,0.83,603.0,348.3
store0030-RackTCA,45.36,40.89,69.49,22.19,90.19,,173.05,139.0,0.83,602.6,348.2
store0030-RackTCA,45.36,40.64,69.67,22.19,90.19,,176.74,139.8,0.83,602.4,348.4
store0030-RackTCA,45.36,40.64,69.67,22.19,90.19,,176.74,138.5,0.83,604.6,349.5
store0030-RackTCA,45.55,40.69,69.67,21.89,90.19,,178.9,93.7,0.82,604.5,349.4
store0030-RackTCA,45.55,40.5,69.67,21.39,90.25,,172.65,110.3,0.83,604.9,349.9
store0030-RackTCA,45.55,40.55,69.67,21.09,90.59,,173.77,139.9,0.83,601.8,347.9
store0030-RackTCA,45.55,40.55,69.67,21.09,90.59,,173.77,138.0,0.83,601.1,347.6
store0030-RackTCA,45.45,40.55,69.69,21.49,90.55,,175.03,140.3,0.83,602.3,348.2
store0030-RackTCA,45.43,40.51,69.69,21.49,90.88,,174.16,97.2,0.82,603.2,348.7
store0030-RackTCA,45.43,40.51,69.69,21.49,91.56,,172.31,66.5,0.81,606.1,350.4
store0030-RackTCA,45.43,40.75,69.69,20.89,91.74,,172.31,98.4,0.83,604.2,349.2
store0030-RackTCA,45.43,40.75,69.69,20.89,91.74,,171.57,130.3,0.83,602.7,348.5
store0030-RackTCA,45.43,40.75,69.62,20.89,91.94,,172.22,129.0,0.82,603.7,349.0
store0030-RackTCA,45.43,40.7,69.64,21.41,91.98,,166.93,84.5,0.83,604.8,349.5
store0030-RackTCA,45.39,40.44,69.64,21.41,91.98,,157.91,66.8,0.82,606.1,350.4
store0030-RackTCA,45.39,40.44,69.64,21.41,91.98,,157.91,141.8,0.83,605.8,350.1
store0030-RackTCA,45.39,40.6,69.64,21.01,91.98,,163.31,126.2,0.83,603.7,348.9
store0030-RackTCA,45.39,40.6,69.64,20.61,91.98,,163.63,56.3,0.82,603.8,349.1
store0030-RackTCA,45.39,40.57,69.64,20.59,91.6,,158.63,91.7,0.81,604.3,349.3
store0030-RackTCA,45.39,40.57,69.64,20.59,91.6,,158.63,139.8,0.83,604.8,349.6
store0030-RackTCA,45.39,40.46,69.64,20.59,91.6,,162.5,126.2,0.83,605.2,349.8
store0030-RackTCA,45.19,40.22,69.64,21.69,90.32,,164.21,56.9,0.82,607.3,351.0
store0030-RackTCA,45.19,40.39,69.64,21.19,90.64,,157.57,91.9,0.81,606.5,350.4
store0030-RackTCA,45.19,40.45,69.64,21.19,91.06,,157.57,142.2,0.83,604.0,349.1
store0030-RackTCA,45.19,40.45,69.64,20.69,91.06,,159.37,127.3,0.83,606.0,350.2
store0030-RackTCA,45.19,40.28,69.76,21.29,91.06,,163.2,84.3,0.83,606.5,350.5
store0030-RackTCA,45.32,40.09,69.8,20.99,91.89,,155.19,66.9,0.81,608.2,351.5
store0030-RackTCA,45.32,40.15,69.82,20.71,92.61,,155.19,141.9,0.83,602.8,348.4
store0030-RackTCA,45.32,40.15,69.82,20.71,92.61,,157.68,127.9,0.83,604.2,349.1
store0030-RackTCA,45.32,40.35,69.89,20.71,92.93,,163.94,58.4,0.82,606.2,350.3
store0030-RackTCA,45.32,40.26,69.91,20.11,93.67,,158.79,67.0,0.81,607.1,350.9
store0030-RackTCA,45.48,40.2,69.93,19.33,93.99,,157.32,144.0,0.83,605.3,349.7
store0030-RackTCA,45.48,40.2,69.93,19.33,93.99,,157.32,127.4,0.83,604.6,349.3
store0030-RackTCA,45.48,40.1,69.94,19.21,94.28,,164.88,84.2,0.82,606.9,350.8
store0030-RackTCA,45.5,40.16,69.98,19.41,94.42,,156.27,67.3,0.82,606.6,350.4
store0030-RackTCA,45.5,40.23,70.0,19.41,94.75,,156.27,143.2,0.83,603.8,348.8
store0030-RackTCA,45.5,40.23,70.0,19.41,94.75,,154.87,128.2,0.84,605.4,349.9
store0030-RackTCA,45.5,40.16,70.03,18.7,94.96,,164.17,83.7,0.83,603.8,349.0
store0030-RackTCA,45.5,40.18,70.09,18.68,95.11,,158.22,67.0,0.82,604.1,349.2
store0030-RackTCA,45.54,40.03,70.14,19.01,95.34,,155.41,142.3,0.83,603.6,348.8
store0030-RackTCA,45.54,40.03,70.14,19.01,95.34,,155.41,127.0,0.83,603.9,348.9
store0030-RackTCA,45.54,40.07,70.14,19.01,95.72,,163.96,84.0,0.82,606.0,350.3
store0030-RackTCA,45.54,39.92,70.16,19.01,96.4,,157.26,57.0,0.82,607.7,351.1
store0030-RackTCA,45.54,39.98,70.16,18.63,96.78,,157.26,144.2,0.84,604.4,349.4
store0030-RackTCA,45.54,39.87,70.16,18.1,97.07,,157.26,135.2,0.83,604.0,349.2
store0030-RackTCA,45.54,39.87,70.16,18.1,97.07,,163.67,82.4,0.81,606.4,350.4
store0030-RackTCA,45.54,39.87,70.21,18.5,97.07,,161.22,82.9,0.82,605.1,349.7
store0030-RackTCA,45.54,39.97,70.21,18.5,96.82,,159.15,66.2,0.82,605.6,349.9
store0030-RackTCA,45.57,39.94,70.25,17.9,97.16,,154.94,145.0,0.84,603.6,348.6
store0030-RackTCA,45.57,39.94,70.25,17.9,97.16,,154.94,125.3,0.84,602.7,348.3
store0030-RackTCA,45.57,39.94,70.29,17.63,97.39,,167.52,81.7,0.82,604.2,349.2
store0030-RackTCA,45.61,39.95,70.29,18.2,97.54,,163.44,82.3,0.82,605.4,349.9
store0030-RackTCA,45.61,39.87,70.3,18.2,97.72,,155.53,66.1,0.81,606.1,350.3
store0030-RackTCA,45.61,39.87,70.3,18.2,97.72,,155.53,140.4,0.83,603.6,348.9
store0030-RackTCA,45.63,39.91,70.34,17.8,97.72,,152.46,127.2,0.83,604.2,349.2
store0030-RackTCA,45.63,39.69,70.34,18.13,97.36,,165.58,82.4,0.82,606.0,350.1
store0030-RackTCA,45.63,39.95,70.38,17.53,97.59,,158.45,56.1,0.82,605.1,349.6
store0030-RackTCA,45.63,39.74,70.39,17.53,97.86,,158.45,57.4,0.82,604.7,349.5
store0030-RackTCA,45.63,39.74,70.39,17.42,97.86,,155.79,57.2,0.82,602.5,348.3
store0030-RackTCA,45.63,39.58,70.36,17.42,96.58,,152.74,57.6,0.82,601.1,347.4
store0030-RackTCA,45.3,39.74,70.36,17.42,95.81,,151.88,87.3,0.83,601.0,347.3
store0030-RackTCA,45.52,39.74,70.27,17.42,95.81,,151.88,107.6,0.83,602.3,348.1
store0030-RackTCA,45.52,39.74,70.27,17.42,95.81,,151.23,107.5,0.83,602.2,348.3
store0030-RackTCA,45.52,39.74,70.27,19.61,94.78,,154.27,98.4,0.84,601.5,347.8
store0030-RackTCA,45.27,40.04,70.27,19.61,94.08,,154.24,57.5,0.82,602.8,348.5
store0030-RackTCA,45.28,40.29,69.85,19.51,93.36,,153.46,58.0,0.82,601.1,347.4
store0030-RackTCA,45.28,40.29,69.85,19.51,93.36,,153.46,133.5,0.84,600.0,346.8
store0030-RackTCA,45.36,40.3,69.66,20.31,93.36,,153.46,134.6,0.83,600.8,347.3
store0030-RackTCA,45.05,39.99,69.57,20.01,92.39,,161.8,81.6,0.83,599.5,346.4
store0030-RackTCA,44.96,40.36,69.44,19.91,92.48,,154.0,55.1,0.83,601.4,347.5
store0030-RackTCA,44.96,40.36,69.44,19.91,92.48,,154.0,54.9,0.83,602.0,348.1
store0030-RackTCA,45.21,40.43,69.37,19.91,92.75,,152.2,56.1,0.83,605.1,349.7
store0030-RackTCA,45.01,40.49,69.24,19.83,92.75,,147.31,85.3,0.83,604.0,349.2
store0030-RackTCA,45.12,40.55,69.3,19.83,93.45,,145.71,86.6,0.83,603.8,348.9
store0030-RackTCA,45.12,40.55,69.3,19.83,93.45,,145.71,97.4,0.84,605.5,349.8
store0030-RackTCA,45.12,40.51,69.28,18.3,94.55,,144.05,108.3,0.83,603.8,348.8
store0030-RackTCA,45.09,40.48,69.35,18.3,94.93,,147.72,109.5,0.83,603.4,348.7
store0030-RackTCA,45.09,40.07,69.49,18.3,95.49,,149.43,141.0,0.83,604.4,349.2
store0030-RackTCA,45.09,40.07,69.55,18.3,96.24,,149.43,139.5,0.83,601.8,348.0
store0030-RackTCA,45.1,40.07,69.55,18.3,96.24,,157.24,96.2,0.82,603.6,348.9
store0030-RackTCA,45.37,40.07,69.67,18.3,97.02,,155.17,113.6,0.84,603.8,348.9
store0030-RackTCA,45.37,40.4,69.71,18.3,97.02,,158.29,138.6,0.83,599.3,346.3
store0030-RackTCA,45.43,40.31,69.71,18.3,98.1,,158.29,93.5,0.82,601.5,347.7
store0030-RackTCA,45.43,40.31,69.71,18.3,98.1,,159.69,94.2,0.82,603.6,348.7
store0030-RackTCA,45.39,40.31,69.71,17.02,98.29,,151.02,143.7,0.84,602.0,347.9
store0030-RackTCA,45.34,40.2,69.87,17.02,98.71,,160.48,85.4,0.82,604.6,349.3
store0030-RackTCA,45.41,40.2,69.87,17.12,99.46,,155.25,82.0,0.82,603.2,348.6
store0030-RackTCA,45.41,40.2,69.87,17.12,99.46,,155.25,141.3,0.83,601.8,347.7
store0030-RackTCA,45.41,40.28,70.02,16.62,99.84,,153.59,138.8,0.83,601.8,347.8
store0030-RackTCA,45.41,40.09,70.05,16.82,100.13,,161.78,137.4,0.83,603.7,348.8
store0030-RackTCA,45.59,40.26,70.07,16.82,100.22,,162.9,95.3,0.82,603.8,348.8
store0030-RackTCA,45.59,40.26,70.07,16.82,100.22,,162.9,68.1,0.82,603.4,348.5
store0030-RackTCA,45.55,40.26,70.12,16.82,100.22,,159.49,146.9,0.84,602.2,347.8
store0030-RackTCA,45.55,40.11,70.12,16.12,99.27,,164.93,138.5,0.83,601.5,347.5
store0030-RackTCA,45.55,40.11,70.18,16.32,99.12,,164.43,137.9,0.83,602.1,347.7
store0030-RackTCA,45.55,40.11,70.18,16.32,99.12,,164.43,96.5,0.82,602.5,348.2
store0030-RackTCA,45.55,39.89,70.2,16.22,99.43,,164.53,67.5,0.82,603.8,348.9
store0030-RackTCA,45.64,39.89,70.2,16.52,100.02,,160.84,112.6,0.83,604.9,349.4
store0030-RackTCA,45.64,39.89,70.2,16.52,100.26,,165.6,139.4,0.83,603.5,348.8
store0030-RackTCA,45.64,39.89,70.2,16.52,100.26,,165.6,97.7,0.83,604.1,349.2
store0030-RackTCA,45.64,39.99,70.32,16.52,99.75,,165.94,130.0,0.83,604.0,349.0
store0030-RackTCA,45.66,39.96,70.32,16.72,99.37,,162.72,85.4,0.82,604.9,349.6
store0030-RackTCA,45.72,39.96,70.32,16.72,99.61,,157.87,57.2,0.82,606.4,350.5
store0030-RackTCA,45.72,39.96,70.32,16.72,99.61,,157.87,143.9,0.84,601.3,347.5
store0030-RackTCA,45.72,39.96,70.32,16.42,99.61,,158.61,137.7,0.83,602.8,348.3
store0030-RackTCA,45.72,39.77,70.32,16.42,99.09,,163.04,129.5,0.84,601.8,347.6
store0030-RackTCA,45.72,39.78,70.41,16.92,98.33,,162.91,57.6,0.83,603.9,349.1
store0030-RackTCA,45.72,39.78,70.41,16.92,98.33,,162.91,58.1,0.83,604.6,349.4
store0030-RackTCA,45.72,39.81,70.41,16.92,98.33,,156.4,145.6,0.84,602.5,348.3
store0030-RackTCA,45.72,39.77,70.41,17.2,96.93,,164.66,138.2,0.83,602.6,348.1
store0030-RackTCA,45.57,39.76,70.41,17.2,96.55,,164.5,139.3,0.83,603.0,348.5
store0030-RackTCA,45.57,39.63,70.41,17.2,96.28,,164.5,96.5,0.82,603.2,348.6
store0030-RackTCA,45.57,39.63,70.41,17.63,96.28,,166.53,67.6,0.82,604.1,349.1
store0030-RackTCA,45.46,39.63,70.41,17.7,96.28,,162.66,145.8,0.84,601.5,347.7
store0030-RackTCA,45.46,39.63,70.29,17.73,96.35,,168.35,138.1,0.83,602.1,348.1
store0030-RackTCA,45.46,39.63,70.25,17.73,96.19,,168.35,138.3,0.83,602.9,348.6
store0030-RackTCA,45.48,39.86,70.25,17.9,96.19,,167.34,140.2,0.84,601.3,347.6
store0030-RackTCA,45.25,39.47,70.23,17.83,96.04,,170.15,97.0,0.82,603.4,348.9
store0030-RackTCA,45.25,39.47,70.21,18.2,96.04,,169.47,146.2,0.84,601.0,347.5
store0030-RackTCA,45.25,39.81,70.14,18.2,96.4,,169.47,139.0,0.83,601.1,347.6
store0030-RackTCA,45.25,39.81,70.14,18.2,96.4,,172.09,138.1,0.83,601.7,347.8
store0030-RackTCA,45.25,39.81,70.16,18.2,96.49,,173.34,141.0,0.83,601.5,347.7
store0030-RackTCA,45.25,39.87,70.16,17.8,96.49,,175.95,141.0,0.83,602.3,348.1
store0030-RackTCA,45.25,39.85,70.16,17.8,96.49,,172.81,96.0,0.82,602.7,348.4
store0030-RackTCA,45.25,39.85,70.16,17.8,96.49,,172.81,143.0,0.84,602.3,348.2
store0030-RackTCA,45.25,39.85,70.09,17.42,96.49,,171.52,137.5,0.83,601.5,347.7
store0030-RackTCA,45.25,39.91,70.09,17.42,95.81,,174.07,138.6,0.83,603.5,348.9
store0030-RackTCA,45.25,39.94,70.09,18.5,95.81,,174.25,96.2,0.82,602.2,348.2
store0030-RackTCA,45.25,39.94,70.09,18.5,95.81,,174.25,67.4,0.82,604.7,349.7
store0030-RackTCA,45.25,39.94,70.11,18.5,95.72,,172.78,145.3,0.84,602.0,348.1
store0030-RackTCA,45.25,39.98,70.11,17.53,95.72,,173.86,94.0,0.82,602.7,348.6
store0030-RackTCA,45.25,39.92,70.11,17.53,95.54,,166.33,66.0,0.82,604.3,349.2
store0030-RackTCA,45.25,39.92,70.11,17.53,95.54,,166.33,109.0,0.83,603.2,348.8
store0030-RackTCA,45.25,40.01,69.98,17.53,95.54,,168.33,109.9,0.84,601.4,347.7
store0030-RackTCA,45.27,40.01,69.96,17.53,94.84,,168.87,109.3,0.83,601.3,347.7
store0030-RackTCA,45.27,39.73,69.96,18.6,94.87,,166.42,109.2,0.83,602.2,348.1
store0030-RackTCA,45.27,39.73,69.96,18.6,94.87,,166.42,138.9,0.83,602.4,348.2
store0030-RackTCA,45.27,39.84,69.93,18.7,95.02,,162.93,138.4,0.83,601.3,347.5
store0030-RackTCA,45.14,39.92,69.91,18.7,95.2,,163.89,94.3,0.82,602.0,347.9
store0030-RackTCA,45.18,39.9,69.91,18.7,95.34,,159.8,67.0,0.82,604.1,349.2
store0030-RackTCA,45.18,39.9,69.91,18.7,95.34,,159.8,143.1,0.83,602.0,348.0
store0030-RackTCA,45.28,39.96,69.91,18.7,95.34,,163.31,134.9,0.83,601.4,347.7
store0030-RackTCA,45.32,39.96,69.94,18.13,95.4,,168.39,92.3,0.82,603.0,348.6
store0030-RackTCA,45.21,39.96,69.94,18.3,95.16,,160.54,66.4,0.82,603.2,348.8
store0030-RackTCA,45.21,39.96,69.94,18.3,95.16,,160.54,140.5,0.83,600.6,347.3
store0030-RackTCA,45.21,39.96,69.85,18.1,95.16,,162.01,133.7,0.83,601.0,347.5
store0030-RackTCA,45.21,39.96,69.84,18.4,95.16,,169.29,92.3,0.82,602.0,348.1
store0030-RackTCA,45.21,39.97,69.87,18.4,94.55,,161.15,65.8,0.81,603.5,349.0
store0030-RackTCA,45.21,39.97,69.87,18.4,94.75,,161.15,141.3,0.84,601.7,347.9
store0030-RackTCA,45.23,39.97,69.87,18.4,94.75,,161.06,134.2,0.83,602.2,348.2
store0030-RackTCA,45.23,39.97,69.87,18.4,94.75,,169.61,91.7,0.81,604.2,349.4
store0030-RackTCA,45.23,39.85,69.89,18.4,94.75,,160.36,66.0,0.81,604.5,349.5
store0030-RackTCA,45.07,39.85,69.89,18.4,94.93,,160.36,107.9,0.83,601.2,347.6
store0030-RackTCA,45.07,39.85,69.89,18.4,94.93,,158.09,139.5,0.83,600.9,347.4
store0030-RackTCA,44.92,39.61,69.78,18.4,94.78,,167.95,91.6,0.82,603.7,349.0
store0030-RackTCA,44.92,39.75,69.82,18.4,94.78,,163.51,83.5,0.82,603.2,348.8
store0030-RackTCA,45.09,39.84,69.8,18.4,94.78,,154.87,80.8,0.82,602.5,348.3
store0030-RackTCA,45.09,39.84,69.8,18.4,94.78,,154.87,67.4,0.82,604.7,349.4
store0030-RackTCA,45.09,39.93,69.8,18.4,94.32,,153.41,110.8,0.84,602.0,347.8
store0030-RackTCA,45.09,39.88,69.76,18.4,94.6,,155.88,136.4,0.83,601.4,347.6
store0030-RackTCA,45.05,39.88,69.71,18.63,94.69,,164.95,81.7,0.82,603.1,348.6
store0030-RackTCA,45.05,39.88,69.71,18.63,94.69,,164.95,55.9,0.82,603.9,349.0
store0030-RackTCA,44.94,39.76,69.71,18.63,94.46,,160.57,91.4,0.81,604.4,349.2
store0030-RackTCA,45.1,39.76,69.71,18.93,94.28,,158.05,136.2,0.83,599.6,346.6
store0030-RackTCA,45.1,39.74,69.73,18.93,94.28,,163.71,136.2,0.83,601.9,347.9
store0030-RackTCA,45.1,39.74,69.73,18.93,94.28,,163.71,91.0,0.82,601.7,347.8
store0030-RackTCA,44.82,39.8,69.64,18.93,94.42,,168.22,55.8,0.83,604.6,349.4
store0030-RackTCA,44.82,39.8,69.62,18.8,94.42,,162.19,82.2,0.83,604.4,349.3
store0030-RackTCA,44.82,40.04,69.66,18.8,94.51,,162.19,67.0,0.82,605.0,349.7
store0030-RackTCA,44.82,40.04,69.66,18.8,94.51,,162.19,141.9,0.84,602.6,348.3
store0030-RackTCA,44.82,40.1,69.66,18.9,94.51,,162.19,133.5,0.83,602.3,348.2
store0030-RackTCA,44.82,40.14,69.66,18.9,94.51,,169.14,92.4,0.82,602.4,348.3
store0030-RackTCA,45.0,40.14,69.66,18.9,94.51,,160.23,66.1,0.81,605.8,350.3
store0030-RackTCA,45.0,40.14,69.66,18.9,94.51,,160.23,138.9,0.83,602.7,348.6
store0030-RackTCA,45.03,39.69,69.66,18.9,94.37,,164.08,134.5,0.83,602.8,348.5
store0030-RackTCA,45.01,39.68,69.58,18.9,94.37,,171.19,92.7,0.82,603.7,349.0
store0030-RackTCA,44.64,39.66,69.58,19.01,94.14,,163.35,66.7,0.82,606.0,350.3
store0030-RackTCA,44.64,39.66,69.58,19.01,94.14,,163.35,141.0,0.83,602.2,348.1
store0030-RackTCA,44.64,39.51,69.58,19.01,93.99,,166.06,133.6,0.83,602.9,348.6
store0030-RackTCA,44.85,39.89,69.57,19.41,94.08,,173.08,91.6,0.81,605.1,349.8
store0030-RackTCA,44.73,40.1,69.53,19.11,94.23,,169.09,66.0,0.82,602.7,348.5
store0030-RackTCA,44.73,40.16,69.53,19.11,94.23,,169.09,140.6,0.83,601.0,347.5
store0030-RackTCA,44.73,40.16,69.53,19.11,94.23,,166.23,133.5,0.83,602.5,348.3
store0030-RackTCA,44.73,40.16,69.6,19.11,94.23,,173.66,92.3,0.82,603.4,348.9
store0030-RackTCA,44.73,40.16,69.55,19.11,94.23,,163.6,66.2,0.82,605.0,349.9
store0030-RackTCA,44.55,39.43,69.51,19.31,94.23,,165.45,109.4,0.83,605.1,349.9
store0030-RackTCA,44.55,39.99,69.49,19.31,94.05,,165.45,137.1,0.83,604.0,349.2
store0030-RackTCA,44.91,39.99,69.49,19.31,94.05,,173.77,93.8,0.82,604.2,349.3
store0030-RackTCA,44.91,39.99,69.49,19.61,93.76,,165.96,139.9,0.83,603.0,348.6
store0030-RackTCA,44.91,40.01,69.49,19.91,93.63,,171.3,94.4,0.82,605.2,350.0
store0030-RackTCA,44.67,40.01,69.4,20.21,93.67,,169.93,143.6,0.84,602.6,348.4
store0030-RackTCA,44.67,39.94,69.44,20.21,93.6,,173.01,137.2,0.83,602.5,348.3
store0030-RackTCA,44.67,39.94,69.44,20.21,93.6,,173.01,94.7,0.82,604.8,349.7
store0030-RackTCA,44.67,40.21,69.44,20.41,93.4,,163.02,142.1,0.83,603.4,348.8
store0030-RackTCA,44.67,40.21,69.48,20.11,93.13,,168.46,95.1,0.82,604.0,349.2
store0030-RackTCA,44.67,40.21,69.46,19.81,93.07,,164.71,93.4,0.82,606.0,350.4
store0030-RackTCA,44.67,40.21,69.46,19.81,93.07,,164.71,140.3,0.83,603.6,349.1
store0030-RackTCA,44.67,39.87,69.39,19.81,92.98,,163.78,83.5,0.82,605.2,350.0
store0030-RackTCA,44.83,39.95,69.39,19.81,92.98,,160.29,56.6,0.82,605.8,350.3
store0030-RackTCA,44.83,39.91,69.39,19.81,92.98,,158.74,138.3,0.83,604.0,349.2
store0030-RackTCA,44.83,39.91,69.39,19.81,92.98,,158.74,135.5,0.83,603.8,349.2
store0030-RackTCA,44.96,40.16,69.39,19.81,92.98,,164.98,67.1,0.82,607.1,351.1
store0030-RackTCA,44.96,40.16,69.39,19.81,92.98,,159.96,92.7,0.82,605.3,350.0
store0030-RackTCA,44.98,40.24,69.39,19.81,92.93,,162.84,142.1,0.83,604.3,349.5
store0030-RackTCA,44.98,40.24,69.39,19.81,92.93,,162.84,134.3,0.83,604.0,349.2
store0030-RackTCA,44.89,40.12,69.39,19.81,92.84,,169.41,92.9,0.81,607.2,351.1
store0030-RackTCA,44.87,40.09,69.39,20.51,92.7,,158.77,66.0,0.81,607.6,351.2
store0030-RackTCA,44.87,39.77,69.37,20.51,92.52,,159.13,139.6,0.83,605.1,349.8
store0030-RackTCA,44.69,39.77,69.37,20.51,93.31,,159.13,132.5,0.82,606.6,350.6
store0030-RackTCA,44.69,39.77,69.37,20.51,93.31,,169.38,91.4,0.81,606.5,350.6
store0030-RackTCA,44.69,39.93,69.37,20.51,93.31,,164.07,65.2,0.81,607.9,351.5
store0030-RackTCA,44.69,39.86,69.37,19.63,93.31,,159.03,138.1,0.83,606.3,350.6
store0030-RackTCA,44.69,40.0,69.37,19.63,93.31,,159.03,123.0,0.82,607.7,351.3
store0030-RackTCA,44.69,40.0,69.37,19.63,93.31,,167.97,80.7,0.81,608.2,351.7
store0030-RackTCA,44.69,40.06,69.37,19.63,95.4,,162.95,65.0,0.81,609.4,352.4
store0030-RackTCA,44.69,40.2,69.37,19.63,95.67,,159.66,65.2,0.81,608.4,351.8
store0030-RackTCA,45.14,39.82,69.37,19.63,95.67,,156.61,135.8,0.83,606.7,350.7
store0030-RackTCA,45.14,39.82,69.37,19.63,95.67,,156.61,134.4,0.82,608.5,351.8
store0030-RackTCA,44.62,39.44,69.37,19.63,96.35,,165.79,80.9,0.82,608.7,351.9
store0030-RackTCA,44.71,39.44,69.37,19.63,96.49,,162.99,55.5,0.82,610.7,353.1
store0030-RackTCA,44.74,39.85,69.37,19.63,96.55,,163.2,90.5,0.82,600.7,347.3
store0030-RackTCA,44.74,39.85,69.37,19.63,96.55,,163.2,66.5,0.81,610.0,352.6
store0030-RackTCA,44.74,39.98,69.69,19.63,96.55,,158.97,139.5,0.83,608.2,351.6
store0030-RackTCA,45.07,39.98,69.69,19.63,96.55,,165.6,104.6,0.82,608.8,352.0
store0030-RackTCA,45.07,39.54,69.75,19.63,96.24,,173.14,104.5,0.82,610.0,352.6
store0030-RackTCA,45.07,39.54,69.75,19.63,96.24,,173.14,107.5,0.83,609.1,352.1
store0030-RackTCA,45.1,39.92,69.76,19.21,96.19,,168.67,108.7,0.83,607.2,351.0
store0030-RackTCA,45.1,39.92,69.78,19.51,96.13,,172.09,108.9,0.83,606.8,350.8
store0030-RackTCA,45.1,39.92,69.78,19.71,96.04,,172.0,108.1,0.83,609.6,352.3
store0030-RackTCA,45.1,39.92,69.78,19.71,96.04,,172.0,107.9,0.83,610.6,353.0
store0030-RackTCA,45.1,39.92,69.85,19.71,95.95,,167.34,136.6,0.83,606.9,350.8
store0030-RackTCA,45.1,39.7,69.82,19.71,95.95,,165.27,94.1,0.82,608.2,351.6
store0030-RackTCA,45.19,39.9,69.84,20.01,96.01,,163.42,92.9,0.81,609.8,352.6
store0030-RackTCA,45.19,39.9,69.84,20.01,96.01,,163.42,140.2,0.83,607.9,351.6
store0030-RackTCA,45.23,39.9,69.89,20.01,95.9,,161.98,133.6,0.82,609.0,352.0
store0030-RackTCA,45.16,39.9,69.87,20.01,95.86,,170.15,91.5,0.81,610.4,352.9
store0030-RackTCA,45.27,39.9,69.87,20.01,95.77,,161.24,90.5,0.81,610.5,352.9
store0030-RackTCA,45.27,39.9,69.87,20.01,95.77,,161.24,138.1,0.83,609.3,352.2
store0030-RackTCA,45.28,39.96,69.93,20.31,95.77,,164.12,134.4,0.82,610.9,353.1
store0030-RackTCA,45.37,39.96,69.93,20.71,95.81,,173.28,90.3,0.81,610.7,353.0
store0030-RackTCA,45.37,40.06,69.94,20.71,95.81,,167.11,90.7,0.81,612.0,353.8
store0030-RackTCA,45.37,40.06,69.94,20.71,95.81,,167.11,132.4,0.82,610.1,352.6
store0030-RackTCA,45.36,40.02,69.94,20.71,95.58,,163.29,135.0,0.82,610.9,353.1
store0030-RackTCA,45.36,40.02,69.96,20.71,95.49,,173.19,90.2,0.81,611.7,353.6
store0030-RackTCA,45.36,40.18,69.96,21.01,95.49,,166.33,64.9,0.8,614.2,355.0
store0030-RackTCA,45.39,39.79,69.96,21.11,95.25,,166.33,135.7,0.82,609.2,352.1
store0030-RackTCA,45.39,39.79,69.96,21.11,95.25,,164.48,136.3,0.83,608.6,351.7
store0030-RackTCA,45.39,40.1,69.96,21.61,94.78,,173.52,91.6,0.81,610.0,352.6
store0030-RackTCA,45.52,40.28,69.98,21.79,94.6,,167.7,65.8,0.81,611.3,353.3
store0030-RackTCA,45.46,40.11,69.98,21.79,94.46,,167.7,137.3,0.83,610.6,352.8
store0030-RackTCA,45.46,40.11,69.98,21.79,94.46,,160.97,135.2,0.82,610.7,353.0
store0030-RackTCA,45.59,40.16,69.98,21.81,94.28,,170.83,81.5,0.81,612.0,353.9
store0030-RackTCA,45.59,40.04,69.98,22.09,94.23,,165.74,81.3,0.81,612.6,354.2
store0030-RackTCA,45.59,39.93,69.98,22.59,93.99,,165.85,106.6,0.82,612.7,354.2
store0030-RackTCA,45.59,39.93,69.98,22.59,93.99,,165.85,136.4,0.83,608.2,351.6
store0030-RackTCA,45.54,39.93,69.98,22.29,93.63,,170.82,92.2,0.81,608.9,351.9
store0030-RackTCA,45.54,40.31,70.02,22.79,93.4,,168.4,56.4,0.81,612.2,353.9
store0030-RackTCA,45.7,40.43,70.05,22.89,93.22,,161.26,125.0,0.82,610.3,352.7
store0030-RackTCA,45.73,40.49,70.05,23.6,92.98,,165.94,136.4,0.82,609.8,352.4
store0030-RackTCA,45.75,40.68,70.05,23.6,91.89,,170.2,91.4,0.81,612.4,354.1
store0030-RackTCA,45.75,40.68,70.05,23.6,91.89,,170.2,65.5,0.81,612.1,353.9
store0030-RackTCA,45.86,40.64,70.09,24.47,90.73,,160.18,65.9,0.81,611.7,353.5
store0030-RackTCA,45.86,40.66,70.09,25.0,89.96,,160.66,66.0,0.81,613.4,354.6
store0030-RackTCA,45.77,40.57,70.09,25.58,88.81,,163.51,109.4,0.83,610.9,353.2
store0030-RackTCA,45.77,40.46,70.09,26.61,87.73,,174.09,106.9,0.82,611.7,353.6
store0030-RackTCA,45.77,40.46,70.09,26.61,87.73,,174.09,106.3,0.82,612.1,353.8
store0030-RackTCA,45.77,40.51,70.0,26.91,86.59,,169.66,97.1,0.83,610.0,352.6
store0030-RackTCA,45.77,40.82,70.0,27.41,85.5,,166.93,97.5,0.83,609.3,352.4
store0030-RackTCA,45.88,40.82,69.91,27.91,85.14,,166.5,69.4,0.83,612.5,354.1
store0030-RackTCA,45.88,40.99,69.91,28.29,84.36,,157.95,55.6,0.82,614.0,354.9
store0030-RackTCA,45.84,41.03,69.91,29.16,83.62,,151.66,56.8,0.82,613.9,355.0
store0030-RackTCA,45.84,41.03,69.91,29.16,83.62,,151.66,55.3,0.82,614.2,355.0
store0030-RackTCA,45.93,41.03,69.91,29.49,82.9,,148.44,97.2,0.83,611.4,353.4
store0030-RackTCA,45.93,41.15,69.71,29.89,82.13,,154.99,95.8,0.83,612.1,353.9
store0030-RackTCA,45.81,41.18,69.67,30.57,81.41,,154.38,56.2,0.82,615.2,355.6
store0030-RackTCA,45.81,41.18,69.67,30.57,81.41,,154.38,55.1,0.82,614.7,355.4
store0030-RackTCA,45.79,41.25,69.53,31.2,80.33,,145.26,93.5,0.83,614.1,355.0
store0030-RackTCA,45.79,40.91,69.46,31.77,79.97,,138.92,107.1,0.82,615.5,355.7
store0030-RackTCA,45.41,40.86,69.44,32.07,79.38,,149.16,105.7,0.82,613.4,354.7
store0030-RackTCA,45.41,40.86,69.44,32.07,79.38,,149.16,96.1,0.83,610.8,353.1
store0030-RackTCA,45.45,40.7,69.51,32.07,79.3,,149.94,54.7,0.81,610.7,353.0
store0030-RackTCA,45.63,41.05,69.49,32.27,79.16,,144.34,55.2,0.81,610.8,353.1
store0030-RackTCA,45.64,41.02,69.49,32.57,79.0,,141.96,97.3,0.83,608.7,351.8
store0030-RackTCA,45.64,41.02,69.49,32.57,79.0,,141.96,95.4,0.83,609.5,352.3
store0030-RackTCA,45.61,41.07,69.49,32.88,78.67,,151.25,55.2,0.81,611.4,353.4
store0030-RackTCA,45.61,41.07,69.57,33.08,78.55,,140.59,55.4,0.81,611.6,353.5
store0030-RackTCA,45.61,40.96,69.57,32.98,78.4,,135.66,96.3,0.83,609.9,352.5
store0030-RackTCA,45.61,40.88,69.64,32.98,78.13,,135.66,95.1,0.83,608.9,352.0
store0030-RackTCA,45.61,40.88,69.64,32.98,78.13,,148.01,44.5,0.81,609.8,352.5
store0030-RackTCA,45.61,40.88,69.66,33.28,77.77,,145.54,44.8,0.81,609.4,352.3
store0030-RackTCA,45.61,41.02,69.66,34.08,77.43,,134.47,54.6,0.81,610.7,353.0
store0030-RackTCA,45.55,40.87,69.66,34.86,76.77,,134.47,55.3,0.81,610.1,352.7
store0030-RackTCA,45.55,40.87,69.66,34.86,76.77,,131.16,97.5,0.83,610.0,352.5
store0030-RackTCA,45.55,40.71,69.66,35.76,76.84,,133.5,106.5,0.82,611.3,353.2
store0030-RackTCA,45.48,40.94,69.48,35.86,76.62,,146.23,104.8,0.82,610.5,352.8
store0030-RackTCA,45.32,40.62,69.48,36.56,76.21,,145.42,95.5,0.83,610.8,353.0
store0030-RackTCA,45.32,40.62,69.48,36.56,76.21,,145.42,54.4,0.82,612.6,354.1
store0030-RackTCA,45.32,40.62,69.48,36.16,76.1,,141.91,54.9,0.82,612.6,354.1
store0030-RackTCA,45.57,40.98,69.48,36.16,76.03,,136.85,95.9,0.83,611.7,353.6
store0030-RackTCA,45.57,40.91,69.55,36.59,75.85,,151.72,95.3,0.83,610.9,353.1
store0030-RackTCA,45.57,40.91,69.55,36.59,75.85,,151.72,64.1,0.81,611.6,353.5
store0030-RackTCA,45.43,40.69,69.55,36.59,75.74,,151.56,103.7,0.82,611.6,353.4
store0030-RackTCA,45.43,40.81,69.58,36.59,75.6,,144.84,106.3,0.83,608.9,351.9
store0030-RackTCA,45.43,40.85,69.62,36.96,75.61,,156.15,105.5,0.82,609.8,352.4
store0030-RackTCA,45.43,40.85,69.62,36.96,75.61,,156.15,105.3,0.82,608.4,351.6
store0030-RackTCA,45.43,40.81,69.62,37.06,75.36,,157.15,105.8,0.83,606.4,350.4
store0030-RackTCA,45.43,40.81,69.62,37.16,75.24,,159.26,56.1,0.81,610.6,352.9
store0030-RackTCA,45.39,40.83,69.62,37.67,75.09,,161.55,55.4,0.81,612.6,354.0
store0030-RackTCA,45.39,41.0,69.62,37.97,74.77,,161.55,104.7,0.82,610.2,352.7
store0030-RackTCA,45.39,41.0,69.62,37.97,74.77,,152.89,108.0,0.83,612.2,353.8
store0030-RackTCA,45.39,41.0,69.62,38.17,74.71,,161.91,105.7,0.82,611.3,353.3
store0030-RackTCA,45.39,41.0,69.62,38.67,74.52,,161.17,105.3,0.82,611.3,353.3
store0030-RackTCA,45.39,40.94,69.62,38.67,74.34,,159.03,105.4,0.82,611.4,353.4
store0030-RackTCA,45.39,40.94,69.62,38.67,74.34,,159.03,105.6,0.82,609.4,352.3
store0030-RackTCA,45.39,40.73,69.6,38.67,74.23,,161.22,106.6,0.83,608.6,351.8
store0030-RackTCA,45.25,40.36,69.6,39.07,74.14,,166.59,105.7,0.83,609.3,352.2
store0030-RackTCA,45.25,40.15,69.6,39.37,73.9,,168.21,104.7,0.82,608.5,351.7
store0030-RackTCA,45.25,40.15,69.6,39.37,73.9,,168.21,104.9,0.82,608.7,351.9
store0030-RackTCA,45.16,40.72,69.6,39.47,73.89,,166.89,105.5,0.82,609.0,352.0
store0030-RackTCA,45.54,40.72,69.6,39.27,73.8,,166.01,107.0,0.82,609.8,352.5
store0030-RackTCA,45.54,40.72,69.6,39.67,73.74,,169.03,137.5,0.83,605.9,350.2
store0030-RackTCA,45.54,40.72,69.6,39.67,73.74,,169.03,93.5,0.81,609.1,352.2
store0030-RackTCA,45.54,40.75,69.6,40.15,73.4,,164.82,66.5,0.81,610.8,353.1
store0030-RackTCA,45.54,40.68,69.6,40.07,73.4,,161.67,138.0,0.83,606.6,350.6
store0030-RackTCA,45.34,40.77,69.6,40.17,73.26,,173.8,83.2,0.81,609.0,352.1
store0030-RackTCA,45.34,40.6,69.6,40.17,73.22,,173.8,82.9,0.81,610.6,352.9
store0030-RackTCA,45.34,40.6,69.6,40.17,73.22,,169.54,67.0,0.82,608.2,351.5
store0030-RackTCA,45.46,40.76,69.6,40.17,73.17,,169.14,110.6,0.83,608.5,351.7
store0030-RackTCA,45.46,40.76,69.6,40.65,73.13,,170.53,134.2,0.84,607.9,351.3
store0030-RackTCA,45.46,40.76,69.6,40.65,73.02,,181.0,83.5,0.82,608.7,351.8
store0030-RackTCA,45.46,40.76,69.6,40.65,73.02,,181.0,93.8,0.81,609.6,352.4
store0030-RackTCA,45.46,40.76,69.6,40.55,72.91,,170.98,93.8,0.81,608.9,352.0
store0030-RackTCA,45.46,40.76,69.6,40.95,72.82,,168.12,139.9,0.83,606.4,350.5
store0030-RackTCA,45.46,40.59,69.6,40.75,72.63,,175.95,133.3,0.83,606.9,350.8
store0030-RackTCA,45.46,40.59,69.6,40.75,72.63,,175.95,84.3,0.82,609.1,352.1
store0030-RackTCA,45.37,40.61,69.6,41.25,72.52,,181.38,92.9,0.81,608.4,351.7
store0030-RackTCA,45.23,40.47,69.6,40.85,72.52,,170.69,67.7,0.82,611.5,353.5
store0030-RackTCA,45.3,40.59,69.6,41.35,72.46,,169.63,68.7,0.82,610.5,352.9
store0030-RackTCA,45.3,40.59,69.6,41.35,72.46,,169.63,148.5,0.84,608.8,351.9
store0030-RackTCA,45.5,40.92,69.6,41.05,72.21,,172.13,138.4,0.83,608.1,351.5
store0030-RackTCA,45.5,40.82,69.6,41.55,72.12,,180.66,94.3,0.81,611.2,353.2
store0030-RackTCA,45.52,40.74,69.51,41.75,72.09,,169.45,84.7,0.81,609.7,352.4
store0030-RackTCA,45.52,40.78,69.51,41.45,72.07,,169.45,57.9,0.81,611.0,353.1
store0030-RackTCA,45.52,40.78,69.51,41.45,72.07,,171.66,69.1,0.82,611.2,353.2
store0030-RackTCA,45.52,40.77,69.51,41.96,72.01,,172.54,151.2,0.84,609.4,352.2
store0030-RackTCA,45.28,40.63,69.49,41.96,71.92,,178.72,128.4,0.84,609.1,352.1
store0030-RackTCA,45.36,40.57,69.53,42.06,71.76,,180.52,83.2,0.82,610.3,352.8
store0030-RackTCA,45.36,40.57,69.53,42.06,71.76,,180.52,66.7,0.81,610.2,352.6
store0030-RackTCA,45.36,40.57,69.57,42.46,71.67,,169.52,92.9,0.81,611.1,353.2
store0030-RackTCA,45.36,40.57,69.57,42.48,71.62,,168.4,60.1,0.82,609.9,352.5
store0030-RackTCA,45.36,40.57,69.57,42.66,71.56,,170.76,60.0,0.82,608.6,351.8
store0030-RackTCA,45.36,40.57,69.57,42.66,71.56,,170.76,69.9,0.82,610.1,352.7
store0030-RackTCA,45.36,40.64,69.57,42.96,71.56,,173.01,141.9,0.83,609.9,352.4
store0030-RackTCA,45.18,40.42,69.57,42.63,71.56,,171.25,136.2,0.83,608.7,351.8
store0030-RackTCA,45.18,40.73,69.48,42.63,71.56,,173.41,85.1,0.82,611.5,353.4
store0030-RackTCA,45.18,40.73,69.44,42.63,71.56,,173.41,57.6,0.81,611.8,353.5
store0030-RackTCA,45.18,40.73,69.44,42.63,71.56,,168.58,67.3,0.81,611.4,353.5
store0030-RackTCA,45.18,40.73,69.46,43.44,71.53,,170.78,96.4,0.82,610.6,352.9
store0030-RackTCA,45.18,40.74,69.46,43.33,71.47,,172.58,154.1,0.84,610.2,352.6
store0030-RackTCA,45.18,40.96,69.46,43.86,71.31,,172.58,139.9,0.83,609.3,352.1
store0030-RackTCA,45.18,40.96,69.46,43.86,71.31,,178.74,84.0,0.82,611.5,353.3
store0030-RackTCA,45.45,40.88,69.46,43.36,71.22,,177.48,85.6,0.82,611.3,353.3
store0030-RackTCA,45.43,40.88,69.46,43.36,71.2,,167.92,67.7,0.81,613.1,354.3
store0030-RackTCA,45.43,40.6,69.46,43.36,71.06,,168.37,146.4,0.83,609.5,352.2
store0030-RackTCA,45.43,40.6,69.46,43.36,71.06,,168.37,84.6,0.82,610.7,352.9
store0030-RackTCA,45.43,40.6,69.46,43.36,70.95,,178.34,84.0,0.81,611.5,353.3
store0030-RackTCA,45.43,40.57,69.46,44.24,70.9,,178.34,92.6,0.81,611.5,353.4
store0030-RackTCA,45.43,40.58,69.46,44.06,70.74,,170.11,67.5,0.81,612.9,354.2
store0030-RackTCA,45.43,40.58,69.46,44.06,70.74,,170.11,58.2,0.81,612.4,353.9
store0030-RackTCA,45.43,40.82,69.55,44.14,70.7,,168.76,90.0,0.82,610.9,353.0
store0030-RackTCA,45.43,40.82,69.55,43.96,70.7,,168.55,143.7,0.83,609.7,352.3
store0030-RackTCA,45.48,40.79,69.55,44.54,70.54,,170.96,136.3,0.82,610.5,352.7
store0030-RackTCA,45.48,40.79,69.55,44.54,70.54,,170.96,85.3,0.82,612.0,353.7
store0030-RackTCA,45.48,40.79,69.58,44.66,70.45,,172.96,83.8,0.82,612.0,353.6
store0030-RackTCA,45.48,40.56,69.58,44.64,70.45,,172.96,67.8,0.81,612.4,353.9
store0030-RackTCA,45.41,40.39,69.58,44.64,70.45,,167.52,70.2,0.82,611.9,353.5
store0030-RackTCA,45.41,40.39,69.58,44.64,70.45,,167.52,146.1,0.83,610.1,352.6
store0030-RackTCA,45.21,40.39,69.58,44.64,70.39,,175.17,126.8,0.82,611.8,353.6
store0030-RackTCA,45.21,40.69,69.58,44.56,70.39,,178.5,83.3,0.81,612.6,353.9
store0030-RackTCA,45.39,40.69,69.58,45.17,70.3,,167.76,93.7,0.81,612.4,353.9
store0030-RackTCA,45.39,40.73,69.58,45.74,70.23,,167.76,67.1,0.81,613.1,354.2
store0030-RackTCA,45.39,40.73,69.58,45.74,70.23,,166.84,86.3,0.82,613.9,354.7
store0030-RackTCA,45.39,40.58,69.58,46.27,70.16,,168.01,59.8,0.82,614.7,355.1
store0030-RackTCA,45.39,40.61,69.58,46.95,70.16,,168.01,95.0,0.81,612.6,353.9
store0030-RackTCA,45.39,40.52,69.58,47.45,69.98,,168.01,107.5,0.82,611.5,353.3
store0030-RackTCA,45.39,40.52,69.58,47.45,69.98,,167.88,97.6,0.84,612.9,354.1
store0030-RackTCA,45.39,40.52,69.58,47.82,69.93,,175.66,57.7,0.83,615.0,355.3
store0030-RackTCA,45.39,40.52,69.58,48.55,69.87,,169.2,109.1,0.82,614.0,354.7
store0030-RackTCA,45.39,40.87,69.58,48.43,69.84,,169.36,110.7,0.83,612.5,353.9
store0030-RackTCA,45.39,40.87,69.58,48.43,69.84,,169.36,57.8,0.81,614.4,354.9
store0030-RackTCA,45.39,40.85,69.58,48.63,69.78,,175.24,57.6,0.81,613.8,354.6
store0030-RackTCA,45.55,40.79,69.58,48.73,69.75,,164.8,111.1,0.83,613.8,354.7
store0030-RackTCA,45.55,40.83,69.58,49.53,69.69,,171.07,109.0,0.83,611.7,353.5
store0030-RackTCA,45.55,40.83,69.58,49.53,69.69,,171.07,98.8,0.83,612.3,353.9
store0030-RackTCA,45.32,40.83,69.58,49.43,69.6,,168.93,99.5,0.83,612.9,354.2
store0030-RackTCA,45.32,40.63,69.58,49.93,69.51,,170.65,109.4,0.82,613.9,354.9
store0030-RackTCA,45.32,41.02,69.58,50.43,69.4,,173.44,67.1,0.81,613.7,354.6
store0030-RackTCA,45.32,41.02,69.58,50.43,69.4,,173.44,58.2,0.83,613.5,354.5
store0030-RackTCA,45.57,41.02,69.58,50.83,69.31,,164.07,102.3,0.84,610.8,353.0
store0030-RackTCA,45.59,41.11,69.58,50.93,69.24,,174.24,108.3,0.83,609.6,352.2
store0030-RackTCA,45.61,41.07,69.58,51.91,69.17,,171.48,107.3,0.83,606.9,350.7
store0030-RackTCA,45.61,41.07,69.58,51.91,69.17,,171.48,98.3,0.83,605.8,350.1
store0030-RackTCA,45.61,41.04,69.58,51.71,69.17,,167.49,56.8,0.82,607.6,351.1
store0030-RackTCA,45.63,41.17,69.58,52.01,69.08,,167.49,66.3,0.81,606.7,350.5
store0030-RackTCA,45.52,41.21,69.58,52.41,68.99,,160.07,110.3,0.83,606.8,350.6
store0030-RackTCA,45.52,41.21,69.58,52.41,68.99,,160.07,101.1,0.83,605.8,350.1
store0030-RackTCA,45.52,40.99,69.58,52.41,68.99,,174.09,98.1,0.83,608.1,351.3
store0030-RackTCA,45.54,40.81,69.58,53.02,68.99,,175.64,106.0,0.83,606.6,350.5
store0030-RackTCA,45.3,41.11,69.4,53.02,68.88,,175.64,106.7,0.83,607.8,351.1
store0030-RackTCA,45.3,41.11,69.4,53.02,68.88,,175.64,56.5,0.83,608.3,351.5
store0030-RackTCA,45.66,41.25,69.4,52.92,68.83,,167.47,56.7,0.83,609.3,351.9
store0030-RackTCA,45.66,41.18,69.39,53.22,68.83,,157.73,108.8,0.83,606.7,350.4
store0030-RackTCA,45.66,41.22,69.39,54.22,68.79,,171.21,108.8,0.83,607.0,350.6
store0030-RackTCA,45.66,41.24,69.39,53.92,68.74,,171.21,97.7,0.83,606.8,350.6
store0030-RackTCA,45.66,41.24,69.39,53.92,68.74,,174.67,56.5,0.82,608.0,351.2
store0030-RackTCA,45.7,41.33,69.42,53.82,68.7,,169.7,65.3,0.81,606.4,350.4
store0030-RackTCA,45.7,41.39,69.42,54.9,68.65,,159.06,107.5,0.83,606.8,350.5
store0030-RackTCA,45.73,41.45,69.37,54.62,68.5,,159.06,98.6,0.83,604.8,349.5
store0030-RackTCA,45.73,41.45,69.37,54.62,68.5,,168.98,56.4,0.82,606.3,350.3
store0030-RackTCA,45.73,41.25,69.37,55.12,68.45,,167.59,66.7,0.82,607.7,351.1
store0030-RackTCA,45.73,41.43,69.37,55.02,68.34,,159.71,109.9,0.83,604.5,349.4
store0030-RackTCA,45.23,40.96,69.33,55.6,68.27,,170.04,98.7,0.84,606.3,350.2
store0030-RackTCA,45.23,40.96,69.33,55.6,68.27,,170.04,97.2,0.84,606.5,350.4
store0030-RackTCA,45.43,40.98,69.3,56.0,68.27,,168.3,56.7,0.83,607.3,350.9
store0030-RackTCA,45.46,41.19,69.3,56.03,68.22,,167.27,56.0,0.83,608.4,351.5
store0030-RackTCA,45.64,41.32,69.3,56.5,68.07,,156.4,105.0,0.83,606.6,350.5
store0030-RackTCA,45.64,41.32,69.3,56.5,68.07,,156.4,109.0,0.83,606.7,350.5
store0030-RackTCA,45.84,41.72,69.35,57.31,68.02,,163.51,98.1,0.83,606.7,350.4
store0030-RackTCA,45.99,41.91,69.35,57.11,68.02,,169.65,96.8,0.83,606.4,350.3
store0030-RackTCA,45.86,41.75,69.31,57.78,68.02,,167.13,55.9,0.81,609.0,351.9
store0030-RackTCA,45.86,41.75,69.31,57.78,68.02,,167.13,64.6,0.81,608.6,351.6
store0030-RackTCA,45.86,41.75,69.31,57.78,68.02,,167.13,106.1,0.83,607.5,350.9
store0030-RackTCA,45.9,42.08,69.12,57.91,68.02,,152.78,96.7,0.83,608.0,351.3
