DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,45.9,41.98,69.08,57.91,68.02,,165.42,55.5,0.81,608.8,351.8
store0030-RackTCA,45.9,41.98,69.08,57.91,68.02,,165.42,65.4,0.81,607.6,351.1
store0030-RackTCA,45.82,42.02,69.08,57.61,68.02,,161.19,106.7,0.82,608.0,351.3
store0030-RackTCA,45.82,41.77,69.08,58.11,67.96,,162.46,97.3,0.83,609.3,352.1
store0030-RackTCA,45.79,41.92,69.08,58.21,67.91,,162.46,95.9,0.83,607.9,351.3
store0030-RackTCA,45.79,41.92,69.13,58.21,67.91,,162.46,95.2,0.83,609.1,351.9
store0030-RackTCA,45.79,41.5,69.13,58.21,67.86,,164.08,65.0,0.81,608.3,351.5
store0030-RackTCA,45.5,41.64,69.1,58.21,67.82,,155.25,104.4,0.82,609.1,352.0
store0030-RackTCA,45.5,41.54,69.1,58.21,67.82,,151.52,56.0,0.81,610.5,352.8
store0030-RackTCA,45.5,41.9,69.17,58.21,67.78,,151.52,55.6,0.81,610.5,352.7
store0030-RackTCA,45.72,41.9,69.17,57.88,67.78,,160.3,105.4,0.83,608.3,351.5
store0030-RackTCA,45.72,41.29,69.21,57.88,67.73,,155.7,107.2,0.83,608.4,351.5
store0030-RackTCA,45.75,41.79,69.15,57.88,67.59,,166.8,96.9,0.83,608.4,351.6
store0030-RackTCA,45.77,41.78,69.19,59.01,67.37,,166.8,95.8,0.83,608.0,351.4
store0030-RackTCA,45.77,41.78,69.19,59.01,67.37,,169.07,95.5,0.83,609.5,352.3
store0030-RackTCA,45.77,41.8,69.19,60.09,67.3,,164.61,55.5,0.81,610.5,352.7
store0030-RackTCA,46.15,42.38,69.19,60.49,67.19,,159.12,65.3,0.81,610.4,352.7
store0030-RackTCA,46.06,42.53,69.24,60.39,66.94,,148.77,105.9,0.83,609.2,351.9
store0030-RackTCA,46.06,42.53,69.24,60.39,66.94,,148.77,97.3,0.84,608.9,351.8
store0030-RackTCA,46.11,42.2,69.24,60.39,66.83,,159.6,56.2,0.82,610.4,352.7
store0030-RackTCA,46.11,42.2,69.22,60.39,66.83,,164.26,55.5,0.82,609.5,352.2
store0030-RackTCA,45.97,42.27,69.22,59.41,66.79,,157.35,106.7,0.83,607.8,351.1
store0030-RackTCA,45.97,42.27,69.22,59.41,66.79,,157.35,106.2,0.82,609.5,352.2
store0030-RackTCA,45.97,42.27,69.22,58.61,66.79,,157.35,96.2,0.83,608.6,351.6
store0030-RackTCA,46.02,42.07,69.22,58.61,66.79,,165.83,95.5,0.82,609.1,351.9
store0030-RackTCA,46.36,42.74,69.22,57.81,66.85,,162.86,55.5,0.81,611.9,353.4
store0030-RackTCA,46.36,42.74,69.22,57.81,66.85,,162.86,105.0,0.82,608.9,351.7
store0030-RackTCA,46.47,42.92,69.22,57.81,66.85,,150.57,106.2,0.82,609.9,352.3
store0030-RackTCA,46.42,42.91,69.22,58.41,66.76,,159.69,96.7,0.83,610.3,352.6
store0030-RackTCA,46.51,43.12,69.22,58.41,66.76,,164.97,96.0,0.83,608.7,351.6
store0030-RackTCA,46.51,43.12,69.22,58.41,66.76,,164.97,104.9,0.82,609.4,352.1
store0030-RackTCA,46.17,42.6,69.03,58.41,66.97,,164.12,104.7,0.83,604.4,349.2
store0030-RackTCA,46.35,42.95,69.04,56.88,67.08,,163.76,55.5,0.82,610.1,352.5
store0030-RackTCA,46.44,43.1,69.04,55.9,67.33,,157.71,55.5,0.82,608.2,351.4
store0030-RackTCA,46.44,43.1,69.04,55.9,67.33,,157.71,66.1,0.81,610.1,352.5
store0030-RackTCA,46.67,43.21,69.04,55.5,67.33,,152.26,108.1,0.83,613.1,354.2
store0030-RackTCA,46.67,43.45,68.99,55.63,67.33,,157.12,98.5,0.83,612.9,354.1
store0030-RackTCA,46.69,43.54,69.01,55.2,67.48,,167.45,96.8,0.83,610.0,352.4
store0030-RackTCA,46.69,43.65,69.01,55.2,67.51,,167.45,96.2,0.83,609.6,352.1
store0030-RackTCA,46.76,43.65,69.01,55.53,67.51,,165.69,96.3,0.83,610.5,352.7
store0030-RackTCA,46.76,43.48,69.01,55.53,67.64,,161.62,55.8,0.81,611.1,353.1
store0030-RackTCA,46.58,43.46,68.95,55.53,67.64,,160.72,65.0,0.81,609.9,352.4
store0030-RackTCA,46.62,43.53,68.95,54.12,67.64,,156.33,106.0,0.82,609.7,352.3
store0030-RackTCA,46.62,43.53,68.95,54.12,67.64,,156.33,97.1,0.83,609.5,352.1
store0030-RackTCA,46.72,43.78,68.9,54.32,67.64,,166.28,55.8,0.81,609.8,352.4
store0030-RackTCA,46.78,44.22,68.83,54.4,67.64,,158.41,65.9,0.81,609.6,352.2
store0030-RackTCA,46.98,44.27,68.85,54.4,67.64,,152.6,106.8,0.83,609.9,352.3
store0030-RackTCA,46.98,44.27,68.85,54.4,67.64,,152.6,97.0,0.84,609.1,351.9
store0030-RackTCA,46.98,43.98,68.77,56.7,67.64,,161.2,95.7,0.83,609.1,351.8
store0030-RackTCA,46.92,44.32,68.77,56.2,67.14,,162.3,95.0,0.83,610.9,353.0
store0030-RackTCA,47.05,44.58,68.74,56.1,66.88,,160.84,104.4,0.82,609.6,352.1
store0030-RackTCA,47.05,44.58,68.74,56.1,66.88,,160.84,104.8,0.82,609.7,352.3
store0030-RackTCA,47.03,44.5,68.81,56.1,66.88,,161.46,55.4,0.81,612.2,353.7
store0030-RackTCA,47.16,44.79,68.72,58.01,66.88,,157.48,55.2,0.81,611.6,353.3
store0030-RackTCA,47.32,45.08,68.7,58.01,66.58,,155.16,105.0,0.82,609.6,352.1
store0030-RackTCA,47.32,45.08,68.7,58.01,66.58,,155.16,105.2,0.82,611.2,353.1
store0030-RackTCA,47.32,45.08,68.7,58.01,66.58,,155.16,55.0,0.81,612.7,354.0
store0030-RackTCA,47.28,45.06,68.58,59.49,66.49,,169.79,55.0,0.81,612.9,354.1
store0030-RackTCA,47.82,46.26,68.5,58.28,66.31,,147.06,94.9,0.82,611.7,353.5
store0030-RackTCA,47.82,46.26,68.5,58.28,66.31,,147.06,93.5,0.82,611.9,353.6
store0030-RackTCA,47.48,45.61,68.59,58.28,66.25,,154.62,54.3,0.8,613.5,354.5
store0030-RackTCA,46.99,44.1,68.65,58.89,66.25,,153.45,54.5,0.8,613.7,354.6
store0030-RackTCA,46.71,44.04,68.67,60.19,66.18,,141.35,54.6,0.8,613.8,354.7
store0030-RackTCA,46.71,44.04,68.67,60.19,66.18,,141.35,54.4,0.8,614.0,354.8
store0030-RackTCA,46.71,44.43,68.67,63.8,66.09,,136.6,54.4,0.8,613.9,354.7
store0030-RackTCA,47.07,44.82,68.76,63.8,66.09,,135.27,54.9,0.81,614.3,354.9
store0030-RackTCA,47.21,44.75,68.79,59.89,66.13,,136.76,55.2,0.81,613.7,354.6
store0030-RackTCA,47.21,44.75,68.79,59.89,66.13,,136.76,55.6,0.81,613.9,354.7
store0030-RackTCA,47.21,44.84,68.88,59.69,66.04,,137.64,55.9,0.81,613.8,354.7
store0030-RackTCA,47.19,44.56,68.92,60.29,65.98,,137.28,96.0,0.82,612.6,354.0
store0030-RackTCA,47.46,44.89,68.92,60.29,65.8,,146.43,94.6,0.82,611.1,353.2
store0030-RackTCA,47.46,44.89,68.92,60.29,65.8,,146.43,54.4,0.8,616.2,356.0
store0030-RackTCA,47.46,44.64,69.06,61.39,65.64,,154.8,53.9,0.8,614.5,355.0
store0030-RackTCA,47.35,44.64,69.15,61.67,65.48,,138.65,102.1,0.81,613.3,354.3
store0030-RackTCA,47.3,44.25,69.19,62.2,65.39,,132.76,101.1,0.81,614.2,354.9
store0030-RackTCA,47.3,44.63,69.19,62.67,65.17,,132.76,53.3,0.81,615.9,355.7
store0030-RackTCA,47.3,44.63,69.19,62.67,65.17,,149.4,53.2,0.81,616.0,355.9
store0030-RackTCA,47.7,44.82,69.3,62.27,65.03,,149.0,53.9,0.82,615.9,355.8
store0030-RackTCA,47.62,44.66,69.35,61.97,64.94,,142.21,54.2,0.82,613.4,354.4
store0030-RackTCA,48.06,45.3,69.35,61.9,64.76,,142.21,54.4,0.82,614.0,354.7
store0030-RackTCA,48.06,45.3,69.35,61.9,64.76,,138.69,54.8,0.82,615.9,355.9
store0030-RackTCA,48.15,45.56,69.35,62.47,64.76,,138.31,55.3,0.82,615.6,355.7
store0030-RackTCA,48.09,45.37,69.37,62.47,64.76,,137.62,55.6,0.82,615.3,355.5
store0030-RackTCA,48.02,44.86,69.37,61.7,64.76,,137.5,56.1,0.82,617.8,356.8
store0030-RackTCA,48.02,44.86,69.37,61.7,64.76,,137.5,55.6,0.82,616.8,356.3
store0030-RackTCA,47.66,44.95,69.37,61.59,64.89,,135.05,95.5,0.83,615.4,355.5
store0030-RackTCA,47.68,44.95,69.26,61.59,64.89,,149.07,93.6,0.83,615.9,355.7
store0030-RackTCA,47.43,44.41,69.21,61.09,64.72,,151.0,54.4,0.82,617.7,356.7
store0030-RackTCA,47.43,44.41,69.21,61.09,64.72,,151.0,54.1,0.81,617.7,356.8
store0030-RackTCA,47.43,44.74,69.21,61.09,64.83,,133.45,54.1,0.82,616.0,355.8
store0030-RackTCA,47.88,45.36,69.21,61.09,64.83,,129.56,54.2,0.82,616.3,355.9
store0030-RackTCA,47.84,45.36,69.1,61.09,65.23,,129.7,53.9,0.82,615.6,355.5
store0030-RackTCA,47.84,45.36,69.1,61.09,65.23,,129.7,54.4,0.81,616.8,356.1
store0030-RackTCA,47.84,45.55,69.1,61.09,65.23,,131.63,54.8,0.82,616.5,355.9
store0030-RackTCA,47.71,45.45,68.97,61.09,65.14,,133.59,55.3,0.82,615.6,355.6
store0030-RackTCA,47.71,45.39,68.97,61.09,65.14,,135.57,55.0,0.82,614.2,354.7
store0030-RackTCA,47.71,45.39,68.97,61.09,65.14,,135.57,55.5,0.82,616.6,356.0
store0030-RackTCA,47.61,45.42,68.97,61.49,65.14,,136.94,55.5,0.82,616.0,355.8
store0030-RackTCA,47.26,45.04,68.97,60.99,64.98,,137.26,55.9,0.82,617.0,356.3
store0030-RackTCA,47.08,45.04,68.97,60.49,64.98,,136.92,104.6,0.82,614.7,355.1
store0030-RackTCA,47.08,45.04,68.97,60.49,64.98,,136.92,103.4,0.81,616.0,355.8
store0030-RackTCA,46.9,44.74,68.49,63.07,64.98,,139.51,54.6,0.8,615.9,355.8
store0030-RackTCA,46.9,44.78,68.49,62.35,64.62,,142.74,53.6,0.8,615.6,355.5
store0030-RackTCA,46.9,44.29,68.56,63.28,64.42,,132.69,90.8,0.81,615.8,355.6
store0030-RackTCA,46.9,44.29,68.56,63.28,64.42,,132.69,91.9,0.82,615.0,355.2
store0030-RackTCA,46.72,44.21,68.56,63.65,64.26,,137.61,52.8,0.8,615.6,355.5
store0030-RackTCA,46.8,44.22,68.63,66.29,64.0,,151.7,53.1,0.8,617.1,356.5
store0030-RackTCA,46.96,44.48,68.61,66.89,63.73,,141.13,53.9,0.8,617.9,356.9
store0030-RackTCA,46.96,44.49,68.61,67.89,63.21,,141.13,54.5,0.8,615.9,355.7
store0030-RackTCA,46.96,44.49,68.61,67.89,63.21,,135.0,55.0,0.8,616.2,355.9
store0030-RackTCA,47.01,44.67,68.61,68.97,62.91,,132.93,97.3,0.82,614.8,355.1
store0030-RackTCA,47.12,44.64,68.61,68.97,62.71,,133.92,96.6,0.82,614.8,355.0
store0030-RackTCA,47.12,44.62,68.83,69.57,62.42,,133.92,54.3,0.8,617.3,356.5
store0030-RackTCA,47.12,44.62,68.83,69.57,62.42,,142.93,94.1,0.82,615.9,355.7
store0030-RackTCA,47.12,44.54,68.83,69.37,62.38,,141.96,54.3,0.8,617.9,356.9
store0030-RackTCA,47.12,44.34,68.95,69.77,62.28,,141.3,93.7,0.82,617.8,356.7
store0030-RackTCA,47.12,44.13,68.99,70.37,62.17,,134.56,53.9,0.8,619.3,357.6
store0030-RackTCA,47.12,44.13,68.99,70.37,62.17,,134.56,53.8,0.8,619.4,357.7
store0030-RackTCA,47.25,44.39,69.08,71.38,62.01,,133.81,94.5,0.82,616.1,355.8
store0030-RackTCA,47.25,44.26,69.13,71.65,61.95,,134.73,94.1,0.82,616.2,355.8
store0030-RackTCA,47.23,44.15,69.13,72.08,61.7,,145.99,53.9,0.8,617.6,356.7
store0030-RackTCA,47.23,44.15,69.13,72.08,61.7,,145.99,53.8,0.8,617.4,356.5
store0030-RackTCA,47.16,43.98,69.24,71.58,61.65,,142.43,102.9,0.81,615.9,355.7
store0030-RackTCA,47.14,43.96,69.24,71.58,61.65,,134.67,102.9,0.81,617.4,356.5
store0030-RackTCA,46.98,43.63,69.24,70.98,61.79,,141.4,63.6,0.8,619.1,357.5
store0030-RackTCA,46.98,43.63,69.24,70.98,61.79,,141.4,103.6,0.82,617.2,356.4
store0030-RackTCA,47.07,43.46,69.24,70.88,61.84,,143.24,103.7,0.81,618.8,357.3
store0030-RackTCA,47.07,43.58,69.24,70.88,61.74,,148.53,102.9,0.82,611.4,353.1
store0030-RackTCA,46.71,43.12,69.24,70.88,61.63,,153.52,102.1,0.82,611.4,353.1
store0030-RackTCA,46.71,43.12,69.24,70.88,61.63,,153.52,63.3,0.8,615.7,355.6
store0030-RackTCA,46.71,43.61,69.31,72.36,61.47,,154.76,102.4,0.82,613.7,354.4
store0030-RackTCA,47.03,43.86,69.28,72.68,61.3,,148.39,63.2,0.8,614.1,354.7
store0030-RackTCA,47.05,43.91,69.28,72.76,61.16,,147.79,102.1,0.82,613.5,354.3
store0030-RackTCA,46.92,43.52,69.28,73.36,61.05,,147.79,63.8,0.8,614.6,354.9
store0030-RackTCA,46.92,43.52,69.28,73.36,61.05,,148.59,103.3,0.82,613.5,354.2
store0030-RackTCA,46.92,43.55,69.28,73.26,60.98,,149.22,102.9,0.82,612.2,353.6
store0030-RackTCA,46.51,43.11,69.28,73.26,60.87,,150.13,102.2,0.82,611.4,353.1
store0030-RackTCA,46.35,43.06,69.01,73.48,60.78,,152.92,101.3,0.82,611.5,353.2
store0030-RackTCA,46.35,43.06,69.01,73.48,60.78,,152.92,62.9,0.8,612.8,353.9
store0030-RackTCA,46.33,43.3,69.04,73.58,60.73,,153.28,101.4,0.82,611.3,353.1
store0030-RackTCA,46.85,43.8,69.04,73.96,60.67,,148.57,52.3,0.8,612.9,354.0
store0030-RackTCA,46.76,43.29,69.04,74.29,60.57,,148.5,52.7,0.8,614.5,354.9
store0030-RackTCA,46.76,43.29,69.04,74.29,60.57,,148.5,103.2,0.82,612.9,353.9
store0030-RackTCA,46.76,43.15,68.9,74.36,60.51,,144.52,103.7,0.82,614.0,354.6
store0030-RackTCA,46.76,43.15,68.79,74.66,60.49,,148.03,53.6,0.81,615.0,355.0
store0030-RackTCA,46.17,43.15,68.79,74.96,60.39,,148.19,53.0,0.81,613.8,354.5
store0030-RackTCA,46.17,43.15,68.79,74.96,60.39,,148.19,101.7,0.82,612.3,353.6
store0030-RackTCA,46.15,43.03,68.68,75.37,60.33,,141.01,100.7,0.81,612.9,353.9
store0030-RackTCA,46.36,43.41,68.67,75.26,60.28,,146.37,53.0,0.8,615.0,355.2
store0030-RackTCA,46.78,44.2,68.67,75.26,60.24,,146.05,53.3,0.8,615.9,355.7
store0030-RackTCA,46.78,44.2,68.67,75.26,60.24,,146.05,101.4,0.81,614.7,354.9
store0030-RackTCA,46.83,44.2,68.7,75.57,60.08,,136.31,100.9,0.81,615.9,355.6
store0030-RackTCA,46.83,44.4,68.7,75.77,60.08,,138.88,52.5,0.8,615.1,355.2
store0030-RackTCA,46.38,43.79,68.52,75.97,60.03,,143.38,52.7,0.8,615.0,355.2
store0030-RackTCA,46.38,43.62,68.52,76.17,59.95,,143.38,52.8,0.8,614.1,354.7
store0030-RackTCA,46.38,43.62,68.52,76.17,59.95,,137.5,62.3,0.8,614.9,355.1
store0030-RackTCA,46.24,44.14,68.5,76.17,59.94,,131.27,101.7,0.82,612.8,353.9
store0030-RackTCA,46.18,43.43,68.5,75.87,59.94,,133.63,91.7,0.82,613.5,354.4
store0030-RackTCA,45.97,42.84,68.54,75.74,59.85,,145.51,52.7,0.81,616.2,355.9
store0030-RackTCA,45.97,42.84,68.54,75.74,59.85,,145.51,52.7,0.81,616.0,355.8
store0030-RackTCA,46.29,43.45,68.54,75.74,59.79,,141.91,52.9,0.81,616.7,356.2
store0030-RackTCA,46.4,43.76,68.54,75.74,59.79,,132.6,53.0,0.81,617.0,356.4
store0030-RackTCA,46.56,43.97,68.59,75.74,59.79,,127.29,52.9,0.81,615.5,355.4
store0030-RackTCA,46.56,43.97,68.59,75.74,59.79,,127.29,53.0,0.81,616.2,355.7
store0030-RackTCA,46.54,43.92,68.59,76.07,59.79,,125.13,53.4,0.82,615.4,355.4
store0030-RackTCA,46.54,43.78,68.59,76.04,59.74,,124.34,53.6,0.81,615.8,355.6
store0030-RackTCA,46.54,43.85,68.59,76.37,59.63,,124.68,53.9,0.82,615.3,355.3
store0030-RackTCA,46.54,43.85,68.59,76.37,59.54,,124.68,54.2,0.82,616.1,355.7
store0030-RackTCA,46.53,43.84,68.59,76.27,59.54,,125.31,54.0,0.81,617.4,356.4
store0030-RackTCA,46.47,43.57,68.59,76.27,59.54,,125.08,102.3,0.81,616.1,355.7
store0030-RackTCA,46.62,43.76,68.59,76.64,59.47,,127.4,100.5,0.81,616.4,355.8
store0030-RackTCA,46.62,43.78,68.85,76.67,59.4,,127.4,62.1,0.79,617.2,356.4
store0030-RackTCA,46.62,43.78,68.85,76.67,59.4,,133.38,52.6,0.8,616.5,356.0
store0030-RackTCA,46.67,43.71,68.94,76.87,59.29,,129.07,91.0,0.82,615.3,355.2
store0030-RackTCA,46.67,43.71,68.94,77.5,59.23,,131.61,89.3,0.81,615.4,355.3
store0030-RackTCA,46.81,43.64,68.94,77.77,59.14,,140.29,52.5,0.8,616.5,356.0
store0030-RackTCA,46.81,43.64,68.94,77.77,59.14,,140.29,52.5,0.8,616.4,355.9
store0030-RackTCA,46.81,43.57,69.1,77.9,59.04,,136.9,53.1,0.8,617.0,356.3
store0030-RackTCA,46.81,43.5,69.12,78.2,58.91,,131.77,53.5,0.8,617.5,356.5
store0030-RackTCA,46.81,43.5,69.15,78.38,58.75,,129.2,54.4,0.8,617.9,356.8
store0030-RackTCA,46.81,43.5,69.15,78.38,58.75,,129.2,54.7,0.8,618.0,356.9
store0030-RackTCA,46.87,43.49,69.15,78.58,58.69,,128.1,95.0,0.82,615.5,355.4
store0030-RackTCA,46.87,43.42,69.26,78.5,58.69,,129.45,92.3,0.82,615.1,355.1
store0030-RackTCA,46.8,43.24,69.26,78.6,58.64,,135.97,52.9,0.8,616.3,355.8
store0030-RackTCA,46.8,43.24,69.26,78.6,58.64,,135.97,52.6,0.8,616.2,355.8
store0030-RackTCA,46.74,43.24,69.26,78.4,58.64,,130.77,91.3,0.82,615.8,355.6
store0030-RackTCA,46.74,42.97,69.3,78.4,58.64,,128.53,89.7,0.81,616.2,355.8
store0030-RackTCA,46.74,42.51,69.3,78.4,58.64,,139.26,52.0,0.79,619.0,357.4
store0030-RackTCA,46.74,42.36,69.22,78.4,58.64,,139.26,52.4,0.79,619.8,357.9
store0030-RackTCA,46.74,42.36,69.22,78.4,58.64,,141.06,52.8,0.8,619.5,357.6
store0030-RackTCA,46.74,42.47,69.17,78.4,58.64,,136.27,52.8,0.79,619.9,357.9
store0030-RackTCA,46.65,43.28,69.17,78.4,58.64,,132.53,52.9,0.8,619.1,357.4
store0030-RackTCA,46.65,43.28,69.08,79.1,58.53,,132.08,53.5,0.8,619.4,357.6
store0030-RackTCA,46.65,43.28,69.08,79.1,58.53,,132.08,54.5,0.8,619.4,357.7
store0030-RackTCA,46.65,43.7,69.08,79.28,58.41,,131.14,92.9,0.81,619.8,357.9
store0030-RackTCA,46.26,43.0,68.88,79.38,58.41,,128.28,92.6,0.82,617.5,356.6
store0030-RackTCA,46.26,43.32,68.88,79.78,58.28,,132.73,53.3,0.79,620.3,358.1
store0030-RackTCA,46.26,43.32,68.88,79.78,58.28,,132.73,52.8,0.79,620.0,358.0
store0030-RackTCA,46.26,43.32,68.72,79.8,58.23,,133.0,101.1,0.81,619.4,357.6
store0030-RackTCA,46.35,43.48,68.72,79.91,58.19,,128.07,62.5,0.79,620.6,358.3
store0030-RackTCA,45.9,43.21,68.72,80.48,58.14,,130.91,52.8,0.79,621.2,358.7
store0030-RackTCA,45.9,43.21,68.72,80.48,58.14,,130.91,91.7,0.81,618.5,357.1
store0030-RackTCA,46.44,43.98,68.72,80.78,58.08,,127.18,91.0,0.81,618.3,357.0
store0030-RackTCA,46.44,43.98,68.63,80.58,58.03,,133.84,52.6,0.79,619.6,357.8
store0030-RackTCA,45.45,42.18,68.63,80.38,57.96,,140.97,52.9,0.79,619.8,357.9
store0030-RackTCA,45.79,43.0,68.63,80.38,57.96,,140.97,90.7,0.81,618.7,357.3
store0030-RackTCA,45.79,43.0,68.63,80.38,57.96,,140.97,100.9,0.81,619.2,357.5
store0030-RackTCA,45.99,43.35,68.63,79.68,57.96,,140.41,62.3,0.79,619.0,357.4
store0030-RackTCA,45.99,43.53,68.56,79.88,57.96,,146.55,52.7,0.81,620.2,358.2
store0030-RackTCA,45.99,43.53,68.56,79.18,57.96,,141.3,88.3,0.81,619.0,357.4
store0030-RackTCA,45.99,43.53,68.56,79.18,57.96,,141.3,100.3,0.81,619.6,357.8
store0030-RackTCA,46.51,43.86,68.61,78.88,57.96,,140.61,100.5,0.81,618.8,357.3
store0030-RackTCA,46.63,44.16,68.67,79.08,57.96,,147.76,62.9,0.79,620.4,358.1
store0030-RackTCA,46.63,43.93,68.7,79.08,58.32,,145.08,102.4,0.81,618.6,357.2
store0030-RackTCA,46.63,43.93,68.7,79.08,58.32,,145.08,63.2,0.8,613.9,354.5
store0030-RackTCA,46.6,43.72,68.81,79.08,58.32,,148.01,102.4,0.82,612.9,353.9
store0030-RackTCA,46.6,43.52,68.86,79.08,58.32,,146.95,101.1,0.82,612.7,353.8
store0030-RackTCA,46.6,43.81,68.9,79.08,58.32,,149.16,100.8,0.82,612.7,353.8
store0030-RackTCA,46.6,43.81,68.9,79.08,58.32,,149.16,62.9,0.8,615.3,355.3
store0030-RackTCA,46.83,43.86,68.9,78.98,58.32,,149.34,101.8,0.81,614.0,354.6
store0030-RackTCA,46.83,43.8,69.04,78.98,58.32,,147.56,62.6,0.8,614.5,354.8
store0030-RackTCA,46.85,43.67,69.04,78.3,58.32,,148.84,102.7,0.82,614.1,354.7
store0030-RackTCA,46.85,43.67,69.13,78.07,58.59,,148.84,63.0,0.8,614.9,355.1
store0030-RackTCA,46.85,43.67,69.13,78.07,58.59,,150.19,103.4,0.82,613.4,354.3
store0030-RackTCA,46.85,43.67,69.19,77.8,58.59,,151.16,102.0,0.82,612.6,353.7
store0030-RackTCA,46.76,43.67,69.19,77.97,58.59,,155.03,101.3,0.82,611.5,353.0
store0030-RackTCA,46.76,43.29,69.24,77.6,58.84,,156.38,53.0,0.8,613.4,354.1
store0030-RackTCA,46.76,43.29,69.24,77.6,58.84,,156.38,52.6,0.8,613.0,354.0
store0030-RackTCA,46.69,43.18,69.24,77.6,58.78,,151.12,100.8,0.81,612.4,353.6
store0030-RackTCA,46.69,43.09,69.24,78.0,58.78,,144.63,100.3,0.81,612.1,353.4
store0030-RackTCA,46.54,42.88,69.24,78.0,58.78,,149.9,62.3,0.8,614.7,354.9
store0030-RackTCA,46.54,42.88,69.24,78.0,58.78,,149.9,62.4,0.8,614.8,355.0
store0030-RackTCA,46.54,43.02,69.24,78.0,58.78,,151.54,101.9,0.82,613.9,354.4
store0030-RackTCA,46.42,42.32,69.24,78.8,58.78,,149.7,101.5,0.82,613.7,354.3
store0030-RackTCA,46.71,43.17,69.28,78.9,58.78,,155.55,91.0,0.82,614.0,354.5
store0030-RackTCA,46.71,43.17,69.28,78.9,58.78,,155.55,52.7,0.8,615.8,355.6
store0030-RackTCA,46.78,43.17,69.28,78.9,58.37,,155.25,61.8,0.8,613.4,354.1
store0030-RackTCA,46.81,43.17,69.28,78.9,58.37,,145.38,100.5,0.81,612.3,353.5
store0030-RackTCA,46.15,42.08,69.1,78.9,58.37,,141.82,91.3,0.82,613.9,354.4
store0030-RackTCA,46.15,42.08,69.1,78.9,58.37,,141.82,52.1,0.81,615.6,355.3
store0030-RackTCA,45.86,42.2,68.94,78.9,58.37,,145.98,62.5,0.8,615.8,355.5
store0030-RackTCA,45.86,42.22,68.85,78.9,58.37,,143.92,101.7,0.82,614.0,354.5
store0030-RackTCA,45.63,42.06,68.85,79.98,57.9,,145.42,91.7,0.81,614.9,355.0
store0030-RackTCA,45.63,42.06,68.85,79.98,57.9,,145.42,52.1,0.8,615.4,355.4
store0030-RackTCA,45.73,42.27,68.79,79.98,57.85,,151.61,52.2,0.8,615.5,355.4
store0030-RackTCA,46.09,43.41,68.77,79.48,57.85,,143.4,99.8,0.81,613.7,354.3
store0030-RackTCA,46.2,43.41,68.76,79.58,57.85,,136.42,98.7,0.81,613.4,354.2
store0030-RackTCA,46.38,42.92,68.76,79.58,57.85,,136.42,51.4,0.79,616.5,355.9
store0030-RackTCA,46.38,42.92,68.76,79.58,57.85,,143.49,51.8,0.79,617.7,356.5
store0030-RackTCA,45.77,42.69,68.58,79.58,57.85,,144.37,52.5,0.79,616.3,355.8
store0030-RackTCA,45.77,43.14,68.58,79.58,57.85,,139.68,52.8,0.8,615.9,355.6
store0030-RackTCA,45.77,42.84,68.5,79.58,57.85,,139.68,63.0,0.8,615.7,355.5
store0030-RackTCA,45.77,42.84,68.5,79.58,57.85,,135.7,103.0,0.82,614.7,354.9
store0030-RackTCA,45.25,41.96,68.49,79.58,57.85,,135.55,92.5,0.82,616.9,356.1
store0030-RackTCA,45.25,42.03,68.49,79.58,57.85,,147.24,52.8,0.81,618.3,357.0
store0030-RackTCA,45.82,42.87,68.49,79.28,57.85,,144.34,53.0,0.81,617.3,356.4
store0030-RackTCA,45.82,42.87,68.49,79.28,57.85,,144.34,91.3,0.82,616.3,355.8
store0030-RackTCA,46.0,43.14,68.54,78.78,58.28,,135.03,89.5,0.82,617.9,356.7
store0030-RackTCA,46.11,43.51,68.54,78.48,58.41,,141.39,51.5,0.81,617.6,356.6
store0030-RackTCA,46.11,43.61,68.54,78.48,58.41,,145.9,51.7,0.81,617.4,356.5
store0030-RackTCA,46.11,43.61,68.54,78.48,58.41,,145.9,52.0,0.81,618.0,356.7
store0030-RackTCA,46.56,43.73,68.68,78.48,58.41,,144.01,52.5,0.81,618.3,356.9
store0030-RackTCA,46.67,43.96,68.74,78.48,58.46,,140.58,53.0,0.81,617.9,356.8
store0030-RackTCA,46.65,43.81,68.74,77.4,58.46,,139.39,53.8,0.81,618.3,357.0
store0030-RackTCA,46.65,43.81,68.74,77.4,58.46,,139.39,54.4,0.81,617.9,356.6
store0030-RackTCA,46.58,43.8,68.74,76.85,58.64,,138.99,92.8,0.83,614.6,354.9
store0030-RackTCA,46.58,43.69,68.92,76.67,58.69,,138.52,93.6,0.83,614.7,355.0
store0030-RackTCA,46.58,43.65,68.95,76.37,58.75,,145.29,53.5,0.81,617.7,356.6
store0030-RackTCA,46.58,43.65,68.95,76.37,58.75,,145.29,52.9,0.81,617.9,356.8
store0030-RackTCA,46.58,43.67,68.97,75.97,58.75,,145.29,91.8,0.82,616.8,356.2
store0030-RackTCA,46.8,43.62,69.03,75.47,58.86,,134.31,62.5,0.8,617.1,356.3
store0030-RackTCA,46.8,43.47,69.03,74.96,58.91,,133.63,101.8,0.81,616.0,355.7
store0030-RackTCA,46.8,43.42,69.06,74.96,59.29,,133.63,63.3,0.8,616.7,356.1
store0030-RackTCA,46.8,43.42,69.06,74.06,59.29,,137.41,103.1,0.82,616.1,355.7
store0030-RackTCA,46.8,43.23,69.12,73.66,59.4,,139.24,63.6,0.8,617.3,356.5
store0030-RackTCA,46.8,43.23,69.15,73.78,59.47,,143.82,94.7,0.82,618.7,357.2
store0030-RackTCA,46.53,43.08,69.15,73.68,59.47,,143.82,53.6,0.8,618.6,357.2
store0030-RackTCA,46.53,43.08,69.15,73.68,59.47,,147.4,102.8,0.81,616.7,356.1
store0030-RackTCA,46.53,43.03,69.17,73.58,59.47,,144.75,102.0,0.81,617.9,356.8
store0030-RackTCA,46.6,43.03,69.17,73.99,59.54,,147.58,53.1,0.79,618.8,357.2
store0030-RackTCA,46.6,43.03,69.17,74.36,59.54,,149.23,52.3,0.79,619.2,357.5
store0030-RackTCA,46.6,43.03,69.17,74.36,59.54,,149.23,100.2,0.81,619.2,357.5
store0030-RackTCA,46.6,43.18,69.22,74.16,59.41,,144.25,100.0,0.81,617.4,356.5
store0030-RackTCA,46.6,43.18,69.22,74.16,59.34,,148.87,53.0,0.81,619.1,357.5
store0030-RackTCA,46.6,43.18,69.22,73.96,59.34,,154.49,52.8,0.81,619.2,357.5
store0030-RackTCA,46.6,43.18,69.22,73.96,59.34,,154.49,62.8,0.79,618.6,357.1
store0030-RackTCA,46.63,43.05,69.22,73.96,59.34,,147.67,100.7,0.81,617.5,356.4
store0030-RackTCA,46.63,42.85,69.26,73.96,59.34,,148.35,91.2,0.81,617.6,356.5
store0030-RackTCA,46.63,42.97,69.26,73.96,59.23,,153.0,52.4,0.79,620.6,358.3
store0030-RackTCA,46.63,42.97,69.26,73.96,59.23,,153.0,62.5,0.79,621.2,358.6
store0030-RackTCA,46.45,42.82,69.24,74.19,59.23,,148.37,101.1,0.81,618.8,357.3
store0030-RackTCA,46.51,42.7,69.24,74.26,59.2,,149.94,101.1,0.81,617.7,356.6
store0030-RackTCA,46.51,42.23,69.24,74.66,59.09,,154.54,63.0,0.79,619.4,357.6
store0030-RackTCA,46.51,42.23,69.24,74.66,59.09,,154.54,53.1,0.79,619.2,357.5
store0030-RackTCA,46.51,42.26,69.24,74.86,59.09,,150.21,52.5,0.79,619.7,357.8
store0030-RackTCA,46.51,42.56,69.24,75.09,58.78,,147.7,101.4,0.81,617.2,356.3
store0030-RackTCA,46.51,42.48,68.9,75.37,58.78,,147.0,61.5,0.79,617.7,356.7
store0030-RackTCA,46.51,42.48,68.9,75.37,58.78,,147.0,52.5,0.81,618.3,356.9
store0030-RackTCA,46.04,43.1,68.9,76.07,58.37,,145.53,91.5,0.82,617.3,356.4
store0030-RackTCA,46.35,43.36,68.86,76.17,58.37,,140.65,90.2,0.82,617.4,356.4
store0030-RackTCA,46.35,43.41,68.83,76.17,58.23,,143.74,51.7,0.81,618.8,357.2
store0030-RackTCA,46.35,43.41,68.81,76.17,58.23,,143.74,51.8,0.8,619.4,357.5
store0030-RackTCA,46.08,42.92,68.81,76.17,58.14,,139.64,51.6,0.8,619.4,357.6
store0030-RackTCA,45.75,43.07,68.59,75.87,58.03,,131.92,51.7,0.8,619.9,357.8
store0030-RackTCA,45.75,43.11,68.59,80.88,57.9,,126.3,51.8,0.8,619.6,357.7
store0030-RackTCA,45.68,42.66,68.52,81.38,57.9,,126.3,52.3,0.81,620.7,358.3
store0030-RackTCA,45.68,42.66,68.52,81.38,57.9,,123.57,52.4,0.81,620.4,358.2
store0030-RackTCA,45.9,43.06,68.52,80.31,58.19,,122.68,53.3,0.81,620.3,358.0
store0030-RackTCA,45.57,42.35,68.56,79.68,58.19,,122.94,53.5,0.81,621.5,358.8
store0030-RackTCA,45.66,42.39,68.56,77.97,58.19,,122.94,53.8,0.81,622.3,359.2
store0030-RackTCA,45.66,42.39,68.58,77.97,58.19,,123.12,53.3,0.81,621.7,358.9
store0030-RackTCA,45.66,42.92,68.58,79.0,58.19,,122.34,91.8,0.82,619.4,357.6
store0030-RackTCA,46.06,43.07,68.58,77.77,58.19,,128.8,90.3,0.82,619.6,357.7
store0030-RackTCA,46.02,43.08,68.58,78.58,57.81,,138.04,51.9,0.8,619.8,357.8
store0030-RackTCA,46.02,43.08,68.58,78.58,57.81,,138.04,52.2,0.81,620.4,358.2
store0030-RackTCA,46.02,43.58,68.65,77.57,57.76,,132.66,90.7,0.82,620.0,357.9
store0030-RackTCA,46.44,43.62,68.65,77.47,57.61,,128.05,88.4,0.81,620.4,358.2
store0030-RackTCA,46.44,43.62,68.7,77.67,57.45,,133.68,51.3,0.8,621.7,359.0
store0030-RackTCA,46.44,43.62,68.7,77.67,57.45,,133.68,51.9,0.8,621.5,358.8
store0030-RackTCA,46.44,43.49,68.77,77.6,57.4,,133.41,52.4,0.8,621.5,358.8
store0030-RackTCA,46.44,43.61,68.77,77.6,57.29,,128.66,52.8,0.81,619.4,357.6
store0030-RackTCA,46.54,43.58,68.85,78.0,57.24,,126.12,53.3,0.81,619.4,357.6
store0030-RackTCA,46.54,43.58,68.85,78.0,57.24,,126.12,53.5,0.81,620.2,358.0
store0030-RackTCA,46.47,43.4,68.85,77.9,57.18,,124.92,53.6,0.81,621.2,358.6
store0030-RackTCA,46.62,43.4,68.85,78.75,57.18,,123.37,53.0,0.81,621.4,358.8
store0030-RackTCA,46.67,43.47,69.01,80.08,57.18,,120.87,91.7,0.82,621.0,358.4
store0030-RackTCA,46.67,43.47,69.01,80.08,57.18,,120.87,89.8,0.82,619.4,357.6
store0030-RackTCA,46.67,43.47,69.01,80.08,57.58,,129.63,51.8,0.8,622.0,359.1
store0030-RackTCA,46.67,43.33,69.1,80.08,57.67,,135.34,51.9,0.8,622.4,359.3
store0030-RackTCA,46.67,43.33,69.1,80.08,57.67,,128.79,52.0,0.8,620.3,358.1
store0030-RackTCA,46.67,43.02,69.1,80.08,57.34,,128.79,52.0,0.81,619.8,357.8
store0030-RackTCA,46.67,43.02,69.1,78.3,57.34,,123.48,42.5,0.81,620.1,358.0
store0030-RackTCA,46.67,42.89,69.19,78.38,57.34,,120.88,42.7,0.81,620.0,357.9
store0030-RackTCA,46.56,42.89,69.19,78.8,57.16,,120.49,52.0,0.79,621.0,358.5
store0030-RackTCA,46.56,42.83,69.21,79.78,57.16,,120.49,52.6,0.79,621.1,358.5
store0030-RackTCA,46.56,42.83,69.21,79.78,57.16,,120.97,53.4,0.79,621.2,358.6
store0030-RackTCA,46.56,42.83,69.21,79.08,57.16,,121.51,53.5,0.8,621.2,358.6
store0030-RackTCA,46.38,42.78,69.21,78.98,57.11,,122.5,53.6,0.8,620.4,358.2
store0030-RackTCA,46.33,42.72,69.21,78.98,57.06,,123.19,53.2,0.8,621.3,358.7
store0030-RackTCA,46.33,42.72,69.21,78.98,57.06,,123.19,52.7,0.79,619.9,357.9
store0030-RackTCA,46.33,42.64,69.21,79.18,57.06,,121.24,52.6,0.79,620.2,358.0
store0030-RackTCA,46.18,42.47,69.21,79.18,57.06,,117.54,90.5,0.81,619.1,357.4
store0030-RackTCA,46.13,42.15,69.21,78.88,57.0,,122.61,90.3,0.81,619.3,357.5
store0030-RackTCA,46.13,42.15,69.21,78.88,57.0,,122.61,52.0,0.79,621.9,359.0
store0030-RackTCA,46.09,42.57,69.22,78.88,57.0,,129.07,51.9,0.79,621.9,359.0
store0030-RackTCA,46.26,42.55,69.22,78.88,57.0,,127.15,51.8,0.79,621.5,358.8
store0030-RackTCA,46.27,42.64,69.22,78.88,57.0,,124.5,51.8,0.79,622.1,359.1
store0030-RackTCA,46.27,42.64,69.22,78.88,57.0,,124.5,52.2,0.79,622.2,359.2
store0030-RackTCA,46.31,42.54,69.22,78.9,57.0,,124.11,52.4,0.79,621.4,358.8
store0030-RackTCA,46.31,42.52,69.22,78.9,57.0,,123.6,52.7,0.79,620.2,358.0
store0030-RackTCA,46.31,42.63,69.22,78.9,57.0,,123.93,53.2,0.79,620.4,358.1
store0030-RackTCA,46.31,42.63,69.22,78.9,57.0,,123.93,44.1,0.8,614.7,354.9
store0030-RackTCA,46.2,42.63,69.22,78.9,57.0,,124.61,44.0,0.8,616.4,355.9
store0030-RackTCA,46.24,42.63,69.22,78.9,57.0,,125.28,52.2,0.79,616.5,356.0
store0030-RackTCA,46.24,42.28,69.22,78.9,57.0,,125.19,52.1,0.8,615.9,355.6
store0030-RackTCA,46.24,42.28,69.22,78.9,57.0,,125.19,52.0,0.79,615.8,355.6
store0030-RackTCA,46.24,42.38,69.22,78.9,57.0,,123.13,50.0,0.79,615.5,355.5
store0030-RackTCA,46.24,42.21,69.22,82.06,57.0,,120.51,50.7,0.79,616.7,356.1
store0030-RackTCA,46.24,42.26,69.22,80.98,58.28,,118.96,51.0,0.79,616.3,355.9
store0030-RackTCA,46.24,42.26,69.22,80.98,58.28,,118.96,51.0,0.79,615.8,355.7
store0030-RackTCA,46.15,42.41,69.22,78.12,58.41,,116.53,43.1,0.81,616.1,355.8
store0030-RackTCA,46.15,42.41,69.22,76.34,58.41,,114.87,43.3,0.82,613.7,354.4
store0030-RackTCA,46.15,42.34,69.15,76.57,58.08,,114.75,52.2,0.81,613.5,354.3
store0030-RackTCA,46.15,42.35,69.15,76.57,58.08,,114.75,52.4,0.81,614.4,354.7
store0030-RackTCA,46.08,42.35,69.15,76.57,58.08,,115.56,62.0,0.79,615.4,355.3
store0030-RackTCA,46.08,42.35,69.15,77.7,58.08,,117.09,62.9,0.8,616.0,355.7
store0030-RackTCA,46.11,42.07,69.15,77.8,58.08,,117.99,62.9,0.8,615.8,355.6
store0030-RackTCA,45.99,42.06,69.17,78.17,58.08,,117.99,63.1,0.8,614.8,355.0
store0030-RackTCA,45.99,42.06,69.17,78.17,58.08,,117.01,63.1,0.8,613.9,354.5
store0030-RackTCA,45.99,42.31,69.17,78.68,58.08,,115.48,63.7,0.8,613.8,354.4
store0030-RackTCA,45.99,42.42,69.17,78.68,58.08,,113.76,93.2,0.82,615.1,355.1
store0030-RackTCA,45.99,42.39,69.17,78.68,58.08,,117.91,53.1,0.8,616.3,355.9
store0030-RackTCA,45.99,42.39,69.17,78.68,58.08,,117.91,63.0,0.8,615.6,355.5
store0030-RackTCA,46.22,42.34,69.24,78.68,58.08,,117.97,102.3,0.82,614.0,354.6
store0030-RackTCA,46.22,42.34,69.24,78.68,58.08,,117.97,92.7,0.82,614.4,354.8
store0030-RackTCA,46.17,42.27,69.26,78.68,58.08,,137.79,52.9,0.8,616.5,356.0
store0030-RackTCA,46.17,42.27,69.26,78.68,58.08,,137.79,62.6,0.8,615.3,355.3
store0030-RackTCA,46.17,42.27,69.26,78.68,58.08,,131.47,101.7,0.81,615.0,355.2
store0030-RackTCA,45.97,42.12,69.3,78.1,58.08,,130.57,91.4,0.82,615.3,355.2
store0030-RackTCA,45.97,42.16,69.3,77.1,58.08,,136.18,52.2,0.81,617.1,356.3
store0030-RackTCA,45.97,42.16,69.3,77.1,58.08,,136.18,62.2,0.8,617.0,356.2
store0030-RackTCA,45.97,42.19,69.3,77.1,57.29,,132.4,62.3,0.8,616.1,355.7
store0030-RackTCA,45.97,42.19,69.3,77.1,57.29,,126.16,92.2,0.82,615.5,355.4
store0030-RackTCA,45.3,41.09,69.12,78.4,57.29,,133.18,91.9,0.82,616.0,355.8
store0030-RackTCA,45.3,41.09,69.12,78.4,57.29,,133.18,62.1,0.79,617.4,356.5
store0030-RackTCA,45.82,42.13,69.01,78.5,57.4,,141.73,62.6,0.8,616.8,356.2
store0030-RackTCA,45.61,41.6,68.9,78.2,57.4,,133.59,52.8,0.8,616.8,356.2
store0030-RackTCA,45.55,42.11,68.86,78.2,57.4,,126.25,52.4,0.79,616.8,356.2
store0030-RackTCA,45.55,42.11,68.86,78.2,57.58,,126.25,100.8,0.81,614.7,355.0
store0030-RackTCA,45.41,41.93,68.81,78.0,57.67,,124.18,101.4,0.81,614.4,354.8
store0030-RackTCA,45.84,42.63,68.7,78.0,57.76,,129.49,53.2,0.81,615.2,355.2
store0030-RackTCA,45.84,42.84,68.74,77.4,57.85,,136.71,53.0,0.81,614.9,355.0
store0030-RackTCA,45.84,42.8,68.76,77.4,57.96,,136.71,62.4,0.8,615.7,355.5
store0030-RackTCA,45.84,42.8,68.76,77.57,57.96,,133.0,63.2,0.8,615.4,355.4
store0030-RackTCA,45.27,41.92,68.68,77.6,57.96,,127.29,93.4,0.82,614.7,354.9
store0030-RackTCA,45.19,41.4,68.68,77.6,57.9,,131.92,93.1,0.82,615.5,355.4
store0030-RackTCA,45.52,42.07,68.72,77.6,57.9,,131.92,92.9,0.82,616.0,355.6
store0030-RackTCA,45.52,42.07,68.72,77.6,57.9,,138.9,93.3,0.82,616.3,355.8
store0030-RackTCA,45.63,42.07,68.72,77.67,57.81,,140.94,63.4,0.8,617.1,356.3
store0030-RackTCA,45.95,42.07,68.79,77.3,57.81,,141.06,103.7,0.82,614.0,354.5
store0030-RackTCA,45.95,43.03,68.85,76.97,57.81,,141.53,94.3,0.82,614.3,354.7
store0030-RackTCA,45.95,43.03,68.85,76.97,57.81,,141.53,54.1,0.8,615.7,355.5
store0030-RackTCA,46.44,43.25,68.95,77.2,58.23,,145.45,53.6,0.8,616.1,355.8
store0030-RackTCA,46.49,43.23,68.95,76.17,58.37,,140.07,93.9,0.82,614.8,355.0
store0030-RackTCA,46.49,43.08,69.03,76.17,58.64,,139.01,53.6,0.8,615.4,355.4
store0030-RackTCA,46.49,43.08,69.03,76.17,58.64,,139.01,64.3,0.8,615.5,355.4
store0030-RackTCA,46.45,43.03,69.06,75.67,58.75,,136.06,105.1,0.82,614.2,354.7
store0030-RackTCA,46.42,42.98,69.06,75.67,58.84,,133.66,95.1,0.83,614.7,355.0
store0030-RackTCA,46.47,42.98,69.06,75.87,59.04,,141.85,94.0,0.83,614.4,354.8
store0030-RackTCA,46.47,42.98,69.06,75.87,59.04,,141.85,103.8,0.82,614.3,354.7
store0030-RackTCA,46.56,42.98,69.19,74.79,59.23,,144.64,104.2,0.82,615.0,355.1
store0030-RackTCA,46.56,42.79,69.22,74.59,59.34,,146.68,104.6,0.82,614.2,354.7
store0030-RackTCA,46.54,42.87,69.22,74.16,59.59,,149.74,104.9,0.82,614.5,354.8
store0030-RackTCA,46.54,42.87,69.22,74.16,59.59,,149.74,104.3,0.82,614.3,354.7
store0030-RackTCA,46.53,42.83,69.22,74.09,59.74,,152.29,104.1,0.82,614.7,355.0
store0030-RackTCA,46.53,42.55,69.35,73.18,59.9,,152.73,103.8,0.82,614.4,354.8
store0030-RackTCA,46.2,42.55,69.35,72.88,60.03,,152.94,103.3,0.82,614.0,354.5
store0030-RackTCA,46.2,42.55,69.35,72.88,60.03,,152.94,101.9,0.81,615.2,355.3
store0030-RackTCA,46.13,42.11,69.37,72.88,60.08,,153.99,53.8,0.8,616.0,355.7
store0030-RackTCA,46.09,41.8,69.37,72.08,60.19,,153.36,53.2,0.8,614.1,354.6
store0030-RackTCA,46.0,41.95,69.33,71.78,60.24,,145.02,102.8,0.82,613.6,354.3
store0030-RackTCA,46.0,41.95,69.33,71.78,60.24,,145.02,103.6,0.82,612.6,353.8
store0030-RackTCA,46.0,42.2,69.33,71.38,60.39,,147.88,102.4,0.82,612.2,353.5
store0030-RackTCA,46.04,42.2,69.31,71.38,60.33,,152.47,101.5,0.82,612.2,353.5
store0030-RackTCA,45.9,41.42,69.28,71.68,60.33,,151.99,52.9,0.8,613.9,354.5
store0030-RackTCA,45.54,41.67,69.28,71.18,60.49,,151.99,53.0,0.8,615.2,355.3
store0030-RackTCA,45.54,41.67,69.28,71.18,60.49,,145.08,102.9,0.81,614.4,354.8
store0030-RackTCA,45.25,40.84,69.28,71.1,60.51,,135.63,101.8,0.81,613.2,354.1
store0030-RackTCA,45.28,41.05,69.28,71.1,60.57,,138.27,52.8,0.81,614.9,355.0
store0030-RackTCA,45.28,41.73,69.28,70.67,60.62,,138.27,53.1,0.81,616.9,356.2
store0030-RackTCA,45.28,41.73,69.28,70.67,60.62,,138.27,102.5,0.82,614.0,354.4
store0030-RackTCA,45.91,42.72,68.94,70.47,60.62,,137.84,101.6,0.82,611.7,353.2
store0030-RackTCA,45.91,42.5,68.94,70.57,60.62,,143.56,53.0,0.8,613.8,354.4
store0030-RackTCA,45.72,42.5,68.94,70.57,60.44,,141.78,53.1,0.8,614.3,354.7
store0030-RackTCA,45.72,42.5,68.94,70.57,60.44,,141.78,101.8,0.82,612.6,353.7
store0030-RackTCA,45.72,41.85,68.94,71.88,60.44,,131.23,100.8,0.81,613.0,354.0
store0030-RackTCA,45.72,41.26,68.94,72.38,60.44,,134.78,52.5,0.8,616.5,356.0
store0030-RackTCA,44.92,41.25,68.63,72.58,60.44,,139.77,52.7,0.8,617.2,356.3
store0030-RackTCA,44.92,41.25,68.63,72.58,60.44,,139.77,102.1,0.81,615.2,355.2
store0030-RackTCA,44.98,41.53,68.65,72.58,59.94,,137.03,100.8,0.81,613.3,354.1
store0030-RackTCA,44.98,41.38,68.65,72.58,59.79,,141.58,52.1,0.81,615.2,355.3
store0030-RackTCA,45.32,41.9,68.65,73.46,59.63,,143.04,52.3,0.81,614.2,354.8
store0030-RackTCA,45.32,41.54,68.65,73.46,59.47,,143.04,91.1,0.82,613.7,354.4
store0030-RackTCA,45.1,41.54,68.65,74.26,59.47,,134.74,99.6,0.81,612.2,353.6
store0030-RackTCA,45.45,42.18,68.65,74.66,59.47,,134.22,61.7,0.79,616.0,355.7
store0030-RackTCA,45.45,42.46,68.65,75.47,59.47,,139.28,53.2,0.8,615.3,355.3
store0030-RackTCA,45.79,42.48,68.65,75.47,58.96,,139.28,52.8,0.8,615.2,355.2
store0030-RackTCA,45.79,42.48,68.65,75.47,58.96,,134.11,91.8,0.82,612.9,353.9
store0030-RackTCA,45.79,43.0,68.83,75.77,58.91,,129.58,92.0,0.82,613.7,354.6
store0030-RackTCA,46.26,43.02,68.88,76.27,58.91,,137.97,52.8,0.8,613.8,354.5
store0030-RackTCA,46.27,43.02,68.92,76.27,58.91,,143.94,52.6,0.8,614.0,354.7
store0030-RackTCA,46.27,43.02,68.92,76.27,58.91,,143.94,90.5,0.82,612.5,353.8
store0030-RackTCA,46.29,43.01,68.92,76.27,58.91,,135.1,90.5,0.81,612.9,353.9
store0030-RackTCA,46.29,43.01,69.04,75.26,58.91,,132.58,52.1,0.79,614.8,355.0
store0030-RackTCA,46.18,42.63,69.04,75.26,59.14,,132.58,51.9,0.8,612.7,353.9
store0030-RackTCA,46.18,42.63,69.04,75.26,59.14,,132.58,52.5,0.8,612.2,353.6
store0030-RackTCA,46.18,42.67,69.1,75.26,59.14,,138.6,62.3,0.8,612.0,353.5
store0030-RackTCA,46.18,42.64,69.15,75.26,59.54,,134.02,101.6,0.82,610.5,352.6
store0030-RackTCA,46.33,42.66,69.21,73.28,59.54,,139.55,92.5,0.82,610.8,352.7
store0030-RackTCA,46.33,42.82,69.26,73.08,59.54,,139.55,53.0,0.8,612.3,353.5
store0030-RackTCA,46.33,42.82,69.26,73.08,59.54,,146.07,53.3,0.8,612.5,353.6
store0030-RackTCA,46.35,42.32,69.3,73.38,59.85,,138.34,101.3,0.82,610.2,352.4
store0030-RackTCA,46.35,42.07,69.3,73.38,59.85,,138.11,101.2,0.82,610.5,352.6
store0030-RackTCA,45.73,41.84,69.3,73.78,59.85,,138.11,52.7,0.81,612.2,353.5
store0030-RackTCA,45.73,41.84,69.3,73.78,59.85,,144.43,53.0,0.82,611.8,353.3
store0030-RackTCA,45.88,41.72,69.3,73.78,59.85,,143.8,102.2,0.82,611.9,353.3
store0030-RackTCA,45.97,42.0,69.3,73.78,59.85,,146.16,102.5,0.82,611.5,353.2
store0030-RackTCA,45.84,42.12,69.3,74.29,59.85,,151.86,63.1,0.8,611.0,352.8
store0030-RackTCA,45.84,42.12,69.3,74.29,59.85,,151.86,102.3,0.82,610.2,352.4
store0030-RackTCA,45.84,42.1,69.3,74.36,59.85,,146.77,101.6,0.82,610.1,352.3
store0030-RackTCA,45.84,41.87,69.3,74.39,59.95,,148.06,101.9,0.82,609.9,352.2
store0030-RackTCA,45.95,42.18,69.19,73.68,59.95,,148.03,63.4,0.81,610.6,352.6
store0030-RackTCA,45.95,42.18,69.19,73.68,59.95,,148.03,103.7,0.82,610.1,352.2
store0030-RackTCA,45.95,42.2,69.08,73.96,59.95,,148.37,104.2,0.82,611.6,353.2
store0030-RackTCA,45.75,42.25,68.95,73.66,59.95,,150.49,104.4,0.82,611.7,353.2
store0030-RackTCA,45.81,42.17,68.95,72.78,60.67,,153.28,103.7,0.82,611.8,353.3
store0030-RackTCA,45.81,42.17,68.95,72.78,60.67,,153.28,104.0,0.82,608.0,351.1
store0030-RackTCA,45.55,41.78,68.95,72.78,61.05,,153.63,104.6,0.82,610.7,352.6
store0030-RackTCA,45.3,41.48,68.85,72.78,61.11,,153.81,104.8,0.82,610.5,352.5
store0030-RackTCA,45.12,41.3,68.81,73.56,61.27,,155.84,104.7,0.82,610.2,352.3
store0030-RackTCA,44.56,41.0,68.77,73.56,61.59,,157.75,104.3,0.82,610.5,352.4
store0030-RackTCA,44.56,41.0,68.77,73.56,61.59,,157.75,104.2,0.82,610.6,352.6
store0030-RackTCA,44.91,41.09,68.72,73.36,61.65,,157.91,104.8,0.82,611.7,353.2
store0030-RackTCA,44.6,41.18,68.7,73.36,61.7,,158.16,104.8,0.82,610.9,352.8
store0030-RackTCA,45.34,41.8,68.67,73.36,61.79,,158.45,104.7,0.82,611.2,352.9
store0030-RackTCA,45.34,41.8,68.67,73.36,61.79,,158.45,94.5,0.82,608.8,351.6
store0030-RackTCA,45.34,41.79,68.67,73.16,61.9,,158.47,94.3,0.83,609.1,351.8
store0030-RackTCA,45.5,42.29,68.74,72.66,61.95,,159.51,93.9,0.82,609.3,351.8
store0030-RackTCA,45.5,42.1,68.74,72.86,62.11,,159.78,53.7,0.81,610.5,352.5
store0030-RackTCA,45.5,42.1,68.74,72.86,62.11,,159.78,102.7,0.82,609.7,352.0
store0030-RackTCA,45.37,42.31,68.74,73.86,62.17,,154.71,104.4,0.82,609.6,352.1
store0030-RackTCA,45.64,41.79,68.74,73.48,62.28,,156.24,105.2,0.82,611.0,352.9
store0030-RackTCA,45.64,42.43,68.74,73.48,62.38,,159.6,104.8,0.82,610.4,352.6
store0030-RackTCA,45.91,42.53,68.74,72.68,62.49,,159.6,104.5,0.83,607.1,350.7
store0030-RackTCA,45.91,42.53,68.74,72.68,62.49,,159.22,104.7,0.83,606.8,350.6
store0030-RackTCA,46.17,43.1,68.74,72.68,62.64,,157.24,94.5,0.83,606.4,350.3
store0030-RackTCA,46.15,43.12,68.74,72.88,62.71,,157.41,94.6,0.83,606.6,350.4
store0030-RackTCA,46.02,42.94,68.74,72.38,62.96,,159.4,103.8,0.82,605.9,350.0
store0030-RackTCA,46.02,42.94,68.74,72.38,62.96,,159.4,103.4,0.82,607.7,351.1
store0030-RackTCA,46.08,42.97,68.74,71.28,62.96,,159.75,103.5,0.82,607.9,351.2
store0030-RackTCA,45.99,42.92,68.74,71.28,63.01,,158.97,103.8,0.82,607.3,350.8
store0030-RackTCA,45.99,43.19,68.68,72.18,63.12,,158.54,103.7,0.83,605.2,349.4
store0030-RackTCA,45.99,43.19,68.68,72.18,63.12,,158.54,104.0,0.82,611.2,352.8
store0030-RackTCA,46.45,43.68,68.68,73.18,63.12,,158.14,104.0,0.82,611.6,353.1
store0030-RackTCA,46.31,43.36,68.68,74.16,63.12,,158.23,103.8,0.82,610.6,352.6
store0030-RackTCA,46.31,43.57,68.76,74.16,63.12,,158.79,103.5,0.82,612.0,353.3
store0030-RackTCA,46.31,43.57,68.76,74.16,63.12,,158.79,103.7,0.82,612.1,353.5
store0030-RackTCA,46.51,43.72,68.76,74.16,63.07,,158.79,93.9,0.83,611.6,353.1
store0030-RackTCA,46.51,43.63,68.76,74.66,63.18,,158.41,54.1,0.82,614.3,354.8
store0030-RackTCA,46.26,43.32,68.76,74.66,63.18,,153.79,103.9,0.82,612.5,353.7
store0030-RackTCA,46.26,43.69,68.76,74.66,63.23,,153.79,105.7,0.82,611.6,353.1
store0030-RackTCA,46.26,43.69,68.76,74.66,63.23,,150.96,106.0,0.82,611.7,353.1
store0030-RackTCA,45.93,42.83,68.76,74.46,63.27,,155.89,105.3,0.82,610.9,352.7
store0030-RackTCA,46.24,43.37,68.65,74.46,63.37,,156.38,105.2,0.82,611.1,352.8
store0030-RackTCA,45.9,43.21,68.65,72.96,63.54,,156.38,105.4,0.82,611.5,353.0
store0030-RackTCA,45.9,43.21,68.65,72.96,63.54,,155.25,105.2,0.82,611.1,352.8
store0030-RackTCA,45.9,43.48,68.58,71.78,63.64,,155.8,95.7,0.83,611.1,352.7
store0030-RackTCA,46.13,43.35,68.54,71.18,63.73,,158.81,95.2,0.83,609.0,351.7
store0030-RackTCA,46.06,43.35,68.54,68.37,63.95,,160.5,104.2,0.82,608.8,351.5
store0030-RackTCA,46.06,43.35,68.54,68.37,63.95,,160.5,103.6,0.82,608.7,351.5
store0030-RackTCA,46.09,43.26,68.54,68.57,64.15,,160.47,104.3,0.82,608.5,351.5
store0030-RackTCA,46.09,42.75,68.54,68.07,64.31,,160.66,104.8,0.82,607.8,351.1
store0030-RackTCA,46.89,44.56,68.54,67.59,64.56,,161.58,105.0,0.83,607.4,351.0
store0030-RackTCA,46.89,44.56,68.54,67.59,64.56,,161.58,105.2,0.83,607.3,350.8
store0030-RackTCA,46.8,44.37,68.59,67.77,64.62,,161.74,105.1,0.83,606.9,350.5
store0030-RackTCA,47.19,44.91,68.59,66.76,64.72,,161.31,105.1,0.83,606.7,350.4
store0030-RackTCA,46.87,44.09,68.59,66.19,64.89,,160.57,104.8,0.82,607.9,351.1
store0030-RackTCA,46.87,44.09,68.59,66.19,64.89,,160.57,105.1,0.82,607.8,351.0
store0030-RackTCA,46.87,44.19,68.59,66.99,64.98,,160.02,96.0,0.83,606.2,350.1
store0030-RackTCA,46.83,43.92,68.59,67.19,65.03,,160.92,95.5,0.83,606.7,350.4
store0030-RackTCA,46.98,44.19,68.92,67.06,65.14,,161.46,64.0,0.81,606.8,350.4
store0030-RackTCA,46.98,43.96,68.92,68.17,65.28,,161.46,105.1,0.83,605.1,349.6
store0030-RackTCA,46.98,43.96,68.92,68.17,65.28,,157.12,106.3,0.83,605.3,349.5
store0030-RackTCA,47.39,44.69,69.04,69.17,65.28,,159.3,106.5,0.83,604.2,348.9
store0030-RackTCA,47.34,45.01,69.1,69.87,65.34,,161.47,106.5,0.83,603.4,348.7
store0030-RackTCA,47.73,44.57,69.13,70.17,65.48,,161.47,106.0,0.83,604.8,349.3
store0030-RackTCA,47.73,44.57,69.13,70.17,65.48,,160.27,95.5,0.84,605.5,349.7
store0030-RackTCA,47.88,45.24,69.21,69.97,65.59,,159.26,55.4,0.83,606.5,350.4
store0030-RackTCA,47.62,44.78,69.22,70.88,65.64,,157.89,55.4,0.82,607.9,351.1
store0030-RackTCA,47.62,44.27,69.28,70.67,65.8,,147.65,105.9,0.83,606.4,350.2
store0030-RackTCA,47.62,44.27,69.28,70.67,65.8,,147.65,107.2,0.83,606.3,350.1
store0030-RackTCA,47.08,43.66,69.37,70.98,65.84,,141.89,97.3,0.83,607.7,350.9
store0030-RackTCA,47.08,43.63,69.39,70.27,65.98,,146.12,96.4,0.83,608.8,351.6
store0030-RackTCA,47.05,43.3,69.4,70.27,66.18,,147.13,96.5,0.83,610.9,352.8
store0030-RackTCA,47.05,43.3,69.4,70.27,66.18,,147.13,55.6,0.81,611.1,352.9
store0030-RackTCA,47.03,43.39,69.4,69.14,66.34,,146.98,55.3,0.81,612.5,353.7
store0030-RackTCA,47.01,43.43,69.4,69.37,66.49,,141.6,65.1,0.81,614.3,354.7
store0030-RackTCA,47.01,43.64,69.35,66.49,66.85,,135.63,105.8,0.82,613.7,354.4
store0030-RackTCA,47.01,43.64,69.35,66.49,66.85,,135.63,99.2,0.83,614.7,354.9
store0030-RackTCA,46.96,43.65,69.31,65.98,66.94,,135.36,98.6,0.82,615.4,355.4
store0030-RackTCA,47.23,43.78,69.31,65.38,67.08,,144.52,97.7,0.83,610.7,352.8
store0030-RackTCA,47.32,43.79,69.33,64.28,67.42,,147.51,96.5,0.83,610.9,352.8
store0030-RackTCA,47.32,43.79,69.33,64.28,67.42,,147.51,96.6,0.83,609.1,351.8
store0030-RackTCA,47.12,43.17,69.33,63.38,67.59,,147.97,55.9,0.81,610.7,352.9
store0030-RackTCA,47.1,43.74,69.33,62.77,67.68,,145.08,97.3,0.83,610.1,352.4
store0030-RackTCA,47.1,43.77,69.3,63.78,67.82,,141.01,99.0,0.83,609.3,351.9
store0030-RackTCA,47.1,43.77,69.3,63.78,67.82,,141.01,99.0,0.83,610.2,352.5
store0030-RackTCA,47.14,43.82,69.3,63.78,67.96,,146.26,98.2,0.83,608.1,351.2
store0030-RackTCA,46.99,43.67,69.26,62.87,68.13,,148.62,97.9,0.83,608.9,351.7
store0030-RackTCA,46.92,43.67,69.26,62.47,68.29,,148.51,97.8,0.83,608.0,351.2
store0030-RackTCA,46.92,43.67,69.26,62.47,68.29,,148.51,98.4,0.83,607.0,350.5
store0030-RackTCA,46.81,43.14,69.26,61.97,68.45,,148.39,56.6,0.82,609.0,351.8
store0030-RackTCA,46.69,43.14,69.26,61.47,68.59,,148.6,56.4,0.81,608.8,351.6
store0030-RackTCA,46.69,43.94,69.15,61.47,68.83,,141.91,99.4,0.83,608.0,351.1
store0030-RackTCA,46.69,43.94,69.12,59.89,68.94,,141.91,99.8,0.83,607.7,350.9
store0030-RackTCA,46.69,43.94,69.12,59.89,68.94,,147.47,109.0,0.83,607.3,350.9
store0030-RackTCA,46.69,44.0,69.03,60.19,69.08,,155.43,109.0,0.83,607.2,350.7
store0030-RackTCA,46.69,43.83,69.08,58.28,69.22,,154.45,109.6,0.83,606.9,350.5
store0030-RackTCA,46.69,43.43,69.08,58.79,69.37,,154.45,109.7,0.83,606.6,350.4
store0030-RackTCA,46.69,43.43,69.08,58.79,69.37,,152.85,110.2,0.83,606.7,350.4
store0030-RackTCA,46.69,44.1,69.08,59.29,69.46,,155.07,110.9,0.83,606.2,350.1
store0030-RackTCA,46.85,43.95,69.08,62.27,69.6,,159.49,111.3,0.83,605.8,349.9
store0030-RackTCA,46.85,43.89,69.08,62.97,69.73,,161.87,110.8,0.83,606.0,350.0
store0030-RackTCA,46.85,43.89,69.08,62.97,69.73,,161.87,110.7,0.83,605.6,349.9
store0030-RackTCA,46.74,43.5,69.08,62.97,69.78,,160.65,111.0,0.83,604.6,349.4
store0030-RackTCA,46.65,44.04,69.01,61.8,69.84,,160.0,111.6,0.83,605.3,349.6
store0030-RackTCA,46.65,43.18,69.01,61.57,69.93,,162.75,112.2,0.84,604.1,349.0
store0030-RackTCA,46.65,43.18,69.01,61.57,69.93,,162.75,112.5,0.84,604.8,349.3
store0030-RackTCA,46.9,43.85,69.01,59.49,70.02,,165.72,111.0,0.84,603.8,349.0
store0030-RackTCA,46.9,43.58,69.01,59.19,70.07,,164.59,111.0,0.83,605.0,349.5
store0030-RackTCA,46.67,43.84,68.99,58.59,70.16,,162.5,111.5,0.83,604.8,349.3
store0030-RackTCA,46.67,43.84,68.99,58.59,70.16,,162.5,111.9,0.83,604.3,349.2
store0030-RackTCA,46.67,43.84,68.99,58.11,70.29,,163.06,112.7,0.83,603.9,349.0
store0030-RackTCA,46.67,43.79,68.99,57.08,70.3,,166.06,112.0,0.83,604.5,349.4
store0030-RackTCA,46.67,43.91,68.99,57.78,70.45,,168.06,110.9,0.83,604.5,349.3
store0030-RackTCA,46.67,43.91,68.99,57.78,70.45,,168.06,111.0,0.83,604.8,349.5
store0030-RackTCA,46.67,43.91,68.99,57.41,70.65,,165.54,111.4,0.84,602.7,348.4
store0030-RackTCA,46.53,43.3,68.99,56.88,70.74,,164.25,112.2,0.84,602.9,348.4
store0030-RackTCA,46.71,43.57,68.99,58.08,70.9,,166.46,112.9,0.84,602.6,348.1
store0030-RackTCA,46.71,43.57,68.99,58.08,70.9,,166.46,112.7,0.84,600.8,347.2
store0030-RackTCA,46.71,43.81,68.99,56.5,71.06,,169.5,111.1,0.84,602.7,348.2
store0030-RackTCA,46.63,43.49,68.99,57.0,71.2,,169.77,111.5,0.84,602.5,348.0
store0030-RackTCA,46.83,43.8,68.99,57.51,71.22,,165.9,101.8,0.84,602.4,348.0
store0030-RackTCA,46.83,43.8,68.99,57.51,71.22,,165.9,133.6,0.84,607.7,351.2
store0030-RackTCA,46.83,43.92,68.99,57.51,71.4,,168.57,141.0,0.83,606.9,350.8
store0030-RackTCA,46.83,44.0,68.99,58.18,71.53,,180.52,139.2,0.83,607.5,351.0
store0030-RackTCA,46.83,43.53,68.99,58.18,71.65,,188.08,85.5,0.82,609.7,352.4
store0030-RackTCA,46.83,43.98,68.99,58.18,71.76,,188.08,57.4,0.82,608.7,351.8
store0030-RackTCA,46.83,43.98,68.99,58.18,71.76,,183.06,139.4,0.83,606.5,350.5
store0030-RackTCA,46.76,43.63,68.99,55.8,71.92,,173.16,143.9,0.83,605.8,350.0
store0030-RackTCA,46.76,44.14,68.99,56.4,71.98,,176.11,95.8,0.81,608.4,351.6
store0030-RackTCA,46.8,43.76,68.99,55.9,72.01,,177.96,66.6,0.81,608.5,351.7
store0030-RackTCA,46.8,43.76,68.99,55.9,72.01,,177.96,110.1,0.83,606.8,350.7
store0030-RackTCA,46.8,43.76,68.99,55.9,72.09,,172.56,111.4,0.83,606.8,350.7
store0030-RackTCA,46.8,43.45,68.99,55.9,72.18,,170.71,144.2,0.84,604.5,349.1
store0030-RackTCA,46.8,43.8,68.99,55.7,72.28,,180.57,140.7,0.83,605.5,349.9
store0030-RackTCA,46.8,43.8,68.99,55.7,72.28,,180.57,95.4,0.82,606.9,350.8
store0030-RackTCA,46.58,43.39,68.99,55.6,72.37,,181.06,84.6,0.82,605.4,350.0
store0030-RackTCA,46.58,43.39,68.99,56.2,72.43,,171.55,132.1,0.84,603.3,348.6
store0030-RackTCA,46.58,43.7,68.99,56.2,72.52,,178.38,138.7,0.83,603.4,348.6
store0030-RackTCA,46.58,43.7,68.99,56.2,72.52,,178.38,94.8,0.82,604.5,349.4
store0030-RackTCA,46.89,43.7,68.99,55.5,72.63,,178.92,84.7,0.83,605.3,349.9
