DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,46.89,43.61,69.06,55.0,72.63,,173.77,129.3,0.84,602.8,348.4
store0030-RackTCA,46.78,43.61,69.06,55.2,72.63,,177.69,136.2,0.83,602.2,348.2
store0030-RackTCA,46.78,43.61,69.06,55.2,72.63,,177.69,94.2,0.82,603.6,348.9
store0030-RackTCA,47.19,44.34,69.04,55.1,72.68,,181.4,84.4,0.82,603.3,348.6
store0030-RackTCA,47.21,44.35,69.04,55.1,72.68,,172.2,99.8,0.84,603.7,349.1
store0030-RackTCA,47.03,44.11,69.04,55.1,72.82,,174.04,86.0,0.82,602.5,348.3
store0030-RackTCA,47.03,44.11,69.04,55.1,72.82,,174.04,56.9,0.82,603.8,348.9
store0030-RackTCA,47.12,44.24,69.04,55.1,72.91,,182.1,56.5,0.82,604.2,349.1
store0030-RackTCA,47.12,44.07,69.04,55.3,72.97,,176.18,108.6,0.83,601.5,347.8
store0030-RackTCA,47.1,44.31,69.04,55.3,73.0,,169.86,110.3,0.83,607.9,351.5
store0030-RackTCA,47.32,44.53,69.04,54.5,73.08,,169.86,110.7,0.83,610.1,352.7
store0030-RackTCA,47.32,44.53,69.04,54.5,73.08,,169.25,111.5,0.83,607.3,351.1
store0030-RackTCA,47.26,44.69,69.1,54.9,73.13,,171.48,111.5,0.83,606.1,350.3
store0030-RackTCA,47.17,44.51,69.12,54.9,73.17,,172.65,111.7,0.83,606.7,350.5
store0030-RackTCA,47.34,44.6,69.12,53.69,73.31,,172.65,111.8,0.83,607.0,350.8
store0030-RackTCA,47.34,44.6,69.12,53.69,73.31,,173.12,142.7,0.83,606.3,350.3
store0030-RackTCA,47.28,44.31,69.13,53.69,73.45,,171.07,144.8,0.83,606.8,350.6
store0030-RackTCA,47.25,44.0,69.13,53.69,73.45,,171.07,97.2,0.82,607.5,351.0
store0030-RackTCA,47.25,44.87,69.13,53.69,73.56,,163.27,96.8,0.82,608.7,351.7
store0030-RackTCA,47.25,44.87,69.13,53.69,73.56,,163.27,142.6,0.83,605.6,350.0
store0030-RackTCA,47.25,44.55,69.15,53.69,73.56,,165.49,96.5,0.82,606.9,350.9
store0030-RackTCA,47.35,44.7,69.15,54.6,73.62,,167.72,67.5,0.81,607.3,351.0
store0030-RackTCA,47.48,44.7,69.19,54.6,73.74,,168.75,140.7,0.83,605.3,349.8
store0030-RackTCA,47.48,44.7,69.19,54.6,73.74,,168.75,84.7,0.82,609.0,351.8
store0030-RackTCA,47.52,44.76,69.19,54.6,73.74,,170.31,56.6,0.81,608.1,351.2
store0030-RackTCA,47.43,44.62,69.17,54.3,73.8,,162.05,94.0,0.82,605.9,350.0
store0030-RackTCA,47.43,44.75,69.17,53.79,73.85,,158.49,108.8,0.83,605.7,349.9
store0030-RackTCA,47.43,44.75,69.17,53.79,73.85,,158.49,140.8,0.83,603.6,348.8
store0030-RackTCA,47.55,45.19,69.17,53.89,73.96,,170.44,85.5,0.83,606.6,350.6
store0030-RackTCA,47.59,44.81,69.17,52.72,73.99,,182.66,57.2,0.83,608.3,351.5
store0030-RackTCA,47.77,45.08,69.17,52.89,74.23,,178.02,93.8,0.82,605.1,349.8
store0030-RackTCA,47.77,45.08,69.17,52.89,74.23,,178.02,93.9,0.82,603.2,348.6
store0030-RackTCA,47.53,45.08,69.17,52.79,74.39,,172.49,140.7,0.83,601.8,347.8
store0030-RackTCA,47.75,45.07,69.17,53.39,74.39,,173.41,138.6,0.83,600.9,347.2
store0030-RackTCA,47.75,44.93,69.17,54.1,74.39,,171.25,94.7,0.82,602.0,347.9
store0030-RackTCA,47.75,44.93,69.17,54.1,74.39,,171.25,67.6,0.82,603.1,348.5
store0030-RackTCA,47.8,45.15,69.17,54.1,74.34,,162.14,144.2,0.84,602.3,348.0
store0030-RackTCA,47.66,45.18,69.17,54.1,74.43,,170.89,144.3,0.84,603.5,348.7
store0030-RackTCA,47.91,45.18,69.17,54.1,74.71,,190.17,69.1,0.82,605.4,349.7
store0030-RackTCA,47.91,45.18,69.17,54.1,74.71,,190.17,140.3,0.83,604.2,349.2
store0030-RackTCA,47.91,44.68,69.22,53.09,74.77,,184.86,97.3,0.82,605.4,349.7
store0030-RackTCA,47.91,44.68,69.22,53.19,74.86,,173.73,144.0,0.84,601.9,347.8
store0030-RackTCA,47.91,44.66,69.24,53.19,74.95,,167.94,98.7,0.83,602.8,348.3
store0030-RackTCA,47.91,44.66,69.24,53.19,74.95,,167.94,69.2,0.83,603.1,348.5
store0030-RackTCA,47.91,44.75,69.24,52.31,74.95,,169.93,98.4,0.83,601.6,347.6
store0030-RackTCA,47.91,45.06,69.26,51.11,75.09,,171.46,87.5,0.83,602.9,348.4
store0030-RackTCA,48.11,45.56,69.26,51.61,75.15,,158.74,131.1,0.84,599.1,346.2
store0030-RackTCA,47.73,44.92,69.26,50.43,75.18,,158.74,141.3,0.84,598.3,345.7
store0030-RackTCA,47.73,44.92,69.26,50.43,75.18,,161.67,93.2,0.82,601.0,347.3
store0030-RackTCA,47.79,44.97,69.26,50.51,75.18,,161.67,93.3,0.82,601.0,347.4
store0030-RackTCA,47.62,44.68,69.3,50.51,75.42,,164.52,135.4,0.83,600.1,346.8
store0030-RackTCA,47.68,44.77,69.3,51.01,75.36,,164.93,98.0,0.83,602.2,348.0
store0030-RackTCA,47.68,44.77,69.3,51.01,75.36,,164.93,82.2,0.82,601.4,347.5
store0030-RackTCA,47.98,45.29,69.3,52.01,75.36,,169.99,64.2,0.81,602.2,348.0
store0030-RackTCA,47.86,45.04,69.33,51.81,75.36,,162.84,106.9,0.83,608.8,351.7
store0030-RackTCA,48.22,45.84,69.37,52.11,75.52,,166.98,107.5,0.83,605.8,350.0
store0030-RackTCA,48.22,45.84,69.37,52.11,75.52,,166.98,108.1,0.83,606.3,350.4
store0030-RackTCA,48.24,45.66,69.37,51.59,75.61,,171.63,108.5,0.83,610.0,352.5
store0030-RackTCA,48.4,45.89,69.31,51.21,75.69,,173.25,108.3,0.83,608.1,351.6
store0030-RackTCA,48.33,45.78,69.31,51.71,75.99,,171.01,98.3,0.84,608.6,351.9
store0030-RackTCA,48.33,45.78,69.31,51.71,75.99,,171.01,97.4,0.84,610.8,353.1
store0030-RackTCA,48.33,45.67,69.31,50.61,76.08,,168.6,65.8,0.81,611.0,353.1
store0030-RackTCA,48.29,45.75,69.35,50.61,76.06,,166.15,107.6,0.82,609.8,352.4
store0030-RackTCA,48.29,46.04,69.35,51.41,76.06,,162.36,108.7,0.83,609.6,352.4
store0030-RackTCA,48.29,46.04,69.35,51.41,76.06,,162.36,108.4,0.83,608.5,351.6
store0030-RackTCA,48.43,46.11,69.35,51.91,76.06,,165.72,108.2,0.83,609.6,352.2
store0030-RackTCA,48.43,45.74,69.35,52.21,76.01,,165.72,108.3,0.83,602.7,348.4
store0030-RackTCA,48.38,45.95,69.35,52.21,76.01,,161.89,108.1,0.83,604.4,349.5
store0030-RackTCA,48.38,45.95,69.35,52.21,76.01,,161.89,107.7,0.83,603.5,349.0
store0030-RackTCA,48.69,46.48,69.35,50.81,76.15,,161.17,98.3,0.83,605.1,349.8
store0030-RackTCA,48.79,46.65,69.35,50.81,76.21,,164.05,97.7,0.83,606.8,350.8
store0030-RackTCA,48.72,46.28,69.35,50.01,76.44,,167.47,107.2,0.83,605.9,350.2
store0030-RackTCA,48.72,46.28,69.35,50.01,76.44,,167.47,107.3,0.83,605.8,350.2
store0030-RackTCA,48.67,46.42,69.35,49.63,76.48,,167.67,108.0,0.83,609.8,352.4
store0030-RackTCA,48.78,46.67,69.35,49.53,76.42,,164.66,108.2,0.83,607.7,351.1
store0030-RackTCA,48.76,46.74,69.35,50.31,76.42,,163.49,108.3,0.83,607.9,351.3
store0030-RackTCA,48.76,46.74,69.35,50.31,76.42,,163.49,108.2,0.83,610.6,352.9
store0030-RackTCA,48.58,46.48,69.35,50.91,76.42,,164.39,108.1,0.83,609.7,352.3
store0030-RackTCA,48.58,46.65,69.35,49.91,76.51,,165.94,108.3,0.83,609.8,352.4
store0030-RackTCA,48.51,46.79,69.21,49.3,76.71,,167.04,97.3,0.83,609.8,352.5
store0030-RackTCA,48.61,46.78,69.13,49.1,76.89,,167.04,96.8,0.83,610.1,352.7
store0030-RackTCA,48.61,46.78,69.13,49.1,76.89,,165.27,106.0,0.82,610.9,353.2
store0030-RackTCA,48.61,46.53,69.12,48.03,76.28,,163.31,106.0,0.82,609.0,352.1
store0030-RackTCA,48.7,46.84,69.12,48.73,76.84,,162.81,96.8,0.84,609.2,352.2
store0030-RackTCA,48.42,46.44,69.08,49.43,76.84,,162.81,96.3,0.83,609.1,352.0
store0030-RackTCA,48.42,46.44,69.08,49.43,76.84,,164.41,105.6,0.82,608.7,351.9
store0030-RackTCA,48.56,46.75,69.01,48.83,76.8,,164.41,106.0,0.83,609.5,352.3
store0030-RackTCA,48.31,46.75,69.06,49.03,76.8,,165.13,105.9,0.83,609.0,351.9
store0030-RackTCA,48.31,46.1,69.03,46.82,76.8,,165.13,106.3,0.83,609.4,352.2
store0030-RackTCA,48.31,46.1,69.03,46.82,76.8,,164.5,106.6,0.83,608.0,351.3
store0030-RackTCA,48.25,46.1,68.99,47.32,76.8,,163.53,106.5,0.83,606.5,350.5
store0030-RackTCA,48.25,45.87,68.92,47.62,76.8,,163.6,106.5,0.83,606.0,350.2
store0030-RackTCA,47.93,46.06,68.95,47.62,76.86,,163.8,97.4,0.83,608.6,351.8
store0030-RackTCA,47.93,46.06,68.95,47.62,76.86,,163.8,97.7,0.83,608.5,351.7
store0030-RackTCA,48.0,46.06,68.95,47.62,76.86,,163.27,106.9,0.82,607.7,351.3
store0030-RackTCA,48.0,46.23,68.95,47.12,76.86,,163.27,106.2,0.83,606.6,350.7
store0030-RackTCA,48.34,46.24,68.95,47.12,76.86,,161.58,97.0,0.83,607.0,350.9
store0030-RackTCA,48.34,46.24,68.95,47.12,76.86,,161.58,96.6,0.83,605.1,349.8
store0030-RackTCA,48.36,46.15,68.97,46.62,76.5,,164.48,106.1,0.83,606.2,350.5
store0030-RackTCA,48.36,45.69,68.97,46.42,76.73,,166.73,106.4,0.82,609.2,352.2
store0030-RackTCA,48.36,45.69,68.97,47.93,76.82,,166.75,106.5,0.83,608.2,351.5
store0030-RackTCA,48.36,45.69,68.97,47.93,76.82,,166.75,106.6,0.82,609.7,352.3
store0030-RackTCA,48.36,45.61,68.94,46.92,76.95,,164.17,106.7,0.82,611.2,353.4
store0030-RackTCA,48.09,46.0,68.94,47.52,76.98,,162.68,97.2,0.84,605.9,350.3
store0030-RackTCA,47.89,45.83,68.94,47.52,77.13,,163.56,55.8,0.83,605.8,350.2
store0030-RackTCA,47.89,45.83,68.94,47.52,77.13,,163.56,64.7,0.81,606.8,350.8
store0030-RackTCA,48.07,46.01,68.94,45.54,77.2,,163.45,103.8,0.82,605.8,350.0
store0030-RackTCA,48.07,46.58,68.94,45.54,77.38,,157.35,100.1,0.83,605.4,349.9
store0030-RackTCA,48.47,46.96,68.94,46.04,77.43,,161.22,99.0,0.83,606.6,350.6
store0030-RackTCA,48.47,46.96,68.94,46.04,77.43,,161.22,97.1,0.83,604.0,349.0
store0030-RackTCA,48.47,46.62,68.94,46.14,77.43,,163.35,96.6,0.83,603.8,349.0
store0030-RackTCA,48.47,46.63,68.86,45.14,77.43,,158.4,95.9,0.83,603.3,348.8
store0030-RackTCA,48.49,46.63,68.85,45.14,77.52,,154.26,95.4,0.83,604.1,349.1
store0030-RackTCA,48.2,46.28,68.85,46.34,77.54,,154.26,64.7,0.81,606.0,350.3
store0030-RackTCA,48.2,46.28,68.85,46.34,77.54,,153.63,105.6,0.83,604.6,349.6
store0030-RackTCA,48.22,46.41,68.85,44.54,77.59,,147.06,97.8,0.83,605.7,350.0
store0030-RackTCA,48.22,46.41,68.85,43.94,77.59,,150.49,98.0,0.83,605.0,349.7
store0030-RackTCA,48.04,45.99,68.77,44.14,77.59,,156.09,97.0,0.83,606.1,350.2
store0030-RackTCA,48.04,45.99,68.77,44.14,77.59,,156.09,106.0,0.83,604.7,349.4
store0030-RackTCA,48.04,46.07,68.79,44.34,77.65,,156.58,106.1,0.83,606.4,350.5
store0030-RackTCA,47.52,45.38,68.74,42.83,77.88,,154.08,96.9,0.84,603.5,348.8
store0030-RackTCA,47.62,45.68,68.74,42.86,77.92,,153.82,96.7,0.83,607.2,350.9
store0030-RackTCA,47.62,45.68,68.74,42.86,77.92,,153.82,55.7,0.82,608.3,351.8
store0030-RackTCA,47.68,45.63,68.76,43.74,77.92,,154.35,107.1,0.83,607.3,351.0
store0030-RackTCA,47.79,46.25,68.76,44.04,77.74,,151.09,108.4,0.83,605.3,349.8
store0030-RackTCA,47.79,46.85,68.76,44.04,77.77,,155.66,98.2,0.83,605.0,349.9
store0030-RackTCA,48.43,46.85,68.76,44.04,77.77,,155.66,97.3,0.83,606.2,350.5
store0030-RackTCA,48.43,46.85,68.83,44.24,77.77,,155.66,87.6,0.83,605.2,349.8
store0030-RackTCA,48.43,46.49,68.81,44.24,77.99,,156.67,86.9,0.83,607.0,350.7
store0030-RackTCA,48.43,46.87,68.81,44.44,78.28,,156.67,55.3,0.82,607.0,351.0
store0030-RackTCA,48.13,46.36,68.81,40.65,78.28,,156.67,97.1,0.83,607.3,351.0
store0030-RackTCA,48.13,46.36,68.81,40.65,78.28,,150.71,107.8,0.83,606.0,350.3
store0030-RackTCA,48.13,46.47,68.81,40.65,78.28,,152.82,108.1,0.83,605.1,349.8
store0030-RackTCA,48.13,46.47,68.81,40.45,78.22,,157.42,98.0,0.84,605.0,349.7
store0030-RackTCA,48.13,46.61,68.81,39.95,78.22,,158.47,97.5,0.84,604.7,349.7
store0030-RackTCA,48.13,46.61,68.81,39.95,78.22,,158.47,97.3,0.84,606.4,350.6
store0030-RackTCA,48.33,46.26,68.88,39.47,78.35,,156.72,106.8,0.83,604.5,349.5
store0030-RackTCA,48.33,46.13,68.88,39.27,78.64,,156.6,107.1,0.83,603.5,349.0
store0030-RackTCA,48.16,46.13,68.88,38.77,78.58,,158.81,97.3,0.83,604.3,349.4
store0030-RackTCA,48.16,46.13,68.88,38.77,78.58,,158.81,97.8,0.83,604.6,349.5
store0030-RackTCA,48.16,46.38,68.88,38.87,78.55,,162.27,107.1,0.83,604.8,349.5
store0030-RackTCA,48.16,46.38,68.9,39.17,78.55,,162.27,107.1,0.83,604.5,349.5
store0030-RackTCA,48.16,46.16,68.9,39.07,78.67,,160.57,107.9,0.83,603.7,349.0
store0030-RackTCA,48.16,46.16,68.9,39.07,78.67,,160.57,108.3,0.83,603.1,348.7
store0030-RackTCA,48.16,46.0,68.9,39.07,78.85,,159.93,109.4,0.83,604.8,349.7
store0030-RackTCA,48.11,46.19,68.9,38.44,79.34,,162.36,109.6,0.83,603.6,349.0
store0030-RackTCA,48.11,46.19,68.9,37.84,79.34,,164.79,109.2,0.83,602.3,348.3
store0030-RackTCA,48.18,46.32,68.9,36.16,79.34,,164.79,108.5,0.83,603.1,348.9
store0030-RackTCA,48.18,46.32,68.9,36.16,79.34,,165.54,108.7,0.83,602.8,348.5
store0030-RackTCA,48.29,46.42,68.9,36.94,79.21,,165.54,109.0,0.83,603.4,349.0
store0030-RackTCA,48.24,46.31,68.9,37.47,79.21,,161.82,109.7,0.83,603.0,348.7
store0030-RackTCA,48.24,46.31,68.9,37.37,79.38,,162.7,109.7,0.83,602.4,348.3
store0030-RackTCA,48.24,46.31,68.9,37.37,79.38,,162.7,110.0,0.84,602.6,348.4
store0030-RackTCA,48.24,46.21,68.9,38.64,79.7,,164.01,109.6,0.83,602.3,348.2
store0030-RackTCA,48.02,45.9,68.95,38.34,80.19,,164.01,109.1,0.83,602.4,348.2
store0030-RackTCA,48.02,46.22,68.99,38.34,80.19,,162.99,109.2,0.83,602.6,348.4
store0030-RackTCA,48.02,46.22,68.99,38.34,80.19,,162.99,109.8,0.84,602.2,348.2
store0030-RackTCA,48.27,46.22,68.99,37.34,80.11,,163.92,110.0,0.83,601.9,348.0
store0030-RackTCA,48.31,46.35,68.99,37.34,80.11,,166.01,109.5,0.83,602.8,348.6
store0030-RackTCA,48.25,46.26,68.99,38.04,80.15,,166.37,109.4,0.83,603.6,349.0
store0030-RackTCA,48.25,46.26,68.97,38.04,80.15,,166.37,109.1,0.83,602.1,348.2
store0030-RackTCA,48.25,46.13,68.97,37.77,80.28,,166.37,109.5,0.83,603.3,348.8
store0030-RackTCA,48.25,46.17,68.97,37.77,80.28,,166.37,109.8,0.83,602.0,348.1
store0030-RackTCA,48.25,46.12,68.97,38.97,80.28,,165.24,110.2,0.83,602.4,348.3
store0030-RackTCA,48.25,46.12,68.94,38.97,80.33,,165.24,108.9,0.83,603.3,348.8
store0030-RackTCA,48.25,46.12,68.94,38.97,80.33,,167.22,108.0,0.83,600.8,347.4
store0030-RackTCA,48.25,46.37,68.94,38.24,80.37,,166.41,108.0,0.83,601.1,347.5
store0030-RackTCA,48.25,46.37,68.94,38.24,80.47,,162.39,98.3,0.83,601.4,347.6
store0030-RackTCA,48.25,46.08,68.94,38.24,80.51,,160.74,98.6,0.84,601.8,347.9
store0030-RackTCA,48.25,46.08,68.94,38.24,80.51,,160.74,107.4,0.83,602.1,348.1
store0030-RackTCA,48.25,46.29,69.01,38.14,80.73,,160.81,98.1,0.84,601.0,347.5
store0030-RackTCA,48.25,46.34,69.01,38.14,80.96,,162.81,96.7,0.84,600.9,347.3
store0030-RackTCA,48.38,46.34,69.01,38.47,80.87,,163.08,96.0,0.84,601.3,347.8
store0030-RackTCA,48.38,46.34,69.01,38.47,80.87,,163.08,95.6,0.84,602.4,348.4
store0030-RackTCA,48.07,46.34,69.01,38.47,80.82,,160.65,104.2,0.83,600.6,347.2
store0030-RackTCA,48.07,46.82,69.01,37.44,80.82,,157.51,103.8,0.83,600.0,346.9
store0030-RackTCA,48.07,46.82,69.01,37.44,80.78,,155.98,54.7,0.82,601.4,347.6
store0030-RackTCA,48.07,46.82,69.01,37.44,80.78,,155.98,54.5,0.81,602.3,348.1
store0030-RackTCA,48.07,46.41,69.01,36.76,80.78,,150.78,106.1,0.83,598.1,345.8
store0030-RackTCA,48.07,46.33,69.01,36.76,80.69,,149.16,106.9,0.83,597.4,345.4
store0030-RackTCA,48.4,46.3,69.03,38.95,80.6,,156.76,106.6,0.83,597.8,345.6
store0030-RackTCA,48.42,46.3,69.03,38.95,80.6,,156.76,106.7,0.83,598.0,345.8
store0030-RackTCA,48.42,46.3,69.03,38.95,80.6,,159.57,97.1,0.84,598.8,346.1
store0030-RackTCA,48.42,46.3,69.03,38.95,80.6,,155.08,95.7,0.83,600.3,347.3
store0030-RackTCA,48.42,46.14,69.03,35.76,80.6,,153.55,64.4,0.82,601.1,347.6
store0030-RackTCA,48.22,46.31,69.03,37.27,80.6,,149.95,65.2,0.82,600.7,347.5
store0030-RackTCA,48.22,46.31,69.03,37.27,80.6,,149.95,107.0,0.83,599.7,346.8
store0030-RackTCA,48.22,46.48,68.92,36.26,80.6,,144.73,107.6,0.83,600.2,347.2
store0030-RackTCA,48.22,46.54,68.83,35.66,81.18,,150.85,97.7,0.84,600.7,347.3
store0030-RackTCA,48.22,45.62,68.83,35.46,81.32,,155.19,96.6,0.84,600.3,347.0
store0030-RackTCA,48.22,45.62,68.83,35.46,81.32,,155.19,106.1,0.83,600.6,347.2
store0030-RackTCA,48.04,45.89,68.83,35.36,81.5,,155.61,105.9,0.83,601.9,347.9
store0030-RackTCA,47.8,45.94,68.83,35.36,81.59,,154.89,106.5,0.83,599.3,346.4
store0030-RackTCA,47.98,46.07,68.86,34.56,81.59,,155.93,106.3,0.83,598.3,346.0
store0030-RackTCA,47.98,46.07,68.86,34.56,81.59,,155.93,65.1,0.82,599.3,346.5
store0030-RackTCA,47.98,46.11,68.86,35.06,81.68,,156.85,65.4,0.82,601.4,347.7
store0030-RackTCA,47.98,46.03,68.86,34.38,81.63,,152.29,108.2,0.83,600.3,347.1
store0030-RackTCA,48.15,46.25,68.86,34.86,81.63,,154.22,108.7,0.84,599.2,346.4
store0030-RackTCA,48.2,46.25,68.86,35.86,81.41,,154.22,107.4,0.83,599.2,346.6
store0030-RackTCA,48.2,46.25,68.86,35.86,81.41,,162.0,97.6,0.83,599.9,346.9
store0030-RackTCA,48.06,46.06,68.86,37.04,81.41,,159.94,97.6,0.83,598.8,346.2
store0030-RackTCA,48.06,45.94,68.86,36.46,81.41,,155.48,105.8,0.83,598.1,345.8
store0030-RackTCA,48.06,45.96,68.86,36.46,81.91,,155.48,105.8,0.83,601.0,347.3
store0030-RackTCA,48.06,45.96,68.86,36.46,81.91,,154.51,55.9,0.82,599.0,346.3
store0030-RackTCA,47.34,44.84,68.9,35.56,81.95,,156.43,55.3,0.82,598.9,346.3
store0030-RackTCA,47.73,45.71,68.9,35.56,81.99,,156.43,104.8,0.83,598.7,346.1
store0030-RackTCA,47.89,45.78,68.9,34.66,81.99,,148.14,109.7,0.84,598.3,346.0
store0030-RackTCA,47.89,45.78,68.9,34.66,81.99,,148.14,109.4,0.84,598.2,345.9
store0030-RackTCA,47.89,46.04,68.9,34.66,82.08,,153.99,97.8,0.84,599.2,346.5
store0030-RackTCA,47.89,46.3,68.9,34.66,82.22,,155.41,96.6,0.84,599.4,346.7
store0030-RackTCA,48.13,46.3,68.9,34.66,82.27,,154.65,105.5,0.83,599.0,346.2
store0030-RackTCA,48.13,46.3,68.9,34.66,82.27,,154.65,64.9,0.82,600.1,346.8
store0030-RackTCA,47.77,45.51,68.9,33.38,82.53,,155.66,54.9,0.82,601.9,347.9
store0030-RackTCA,48.0,45.96,68.9,33.38,82.9,,152.08,96.1,0.83,599.6,346.6
store0030-RackTCA,48.0,45.96,68.9,33.88,82.94,,151.59,106.5,0.83,599.0,346.1
store0030-RackTCA,48.0,45.96,68.9,33.88,82.94,,151.59,65.4,0.82,600.3,347.0
store0030-RackTCA,48.0,45.75,68.9,33.88,82.94,,158.36,105.5,0.83,599.9,346.6
store0030-RackTCA,47.84,45.81,68.81,34.96,82.81,,154.49,107.2,0.83,596.6,344.9
store0030-RackTCA,48.11,45.81,68.81,34.96,82.81,,154.35,97.2,0.84,597.4,345.3
store0030-RackTCA,48.11,45.81,68.81,34.96,82.81,,154.35,96.6,0.84,597.3,345.2
store0030-RackTCA,48.11,45.81,68.85,34.96,82.98,,156.27,106.4,0.83,599.0,346.3
store0030-RackTCA,48.02,46.02,68.88,37.16,83.12,,156.54,107.4,0.83,598.5,345.8
store0030-RackTCA,48.02,46.04,68.88,35.96,83.43,,157.66,98.2,0.84,598.8,346.1
store0030-RackTCA,48.02,46.04,68.88,35.96,83.43,,157.66,56.7,0.83,601.3,347.6
store0030-RackTCA,48.02,45.77,68.88,34.36,83.66,,159.75,108.1,0.83,598.8,346.3
store0030-RackTCA,48.02,45.77,68.88,34.36,83.68,,158.05,110.2,0.84,599.5,346.7
store0030-RackTCA,48.02,46.14,68.94,33.68,83.91,,160.61,100.0,0.84,600.1,346.7
store0030-RackTCA,48.02,46.14,68.94,33.68,83.91,,160.61,99.4,0.84,599.8,346.7
store0030-RackTCA,47.95,46.0,68.94,34.76,84.16,,161.06,109.6,0.84,600.4,347.0
store0030-RackTCA,47.95,46.22,68.94,34.26,84.4,,156.63,109.5,0.84,597.6,345.4
store0030-RackTCA,48.25,46.18,68.95,34.26,84.49,,155.17,99.3,0.84,597.7,345.6
store0030-RackTCA,48.33,46.18,69.01,34.18,84.49,,155.17,130.5,0.84,598.5,346.1
store0030-RackTCA,48.33,46.18,69.01,34.18,84.49,,159.06,66.5,0.82,599.8,346.8
store0030-RackTCA,48.27,46.43,69.01,34.18,84.49,,165.51,139.4,0.84,598.5,345.9
store0030-RackTCA,48.27,46.43,69.01,32.78,84.09,,164.98,109.4,0.84,598.6,346.0
store0030-RackTCA,48.34,46.37,69.01,32.37,83.95,,164.98,109.3,0.83,600.1,346.9
store0030-RackTCA,48.34,46.37,69.01,32.37,83.95,,168.3,109.5,0.84,598.5,346.0
store0030-RackTCA,48.34,46.37,69.01,33.28,83.8,,164.5,110.1,0.84,599.1,346.1
store0030-RackTCA,48.34,46.33,69.04,33.28,83.86,,162.54,110.1,0.84,599.3,346.4
store0030-RackTCA,48.29,46.33,69.06,34.05,83.86,,164.17,141.9,0.84,599.5,346.5
store0030-RackTCA,48.29,46.33,69.06,34.05,83.86,,164.17,140.8,0.84,598.9,346.1
store0030-RackTCA,48.24,46.33,69.06,33.48,84.31,,170.2,108.9,0.84,597.1,345.3
store0030-RackTCA,48.24,46.24,69.1,33.48,84.45,,172.24,109.8,0.84,598.6,346.0
store0030-RackTCA,48.31,46.24,69.1,33.83,84.45,,168.89,109.7,0.84,598.5,346.0
store0030-RackTCA,48.31,46.24,69.1,33.83,84.45,,168.89,109.9,0.84,597.5,345.6
store0030-RackTCA,48.38,46.27,69.12,33.83,84.6,,166.42,142.3,0.84,596.6,345.0
store0030-RackTCA,48.38,46.51,69.12,33.95,84.76,,169.43,139.7,0.84,597.9,345.8
store0030-RackTCA,48.16,46.0,69.08,33.65,84.81,,170.51,108.4,0.84,595.2,344.3
store0030-RackTCA,48.16,46.0,69.08,33.65,84.81,,170.51,107.6,0.84,596.3,344.9
store0030-RackTCA,48.18,45.85,69.08,32.88,84.72,,167.7,108.8,0.84,595.4,344.5
store0030-RackTCA,48.18,45.87,69.15,32.88,84.72,,167.04,110.2,0.84,595.0,344.3
store0030-RackTCA,48.18,46.35,69.15,34.48,84.72,,167.5,110.3,0.83,597.9,345.9
store0030-RackTCA,48.18,46.35,69.15,34.48,84.72,,167.5,109.2,0.84,597.6,345.8
store0030-RackTCA,48.18,46.1,69.15,33.85,84.69,,166.15,108.8,0.84,598.1,345.9
store0030-RackTCA,48.18,46.1,69.19,33.75,84.94,,161.49,108.9,0.83,596.9,345.5
store0030-RackTCA,48.43,46.45,69.24,33.75,84.94,,157.6,108.6,0.83,603.7,349.3
store0030-RackTCA,48.43,46.45,69.24,33.75,84.94,,157.6,109.1,0.83,603.9,349.3
store0030-RackTCA,48.4,46.12,69.21,33.75,84.94,,158.29,109.9,0.83,603.0,348.9
store0030-RackTCA,48.2,45.79,69.22,34.28,84.9,,160.84,109.9,0.83,602.4,348.4
store0030-RackTCA,48.2,45.79,69.22,33.58,85.05,,160.03,108.9,0.83,603.3,348.9
store0030-RackTCA,48.2,45.79,69.22,33.58,85.05,,160.03,99.0,0.84,604.9,349.9
store0030-RackTCA,48.2,46.1,69.22,33.58,85.17,,157.39,98.3,0.84,601.3,347.8
store0030-RackTCA,48.36,46.01,69.22,33.58,85.23,,156.18,107.9,0.83,601.0,347.7
store0030-RackTCA,48.36,46.01,69.22,33.58,85.23,,158.4,108.0,0.83,601.3,347.7
store0030-RackTCA,48.36,46.02,69.26,33.58,85.59,,158.4,107.9,0.83,600.6,347.3
store0030-RackTCA,48.36,46.02,69.26,32.07,85.59,,160.74,107.7,0.83,600.4,347.1
store0030-RackTCA,48.45,46.21,69.26,31.87,86.05,,159.64,107.1,0.83,600.8,347.3
store0030-RackTCA,48.45,46.21,69.26,32.17,86.11,,157.12,108.0,0.83,601.1,347.6
store0030-RackTCA,48.45,45.94,69.26,32.1,86.23,,157.12,108.6,0.83,603.3,349.1
store0030-RackTCA,48.45,45.94,69.26,32.1,86.23,,156.9,108.7,0.83,603.2,348.8
store0030-RackTCA,48.47,46.25,69.26,32.1,86.79,,159.82,99.3,0.83,603.8,349.1
store0030-RackTCA,48.47,45.82,69.26,32.27,86.88,,163.47,98.0,0.83,605.7,350.2
store0030-RackTCA,48.47,45.72,69.26,32.67,86.88,,163.47,97.3,0.83,605.7,350.4
store0030-RackTCA,48.47,45.72,69.26,32.67,86.88,,162.64,97.5,0.83,603.9,349.3
store0030-RackTCA,48.47,46.07,69.26,32.67,86.97,,158.85,96.9,0.83,604.5,349.5
store0030-RackTCA,48.47,46.23,69.26,32.67,86.92,,156.72,65.6,0.81,605.3,350.1
store0030-RackTCA,48.47,45.98,69.26,31.97,86.92,,153.63,65.9,0.81,605.6,350.3
store0030-RackTCA,48.47,45.98,69.26,31.97,86.92,,153.63,108.4,0.83,600.8,347.5
store0030-RackTCA,48.47,45.86,69.26,31.97,86.92,,151.93,110.1,0.83,602.5,348.4
store0030-RackTCA,48.47,46.14,69.26,31.97,87.19,,160.68,110.2,0.83,601.5,347.8
store0030-RackTCA,48.47,46.14,69.26,31.57,87.1,,163.42,108.9,0.83,601.7,347.9
store0030-RackTCA,48.47,46.14,69.26,31.57,87.1,,163.42,108.5,0.83,603.4,349.0
store0030-RackTCA,48.47,46.09,69.26,30.97,87.1,,158.67,98.7,0.83,604.2,349.3
store0030-RackTCA,48.47,46.03,69.26,30.97,87.13,,157.57,98.4,0.83,604.3,349.5
store0030-RackTCA,48.47,46.3,69.26,30.87,87.13,,160.23,107.7,0.83,604.1,349.5
store0030-RackTCA,48.47,46.3,69.26,30.87,87.13,,160.23,108.8,0.83,605.5,350.3
store0030-RackTCA,48.58,46.37,69.26,30.87,87.13,,163.58,99.3,0.84,603.1,348.8
store0030-RackTCA,48.49,46.37,69.26,30.77,86.65,,163.99,98.7,0.84,602.5,348.4
store0030-RackTCA,48.49,46.13,69.26,31.27,86.43,,159.12,108.1,0.83,602.8,348.5
store0030-RackTCA,48.42,46.08,69.26,31.77,86.34,,155.34,109.5,0.83,602.1,348.1
store0030-RackTCA,48.42,46.08,69.28,31.77,86.38,,155.34,139.7,0.83,600.8,347.4
store0030-RackTCA,48.42,46.08,69.28,31.77,86.38,,155.86,140.7,0.84,600.9,347.6
store0030-RackTCA,48.42,45.83,69.28,30.47,87.06,,165.61,93.9,0.82,604.3,349.5
store0030-RackTCA,48.42,45.78,69.3,30.19,87.37,,170.73,66.3,0.82,604.5,349.5
store0030-RackTCA,48.42,45.85,69.3,30.49,87.48,,162.41,107.6,0.83,603.9,349.2
store0030-RackTCA,48.13,45.61,69.3,29.97,87.78,,161.1,99.1,0.83,604.2,349.3
store0030-RackTCA,48.13,45.61,69.3,29.97,87.78,,161.1,99.9,0.83,606.5,350.7
store0030-RackTCA,48.13,45.94,69.3,29.79,88.21,,162.27,109.9,0.83,606.8,350.8
store0030-RackTCA,48.13,46.17,69.31,29.46,88.59,,161.98,109.9,0.83,602.4,348.5
store0030-RackTCA,48.13,45.62,69.31,29.49,88.86,,159.98,140.4,0.84,600.5,347.1
store0030-RackTCA,48.13,45.99,69.31,29.29,89.13,,164.43,86.8,0.82,602.0,348.0
store0030-RackTCA,48.13,45.74,69.31,29.29,88.95,,164.43,57.2,0.82,605.6,350.0
store0030-RackTCA,48.27,45.74,69.31,29.29,88.95,,168.37,108.8,0.83,604.1,349.3
store0030-RackTCA,48.27,45.53,69.31,29.29,88.95,,163.17,142.4,0.83,601.9,348.3
store0030-RackTCA,48.27,45.97,69.35,29.39,89.69,,168.24,100.8,0.84,606.0,350.8
store0030-RackTCA,48.27,45.88,69.33,29.39,89.73,,168.84,101.5,0.84,605.6,350.4
store0030-RackTCA,48.51,45.96,69.33,28.99,89.73,,164.34,142.5,0.83,604.0,349.4
store0030-RackTCA,48.51,45.96,69.33,28.99,89.73,,164.34,95.6,0.82,603.3,349.1
store0030-RackTCA,48.15,45.76,69.33,28.99,89.73,,168.82,84.0,0.82,604.3,349.7
store0030-RackTCA,48.15,45.44,69.39,29.09,89.64,,165.85,99.2,0.83,604.2,349.7
store0030-RackTCA,48.18,45.58,69.4,28.49,89.64,,165.85,139.2,0.83,602.9,348.8
store0030-RackTCA,48.18,45.58,69.48,28.39,89.64,,176.45,83.4,0.82,606.7,350.9
store0030-RackTCA,48.18,45.58,69.46,28.39,89.64,,176.45,93.9,0.8,603.1,348.9
store0030-RackTCA,48.18,45.58,69.46,28.39,89.64,,169.72,108.5,0.83,603.6,349.1
store0030-RackTCA,48.24,45.4,69.49,28.39,89.92,,164.7,108.2,0.83,602.1,348.3
store0030-RackTCA,48.09,45.07,69.49,28.39,90.19,,164.48,130.5,0.84,601.3,347.9
store0030-RackTCA,48.09,45.5,69.49,27.88,90.28,,166.23,57.7,0.83,605.5,350.1
store0030-RackTCA,48.09,45.13,69.49,27.88,90.45,,167.04,57.9,0.83,606.7,350.9
store0030-RackTCA,48.09,45.13,69.49,27.88,90.45,,167.04,109.8,0.83,603.1,348.9
store0030-RackTCA,48.09,45.45,69.49,28.79,90.82,,170.8,110.3,0.83,601.3,347.8
store0030-RackTCA,48.09,45.88,69.55,28.79,91.06,,172.2,111.1,0.83,601.9,348.3
store0030-RackTCA,48.56,45.9,69.55,28.89,91.02,,172.2,141.7,0.84,600.1,347.3
store0030-RackTCA,48.56,45.9,69.57,28.89,91.15,,168.58,66.5,0.82,603.4,349.0
store0030-RackTCA,48.56,45.72,69.58,27.78,91.24,,168.58,65.6,0.82,603.5,349.1
store0030-RackTCA,48.56,45.72,69.58,27.78,91.24,,169.52,108.0,0.83,603.0,348.7
store0030-RackTCA,48.56,45.32,69.58,27.68,91.42,,166.28,144.8,0.84,601.3,347.9
store0030-RackTCA,47.86,44.64,69.58,28.01,91.18,,180.36,94.3,0.82,600.3,347.3
store0030-RackTCA,48.22,45.09,69.62,28.01,91.18,,186.58,108.2,0.83,599.4,346.6
store0030-RackTCA,48.07,45.05,69.62,28.08,91.71,,175.24,109.3,0.83,600.9,347.7
store0030-RackTCA,48.07,45.05,69.62,28.08,91.71,,175.24,138.7,0.83,600.3,347.3
store0030-RackTCA,48.06,44.61,69.6,27.48,92.07,,169.56,142.4,0.84,600.5,347.3
store0030-RackTCA,48.02,44.78,69.64,27.48,92.16,,169.56,94.4,0.82,601.8,348.2
store0030-RackTCA,48.11,45.02,69.64,28.19,92.03,,169.93,67.3,0.82,602.8,348.8
store0030-RackTCA,48.11,44.95,69.64,28.19,91.89,,160.65,139.6,0.84,600.7,347.5
store0030-RackTCA,48.11,44.91,69.64,28.69,91.83,,160.65,95.2,0.82,601.9,348.3
store0030-RackTCA,48.11,44.91,69.64,28.69,91.83,,178.81,65.9,0.82,604.0,349.5
store0030-RackTCA,48.11,44.99,69.64,28.69,91.83,,179.28,137.8,0.83,598.9,346.5
store0030-RackTCA,48.11,44.6,69.64,28.69,91.56,,172.4,140.9,0.84,599.0,346.6
store0030-RackTCA,47.93,44.72,69.64,28.69,91.47,,179.38,93.9,0.82,600.0,347.1
store0030-RackTCA,47.93,44.99,69.64,28.69,91.47,,173.97,83.8,0.82,600.0,347.1
store0030-RackTCA,47.93,44.99,69.64,28.69,91.47,,173.97,126.8,0.83,600.9,347.6
store0030-RackTCA,48.31,45.32,69.64,28.69,91.47,,163.24,136.6,0.83,600.8,347.5
store0030-RackTCA,48.31,45.42,69.69,28.69,91.8,,168.75,92.8,0.82,600.8,347.5
store0030-RackTCA,48.54,45.59,69.71,28.69,91.8,,176.02,56.0,0.82,602.5,348.5
store0030-RackTCA,48.33,45.59,69.66,28.69,91.51,,168.55,56.6,0.82,602.6,348.5
store0030-RackTCA,48.36,45.3,69.66,28.69,91.51,,168.55,106.3,0.83,599.5,346.7
store0030-RackTCA,48.36,45.3,69.66,28.69,91.51,,168.55,109.0,0.83,600.2,347.2
store0030-RackTCA,48.36,45.14,69.66,28.69,91.94,,154.47,99.2,0.84,600.3,347.3
store0030-RackTCA,48.4,45.75,69.66,27.98,91.94,,159.06,98.7,0.84,600.4,347.4
store0030-RackTCA,48.25,45.21,69.66,27.98,92.39,,159.19,108.2,0.83,599.1,346.6
store0030-RackTCA,48.63,45.64,69.66,27.98,92.52,,157.24,107.8,0.83,606.0,350.4
store0030-RackTCA,48.63,45.64,69.66,27.98,92.52,,157.24,83.7,0.82,607.4,351.3
store0030-RackTCA,48.65,45.83,69.67,27.98,92.57,,155.32,57.1,0.81,609.8,352.7
store0030-RackTCA,48.78,46.06,69.67,27.98,92.57,,152.69,65.9,0.82,600.4,347.3
store0030-RackTCA,48.78,45.66,69.67,27.98,93.04,,151.99,137.7,0.83,598.7,346.3
store0030-RackTCA,48.7,45.66,69.67,27.98,93.16,,155.68,131.9,0.84,598.9,346.3
store0030-RackTCA,48.67,45.77,69.67,27.98,92.8,,155.68,55.8,0.82,601.1,347.7
store0030-RackTCA,48.67,45.77,69.67,27.98,92.8,,164.1,56.1,0.82,602.4,348.4
store0030-RackTCA,48.61,45.79,69.67,27.98,92.19,,164.1,108.1,0.83,600.7,347.5
store0030-RackTCA,48.61,45.21,69.67,27.98,92.25,,149.32,109.0,0.83,600.7,347.4
store0030-RackTCA,47.88,44.75,69.53,27.98,92.1,,150.33,85.8,0.83,600.3,347.2
store0030-RackTCA,47.88,45.07,69.53,28.29,91.74,,153.3,57.9,0.83,603.0,348.8
store0030-RackTCA,47.88,45.16,69.53,28.29,91.74,,153.3,129.4,0.84,602.5,348.5
store0030-RackTCA,47.88,45.16,69.53,28.29,91.74,,150.69,128.5,0.84,601.3,347.7
store0030-RackTCA,47.88,45.29,69.53,28.66,91.74,,156.02,84.7,0.83,602.0,348.2
store0030-RackTCA,47.88,45.93,69.53,28.66,91.74,,157.57,85.8,0.83,602.0,348.0
store0030-RackTCA,47.88,45.87,69.53,29.87,91.74,,154.11,129.9,0.84,599.8,346.9
store0030-RackTCA,47.88,45.98,69.53,29.87,91.74,,159.75,127.8,0.84,598.7,346.3
store0030-RackTCA,47.88,45.98,69.53,29.87,91.74,,159.75,65.7,0.82,600.8,347.5
store0030-RackTCA,47.88,45.98,69.53,29.87,91.74,,166.62,66.4,0.82,601.1,347.6
store0030-RackTCA,48.43,45.63,69.53,29.87,92.34,,165.52,145.5,0.84,598.5,346.2
store0030-RackTCA,48.49,45.63,69.53,29.87,92.75,,168.46,141.4,0.84,596.1,344.8
store0030-RackTCA,48.49,45.57,69.53,29.87,92.75,,169.12,109.4,0.84,596.7,345.2
store0030-RackTCA,48.49,45.16,69.53,29.87,92.61,,169.12,110.2,0.84,596.7,345.1
store0030-RackTCA,48.49,45.16,69.53,29.87,92.61,,165.38,110.6,0.84,596.7,345.1
store0030-RackTCA,48.24,45.23,69.53,27.63,92.48,,164.59,142.7,0.84,597.5,345.4
store0030-RackTCA,48.16,45.05,69.53,27.63,92.43,,174.94,67.9,0.82,599.1,346.4
store0030-RackTCA,48.15,44.89,69.73,27.63,92.43,,175.62,84.4,0.83,598.9,346.3
store0030-RackTCA,48.15,44.72,69.73,27.28,92.43,,166.35,129.2,0.84,597.9,345.8
store0030-RackTCA,48.15,44.72,69.73,27.28,92.43,,166.35,139.4,0.84,598.5,346.0
store0030-RackTCA,47.73,44.27,69.73,27.88,92.43,,177.15,93.7,0.82,598.9,346.4
store0030-RackTCA,47.73,44.74,69.73,28.39,92.84,,189.03,140.7,0.84,599.0,346.4
store0030-RackTCA,48.0,44.74,69.73,28.39,92.84,,183.24,142.0,0.84,598.7,346.2
store0030-RackTCA,48.18,45.0,69.73,28.39,92.89,,188.96,96.7,0.83,601.4,347.8
store0030-RackTCA,48.18,45.28,69.75,28.49,92.89,,188.96,67.4,0.82,599.5,346.7
store0030-RackTCA,48.18,45.28,69.75,28.49,92.89,,181.04,140.6,0.84,597.1,345.3
store0030-RackTCA,48.18,45.34,69.75,29.49,92.89,,177.1,95.6,0.83,598.0,345.8
store0030-RackTCA,48.34,45.73,69.78,27.78,93.13,,172.81,138.9,0.83,598.2,346.0
store0030-RackTCA,48.34,45.83,69.78,27.78,93.13,,170.38,139.9,0.84,598.9,346.3
store0030-RackTCA,48.72,46.06,69.78,27.78,93.13,,173.57,142.8,0.84,596.1,344.5
store0030-RackTCA,48.72,46.06,69.55,27.78,93.13,,173.57,145.3,0.84,596.0,344.5
store0030-RackTCA,48.85,46.41,69.55,27.78,92.7,,178.48,98.9,0.83,597.0,345.1
store0030-RackTCA,48.85,46.46,69.44,27.78,92.7,,179.92,70.1,0.83,598.9,346.2
store0030-RackTCA,48.76,46.79,69.42,28.99,91.15,,176.36,143.8,0.84,595.9,344.5
store0030-RackTCA,48.83,46.66,69.35,28.99,90.82,,178.93,141.6,0.84,594.9,344.0
store0030-RackTCA,48.51,46.19,69.31,29.69,90.64,,178.32,145.4,0.84,596.2,344.9
store0030-RackTCA,48.51,46.19,69.31,29.69,90.64,,178.32,148.6,0.84,596.7,345.1
store0030-RackTCA,48.51,46.44,69.21,29.16,91.42,,183.07,147.2,0.84,596.4,344.9
store0030-RackTCA,48.45,46.63,69.12,28.69,91.42,,181.17,142.8,0.84,596.5,344.8
store0030-RackTCA,48.45,46.48,69.04,28.19,91.42,,178.97,97.3,0.83,599.4,346.6
store0030-RackTCA,48.45,45.85,69.03,28.59,93.27,,188.17,68.4,0.82,599.8,346.9
store0030-RackTCA,48.45,46.08,69.03,28.59,93.36,,182.01,139.7,0.84,596.3,344.9
store0030-RackTCA,48.45,46.08,69.03,28.59,93.36,,182.01,139.0,0.84,595.2,344.2
store0030-RackTCA,48.06,45.76,69.03,28.89,93.36,,186.33,141.2,0.84,594.8,344.0
store0030-RackTCA,48.06,45.76,69.13,28.89,93.31,,185.58,96.4,0.83,596.6,345.1
store0030-RackTCA,48.06,45.76,69.19,28.89,93.31,,180.3,67.4,0.82,599.5,346.7
store0030-RackTCA,48.06,46.02,69.26,28.89,93.31,,172.15,99.7,0.84,599.5,346.7
store0030-RackTCA,48.06,46.0,69.22,28.89,93.31,,172.15,136.5,0.84,598.2,346.0
store0030-RackTCA,48.29,46.0,69.22,28.89,93.31,,177.51,95.1,0.82,599.4,346.7
store0030-RackTCA,48.4,46.21,69.22,28.89,93.31,,187.02,107.8,0.83,599.1,346.5
store0030-RackTCA,48.42,46.21,69.39,28.89,93.31,,174.69,110.6,0.84,599.2,346.4
store0030-RackTCA,48.42,45.96,69.37,28.89,93.31,,159.64,142.5,0.84,596.6,344.9
store0030-RackTCA,48.42,45.96,69.37,28.89,93.31,,159.64,141.3,0.84,597.0,345.1
store0030-RackTCA,48.56,46.14,69.4,28.89,93.4,,164.89,95.2,0.82,598.0,345.7
store0030-RackTCA,48.56,45.88,69.46,26.58,94.14,,155.44,108.7,0.83,598.4,346.1
store0030-RackTCA,48.54,46.03,69.48,26.5,94.32,,158.94,140.2,0.84,594.1,343.8
store0030-RackTCA,48.54,46.03,69.48,26.5,94.32,,158.94,84.7,0.83,596.8,345.3
store0030-RackTCA,48.58,46.02,69.48,27.18,94.19,,162.9,83.9,0.83,596.0,344.7
store0030-RackTCA,48.63,46.37,69.49,27.68,94.19,,157.75,139.5,0.84,593.5,343.4
store0030-RackTCA,48.67,46.18,69.49,27.68,94.51,,160.29,141.7,0.84,594.2,343.6
store0030-RackTCA,48.67,46.18,69.49,27.68,94.51,,160.29,85.7,0.83,597.2,345.5
store0030-RackTCA,48.7,45.97,69.49,27.58,94.66,,169.72,57.3,0.82,598.2,346.0
store0030-RackTCA,48.69,45.97,69.49,27.38,94.66,,159.62,138.1,0.84,595.4,344.4
store0030-RackTCA,48.69,45.97,69.49,27.38,94.66,,159.33,139.4,0.84,595.7,344.6
store0030-RackTCA,48.38,45.68,69.51,27.38,94.66,,159.33,84.5,0.82,599.6,346.7
store0030-RackTCA,48.38,45.68,69.51,27.38,94.66,,161.87,57.8,0.82,598.2,346.0
store0030-RackTCA,48.38,45.75,69.51,27.21,94.66,,153.73,139.0,0.84,595.6,344.5
store0030-RackTCA,48.38,45.6,69.51,26.98,94.23,,155.93,141.1,0.84,597.3,345.4
store0030-RackTCA,48.38,45.53,69.51,26.88,94.28,,161.78,84.2,0.83,597.6,345.6
store0030-RackTCA,48.38,45.53,69.51,26.88,94.28,,161.78,57.0,0.84,597.1,345.4
store0030-RackTCA,48.38,45.35,69.53,26.88,93.96,,156.4,138.7,0.84,594.9,344.0
store0030-RackTCA,48.38,45.2,69.53,26.48,93.96,,158.95,139.8,0.84,594.5,343.8
store0030-RackTCA,48.38,46.22,69.53,26.48,94.46,,172.94,85.1,0.83,596.9,345.2
store0030-RackTCA,48.38,46.22,69.53,26.48,94.46,,172.94,58.3,0.83,597.7,345.8
store0030-RackTCA,48.92,46.55,69.53,26.61,94.78,,167.13,139.9,0.84,595.4,344.4
store0030-RackTCA,49.06,46.76,69.53,26.71,95.07,,159.06,142.9,0.84,594.6,344.0
store0030-RackTCA,48.87,46.39,69.58,26.18,94.93,,166.64,57.3,0.82,598.3,346.1
store0030-RackTCA,48.87,46.39,69.58,26.18,94.93,,166.64,57.6,0.82,599.3,346.5
store0030-RackTCA,48.87,45.83,69.58,26.2,94.87,,163.27,107.5,0.84,596.1,344.6
store0030-RackTCA,48.47,45.62,69.64,26.2,94.87,,158.31,108.1,0.84,597.0,345.1
store0030-RackTCA,48.36,45.44,69.64,26.2,93.9,,162.41,99.4,0.84,597.8,345.6
store0030-RackTCA,48.36,45.51,69.62,26.2,93.9,,162.41,99.3,0.84,596.7,345.2
store0030-RackTCA,48.36,45.51,69.62,26.2,93.9,,162.23,108.7,0.84,595.1,344.1
store0030-RackTCA,48.36,45.53,69.6,26.2,93.9,,159.71,139.4,0.84,595.4,344.4
store0030-RackTCA,48.49,45.77,69.57,27.98,93.9,,158.61,85.5,0.83,596.4,344.9
store0030-RackTCA,48.49,45.45,69.57,27.48,93.67,,158.36,57.8,0.83,595.8,344.5
store0030-RackTCA,48.49,45.45,69.57,27.48,93.67,,158.36,136.3,0.84,593.3,343.1
store0030-RackTCA,48.24,45.65,69.57,27.48,93.99,,158.65,135.8,0.84,593.3,343.2
store0030-RackTCA,48.24,45.28,69.57,27.48,94.75,,173.39,82.6,0.83,594.9,344.1
store0030-RackTCA,48.07,45.13,69.57,26.1,95.02,,162.79,82.4,0.82,597.6,345.9
store0030-RackTCA,48.07,45.13,69.57,26.1,95.02,,162.79,133.2,0.83,595.7,344.7
store0030-RackTCA,48.34,45.05,69.57,26.1,95.16,,157.59,140.0,0.84,595.6,344.5
store0030-RackTCA,47.95,45.29,69.57,26.1,94.84,,170.4,84.2,0.83,595.8,344.7
store0030-RackTCA,47.95,45.76,69.57,26.0,94.84,,179.85,56.7,0.83,603.5,349.2
store0030-RackTCA,47.95,45.93,69.57,26.0,94.6,,179.85,92.5,0.82,601.8,348.0
store0030-RackTCA,47.95,45.93,69.57,26.0,94.6,,164.23,108.2,0.83,600.4,347.3
store0030-RackTCA,47.95,45.67,69.67,26.0,94.6,,159.31,129.8,0.84,599.9,347.1
store0030-RackTCA,48.33,45.35,69.67,26.68,94.55,,171.52,56.4,0.82,602.0,348.1
store0030-RackTCA,48.33,45.37,69.67,26.68,94.55,,171.52,91.7,0.82,601.8,348.0
store0030-RackTCA,48.33,45.37,69.67,26.68,94.55,,162.32,66.0,0.82,602.8,348.7
store0030-RackTCA,47.88,44.99,69.67,26.68,94.55,,153.95,127.7,0.83,598.9,346.3
store0030-RackTCA,47.88,44.9,69.67,27.28,94.55,,160.43,127.4,0.83,600.9,347.4
store0030-RackTCA,48.13,45.11,69.67,26.78,94.55,,162.93,83.2,0.82,601.8,348.0
store0030-RackTCA,48.13,45.11,69.67,26.78,94.55,,162.93,83.8,0.82,601.6,347.9
store0030-RackTCA,48.13,45.33,69.67,26.78,94.55,,153.84,55.9,0.82,604.4,349.6
store0030-RackTCA,48.13,45.86,69.67,26.78,94.55,,153.46,81.4,0.82,603.5,349.0
store0030-RackTCA,48.85,46.21,69.67,26.81,94.55,,151.14,57.4,0.82,603.7,349.0
store0030-RackTCA,48.85,46.21,69.67,26.81,94.55,,151.14,85.6,0.83,601.8,347.9
store0030-RackTCA,48.85,45.78,69.66,27.31,94.55,,146.82,49.7,0.84,604.1,349.3
store0030-RackTCA,48.6,45.85,69.66,27.31,94.69,,145.98,78.8,0.84,602.0,348.1
store0030-RackTCA,48.45,45.74,69.66,27.31,94.69,,147.72,88.5,0.83,602.1,348.3
store0030-RackTCA,48.45,45.74,69.66,27.31,94.69,,147.72,99.0,0.84,600.3,347.3
store0030-RackTCA,48.52,45.79,69.66,27.31,95.11,,148.84,109.0,0.84,598.7,346.3
store0030-RackTCA,48.09,45.59,69.66,27.31,95.4,,145.35,110.2,0.84,599.1,346.5
store0030-RackTCA,48.4,45.64,69.66,27.31,95.43,,143.78,142.7,0.84,599.0,346.6
store0030-RackTCA,48.4,45.92,69.66,27.31,95.43,,143.78,97.7,0.83,601.9,348.2
store0030-RackTCA,48.4,45.92,69.66,27.31,95.43,,158.16,96.2,0.82,601.0,347.8
store0030-RackTCA,48.4,45.83,69.55,27.31,95.63,,156.16,110.3,0.84,599.9,347.0
store0030-RackTCA,48.4,45.27,69.55,27.31,95.67,,154.98,143.2,0.84,598.3,346.2
store0030-RackTCA,48.54,45.9,69.55,27.31,95.9,,161.37,96.8,0.83,600.8,347.6
store0030-RackTCA,48.54,45.9,69.55,27.31,95.9,,161.37,143.0,0.84,600.0,347.2
store0030-RackTCA,48.54,45.9,69.55,26.3,96.01,,159.35,141.5,0.83,601.5,348.0
store0030-RackTCA,48.54,45.91,69.55,26.38,95.49,,160.09,140.7,0.84,599.1,346.6
store0030-RackTCA,48.54,45.68,69.55,27.11,95.49,,157.95,140.9,0.84,598.5,346.2
store0030-RackTCA,48.54,45.68,69.55,27.11,95.49,,157.95,96.2,0.82,602.6,348.6
store0030-RackTCA,48.83,45.64,69.55,27.11,95.2,,159.82,69.0,0.82,602.0,348.3
store0030-RackTCA,48.58,46.01,69.55,27.11,95.2,,160.65,111.8,0.84,601.6,347.9
store0030-RackTCA,48.56,45.7,69.55,27.11,95.81,,163.31,145.3,0.84,600.2,347.1
store0030-RackTCA,48.56,45.7,69.55,27.11,95.81,,163.31,95.1,0.82,603.2,348.8
store0030-RackTCA,48.56,45.52,69.55,27.11,95.86,,177.42,108.7,0.83,601.6,347.9
store0030-RackTCA,48.56,45.41,69.69,26.4,96.31,,166.48,110.5,0.84,600.6,347.3
store0030-RackTCA,48.25,45.41,69.69,25.58,96.49,,157.05,142.7,0.84,599.6,346.6
store0030-RackTCA,48.22,45.3,69.69,25.58,96.49,,157.05,33.3,0.84,599.9,346.9
store0030-RackTCA,48.22,45.3,69.69,25.58,96.49,,163.51,94.7,0.82,600.7,347.3
store0030-RackTCA,48.31,45.09,69.69,25.58,96.24,,151.83,68.1,0.82,603.3,348.9
store0030-RackTCA,48.02,44.96,69.69,25.58,96.1,,154.58,110.3,0.84,600.0,347.0
store0030-RackTCA,48.18,45.01,69.69,26.71,95.77,,154.58,95.6,0.82,600.4,347.2
store0030-RackTCA,48.18,45.01,69.69,26.71,95.77,,170.83,95.0,0.82,602.1,348.0
store0030-RackTCA,48.18,44.89,69.58,26.71,95.77,,169.63,139.1,0.83,599.9,346.8
store0030-RackTCA,48.06,45.11,69.64,26.61,94.96,,160.0,139.8,0.83,601.7,347.8
store0030-RackTCA,48.06,45.39,69.64,26.61,94.96,,160.0,94.8,0.82,601.7,347.9
store0030-RackTCA,48.06,45.39,69.64,26.61,94.96,,160.14,110.3,0.84,600.9,347.4
store0030-RackTCA,48.06,45.48,69.64,27.68,94.96,,153.32,132.9,0.84,600.6,347.3
store0030-RackTCA,48.06,45.48,69.64,27.38,94.96,,163.69,86.3,0.82,601.9,348.1
store0030-RackTCA,48.06,45.48,69.64,27.88,94.78,,163.69,94.1,0.82,601.4,347.8
store0030-RackTCA,48.06,45.48,69.64,27.88,94.78,,161.74,140.2,0.84,598.6,346.3
store0030-RackTCA,48.49,45.77,69.64,28.08,94.78,,157.98,140.1,0.83,599.8,347.0
store0030-RackTCA,48.49,45.77,69.71,28.08,94.78,,160.7,139.9,0.83,599.2,346.4
store0030-RackTCA,48.76,45.87,69.78,28.08,94.78,,161.56,130.6,0.84,599.7,346.9
store0030-RackTCA,48.76,45.87,69.78,28.08,94.78,,161.56,85.8,0.82,601.2,347.6
store0030-RackTCA,48.74,45.63,69.76,25.9,95.07,,158.72,96.1,0.82,601.4,347.9
store0030-RackTCA,48.65,45.47,69.76,25.9,94.87,,158.45,113.0,0.84,600.3,347.1
store0030-RackTCA,48.51,45.53,69.76,25.9,94.93,,169.32,143.8,0.84,600.5,347.3
store0030-RackTCA,48.51,45.53,69.76,25.9,94.93,,169.32,139.6,0.83,599.3,346.4
store0030-RackTCA,48.51,45.54,69.76,26.88,95.54,,179.85,139.8,0.84,599.5,346.5
store0030-RackTCA,48.51,45.4,69.76,26.88,95.54,,178.18,141.1,0.84,600.9,347.3
store0030-RackTCA,48.51,45.4,69.76,26.88,95.54,,182.73,141.8,0.84,600.2,347.0
store0030-RackTCA,48.51,45.4,69.76,26.88,95.54,,182.73,96.8,0.83,601.1,347.5
store0030-RackTCA,48.36,45.19,69.8,26.58,95.54,,178.79,138.7,0.83,600.0,346.7
store0030-RackTCA,48.36,45.14,69.75,26.58,95.34,,168.93,141.6,0.83,599.1,346.3
store0030-RackTCA,48.27,45.22,69.6,26.58,95.34,,174.79,143.8,0.84,599.1,346.2
store0030-RackTCA,48.27,45.22,69.6,26.58,95.34,,174.79,146.5,0.84,599.6,346.5
store0030-RackTCA,48.04,45.1,69.62,26.58,94.84,,179.15,146.8,0.84,598.7,346.1
store0030-RackTCA,48.04,45.51,69.44,27.28,94.84,,183.97,145.3,0.84,600.1,347.0
store0030-RackTCA,48.38,45.91,69.31,26.98,94.84,,184.55,144.9,0.84,601.3,347.7
store0030-RackTCA,48.38,45.91,69.31,26.98,94.84,,184.55,98.4,0.83,601.2,347.6
store0030-RackTCA,48.38,46.39,69.33,27.08,94.84,,178.84,69.6,0.82,601.5,347.8
store0030-RackTCA,48.38,46.8,69.22,26.5,94.84,,176.02,149.3,0.84,598.5,346.2
store0030-RackTCA,48.38,46.64,69.12,27.01,95.58,,176.76,139.4,0.83,598.5,346.2
store0030-RackTCA,48.38,46.64,69.12,27.01,95.58,,176.76,67.4,0.82,600.4,347.3
store0030-RackTCA,48.38,46.52,69.15,26.35,95.58,,172.99,66.8,0.82,602.3,348.3
store0030-RackTCA,48.47,46.5,69.1,26.35,96.04,,169.97,137.7,0.83,597.2,345.3
store0030-RackTCA,48.33,46.09,69.17,27.03,96.04,,163.35,135.6,0.83,598.7,346.2
store0030-RackTCA,48.33,46.12,69.21,27.03,96.04,,163.35,92.6,0.82,598.8,346.2
store0030-RackTCA,48.33,46.12,69.21,26.55,96.04,,155.3,66.9,0.82,599.7,346.8
store0030-RackTCA,48.63,46.2,69.28,26.08,96.4,,155.34,108.2,0.83,600.8,347.5
store0030-RackTCA,48.42,46.13,69.28,26.63,96.4,,169.27,140.4,0.84,598.9,346.5
store0030-RackTCA,48.43,46.11,69.26,27.18,96.46,,169.27,94.6,0.82,600.5,347.4
store0030-RackTCA,48.43,46.11,69.26,27.18,96.46,,170.96,66.6,0.82,602.5,348.5
store0030-RackTCA,48.43,46.33,69.26,27.18,96.46,,167.25,107.7,0.83,602.2,348.2
store0030-RackTCA,48.43,46.05,69.35,28.89,96.46,,163.18,108.5,0.83,600.1,347.1
store0030-RackTCA,48.43,46.32,69.35,27.48,95.72,,162.36,95.6,0.82,600.4,347.3
store0030-RackTCA,48.43,46.32,69.35,27.48,95.72,,162.36,85.5,0.83,602.4,348.3
store0030-RackTCA,48.43,46.32,69.35,27.48,95.63,,156.87,57.1,0.83,601.3,347.7
store0030-RackTCA,48.43,46.32,69.39,28.99,95.63,,153.19,93.1,0.82,600.4,347.3
store0030-RackTCA,48.81,46.55,69.4,28.99,95.49,,152.28,137.8,0.83,599.7,346.8
store0030-RackTCA,48.81,46.55,69.4,28.99,95.49,,152.28,126.2,0.84,599.4,346.6
store0030-RackTCA,48.94,46.31,69.4,28.99,95.49,,173.77,82.4,0.82,598.4,346.1
store0030-RackTCA,48.56,46.51,69.42,28.99,95.67,,176.83,92.9,0.82,598.8,346.3
store0030-RackTCA,48.56,46.51,69.42,26.81,95.67,,159.57,66.5,0.82,598.9,346.4
store0030-RackTCA,48.56,46.51,69.42,26.81,95.67,,159.57,136.8,0.83,598.7,346.3
store0030-RackTCA,48.56,46.4,69.42,25.28,95.67,,157.44,129.4,0.83,599.1,346.5
store0030-RackTCA,48.67,46.27,69.42,25.38,95.67,,166.73,82.8,0.82,600.3,347.2
store0030-RackTCA,48.67,46.41,69.42,25.38,95.67,,163.78,65.2,0.82,601.0,347.7
store0030-RackTCA,48.67,46.41,69.42,25.38,95.67,,163.78,107.0,0.83,601.5,347.9
store0030-RackTCA,48.54,46.19,69.42,26.2,95.67,,160.3,98.4,0.84,599.7,346.8
store0030-RackTCA,48.54,46.12,69.42,26.78,95.67,,164.79,99.0,0.84,598.6,346.2
store0030-RackTCA,48.24,46.12,69.42,26.78,95.67,,166.14,108.0,0.83,597.9,345.8
store0030-RackTCA,48.24,45.94,69.42,26.78,95.67,,166.14,108.6,0.83,600.0,347.1
store0030-RackTCA,48.24,45.94,69.42,26.91,95.67,,164.48,99.4,0.84,600.8,347.5
store0030-RackTCA,48.25,45.67,69.42,26.91,95.67,,163.36,85.7,0.83,600.4,347.3
store0030-RackTCA,48.25,45.4,69.42,26.91,95.67,,159.87,66.9,0.82,600.6,347.3
store0030-RackTCA,48.07,45.12,69.42,26.61,95.86,,159.87,138.3,0.83,599.8,346.8
store0030-RackTCA,48.07,45.12,69.42,26.61,95.86,,160.52,127.2,0.84,598.5,346.2
store0030-RackTCA,47.88,45.6,69.42,26.71,95.95,,175.06,83.6,0.82,600.9,347.4
store0030-RackTCA,48.15,45.6,69.42,26.71,95.9,,163.99,92.2,0.82,599.7,346.9
store0030-RackTCA,48.69,46.48,69.42,26.71,96.24,,163.99,109.6,0.83,601.2,347.7
store0030-RackTCA,48.69,46.48,69.42,26.71,96.24,,161.47,140.0,0.84,600.2,347.2
store0030-RackTCA,48.9,46.72,69.37,26.71,96.35,,176.25,67.5,0.82,602.1,348.2
store0030-RackTCA,48.9,46.77,69.37,27.88,96.35,,182.43,93.1,0.82,600.0,347.0
store0030-RackTCA,48.85,46.22,69.37,27.98,96.28,,171.93,138.1,0.83,601.3,347.7
store0030-RackTCA,48.85,46.22,69.37,27.98,96.28,,171.93,138.1,0.83,599.5,346.8
store0030-RackTCA,49.06,46.22,69.46,29.49,96.13,,168.98,94.2,0.82,600.8,347.5
store0030-RackTCA,49.06,46.6,69.49,29.49,96.1,,157.03,67.7,0.82,601.4,347.9
store0030-RackTCA,49.06,46.15,69.48,28.66,96.1,,163.9,67.9,0.82,602.7,348.6
store0030-RackTCA,49.06,46.15,69.48,28.66,96.1,,163.9,109.4,0.84,598.6,346.2
store0030-RackTCA,49.06,46.21,69.48,28.29,95.81,,175.5,96.4,0.83,598.5,346.2
store0030-RackTCA,49.06,46.56,69.51,28.69,95.54,,167.11,135.5,0.83,597.5,345.5
store0030-RackTCA,49.06,46.18,69.51,29.36,94.78,,168.57,108.0,0.83,599.5,346.7
store0030-RackTCA,49.06,46.18,69.51,29.36,94.78,,168.57,109.3,0.83,600.4,347.1
store0030-RackTCA,48.76,46.01,69.53,29.36,94.46,,173.91,141.0,0.84,599.5,346.7
store0030-RackTCA,48.61,45.81,69.53,29.36,94.32,,169.0,96.2,0.82,600.8,347.5
store0030-RackTCA,48.51,45.98,69.53,28.39,94.51,,167.94,107.9,0.83,601.8,348.0
store0030-RackTCA,48.51,45.98,69.53,28.39,94.51,,167.94,139.7,0.84,598.9,346.4
store0030-RackTCA,48.51,45.54,69.53,29.46,94.69,,176.11,95.2,0.82,600.8,347.4
store0030-RackTCA,48.4,45.5,69.53,29.46,94.75,,175.57,139.0,0.83,602.6,348.5
store0030-RackTCA,48.31,45.39,69.53,28.96,94.75,,169.86,142.3,0.84,601.4,347.8
store0030-RackTCA,48.31,45.39,69.53,28.96,94.75,,169.86,130.9,0.84,600.3,347.1
store0030-RackTCA,48.45,45.87,69.53,28.79,94.93,,169.09,130.2,0.84,597.9,345.8
store0030-RackTCA,48.45,46.29,69.53,28.86,95.02,,166.53,96.1,0.82,600.8,347.4
store0030-RackTCA,48.16,45.45,69.53,29.77,95.02,,164.37,111.8,0.84,600.7,347.4
store0030-RackTCA,48.16,45.45,69.53,29.77,95.02,,164.37,112.2,0.84,600.5,347.4
store0030-RackTCA,48.2,45.45,69.53,29.77,94.87,,168.75,87.0,0.83,602.6,348.5
store0030-RackTCA,48.13,45.64,69.53,29.77,94.87,,175.87,57.5,0.82,603.7,349.1
store0030-RackTCA,48.13,45.65,69.53,27.28,94.87,,163.4,67.3,0.82,605.3,350.1
store0030-RackTCA,48.13,45.07,69.53,27.28,94.6,,163.4,89.9,0.85,601.9,348.1
store0030-RackTCA,48.34,45.07,69.53,28.49,94.6,,156.31,131.4,0.84,600.8,347.4
store0030-RackTCA,48.42,45.77,69.53,28.49,94.6,,158.59,130.5,0.84,602.1,348.1
store0030-RackTCA,48.42,45.77,69.53,28.49,94.55,,162.28,84.5,0.82,603.6,349.1
store0030-RackTCA,48.42,45.93,69.53,28.49,94.55,,162.28,58.9,0.83,602.3,348.4
store0030-RackTCA,48.42,45.93,69.53,28.49,94.55,,147.96,138.7,0.83,602.0,348.2
store0030-RackTCA,47.93,44.97,69.44,28.49,94.42,,155.7,139.6,0.83,600.5,347.3
store0030-RackTCA,47.93,45.73,69.44,28.49,94.14,,167.4,93.5,0.82,602.6,348.4
store0030-RackTCA,47.93,45.9,69.44,28.89,93.54,,164.35,83.3,0.82,603.7,349.1
store0030-RackTCA,47.93,45.9,69.44,28.89,93.54,,164.35,127.1,0.83,600.1,347.1
store0030-RackTCA,47.93,46.09,69.55,28.99,93.27,,163.74,137.4,0.83,599.1,346.5
store0030-RackTCA,48.52,45.85,69.55,27.78,93.16,,176.32,65.8,0.82,601.0,347.6
