DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.52,45.82,69.55,27.78,92.8,,168.89,57.1,0.83,602.5,348.5
store0030-RackTCA,48.52,45.82,69.55,27.78,92.8,,168.89,126.1,0.84,601.1,347.6
store0030-RackTCA,48.49,45.5,69.55,27.78,92.7,,161.92,138.1,0.83,600.6,347.4
store0030-RackTCA,48.36,45.49,69.6,27.78,92.57,,176.99,92.1,0.82,603.2,348.8
store0030-RackTCA,48.38,45.06,69.57,27.78,92.34,,178.07,92.7,0.82,602.2,348.3
store0030-RackTCA,48.38,45.06,69.57,27.78,92.34,,178.07,134.5,0.83,601.9,348.2
store0030-RackTCA,47.95,44.85,69.57,27.78,92.1,,166.55,137.7,0.83,602.3,348.3
store0030-RackTCA,47.53,44.43,69.57,29.09,92.07,,171.64,93.8,0.82,603.5,349.0
store0030-RackTCA,47.57,44.63,69.42,29.09,92.16,,158.68,94.1,0.82,604.9,349.9
store0030-RackTCA,47.57,44.63,69.42,29.09,92.16,,158.68,127.5,0.83,602.6,348.7
store0030-RackTCA,47.89,45.26,69.42,29.09,92.19,,157.26,126.3,0.83,602.8,348.7
store0030-RackTCA,48.24,45.26,69.42,27.68,92.28,,164.46,94.2,0.82,604.2,349.5
store0030-RackTCA,48.24,45.39,69.42,27.68,92.25,,163.89,67.7,0.82,603.1,348.9
store0030-RackTCA,48.24,45.39,69.42,27.68,92.25,,163.89,108.7,0.83,602.7,348.6
store0030-RackTCA,48.29,45.63,69.42,27.68,92.25,,165.9,68.1,0.82,603.3,349.0
store0030-RackTCA,48.18,45.36,69.42,27.68,92.25,,173.93,69.2,0.82,602.7,348.7
store0030-RackTCA,48.18,45.32,69.42,29.79,92.25,,169.41,145.8,0.84,601.8,348.1
store0030-RackTCA,48.18,45.32,69.42,29.79,92.25,,169.41,110.3,0.83,604.1,349.3
store0030-RackTCA,48.18,45.44,69.42,29.87,92.25,,170.51,110.3,0.83,604.8,349.8
store0030-RackTCA,48.25,45.44,69.42,29.87,91.98,,171.1,142.4,0.84,603.6,349.1
store0030-RackTCA,48.25,45.19,69.42,30.39,91.74,,171.1,140.7,0.83,603.3,348.9
store0030-RackTCA,47.88,45.19,69.42,30.37,91.74,,171.1,93.8,0.82,605.6,350.3
store0030-RackTCA,47.88,45.19,69.42,30.37,91.74,,178.86,68.4,0.82,605.0,349.9
store0030-RackTCA,47.8,45.02,69.42,29.99,91.56,,172.27,143.8,0.83,603.7,349.1
store0030-RackTCA,47.8,44.97,69.42,29.99,91.42,,172.49,138.7,0.83,603.9,349.1
store0030-RackTCA,48.22,45.45,69.42,29.56,91.6,,172.49,137.2,0.83,603.8,349.2
store0030-RackTCA,48.22,45.45,69.42,29.56,91.6,,168.58,95.1,0.81,607.7,351.4
store0030-RackTCA,48.22,45.16,69.49,30.09,91.65,,167.27,67.6,0.82,605.3,350.0
store0030-RackTCA,48.22,44.79,69.49,30.09,91.83,,173.73,110.3,0.83,603.1,348.7
store0030-RackTCA,48.22,44.8,69.49,29.74,91.94,,180.73,146.1,0.84,603.9,349.2
store0030-RackTCA,48.22,44.8,69.49,29.74,91.94,,180.73,95.8,0.82,606.0,350.4
store0030-RackTCA,47.82,44.95,69.48,29.82,92.03,,181.4,107.0,0.83,605.7,350.3
store0030-RackTCA,47.82,45.22,69.48,29.82,92.03,,176.27,109.6,0.83,604.9,349.8
store0030-RackTCA,47.82,45.4,69.48,30.29,91.8,,173.95,141.3,0.83,605.8,350.3
store0030-RackTCA,47.82,45.4,69.48,30.29,91.8,,173.95,139.8,0.83,602.5,348.5
store0030-RackTCA,48.33,45.48,69.48,30.29,91.8,,171.5,94.1,0.82,602.8,348.6
store0030-RackTCA,48.33,45.57,69.58,30.29,91.8,,166.91,107.5,0.83,602.2,348.3
store0030-RackTCA,48.33,45.21,69.58,30.29,91.8,,173.75,138.4,0.83,601.4,347.7
store0030-RackTCA,48.33,45.21,69.58,30.29,91.8,,173.75,95.2,0.82,601.7,348.1
store0030-RackTCA,48.33,45.58,69.58,30.07,91.8,,169.45,92.2,0.82,602.7,348.6
store0030-RackTCA,48.33,45.58,69.62,30.67,91.8,,163.98,106.7,0.83,604.6,349.7
store0030-RackTCA,48.54,46.07,69.62,30.19,91.8,,168.31,107.9,0.83,604.9,349.8
store0030-RackTCA,48.54,46.07,69.62,30.19,91.8,,168.31,109.1,0.83,604.1,349.4
store0030-RackTCA,48.63,46.04,69.51,30.47,91.8,,174.18,108.9,0.83,604.6,349.6
store0030-RackTCA,48.63,46.04,69.51,29.59,91.8,,172.06,108.9,0.83,605.6,350.4
store0030-RackTCA,48.51,46.04,69.51,29.59,91.47,,170.01,139.7,0.83,601.8,348.0
store0030-RackTCA,48.51,46.04,69.51,29.59,91.47,,170.01,137.9,0.83,601.6,347.8
store0030-RackTCA,48.58,45.64,69.51,29.59,91.15,,177.62,92.4,0.82,603.3,348.9
store0030-RackTCA,48.58,45.69,69.51,30.59,90.45,,183.78,92.0,0.81,605.3,350.0
store0030-RackTCA,48.15,45.84,69.39,30.59,90.19,,183.78,107.6,0.83,604.6,349.6
store0030-RackTCA,48.0,45.87,69.37,30.27,89.92,,183.78,137.8,0.83,606.1,350.4
store0030-RackTCA,48.0,45.87,69.37,30.27,89.92,,170.29,92.1,0.81,606.3,350.7
store0030-RackTCA,48.0,46.22,69.31,30.87,89.69,,159.46,65.7,0.81,607.9,351.6
store0030-RackTCA,48.42,46.02,69.31,31.97,89.1,,158.92,106.7,0.83,605.2,350.1
store0030-RackTCA,48.13,45.34,69.3,31.07,88.9,,158.92,107.3,0.83,605.8,350.3
store0030-RackTCA,48.13,45.34,69.3,31.07,88.9,,169.84,99.1,0.83,606.9,351.0
store0030-RackTCA,47.84,44.89,69.1,31.57,88.65,,175.08,57.7,0.82,610.7,353.2
store0030-RackTCA,47.44,44.73,69.06,32.07,88.45,,169.3,84.4,0.82,607.1,351.1
store0030-RackTCA,47.44,45.53,69.08,31.77,88.45,,169.3,97.9,0.83,606.8,351.0
store0030-RackTCA,47.44,45.53,69.08,31.77,88.45,,160.12,97.5,0.83,606.3,350.7
store0030-RackTCA,47.97,45.37,69.22,31.67,88.27,,158.88,97.5,0.83,607.3,351.2
store0030-RackTCA,47.64,44.92,69.22,31.67,88.12,,155.98,97.5,0.83,608.2,351.9
store0030-RackTCA,47.64,44.92,69.19,32.78,87.96,,156.49,83.1,0.81,610.0,352.8
store0030-RackTCA,47.64,44.92,69.19,32.78,87.96,,156.49,57.9,0.82,611.3,353.5
store0030-RackTCA,48.11,45.48,69.28,33.58,87.66,,152.1,32.0,0.83,608.8,352.1
store0030-RackTCA,47.62,45.21,69.28,34.66,87.42,,148.5,56.9,0.82,608.7,352.0
store0030-RackTCA,47.98,45.22,69.26,34.76,87.1,,146.52,108.0,0.82,610.2,352.8
store0030-RackTCA,47.98,45.22,69.26,34.76,87.1,,146.52,108.3,0.83,609.7,352.7
store0030-RackTCA,47.77,45.05,69.21,36.09,86.38,,159.03,97.5,0.84,604.9,349.8
store0030-RackTCA,48.02,45.43,69.21,37.19,86.05,,156.07,97.3,0.84,605.2,350.0
store0030-RackTCA,48.02,45.93,69.21,37.84,85.44,,151.41,96.4,0.84,602.8,348.7
store0030-RackTCA,48.02,45.93,69.21,37.84,85.44,,151.41,55.3,0.82,606.2,350.5
store0030-RackTCA,47.66,45.35,69.21,38.24,85.08,,149.92,55.6,0.82,606.7,351.0
store0030-RackTCA,48.4,45.35,69.21,39.25,84.0,,139.32,97.2,0.84,605.7,350.3
store0030-RackTCA,48.45,46.13,69.21,40.25,82.87,,143.64,98.2,0.84,605.5,350.2
store0030-RackTCA,48.45,46.13,69.21,40.25,82.87,,143.64,56.0,0.83,604.5,349.6
store0030-RackTCA,48.38,46.02,69.21,42.06,81.77,,153.77,55.8,0.83,604.8,349.9
store0030-RackTCA,48.49,45.62,69.21,43.13,81.05,,145.15,96.5,0.84,604.1,349.5
store0030-RackTCA,48.18,45.67,69.21,45.34,79.97,,148.01,95.9,0.83,605.4,350.2
store0030-RackTCA,48.18,46.0,69.15,45.34,79.25,,148.01,55.4,0.83,605.6,350.4
store0030-RackTCA,48.18,46.0,69.15,45.82,79.25,,153.97,55.4,0.82,605.5,350.3
store0030-RackTCA,48.18,46.29,69.15,45.74,78.89,,138.2,95.1,0.84,600.2,347.2
store0030-RackTCA,48.29,45.8,69.03,46.42,78.19,,136.09,94.7,0.84,598.6,346.4
store0030-RackTCA,48.29,46.18,68.97,47.52,77.83,,136.09,54.9,0.83,601.0,347.7
store0030-RackTCA,48.29,46.18,68.97,47.52,77.83,,147.58,55.2,0.83,600.4,347.3
store0030-RackTCA,48.2,46.66,68.92,48.13,77.59,,141.75,95.2,0.84,601.0,347.6
store0030-RackTCA,48.2,46.51,68.85,48.63,77.18,,143.62,95.0,0.84,599.2,346.5
store0030-RackTCA,48.2,46.63,68.83,49.51,76.95,,155.23,55.2,0.83,601.0,347.7
store0030-RackTCA,48.2,46.63,68.83,49.51,76.95,,155.23,55.4,0.83,601.6,348.0
store0030-RackTCA,48.27,46.27,68.72,49.81,76.64,,146.21,95.0,0.84,598.0,345.9
store0030-RackTCA,48.09,46.54,68.72,50.31,76.28,,142.39,104.4,0.83,597.0,345.4
store0030-RackTCA,48.07,46.58,68.65,51.01,76.8,,154.54,65.1,0.82,600.0,347.1
store0030-RackTCA,48.07,46.58,68.65,51.01,76.8,,154.54,105.4,0.83,599.3,346.7
store0030-RackTCA,48.07,46.39,68.63,51.71,76.62,,153.21,105.5,0.83,599.0,346.6
store0030-RackTCA,47.89,46.21,68.61,52.01,76.51,,157.21,105.8,0.83,600.0,347.1
store0030-RackTCA,47.89,46.63,68.61,51.89,76.48,,159.21,105.5,0.83,598.9,346.5
store0030-RackTCA,47.89,46.63,68.61,51.89,76.48,,159.21,105.8,0.83,598.8,346.4
store0030-RackTCA,48.24,46.23,68.74,53.49,76.48,,158.68,105.3,0.83,600.3,347.3
store0030-RackTCA,48.24,45.65,68.88,52.69,76.48,,161.64,65.6,0.82,600.7,347.4
store0030-RackTCA,47.8,45.46,68.88,52.21,76.44,,162.81,104.7,0.83,599.8,346.9
store0030-RackTCA,47.8,45.46,68.88,52.21,76.44,,162.81,106.6,0.83,602.7,348.6
store0030-RackTCA,47.8,46.12,68.95,52.19,76.39,,160.23,108.0,0.83,601.3,347.8
store0030-RackTCA,48.16,46.03,68.95,52.19,76.3,,164.77,106.6,0.83,601.5,347.9
store0030-RackTCA,48.36,46.16,69.13,51.51,76.15,,159.73,105.9,0.83,601.6,348.0
store0030-RackTCA,48.36,45.76,69.13,51.51,76.01,,159.73,106.0,0.83,600.6,347.3
store0030-RackTCA,48.36,45.76,69.13,52.11,76.01,,157.42,105.2,0.83,600.3,347.2
store0030-RackTCA,48.36,45.88,69.33,52.11,76.08,,161.19,95.5,0.83,601.0,347.6
store0030-RackTCA,48.33,45.54,69.33,51.11,75.69,,166.01,55.3,0.82,602.9,348.6
store0030-RackTCA,48.33,45.85,69.42,51.11,75.65,,159.24,65.3,0.82,602.3,348.3
store0030-RackTCA,48.33,45.85,69.42,51.11,75.65,,159.24,106.6,0.83,600.6,347.3
store0030-RackTCA,48.33,46.07,69.42,51.11,75.52,,163.44,107.1,0.83,602.1,348.2
store0030-RackTCA,48.6,46.23,69.4,51.31,75.42,,170.91,105.2,0.83,600.4,347.2
store0030-RackTCA,48.74,46.4,69.44,50.91,75.18,,165.81,104.5,0.83,599.9,347.0
store0030-RackTCA,48.74,46.4,69.44,50.91,75.18,,165.81,104.3,0.83,601.3,347.8
store0030-RackTCA,48.74,46.4,69.35,51.41,75.18,,161.6,104.0,0.83,601.1,347.7
store0030-RackTCA,48.22,45.77,69.35,51.41,75.09,,160.38,94.5,0.83,601.6,348.0
store0030-RackTCA,47.88,45.77,69.35,51.41,74.95,,162.97,54.9,0.82,603.7,349.1
store0030-RackTCA,47.88,45.77,69.35,51.41,74.95,,162.97,64.5,0.81,602.8,348.8
store0030-RackTCA,48.04,46.26,69.12,51.41,74.8,,158.22,104.8,0.83,601.7,348.1
store0030-RackTCA,48.04,46.26,69.12,51.41,74.77,,154.26,106.6,0.83,600.9,347.6
store0030-RackTCA,48.04,46.11,69.01,51.41,74.66,,164.03,95.6,0.84,601.0,347.6
store0030-RackTCA,48.04,46.78,69.01,51.81,74.61,,164.03,94.0,0.83,601.3,347.8
store0030-RackTCA,48.04,46.78,69.01,51.81,74.61,,163.02,103.0,0.83,601.3,347.7
store0030-RackTCA,48.61,46.65,69.01,51.81,74.52,,161.35,103.4,0.83,601.7,348.1
store0030-RackTCA,48.61,46.65,68.94,51.81,74.34,,161.98,54.5,0.81,601.9,348.1
store0030-RackTCA,47.86,46.65,68.94,51.81,74.34,,158.92,54.1,0.81,601.7,348.1
store0030-RackTCA,47.86,46.65,68.94,51.81,74.34,,158.92,102.8,0.83,601.4,347.9
store0030-RackTCA,47.86,45.82,68.7,51.81,74.26,,155.14,104.0,0.83,601.9,348.2
store0030-RackTCA,47.86,45.82,68.67,51.81,74.23,,167.38,65.6,0.82,601.7,348.1
store0030-RackTCA,47.77,45.99,68.56,51.81,74.08,,163.62,106.5,0.83,600.4,347.3
store0030-RackTCA,47.77,45.99,68.56,51.81,74.08,,163.62,106.7,0.83,602.9,348.9
store0030-RackTCA,47.59,45.83,68.58,53.79,74.08,,161.28,107.4,0.83,602.1,348.3
store0030-RackTCA,47.68,46.25,68.58,53.09,74.08,,162.41,108.2,0.83,602.8,348.7
store0030-RackTCA,47.79,45.94,68.58,53.09,74.14,,162.05,98.6,0.84,602.6,348.6
store0030-RackTCA,47.79,45.94,68.58,53.09,74.14,,162.05,84.5,0.82,604.0,349.3
store0030-RackTCA,47.55,45.44,68.58,53.29,74.14,,160.66,66.8,0.82,605.0,350.0
store0030-RackTCA,47.55,45.72,68.81,53.29,74.14,,161.38,139.5,0.83,601.6,347.9
store0030-RackTCA,47.97,46.17,68.86,53.39,74.05,,170.13,85.6,0.83,601.9,348.2
store0030-RackTCA,47.97,45.93,68.86,53.39,73.99,,170.13,56.3,0.83,603.9,349.2
store0030-RackTCA,47.97,45.93,68.86,53.39,73.99,,178.02,66.7,0.82,602.0,348.3
store0030-RackTCA,47.97,45.93,69.08,52.89,73.96,,174.78,135.3,0.83,600.4,347.2
store0030-RackTCA,47.97,45.93,69.15,52.52,73.96,,172.15,126.3,0.83,601.4,347.8
store0030-RackTCA,48.51,45.93,69.24,52.41,73.85,,175.82,56.3,0.82,602.7,348.7
store0030-RackTCA,48.51,45.93,69.24,52.41,73.85,,175.82,92.7,0.82,601.4,347.9
store0030-RackTCA,48.58,46.19,69.37,52.41,73.89,,168.58,66.1,0.82,603.8,349.2
store0030-RackTCA,48.56,46.08,69.37,52.41,73.74,,163.09,66.9,0.82,602.6,348.5
store0030-RackTCA,48.7,46.08,69.48,52.72,73.56,,157.73,137.9,0.83,601.1,347.7
store0030-RackTCA,48.7,46.08,69.48,52.72,73.56,,157.73,69.0,0.82,603.2,348.9
store0030-RackTCA,48.72,46.08,69.51,52.72,73.4,,167.9,139.9,0.83,601.9,348.2
store0030-RackTCA,48.9,46.61,69.51,52.31,73.4,,170.06,85.5,0.82,603.4,349.0
store0030-RackTCA,48.94,46.61,69.51,52.31,73.36,,168.3,97.2,0.83,602.0,348.1
store0030-RackTCA,48.94,46.61,69.51,52.31,73.36,,168.3,108.4,0.83,601.2,347.7
store0030-RackTCA,48.94,46.71,69.51,52.31,73.31,,169.72,139.3,0.84,600.9,347.5
store0030-RackTCA,48.52,46.13,69.31,51.84,73.31,,169.86,86.0,0.83,602.5,348.5
store0030-RackTCA,48.45,46.21,69.22,51.84,73.17,,169.47,57.4,0.83,604.7,349.8
store0030-RackTCA,48.25,45.98,69.17,51.91,73.13,,169.47,136.1,0.83,601.5,347.9
store0030-RackTCA,48.25,45.98,69.17,51.91,73.13,,165.78,135.0,0.83,602.1,348.2
store0030-RackTCA,48.25,46.04,69.04,51.91,73.08,,169.75,82.4,0.82,603.7,349.2
store0030-RackTCA,48.25,46.27,69.04,51.91,73.02,,166.75,56.3,0.82,604.7,349.7
store0030-RackTCA,48.42,46.59,69.04,51.91,72.97,,166.42,92.6,0.82,604.9,349.8
store0030-RackTCA,48.42,46.59,69.04,52.21,72.97,,166.42,106.8,0.83,605.1,349.9
store0030-RackTCA,48.54,47.01,68.77,52.21,72.82,,165.7,83.3,0.82,604.1,349.3
store0030-RackTCA,48.54,46.81,68.79,52.21,72.77,,171.55,83.5,0.82,604.4,349.5
store0030-RackTCA,48.54,46.8,68.79,52.21,72.52,,169.45,90.9,0.81,604.1,349.3
store0030-RackTCA,48.36,46.8,68.79,52.21,72.52,,169.45,66.2,0.82,604.8,349.7
store0030-RackTCA,48.27,46.8,68.79,52.21,72.52,,162.37,82.5,0.83,605.2,349.9
store0030-RackTCA,48.31,46.74,68.79,52.21,72.55,,158.61,82.3,0.82,604.7,349.6
store0030-RackTCA,48.2,46.6,68.76,52.11,72.46,,155.77,136.3,0.83,603.0,348.6
store0030-RackTCA,48.2,46.6,68.76,52.11,72.46,,155.77,136.9,0.83,603.2,348.8
store0030-RackTCA,48.2,46.48,68.72,52.62,72.46,,174.13,82.6,0.82,604.7,349.6
store0030-RackTCA,48.2,46.04,68.52,52.62,72.46,,185.09,82.5,0.82,605.7,350.2
store0030-RackTCA,48.2,45.92,68.54,53.94,72.37,,176.0,66.0,0.81,606.7,350.7
store0030-RackTCA,47.95,46.35,68.54,53.32,72.32,,176.0,92.6,0.81,606.6,350.6
store0030-RackTCA,47.95,46.35,68.54,53.32,72.32,,165.61,98.5,0.83,605.9,350.2
store0030-RackTCA,47.95,46.52,68.63,52.99,72.32,,165.0,82.6,0.81,606.3,350.5
store0030-RackTCA,47.95,46.71,68.68,53.54,72.32,,172.99,65.0,0.81,607.6,351.2
store0030-RackTCA,47.95,47.0,68.68,53.52,72.43,,164.77,92.9,0.82,603.8,349.1
store0030-RackTCA,47.95,47.0,68.68,53.52,72.43,,164.77,82.0,0.82,604.7,349.6
store0030-RackTCA,47.95,46.96,68.68,53.02,72.43,,158.47,56.6,0.83,604.6,349.6
store0030-RackTCA,48.47,47.08,68.68,53.62,72.43,,154.6,65.9,0.82,605.0,349.8
store0030-RackTCA,48.47,46.58,68.92,53.62,72.18,,156.61,137.5,0.83,603.2,348.8
store0030-RackTCA,48.47,46.58,68.92,53.62,72.18,,156.61,125.8,0.83,602.6,348.5
store0030-RackTCA,48.18,46.58,69.03,53.49,72.21,,178.38,82.2,0.82,604.5,349.6
store0030-RackTCA,48.22,45.83,69.03,53.49,72.21,,179.85,91.7,0.82,603.7,349.1
store0030-RackTCA,48.02,45.54,69.13,53.49,72.12,,168.01,65.7,0.82,606.3,350.6
store0030-RackTCA,48.02,45.54,69.13,53.49,72.12,,168.01,125.2,0.83,603.0,348.7
store0030-RackTCA,48.02,45.52,69.13,53.49,72.1,,163.99,95.7,0.83,604.1,349.3
store0030-RackTCA,48.07,45.33,69.13,51.51,72.01,,173.66,91.9,0.82,606.0,350.3
store0030-RackTCA,48.07,45.28,69.39,52.01,71.82,,167.68,65.2,0.81,608.2,351.6
store0030-RackTCA,48.07,45.28,69.39,52.01,71.82,,167.68,67.0,0.81,608.8,352.0
store0030-RackTCA,48.07,45.58,69.4,51.41,71.73,,160.56,81.6,0.82,607.2,351.0
store0030-RackTCA,48.29,45.85,69.4,51.41,71.67,,156.76,55.9,0.83,606.7,350.8
store0030-RackTCA,48.29,45.85,69.42,51.41,71.62,,159.66,106.0,0.83,604.8,349.8
store0030-RackTCA,48.29,45.85,69.42,51.41,71.62,,159.66,106.4,0.83,605.5,350.1
store0030-RackTCA,48.33,45.45,69.42,51.41,71.47,,169.29,56.7,0.82,606.1,350.6
store0030-RackTCA,47.84,44.96,69.3,51.41,71.37,,168.62,97.2,0.83,606.3,350.6
store0030-RackTCA,47.98,45.84,69.3,51.41,71.22,,160.0,56.3,0.81,608.1,351.6
store0030-RackTCA,47.98,45.84,69.3,51.41,71.22,,160.0,108.1,0.83,607.3,351.1
store0030-RackTCA,48.06,45.94,69.19,52.82,71.17,,161.35,66.9,0.82,606.4,350.6
store0030-RackTCA,48.79,46.82,69.21,52.82,71.15,,167.94,97.9,0.83,605.4,350.0
store0030-RackTCA,48.67,46.7,69.12,53.39,71.11,,161.91,56.4,0.82,607.1,351.1
store0030-RackTCA,47.97,45.76,69.12,53.29,70.99,,161.91,106.1,0.83,605.3,349.9
store0030-RackTCA,47.97,45.76,69.12,53.29,70.99,,161.78,107.0,0.83,607.0,350.9
store0030-RackTCA,47.8,45.6,68.81,53.29,70.9,,165.79,97.7,0.84,606.1,350.4
store0030-RackTCA,47.46,45.2,68.81,52.92,70.81,,168.82,56.5,0.83,607.5,351.2
store0030-RackTCA,47.52,45.25,68.7,52.92,70.72,,157.23,106.7,0.83,608.2,351.5
store0030-RackTCA,47.52,45.25,68.7,52.92,70.72,,157.23,107.3,0.83,607.8,351.3
store0030-RackTCA,47.57,45.56,68.7,53.42,70.74,,161.76,98.5,0.83,608.8,351.8
store0030-RackTCA,47.37,45.87,68.7,53.42,70.74,,166.91,96.8,0.83,606.5,350.5
store0030-RackTCA,48.11,45.86,68.7,53.42,70.7,,165.94,56.2,0.81,610.8,353.0
store0030-RackTCA,48.11,45.86,68.7,53.42,70.7,,165.94,65.6,0.81,609.4,352.3
store0030-RackTCA,47.79,45.81,68.7,54.12,70.65,,158.72,106.4,0.83,607.8,351.3
store0030-RackTCA,47.79,45.8,68.7,54.42,70.54,,163.42,57.0,0.82,609.8,352.4
store0030-RackTCA,47.64,45.78,68.65,54.1,70.34,,163.63,56.7,0.82,609.7,352.5
store0030-RackTCA,47.64,45.78,68.65,54.1,70.34,,163.63,108.0,0.83,607.4,351.2
store0030-RackTCA,47.77,45.59,68.65,54.6,70.3,,159.37,108.0,0.83,608.7,351.8
store0030-RackTCA,47.43,45.64,68.49,55.7,70.25,,170.87,57.4,0.83,610.0,352.6
store0030-RackTCA,47.43,45.57,68.56,56.8,70.29,,167.38,98.0,0.84,608.2,351.6
store0030-RackTCA,47.43,45.57,68.56,56.8,70.29,,167.38,107.5,0.83,609.0,352.2
store0030-RackTCA,47.43,45.57,68.58,56.58,70.29,,165.67,107.8,0.83,608.1,351.5
store0030-RackTCA,47.55,45.57,68.58,56.58,70.29,,163.78,97.7,0.83,608.7,351.9
store0030-RackTCA,47.44,45.53,68.74,55.2,70.29,,165.04,56.2,0.81,608.7,351.9
store0030-RackTCA,47.44,45.53,68.74,55.2,70.29,,165.04,56.0,0.81,609.7,352.3
store0030-RackTCA,47.59,45.65,68.79,54.8,70.29,,161.42,106.3,0.83,607.7,351.3
store0030-RackTCA,48.09,46.15,68.95,54.8,70.29,,156.07,106.3,0.83,607.5,351.1
store0030-RackTCA,48.09,46.02,68.99,55.6,69.84,,167.52,56.5,0.82,608.8,351.9
store0030-RackTCA,48.13,45.91,69.06,56.7,69.73,,167.52,56.3,0.81,610.9,353.0
store0030-RackTCA,48.13,45.91,69.06,56.7,69.73,,166.96,96.7,0.83,609.5,352.1
store0030-RackTCA,48.2,45.86,69.17,56.7,69.69,,159.21,106.2,0.82,608.4,351.5
store0030-RackTCA,48.2,45.86,69.24,57.91,69.6,,166.41,105.8,0.82,606.6,350.6
store0030-RackTCA,47.93,45.66,69.28,56.48,69.55,,166.41,95.9,0.84,606.4,350.4
store0030-RackTCA,47.93,45.66,69.28,56.48,69.55,,166.14,55.5,0.82,607.8,351.2
store0030-RackTCA,48.25,45.49,69.28,56.18,69.46,,162.75,65.5,0.81,608.7,351.7
store0030-RackTCA,48.31,45.63,69.28,56.5,69.37,,149.27,105.2,0.83,606.9,350.8
store0030-RackTCA,48.31,45.4,69.44,56.6,69.17,,158.45,97.4,0.83,605.7,350.1
store0030-RackTCA,48.31,45.4,69.44,56.6,69.17,,158.45,56.7,0.82,609.0,352.0
store0030-RackTCA,48.31,45.4,69.44,56.9,69.13,,164.52,107.6,0.83,607.1,350.8
store0030-RackTCA,48.31,44.65,69.44,57.21,69.08,,164.52,109.0,0.83,608.1,351.3
store0030-RackTCA,48.31,45.0,69.44,57.11,68.94,,167.49,97.6,0.83,606.2,350.2
store0030-RackTCA,48.31,45.0,69.44,57.11,68.94,,167.49,97.4,0.83,607.4,351.0
store0030-RackTCA,48.31,44.36,69.44,57.0,68.94,,162.68,97.1,0.83,608.3,351.5
store0030-RackTCA,47.39,44.77,69.31,57.0,68.88,,163.04,96.8,0.83,609.8,352.3
store0030-RackTCA,47.66,44.7,69.33,57.31,68.77,,165.54,56.2,0.81,610.2,352.6
store0030-RackTCA,47.66,44.7,69.33,57.31,68.77,,165.54,66.2,0.81,610.1,352.5
store0030-RackTCA,48.0,45.23,69.35,57.31,68.79,,155.48,108.4,0.83,609.2,351.9
store0030-RackTCA,48.04,45.32,69.35,57.31,68.74,,160.03,99.6,0.84,608.5,351.7
store0030-RackTCA,48.04,45.31,69.35,57.31,68.59,,166.06,97.5,0.84,608.6,351.7
store0030-RackTCA,48.04,45.31,69.35,57.31,68.59,,166.06,96.4,0.83,609.4,352.3
store0030-RackTCA,47.89,45.17,69.35,57.71,68.45,,162.55,96.5,0.84,608.7,351.8
store0030-RackTCA,47.89,44.38,69.35,57.81,68.4,,161.51,65.6,0.81,610.8,353.0
store0030-RackTCA,47.89,44.38,69.35,57.81,68.34,,160.16,65.3,0.81,610.2,352.6
store0030-RackTCA,47.89,44.38,69.35,57.81,68.34,,160.16,66.1,0.81,610.0,352.6
store0030-RackTCA,47.89,44.58,69.35,57.88,68.34,,153.7,107.4,0.83,610.0,352.5
store0030-RackTCA,47.5,45.07,69.35,57.78,68.34,,158.43,99.4,0.83,609.7,352.4
store0030-RackTCA,47.5,45.18,69.15,57.41,68.34,,171.57,98.5,0.83,609.2,352.1
store0030-RackTCA,47.5,45.27,69.15,57.41,68.34,,171.57,107.2,0.82,610.6,352.8
store0030-RackTCA,47.88,45.27,69.15,58.01,68.34,,169.14,107.2,0.83,609.9,352.5
store0030-RackTCA,47.73,45.16,69.15,58.01,68.29,,162.5,97.6,0.83,611.2,353.2
store0030-RackTCA,47.48,44.69,69.13,58.11,68.31,,163.15,56.6,0.81,612.8,354.1
store0030-RackTCA,47.48,44.61,69.13,58.41,68.22,,163.15,56.0,0.81,612.1,353.7
store0030-RackTCA,47.48,44.61,69.12,58.41,68.22,,164.35,111.2,0.72,609.9,352.5
store0030-RackTCA,47.19,44.36,69.04,58.69,68.13,,157.35,109.2,0.83,611.5,353.3
store0030-RackTCA,47.3,44.36,69.01,58.89,67.91,,169.38,99.0,0.84,611.3,353.3
store0030-RackTCA,47.62,45.12,69.01,59.01,67.86,,169.38,96.6,0.83,611.3,353.2
store0030-RackTCA,47.62,45.12,69.01,59.01,67.86,,169.36,95.8,0.83,612.2,353.7
store0030-RackTCA,47.62,44.93,69.01,59.11,67.82,,164.17,105.6,0.82,612.7,354.0
store0030-RackTCA,47.62,45.12,69.03,59.49,67.73,,164.17,105.7,0.82,612.8,354.1
store0030-RackTCA,47.35,44.67,69.03,59.91,67.51,,164.55,55.8,0.81,614.0,354.7
store0030-RackTCA,47.35,44.67,69.03,59.91,67.51,,164.55,55.3,0.81,614.6,355.0
store0030-RackTCA,47.21,44.51,68.94,59.99,67.48,,159.51,106.0,0.82,614.1,354.8
store0030-RackTCA,47.21,44.95,68.94,60.09,67.37,,160.43,107.1,0.82,613.1,354.2
store0030-RackTCA,47.21,44.91,68.88,60.29,67.3,,171.5,97.6,0.83,613.4,354.4
store0030-RackTCA,47.21,44.91,68.88,60.29,67.3,,171.5,96.2,0.82,614.7,355.1
store0030-RackTCA,47.68,45.26,68.92,60.19,67.19,,167.95,105.2,0.82,612.8,354.0
store0030-RackTCA,47.57,45.22,68.92,60.59,67.08,,163.31,105.1,0.82,612.9,354.1
store0030-RackTCA,47.61,45.19,68.92,60.79,66.97,,162.21,55.7,0.82,616.2,356.1
store0030-RackTCA,47.61,45.19,68.92,60.79,66.97,,162.21,55.2,0.82,616.6,356.4
store0030-RackTCA,47.61,45.19,68.92,60.79,66.97,,162.21,93.9,0.83,614.7,355.2
store0030-RackTCA,47.61,45.13,68.92,60.89,66.94,,158.41,95.2,0.83,616.5,356.3
store0030-RackTCA,47.37,44.92,68.92,61.29,66.85,,169.41,55.2,0.82,611.2,353.2
store0030-RackTCA,47.37,44.92,68.92,61.29,66.85,,169.41,54.9,0.82,610.2,352.6
store0030-RackTCA,47.37,44.92,68.83,61.29,66.79,,157.46,55.1,0.82,612.0,353.6
store0030-RackTCA,47.25,44.92,68.81,61.59,66.7,,143.31,55.2,0.82,609.9,352.4
store0030-RackTCA,47.14,44.66,68.76,61.87,66.54,,137.53,55.3,0.82,610.5,352.7
store0030-RackTCA,47.14,44.66,68.76,61.87,66.54,,137.53,55.2,0.82,610.2,352.5
store0030-RackTCA,46.99,44.5,68.74,62.0,66.54,,136.18,105.2,0.82,610.6,352.8
store0030-RackTCA,47.07,44.79,68.59,62.0,66.43,,136.18,105.0,0.82,609.7,352.3
store0030-RackTCA,46.81,44.57,68.58,62.3,66.43,,149.22,54.9,0.81,612.3,353.8
store0030-RackTCA,46.81,44.57,68.58,62.3,66.43,,149.22,54.7,0.81,611.3,353.2
store0030-RackTCA,46.89,44.66,68.49,62.37,66.4,,149.9,54.7,0.81,612.2,353.8
store0030-RackTCA,46.98,44.59,68.65,62.57,66.4,,140.63,94.0,0.82,610.0,352.6
store0030-RackTCA,46.98,44.68,68.67,62.57,66.4,,152.71,54.2,0.81,611.9,353.7
store0030-RackTCA,46.98,44.68,68.7,62.57,66.4,,152.71,54.5,0.81,611.9,353.6
store0030-RackTCA,47.28,44.68,68.7,62.07,66.4,,150.42,54.7,0.8,612.2,353.9
store0030-RackTCA,47.28,44.82,68.77,62.17,66.4,,140.07,54.9,0.81,612.2,353.8
store0030-RackTCA,47.34,45.06,68.79,62.17,66.31,,137.75,54.9,0.81,612.9,354.2
store0030-RackTCA,47.52,45.19,68.85,62.5,66.18,,137.75,55.4,0.81,611.1,353.2
store0030-RackTCA,47.52,45.19,68.85,62.5,66.18,,137.98,55.6,0.81,608.5,351.7
store0030-RackTCA,47.55,45.19,68.85,62.9,66.04,,137.98,56.2,0.82,608.7,351.8
store0030-RackTCA,47.64,45.21,68.95,62.77,65.95,,137.57,56.0,0.82,607.5,351.1
store0030-RackTCA,47.64,45.21,68.99,62.87,65.8,,135.86,55.9,0.82,604.3,349.2
store0030-RackTCA,47.64,45.21,68.99,62.87,65.8,,135.86,95.6,0.83,609.8,352.3
store0030-RackTCA,47.64,45.04,69.08,62.87,65.73,,136.99,94.0,0.82,608.3,351.5
store0030-RackTCA,47.64,45.28,69.08,62.67,65.68,,144.16,54.6,0.81,610.8,352.9
store0030-RackTCA,47.79,45.11,69.19,62.67,65.53,,136.54,54.6,0.81,610.1,352.5
store0030-RackTCA,47.79,45.11,69.19,62.67,65.53,,136.54,93.2,0.82,608.1,351.5
store0030-RackTCA,47.66,44.86,69.22,62.67,65.44,,139.77,53.9,0.81,608.3,351.5
store0030-RackTCA,47.75,45.03,69.28,62.8,65.39,,153.25,54.1,0.81,608.4,351.5
store0030-RackTCA,47.75,44.93,69.3,62.8,65.34,,142.32,54.3,0.81,607.8,351.2
store0030-RackTCA,47.75,44.93,69.3,62.8,65.34,,142.32,54.3,0.81,608.3,351.4
store0030-RackTCA,47.71,44.93,69.3,62.6,65.28,,137.03,54.3,0.81,607.2,350.9
store0030-RackTCA,47.7,44.82,69.26,62.97,65.28,,137.52,55.1,0.81,607.5,350.9
store0030-RackTCA,47.7,44.82,69.26,63.3,65.14,,137.23,55.4,0.81,606.7,350.6
store0030-RackTCA,47.7,44.82,69.26,63.3,65.14,,137.23,55.8,0.81,607.6,351.0
store0030-RackTCA,46.74,43.47,69.17,63.0,65.08,,137.25,56.0,0.81,608.1,351.2
store0030-RackTCA,46.65,43.74,69.1,63.07,64.98,,136.6,55.7,0.81,608.6,351.5
store0030-RackTCA,47.05,43.95,69.1,63.07,64.89,,133.27,65.1,0.81,607.5,350.9
store0030-RackTCA,47.05,43.95,69.1,63.07,64.89,,133.27,104.0,0.83,606.1,350.3
store0030-RackTCA,47.08,43.95,69.1,63.07,64.89,,134.11,94.1,0.83,606.5,350.3
store0030-RackTCA,47.32,44.64,69.1,62.1,64.76,,142.2,54.6,0.81,607.8,351.1
store0030-RackTCA,47.32,44.64,68.97,61.8,64.72,,135.61,54.2,0.81,607.5,350.9
store0030-RackTCA,47.43,44.85,68.97,61.7,64.72,,135.61,54.3,0.81,606.4,350.4
store0030-RackTCA,47.43,44.85,68.97,61.7,64.72,,130.37,93.7,0.83,605.1,349.5
store0030-RackTCA,47.3,44.6,68.97,61.9,64.72,,135.36,92.8,0.83,604.9,349.5
store0030-RackTCA,46.96,44.56,68.97,61.9,64.72,,154.04,54.5,0.81,606.4,350.3
store0030-RackTCA,46.76,44.19,68.97,61.49,64.72,,154.04,55.0,0.81,606.9,350.6
store0030-RackTCA,46.76,44.19,68.97,61.49,64.72,,144.79,55.3,0.81,608.5,351.5
store0030-RackTCA,46.78,44.57,68.63,61.49,64.72,,139.3,55.3,0.81,608.7,351.6
store0030-RackTCA,46.78,44.84,68.63,61.49,64.67,,138.81,56.1,0.82,607.2,350.7
store0030-RackTCA,46.78,45.04,68.63,61.49,64.62,,138.81,56.5,0.82,607.3,350.8
store0030-RackTCA,47.21,45.04,68.63,61.49,64.62,,137.97,97.2,0.83,606.1,350.1
store0030-RackTCA,47.1,45.17,68.54,61.49,64.62,,144.75,95.6,0.83,606.4,350.3
store0030-RackTCA,46.49,43.9,68.56,61.49,64.62,,146.68,54.9,0.81,610.3,352.4
store0030-RackTCA,46.67,44.23,68.56,61.49,64.62,,140.02,55.9,0.81,610.4,352.6
store0030-RackTCA,46.67,44.23,68.56,61.49,64.62,,140.02,95.1,0.83,608.7,351.6
store0030-RackTCA,46.51,43.91,68.56,61.49,64.62,,138.09,55.5,0.81,608.5,351.5
store0030-RackTCA,46.51,44.8,68.56,61.49,64.62,,140.0,95.8,0.83,607.1,350.7
store0030-RackTCA,46.51,44.8,68.56,61.49,64.62,,144.07,56.1,0.82,608.4,351.4
store0030-RackTCA,46.51,44.8,68.56,61.49,64.62,,144.07,56.1,0.82,608.9,351.8
store0030-RackTCA,46.51,45.07,68.72,61.49,64.56,,140.22,98.0,0.83,609.7,352.2
store0030-RackTCA,47.39,45.07,68.72,61.77,64.47,,140.22,97.3,0.83,610.2,352.6
store0030-RackTCA,47.41,45.03,68.72,61.77,64.31,,146.19,55.4,0.81,611.7,353.4
store0030-RackTCA,47.41,45.03,68.83,61.77,64.31,,146.19,55.0,0.81,611.2,353.1
store0030-RackTCA,47.41,44.98,68.86,62.2,64.31,,141.98,104.5,0.82,608.2,351.5
store0030-RackTCA,47.41,44.89,68.94,62.2,64.31,,144.03,65.0,0.81,610.1,352.4
store0030-RackTCA,47.44,44.87,68.94,62.2,64.31,,144.77,105.5,0.82,609.6,352.2
store0030-RackTCA,47.44,44.87,68.94,62.2,64.31,,144.77,105.6,0.83,609.5,352.1
store0030-RackTCA,47.57,44.87,69.03,62.2,64.31,,148.5,104.9,0.82,611.1,353.0
store0030-RackTCA,47.57,44.88,69.03,62.2,64.31,,153.57,104.4,0.82,610.5,352.6
store0030-RackTCA,47.59,44.88,69.13,62.4,64.11,,155.93,104.3,0.82,611.0,352.9
store0030-RackTCA,47.59,44.79,69.13,62.4,64.06,,155.93,64.5,0.81,611.9,353.5
store0030-RackTCA,47.59,44.79,69.13,62.4,64.06,,156.6,103.9,0.82,609.2,351.9
store0030-RackTCA,47.59,44.59,69.24,62.4,63.95,,151.79,105.0,0.82,609.9,352.4
store0030-RackTCA,47.46,44.45,69.24,63.2,63.79,,156.78,64.6,0.81,610.9,352.9
store0030-RackTCA,47.46,44.49,69.24,63.2,63.73,,156.78,105.9,0.83,609.3,352.0
store0030-RackTCA,47.46,44.49,69.24,63.2,63.73,,156.79,105.4,0.82,612.1,353.5
store0030-RackTCA,47.35,43.97,69.35,63.2,63.73,,158.31,104.6,0.82,612.5,353.8
store0030-RackTCA,47.35,43.87,69.33,62.5,63.7,,158.99,104.1,0.82,613.0,354.1
store0030-RackTCA,47.35,43.62,69.33,61.59,63.7,,158.99,104.0,0.82,611.8,353.4
store0030-RackTCA,47.35,43.62,69.33,61.59,63.7,,158.99,64.0,0.8,612.9,354.0
store0030-RackTCA,46.98,43.71,69.33,60.99,63.59,,159.44,64.3,0.81,612.6,353.8
store0030-RackTCA,46.9,42.97,69.33,60.99,63.59,,153.39,93.6,0.83,612.3,353.7
store0030-RackTCA,46.53,43.39,69.33,61.09,63.54,,153.61,94.5,0.83,612.1,353.6
store0030-RackTCA,46.53,43.39,69.33,61.09,63.54,,153.61,64.2,0.8,615.8,355.7
store0030-RackTCA,46.45,43.14,69.33,60.39,63.48,,159.37,64.5,0.8,615.6,355.6
store0030-RackTCA,46.45,42.96,69.33,60.39,63.48,,149.27,94.9,0.82,614.5,354.9
store0030-RackTCA,46.45,43.99,69.15,60.39,63.45,,140.13,94.1,0.82,615.4,355.5
store0030-RackTCA,46.45,43.99,69.15,60.39,63.45,,140.13,63.1,0.8,616.3,356.0
store0030-RackTCA,46.99,43.96,69.15,59.59,63.45,,144.16,63.6,0.8,614.7,355.1
store0030-RackTCA,46.29,42.76,69.15,59.81,63.45,,142.92,94.4,0.82,613.5,354.4
store0030-RackTCA,46.72,43.57,68.95,58.79,63.45,,142.02,93.7,0.82,613.5,354.5
store0030-RackTCA,46.72,43.57,68.95,58.79,63.45,,142.02,54.3,0.8,616.1,355.9
store0030-RackTCA,46.36,42.79,68.95,59.01,63.45,,149.61,54.5,0.8,616.8,356.2
store0030-RackTCA,46.26,42.95,68.95,58.21,63.45,,144.48,103.3,0.82,615.0,355.2
store0030-RackTCA,46.35,43.32,68.79,58.41,63.45,,137.03,103.9,0.82,615.9,355.7
store0030-RackTCA,46.35,43.32,68.79,58.41,63.45,,137.03,54.0,0.81,616.6,356.1
store0030-RackTCA,46.47,43.32,68.77,58.41,63.45,,141.15,53.6,0.81,616.5,356.1
store0030-RackTCA,46.8,43.79,68.81,58.91,63.45,,142.99,53.7,0.81,616.6,356.1
store0030-RackTCA,46.42,43.48,68.81,58.69,63.27,,137.68,101.3,0.81,615.5,355.5
store0030-RackTCA,46.42,43.48,68.68,58.69,63.27,,137.68,102.9,0.81,615.4,355.5
store0030-RackTCA,46.22,43.28,68.68,59.11,63.27,,137.71,92.6,0.82,614.4,354.9
store0030-RackTCA,46.31,43.28,68.59,59.31,63.21,,148.53,53.7,0.8,615.5,355.5
store0030-RackTCA,46.24,43.26,68.59,58.71,63.07,,145.36,53.6,0.8,615.3,355.4
store0030-RackTCA,45.77,43.23,68.59,58.71,63.07,,145.36,53.8,0.8,615.3,355.4
store0030-RackTCA,45.77,43.23,68.59,58.71,63.07,,136.45,53.8,0.8,616.1,355.9
store0030-RackTCA,45.99,43.01,68.59,58.59,63.01,,131.43,54.4,0.81,615.5,355.5
store0030-RackTCA,46.08,43.58,68.59,58.01,62.96,,129.81,54.5,0.8,616.2,355.8
store0030-RackTCA,46.65,44.25,68.58,58.01,62.96,,128.79,54.8,0.8,617.9,356.9
store0030-RackTCA,46.65,44.25,68.58,58.01,62.96,,128.79,55.0,0.8,618.1,357.0
store0030-RackTCA,46.65,43.92,68.58,57.51,62.96,,128.08,95.6,0.82,616.8,356.3
store0030-RackTCA,46.63,44.1,68.61,57.88,62.96,,128.53,95.0,0.82,616.0,355.7
store0030-RackTCA,46.69,44.11,68.63,57.88,62.96,,136.69,53.8,0.8,616.3,355.9
store0030-RackTCA,46.69,44.11,68.63,57.88,62.96,,136.69,53.8,0.8,617.3,356.4
store0030-RackTCA,46.78,44.16,68.7,57.88,62.91,,138.06,53.7,0.8,616.9,356.3
store0030-RackTCA,46.87,44.23,68.7,57.48,62.91,,131.86,93.0,0.82,615.8,355.6
store0030-RackTCA,46.87,44.16,68.7,57.41,62.74,,133.56,92.3,0.82,615.8,355.6
store0030-RackTCA,46.87,44.16,68.7,57.41,62.74,,133.56,53.8,0.8,618.0,356.9
store0030-RackTCA,46.96,44.15,68.88,56.58,62.8,,144.21,54.0,0.8,618.1,357.0
store0030-RackTCA,46.96,44.12,68.88,56.5,62.8,,140.83,54.3,0.8,617.8,356.8
store0030-RackTCA,46.96,44.09,69.01,56.15,62.8,,134.56,54.9,0.8,618.0,356.9
store0030-RackTCA,46.96,43.92,69.06,55.8,62.8,,134.56,55.2,0.81,615.9,355.6
store0030-RackTCA,46.96,43.92,69.06,55.8,62.8,,131.41,106.3,0.82,613.8,354.5
store0030-RackTCA,46.96,43.91,69.12,56.3,62.8,,130.89,105.5,0.82,612.7,353.8
store0030-RackTCA,46.96,43.81,69.12,56.3,62.8,,139.21,54.6,0.81,613.7,354.4
store0030-RackTCA,46.96,43.76,69.12,56.3,62.85,,139.17,95.0,0.82,612.6,353.7
store0030-RackTCA,46.96,43.76,69.12,56.3,62.85,,139.17,54.6,0.81,615.4,355.4
store0030-RackTCA,47.03,43.8,69.22,56.0,62.85,,137.75,54.4,0.81,614.8,355.2
store0030-RackTCA,47.03,43.69,69.22,55.6,62.85,,131.23,94.0,0.82,613.0,354.1
store0030-RackTCA,46.85,43.5,69.22,55.93,62.85,,136.0,92.7,0.82,611.4,353.2
store0030-RackTCA,46.85,43.5,69.22,55.93,62.85,,136.0,53.6,0.8,612.2,353.7
store0030-RackTCA,46.94,43.55,69.28,55.7,62.85,,143.92,53.8,0.8,612.2,353.6
store0030-RackTCA,46.94,43.34,69.3,55.9,62.85,,141.67,53.9,0.8,612.1,353.5
store0030-RackTCA,46.51,42.79,69.26,55.9,62.85,,135.9,53.8,0.81,612.0,353.4
store0030-RackTCA,46.51,42.79,69.26,55.9,62.85,,135.9,54.6,0.8,615.0,355.1
store0030-RackTCA,46.2,42.3,69.26,55.9,62.85,,132.87,55.1,0.81,615.5,355.4
store0030-RackTCA,46.09,42.26,69.26,55.4,62.85,,130.5,96.7,0.83,613.7,354.4
store0030-RackTCA,46.09,42.25,69.26,55.4,62.85,,138.45,95.6,0.82,612.5,353.6
store0030-RackTCA,46.09,42.88,69.17,55.5,62.85,,138.45,54.6,0.81,613.4,354.2
store0030-RackTCA,46.09,42.88,69.17,55.5,62.85,,144.72,54.3,0.81,614.0,354.5
store0030-RackTCA,46.44,42.93,69.13,55.5,62.85,,134.98,94.1,0.82,613.3,354.1
store0030-RackTCA,46.38,43.03,69.13,55.5,62.85,,131.61,93.8,0.82,612.8,353.8
store0030-RackTCA,45.95,42.27,69.13,55.5,62.71,,140.99,54.4,0.8,616.1,355.8
store0030-RackTCA,45.95,42.27,69.13,55.5,62.71,,140.99,54.3,0.8,615.4,355.4
store0030-RackTCA,45.36,41.75,69.13,55.5,62.69,,140.99,54.7,0.8,615.9,355.6
store0030-RackTCA,45.34,41.81,68.83,55.5,62.6,,135.52,54.6,0.8,614.7,355.0
store0030-RackTCA,45.16,41.54,68.83,55.83,62.6,,133.66,96.2,0.83,612.3,353.5
store0030-RackTCA,45.16,41.54,68.83,55.83,62.6,,133.66,95.1,0.82,612.5,353.7
store0030-RackTCA,45.32,42.08,68.65,55.83,62.6,,144.95,63.8,0.8,612.3,353.7
store0030-RackTCA,45.32,42.72,68.76,55.83,62.55,,146.03,103.2,0.82,611.6,353.3
store0030-RackTCA,45.73,42.66,68.76,55.83,62.55,,138.7,63.9,0.8,614.9,355.1
store0030-RackTCA,45.73,42.66,68.76,55.83,62.55,,138.7,103.5,0.82,614.2,354.7
store0030-RackTCA,45.64,42.42,68.67,55.83,62.55,,139.64,64.8,0.8,616.1,355.9
store0030-RackTCA,45.27,41.91,68.52,55.83,62.55,,145.56,105.5,0.82,615.2,355.3
store0030-RackTCA,45.45,42.15,68.52,55.83,62.55,,145.35,105.2,0.82,615.1,355.2
store0030-RackTCA,45.55,41.85,68.56,55.83,62.55,,145.35,104.5,0.82,613.6,354.4
store0030-RackTCA,45.55,41.85,68.56,55.83,62.55,,150.8,103.7,0.82,614.3,354.7
store0030-RackTCA,45.55,41.98,68.54,55.83,62.49,,152.92,103.5,0.82,614.6,354.9
store0030-RackTCA,45.55,43.1,68.54,56.1,62.49,,154.11,64.0,0.8,614.9,355.2
store0030-RackTCA,45.55,43.1,68.54,56.4,62.33,,150.94,103.7,0.82,615.0,355.2
store0030-RackTCA,45.55,43.1,68.54,56.4,62.33,,150.94,64.2,0.8,616.5,356.1
store0030-RackTCA,46.29,43.37,68.74,56.4,62.33,,153.48,103.8,0.82,616.0,355.8
store0030-RackTCA,46.36,43.37,68.74,56.4,62.28,,152.46,104.8,0.82,614.9,355.2
store0030-RackTCA,46.49,43.47,68.81,56.8,62.17,,155.3,104.2,0.82,614.0,354.7
store0030-RackTCA,46.49,43.47,68.81,56.8,62.17,,155.3,102.9,0.82,613.8,354.6
store0030-RackTCA,46.53,43.47,68.86,57.11,62.17,,156.83,93.0,0.83,614.8,355.1
store0030-RackTCA,46.56,43.23,68.94,56.9,62.17,,156.34,53.4,0.81,615.7,355.6
store0030-RackTCA,46.56,43.09,69.03,56.9,62.11,,152.26,63.4,0.8,615.3,355.4
store0030-RackTCA,46.56,43.02,69.08,56.9,62.11,,152.26,103.0,0.82,616.1,355.8
store0030-RackTCA,46.56,43.02,69.08,57.71,62.11,,149.54,102.9,0.82,615.6,355.6
store0030-RackTCA,46.45,42.84,69.08,57.21,62.01,,157.57,64.0,0.8,616.8,356.3
store0030-RackTCA,46.45,42.89,69.15,57.21,61.95,,155.79,104.6,0.82,614.8,355.1
store0030-RackTCA,46.54,42.99,69.19,59.21,61.95,,152.96,94.4,0.82,617.7,356.7
store0030-RackTCA,46.54,42.99,69.19,59.21,61.95,,152.96,53.7,0.8,616.8,356.3
store0030-RackTCA,46.42,42.64,69.21,58.11,61.95,,155.77,63.3,0.8,615.8,355.7
store0030-RackTCA,46.42,42.6,69.21,58.01,62.06,,152.71,103.0,0.82,615.5,355.5
store0030-RackTCA,46.42,42.6,69.24,59.31,62.06,,153.18,63.4,0.8,617.0,356.3
store0030-RackTCA,46.42,42.6,69.24,59.31,62.06,,153.18,102.5,0.82,616.4,356.0
store0030-RackTCA,46.4,42.63,69.24,59.31,62.06,,152.15,53.9,0.8,616.7,356.1
store0030-RackTCA,46.24,42.63,69.24,58.21,61.9,,150.71,54.2,0.8,616.3,355.8
store0030-RackTCA,46.24,41.47,69.24,58.31,61.84,,147.94,105.0,0.82,614.5,354.8
store0030-RackTCA,46.24,41.47,69.24,58.31,61.84,,147.94,104.9,0.82,616.2,355.8
store0030-RackTCA,45.66,41.68,69.24,58.31,61.84,,152.4,93.7,0.82,618.1,357.0
store0030-RackTCA,45.63,41.54,69.24,58.31,61.84,,155.44,53.8,0.81,618.9,357.5
store0030-RackTCA,45.59,41.34,69.24,58.31,61.84,,151.56,63.7,0.8,618.7,357.4
store0030-RackTCA,45.59,41.34,69.24,58.31,61.84,,151.56,102.9,0.81,617.1,356.4
store0030-RackTCA,45.59,41.59,69.24,58.31,61.84,,139.17,53.8,0.8,616.9,356.3
store0030-RackTCA,45.7,41.9,69.24,58.31,61.84,,141.21,53.7,0.8,617.2,356.4
store0030-RackTCA,45.7,41.66,69.12,57.91,61.84,,140.58,134.4,0.76,613.8,354.4
store0030-RackTCA,45.7,41.35,69.12,57.91,61.84,,140.58,102.4,0.81,615.6,355.5
store0030-RackTCA,45.7,41.35,69.12,57.91,61.84,,145.06,63.4,0.8,618.2,357.0
store0030-RackTCA,45.37,41.29,69.12,57.91,61.84,,153.72,54.0,0.8,619.6,357.8
store0030-RackTCA,45.39,41.47,69.1,57.91,62.22,,146.93,93.5,0.82,618.3,357.0
store0030-RackTCA,45.39,41.42,69.1,58.48,62.22,,139.91,91.6,0.81,618.3,357.0
store0030-RackTCA,45.39,41.42,69.1,58.48,62.22,,139.91,52.5,0.79,619.1,357.4
store0030-RackTCA,45.39,41.42,69.01,58.69,62.22,,145.18,52.7,0.8,617.9,356.8
store0030-RackTCA,45.46,41.66,68.99,58.69,62.22,,144.68,53.2,0.8,617.6,356.6
store0030-RackTCA,45.46,41.74,68.97,59.49,61.7,,139.19,53.3,0.8,618.0,356.9
store0030-RackTCA,45.46,41.74,68.97,59.49,61.7,,139.19,63.5,0.8,617.3,356.5
store0030-RackTCA,45.5,41.74,68.95,59.49,61.65,,135.55,103.7,0.82,615.9,355.6
store0030-RackTCA,45.23,41.17,68.92,59.59,61.65,,138.97,94.6,0.83,618.0,356.9
store0030-RackTCA,45.21,41.37,68.9,59.59,61.63,,150.48,54.1,0.81,619.1,357.5
store0030-RackTCA,45.21,41.37,68.9,59.59,61.63,,150.48,54.1,0.82,619.2,357.6
store0030-RackTCA,45.21,41.43,68.88,59.59,61.63,,145.27,92.9,0.82,618.4,357.1
store0030-RackTCA,45.21,41.61,68.85,59.69,61.63,,139.08,91.7,0.82,618.9,357.3
store0030-RackTCA,45.28,41.85,68.77,59.69,61.63,,146.64,53.3,0.81,620.2,358.1
store0030-RackTCA,45.28,41.85,68.77,59.69,61.63,,146.64,53.2,0.81,620.4,358.2
store0030-RackTCA,45.43,41.87,68.77,59.89,61.63,,147.38,53.5,0.81,620.6,358.3
store0030-RackTCA,45.3,41.86,68.77,59.99,61.63,,142.52,53.7,0.81,618.7,357.3
store0030-RackTCA,45.52,41.97,68.79,59.79,61.63,,139.59,54.3,0.81,619.1,357.4
store0030-RackTCA,45.52,41.91,68.79,59.79,61.74,,139.59,54.8,0.82,618.9,357.3
store0030-RackTCA,45.52,41.91,68.79,59.79,61.74,,139.01,55.0,0.81,620.6,358.3
store0030-RackTCA,45.52,41.5,68.79,59.79,61.74,,138.81,104.9,0.82,618.3,357.0
store0030-RackTCA,45.52,41.84,68.79,59.81,61.79,,147.36,103.8,0.81,619.1,357.5
store0030-RackTCA,45.57,41.84,68.79,59.81,61.79,,151.05,54.2,0.8,619.9,357.9
store0030-RackTCA,45.57,41.84,68.79,59.81,61.79,,151.05,93.2,0.81,619.1,357.4
store0030-RackTCA,45.25,41.62,68.72,60.12,61.79,,143.64,63.4,0.8,620.1,358.1
store0030-RackTCA,45.25,41.89,68.72,60.19,61.79,,143.26,103.2,0.81,618.7,357.3
store0030-RackTCA,45.32,41.86,68.72,60.49,61.79,,145.36,64.0,0.8,620.2,358.2
store0030-RackTCA,45.32,41.86,68.72,60.49,61.79,,145.36,64.4,0.8,621.7,359.0
store0030-RackTCA,45.41,41.86,68.72,60.79,61.59,,145.94,54.2,0.8,620.1,358.1
store0030-RackTCA,45.41,41.8,68.72,60.89,61.59,,148.1,54.4,0.8,620.1,358.1
store0030-RackTCA,45.41,41.81,68.72,61.09,61.47,,146.91,104.2,0.81,619.3,357.6
store0030-RackTCA,45.41,41.81,68.72,61.09,61.47,,146.91,102.8,0.81,619.3,357.5
store0030-RackTCA,45.41,42.18,68.74,61.09,61.54,,153.82,54.0,0.81,621.8,359.0
store0030-RackTCA,45.41,41.91,68.74,60.99,61.54,,149.97,53.8,0.81,620.3,358.1
store0030-RackTCA,45.45,41.99,68.68,61.29,61.54,,143.55,102.1,0.81,618.6,357.1
store0030-RackTCA,45.45,41.99,68.68,61.29,61.54,,143.55,101.7,0.81,618.2,356.9
store0030-RackTCA,45.45,42.09,68.67,61.39,61.54,,149.27,53.2,0.79,620.2,358.0
store0030-RackTCA,45.45,42.09,68.7,61.59,61.41,,152.69,53.7,0.8,619.3,357.6
store0030-RackTCA,45.48,42.05,68.7,61.9,61.27,,150.08,103.6,0.81,617.9,356.7
store0030-RackTCA,45.48,42.05,68.7,61.9,61.27,,150.08,103.7,0.81,618.2,356.9
store0030-RackTCA,45.48,42.1,68.7,61.7,61.27,,157.1,54.0,0.8,620.5,358.2
store0030-RackTCA,45.61,42.1,68.7,61.7,61.3,,154.96,54.1,0.8,622.1,359.1
store0030-RackTCA,45.54,42.14,68.7,61.7,61.36,,147.11,103.1,0.81,620.4,358.2
store0030-RackTCA,45.54,42.14,68.7,61.7,61.36,,147.11,103.1,0.81,620.6,358.2
store0030-RackTCA,45.54,42.1,68.7,61.8,61.36,,152.11,53.6,0.81,619.0,357.4
store0030-RackTCA,45.54,42.1,68.7,61.8,61.36,,154.54,53.7,0.81,619.6,357.6
store0030-RackTCA,45.54,41.89,68.7,62.07,61.16,,149.79,92.5,0.82,620.0,357.9
store0030-RackTCA,45.54,41.82,68.7,62.1,61.16,,149.79,91.8,0.82,619.5,357.7
store0030-RackTCA,45.54,41.82,68.7,62.1,61.16,,149.79,53.2,0.81,619.0,357.4
store0030-RackTCA,45.19,41.6,68.7,62.0,61.21,,156.61,53.3,0.81,619.7,357.9
store0030-RackTCA,45.19,41.71,68.65,62.0,61.21,,145.99,53.6,0.81,621.4,358.9
store0030-RackTCA,45.03,41.77,68.61,62.0,61.11,,145.99,54.0,0.81,622.4,359.3
store0030-RackTCA,45.03,41.77,68.61,62.0,61.11,,137.05,54.1,0.81,621.3,358.8
store0030-RackTCA,45.03,41.77,68.59,63.28,61.11,,131.4,54.3,0.81,621.1,358.5
store0030-RackTCA,45.03,42.38,68.59,62.8,61.11,,128.95,54.4,0.81,621.5,358.9
store0030-RackTCA,45.59,42.39,68.59,63.3,61.05,,127.33,54.5,0.81,620.2,358.1
store0030-RackTCA,45.59,42.39,68.59,63.3,61.05,,127.33,95.2,0.82,619.2,357.5
store0030-RackTCA,45.63,42.62,68.63,63.38,60.98,,128.01,92.7,0.82,617.6,356.6
store0030-RackTCA,45.82,42.68,68.63,63.68,60.87,,135.59,52.7,0.81,618.7,357.3
store0030-RackTCA,45.97,42.89,68.63,63.78,60.67,,136.74,52.6,0.81,618.6,357.1
store0030-RackTCA,45.97,42.89,68.63,63.78,60.67,,136.74,52.9,0.81,619.8,357.9
store0030-RackTCA,45.95,42.87,68.63,64.08,60.67,,131.47,53.2,0.81,618.9,357.4
store0030-RackTCA,45.95,42.8,68.81,64.08,60.73,,127.11,93.1,0.82,617.8,356.7
store0030-RackTCA,46.02,42.8,68.81,64.18,60.73,,134.64,92.3,0.82,617.9,356.8
store0030-RackTCA,46.02,42.8,68.81,64.18,60.73,,134.64,53.6,0.81,619.5,357.7
store0030-RackTCA,46.13,42.84,68.81,64.28,60.73,,142.88,53.8,0.81,618.3,357.0
store0030-RackTCA,46.04,42.68,68.81,63.88,60.73,,135.64,53.9,0.81,618.2,357.0
store0030-RackTCA,46.17,42.77,69.01,63.88,60.73,,128.91,54.0,0.81,617.5,356.6
store0030-RackTCA,46.17,42.77,69.01,63.88,60.73,,128.91,54.3,0.82,618.1,357.0
store0030-RackTCA,46.18,42.53,69.06,63.58,60.73,,125.04,54.4,0.81,619.5,357.8
store0030-RackTCA,46.24,42.59,69.1,63.58,60.73,,123.44,54.4,0.81,619.2,357.7
store0030-RackTCA,46.24,42.46,69.13,63.58,61.7,,122.58,95.1,0.83,618.6,357.2
store0030-RackTCA,46.27,42.67,69.13,63.58,61.7,,122.58,93.0,0.82,618.6,357.3
store0030-RackTCA,46.27,42.67,69.13,63.58,61.7,,128.39,53.3,0.81,619.0,357.5
store0030-RackTCA,46.2,42.51,69.17,64.48,61.65,,135.39,53.2,0.81,618.3,357.0
store0030-RackTCA,46.22,42.51,69.19,64.58,61.65,,130.8,43.4,0.81,617.8,356.7
store0030-RackTCA,46.15,42.51,69.19,64.68,61.65,,130.8,43.4,0.81,618.2,357.0
store0030-RackTCA,46.15,42.51,69.19,64.68,61.65,,126.73,52.8,0.79,618.2,357.0
store0030-RackTCA,46.15,42.49,69.22,64.88,61.65,,124.54,53.0,0.8,618.0,356.9
store0030-RackTCA,46.33,42.49,69.24,65.48,61.65,,123.01,53.4,0.8,620.0,358.1
store0030-RackTCA,46.35,42.08,69.26,65.31,61.65,,123.01,53.9,0.8,619.7,357.8
store0030-RackTCA,46.35,42.08,69.26,65.31,61.65,,123.06,54.3,0.8,619.6,357.8
store0030-RackTCA,46.35,42.04,69.26,65.38,61.65,,124.09,54.6,0.8,620.6,358.3
store0030-RackTCA,45.81,42.04,69.26,65.38,61.65,,125.22,54.8,0.8,619.5,357.7
store0030-RackTCA,45.5,41.41,69.15,65.51,61.65,,124.99,54.9,0.8,621.2,358.7
store0030-RackTCA,45.5,41.41,69.15,65.51,61.65,,124.99,94.1,0.82,619.0,357.4
store0030-RackTCA,45.5,41.34,69.15,65.51,61.65,,126.14,92.6,0.81,619.2,357.5
store0030-RackTCA,45.55,41.51,69.15,65.51,61.65,,136.45,53.1,0.8,618.0,356.9
store0030-RackTCA,45.73,41.58,69.15,65.51,61.65,,133.59,53.3,0.8,619.9,357.9
store0030-RackTCA,45.73,41.58,69.15,65.51,61.65,,133.59,53.3,0.79,622.0,359.1
store0030-RackTCA,45.46,41.58,69.08,65.51,61.65,,126.81,53.4,0.79,622.4,359.3
store0030-RackTCA,45.72,41.85,69.03,65.51,61.65,,126.81,53.6,0.8,621.1,358.6
store0030-RackTCA,45.72,41.94,68.9,64.91,61.65,,122.85,53.7,0.8,620.1,358.0
store0030-RackTCA,45.72,41.94,68.9,64.91,61.65,,122.85,54.0,0.8,620.2,358.1
store0030-RackTCA,45.14,41.21,68.9,64.91,61.47,,123.3,45.4,0.8,622.3,359.3
store0030-RackTCA,45.37,41.57,68.83,65.08,61.54,,124.57,45.5,0.81,619.6,357.7
store0030-RackTCA,45.37,41.15,68.72,65.18,61.54,,126.86,55.0,0.8,621.1,358.6
store0030-RackTCA,45.37,41.15,68.72,65.18,61.54,,126.86,55.1,0.8,619.9,357.9
store0030-RackTCA,44.96,41.18,68.68,64.98,61.54,,128.07,54.5,0.8,621.8,359.0
store0030-RackTCA,45.48,41.97,68.76,65.28,61.54,,127.63,92.9,0.81,620.6,358.3
store0030-RackTCA,45.48,42.33,68.76,65.21,61.54,,125.42,92.6,0.81,620.5,358.4
store0030-RackTCA,45.48,42.33,68.76,65.21,61.54,,125.42,53.1,0.79,622.2,359.1
store0030-RackTCA,45.48,41.93,68.76,65.21,61.54,,133.0,53.2,0.79,621.8,358.9
store0030-RackTCA,45.45,41.76,68.7,65.21,61.59,,135.23,52.9,0.79,620.3,358.1
store0030-RackTCA,45.32,41.79,68.7,65.21,61.59,,130.24,52.7,0.8,614.9,355.0
store0030-RackTCA,45.25,41.98,68.7,65.21,61.59,,130.24,52.7,0.8,614.7,354.9
store0030-RackTCA,45.25,41.98,68.7,65.21,61.59,,127.81,43.0,0.81,616.5,356.0
store0030-RackTCA,45.07,41.38,68.67,65.41,61.63,,126.7,43.2,0.81,616.2,355.7
store0030-RackTCA,45.07,42.02,68.67,65.41,61.63,,127.04,51.9,0.81,616.3,355.8
store0030-RackTCA,45.07,42.22,68.67,65.41,61.63,,127.04,52.5,0.81,615.3,355.3
store0030-RackTCA,45.07,42.22,68.67,65.41,61.63,,128.08,45.1,0.82,615.5,355.5
store0030-RackTCA,45.64,42.34,68.65,65.41,61.84,,128.25,45.1,0.82,614.2,354.6
store0030-RackTCA,45.34,41.87,68.65,65.41,61.9,,127.99,53.7,0.8,613.1,354.0
store0030-RackTCA,45.34,41.93,68.61,65.01,62.06,,126.12,53.7,0.8,613.0,353.9
store0030-RackTCA,45.34,41.93,68.61,65.01,62.06,,126.12,63.4,0.8,614.9,355.0
store0030-RackTCA,45.41,41.93,68.61,64.71,62.06,,122.9,63.7,0.8,614.7,354.9
store0030-RackTCA,45.41,42.13,68.61,64.6,62.06,,119.21,63.9,0.8,614.1,354.6
store0030-RackTCA,45.41,42.09,68.63,64.6,62.06,,116.8,104.1,0.82,612.4,353.5
store0030-RackTCA,45.41,42.09,68.63,64.6,62.06,,116.8,54.9,0.81,614.9,355.0
store0030-RackTCA,45.41,42.37,68.63,64.6,62.06,,119.91,54.4,0.8,614.6,354.9
store0030-RackTCA,45.7,42.38,68.58,64.6,61.95,,120.7,64.1,0.8,614.0,354.7
store0030-RackTCA,45.57,42.28,68.56,65.98,61.79,,119.75,104.3,0.82,612.8,353.9
store0030-RackTCA,45.57,42.28,68.56,65.98,61.79,,119.75,95.2,0.83,613.2,354.1
store0030-RackTCA,45.75,42.64,68.56,66.19,61.79,,127.24,54.5,0.82,612.4,353.7
store0030-RackTCA,45.75,41.92,68.59,66.49,61.79,,138.65,63.5,0.8,613.9,354.5
store0030-RackTCA,45.63,42.17,68.59,67.09,61.36,,133.7,103.6,0.82,612.3,353.6
store0030-RackTCA,45.82,42.71,68.59,67.19,61.36,,133.7,54.4,0.8,613.5,354.3
store0030-RackTCA,45.82,42.71,68.59,67.19,61.36,,135.41,54.4,0.8,612.5,353.7
store0030-RackTCA,46.04,43.01,68.59,67.69,61.36,,131.0,64.2,0.81,613.2,354.1
store0030-RackTCA,46.04,43.21,68.59,67.69,61.41,,129.45,102.7,0.82,611.6,353.2
store0030-RackTCA,46.04,43.2,68.59,67.29,61.41,,131.47,55.3,0.81,613.1,354.1
store0030-RackTCA,46.04,43.16,68.74,67.29,61.41,,135.95,54.3,0.81,614.1,354.6
store0030-RackTCA,46.04,43.16,68.74,67.29,61.41,,135.95,104.6,0.82,612.1,353.5
store0030-RackTCA,46.29,43.07,68.74,67.29,61.41,,132.55,104.4,0.82,612.1,353.5
store0030-RackTCA,46.29,42.99,68.85,67.29,61.41,,133.2,94.2,0.83,612.7,353.9
store0030-RackTCA,46.27,43.09,68.88,67.06,61.41,,137.43,53.8,0.82,614.1,354.7
store0030-RackTCA,46.27,43.16,68.94,66.91,61.41,,136.06,63.4,0.8,613.1,354.1
store0030-RackTCA,46.27,42.95,68.99,66.79,61.41,,132.78,103.5,0.82,611.7,353.3
store0030-RackTCA,46.27,42.95,68.99,66.79,61.41,,132.78,55.0,0.81,613.4,354.3
store0030-RackTCA,46.36,42.95,68.99,66.79,61.41,,139.35,54.9,0.81,612.8,353.9
