DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,46.33,42.69,69.1,66.79,61.65,,137.03,105.7,0.82,611.4,353.1
store0030-RackTCA,46.33,42.97,69.12,66.79,61.7,,133.63,105.8,0.83,611.1,353.0
store0030-RackTCA,46.42,42.88,69.12,66.79,61.74,,140.02,95.3,0.83,611.2,353.0
store0030-RackTCA,46.42,42.88,69.21,66.21,61.74,,141.67,94.8,0.82,610.5,352.8
store0030-RackTCA,46.42,42.88,69.21,66.21,61.74,,141.67,94.7,0.82,612.7,353.9
store0030-RackTCA,46.38,42.7,69.22,66.29,61.74,,142.84,104.0,0.82,611.9,353.4
store0030-RackTCA,46.35,42.55,69.28,66.29,61.74,,144.88,104.9,0.82,613.0,354.1
store0030-RackTCA,46.35,42.66,69.28,66.29,61.74,,147.45,95.7,0.83,612.8,354.0
store0030-RackTCA,46.35,42.24,69.3,66.29,61.74,,149.0,95.2,0.83,612.8,354.0
store0030-RackTCA,46.35,42.24,69.3,66.29,61.74,,149.0,104.5,0.82,611.3,353.2
store0030-RackTCA,45.91,41.97,69.3,66.39,61.74,,148.6,105.1,0.82,611.8,353.4
store0030-RackTCA,45.91,41.5,69.26,66.39,61.74,,148.01,95.5,0.82,612.0,353.5
store0030-RackTCA,45.54,40.93,69.15,66.39,61.74,,148.32,55.2,0.81,614.8,355.1
store0030-RackTCA,45.54,41.34,69.15,66.08,61.74,,148.32,55.1,0.8,615.3,355.4
store0030-RackTCA,45.54,41.7,69.13,65.58,61.74,,142.61,96.6,0.82,613.8,354.6
store0030-RackTCA,45.54,41.7,69.13,65.58,61.74,,142.61,106.1,0.82,613.1,354.1
store0030-RackTCA,45.77,41.96,69.13,65.78,61.74,,146.08,105.3,0.82,612.6,353.8
store0030-RackTCA,45.77,42.08,69.04,65.38,62.01,,150.66,94.8,0.82,612.7,353.8
store0030-RackTCA,45.77,42.06,69.04,65.38,62.01,,151.84,94.8,0.82,611.7,353.2
store0030-RackTCA,45.66,42.04,68.95,65.38,62.11,,152.01,104.5,0.82,611.0,352.9
store0030-RackTCA,45.66,41.9,68.97,65.28,62.17,,153.54,104.9,0.82,612.8,353.8
store0030-RackTCA,45.66,41.9,68.97,65.28,62.17,,153.54,105.2,0.82,613.1,354.0
store0030-RackTCA,45.19,41.22,68.97,65.28,62.17,,155.07,105.5,0.82,614.8,355.0
store0030-RackTCA,45.48,41.72,68.97,65.28,62.17,,156.27,105.1,0.82,614.3,354.8
store0030-RackTCA,45.3,41.49,68.9,65.48,62.17,,155.34,105.5,0.82,615.2,355.2
store0030-RackTCA,45.21,41.49,68.9,65.48,62.17,,154.62,105.9,0.82,614.2,354.7
store0030-RackTCA,45.21,41.12,68.9,65.48,62.17,,154.62,105.5,0.82,615.3,355.2
store0030-RackTCA,45.05,41.12,68.9,65.68,62.17,,155.19,54.4,0.82,615.6,355.5
store0030-RackTCA,45.05,41.31,68.81,65.71,62.17,,156.87,54.5,0.82,613.0,354.0
store0030-RackTCA,45.25,41.62,68.77,65.71,62.17,,151.52,105.1,0.82,611.4,353.1
store0030-RackTCA,45.37,41.45,68.79,65.71,62.17,,145.26,105.0,0.82,611.7,353.2
store0030-RackTCA,45.03,41.17,68.79,65.71,62.17,,145.26,94.5,0.82,611.2,352.9
store0030-RackTCA,45.03,41.17,68.79,65.71,62.17,,147.78,53.5,0.8,611.5,353.2
store0030-RackTCA,45.03,41.47,68.79,65.71,62.17,,148.89,63.5,0.8,611.8,353.4
store0030-RackTCA,45.14,41.35,68.79,65.71,62.17,,143.83,104.4,0.82,613.0,354.0
store0030-RackTCA,45.28,41.61,68.79,65.71,62.17,,143.24,54.8,0.81,614.0,354.6
store0030-RackTCA,45.28,41.77,68.76,65.71,62.17,,145.92,54.6,0.81,612.2,353.6
store0030-RackTCA,45.28,42.11,68.76,65.71,62.17,,145.92,104.5,0.82,611.3,353.0
store0030-RackTCA,45.55,42.11,68.76,65.71,62.17,,140.18,105.1,0.82,611.2,352.9
store0030-RackTCA,45.55,42.1,68.76,65.71,62.22,,137.95,94.7,0.83,611.7,353.2
store0030-RackTCA,45.43,41.57,68.76,65.71,62.28,,144.23,53.9,0.82,614.7,354.9
store0030-RackTCA,45.43,42.02,68.76,65.71,62.38,,141.82,63.9,0.8,613.8,354.4
store0030-RackTCA,45.43,42.1,68.76,65.71,62.38,,136.09,104.5,0.82,611.3,353.0
store0030-RackTCA,45.43,42.1,68.76,65.71,62.38,,136.09,94.7,0.82,610.8,352.8
store0030-RackTCA,45.57,42.1,68.76,65.41,62.42,,142.05,53.9,0.8,611.6,353.2
store0030-RackTCA,45.57,42.1,68.76,65.41,62.49,,145.49,64.2,0.81,611.7,353.2
store0030-RackTCA,45.57,42.1,68.76,65.51,62.49,,137.97,105.0,0.82,612.1,353.5
store0030-RackTCA,45.34,41.74,68.76,65.51,62.49,,136.8,95.3,0.82,613.2,354.1
store0030-RackTCA,45.23,41.74,68.72,65.51,62.49,,136.8,53.8,0.8,612.1,353.6
store0030-RackTCA,45.23,41.74,68.72,65.51,62.49,,142.29,63.7,0.8,611.9,353.4
store0030-RackTCA,45.23,41.9,68.72,65.51,62.33,,139.39,64.4,0.81,611.7,353.2
store0030-RackTCA,45.23,41.75,68.72,66.19,62.33,,133.36,95.4,0.83,610.5,352.5
store0030-RackTCA,45.23,41.75,68.72,66.19,62.33,,133.23,54.2,0.82,611.7,353.3
store0030-RackTCA,45.39,41.75,68.74,66.69,62.33,,138.31,64.2,0.81,611.9,353.4
store0030-RackTCA,45.39,41.75,68.74,66.69,62.33,,138.31,105.0,0.82,609.8,352.3
store0030-RackTCA,45.39,41.75,68.74,66.49,62.33,,137.73,94.8,0.82,608.7,351.6
store0030-RackTCA,45.39,41.64,68.7,66.31,62.33,,144.16,93.5,0.82,608.5,351.4
store0030-RackTCA,45.09,41.27,68.7,66.31,62.33,,148.71,54.0,0.81,609.7,352.2
store0030-RackTCA,45.12,41.49,68.7,67.19,62.33,,143.71,53.9,0.81,608.6,351.6
store0030-RackTCA,45.12,41.13,68.68,67.29,62.33,,136.69,93.7,0.82,612.9,354.0
store0030-RackTCA,45.12,41.13,68.68,67.29,62.33,,136.69,92.8,0.82,612.6,353.9
store0030-RackTCA,44.98,41.57,68.65,67.49,62.33,,142.0,53.6,0.8,615.0,355.3
store0030-RackTCA,44.98,41.95,68.61,67.39,62.33,,147.04,54.2,0.81,613.9,354.7
store0030-RackTCA,44.98,41.75,68.63,67.09,62.33,,144.27,94.1,0.82,613.9,354.7
store0030-RackTCA,45.27,41.54,68.63,67.26,62.33,,148.26,93.0,0.82,613.9,354.7
store0030-RackTCA,45.27,41.54,68.63,67.26,62.33,,148.26,44.6,0.8,615.6,355.7
store0030-RackTCA,45.27,42.17,68.63,66.99,62.33,,151.45,44.4,0.8,613.8,354.6
store0030-RackTCA,45.52,42.26,68.59,67.16,62.33,,141.12,53.8,0.8,613.4,354.4
store0030-RackTCA,45.82,42.67,68.59,66.79,62.6,,134.02,93.4,0.82,610.1,352.6
store0030-RackTCA,45.82,42.67,68.59,66.79,62.6,,134.02,92.6,0.82,610.0,352.5
store0030-RackTCA,45.95,42.77,68.59,66.79,62.6,,139.26,53.7,0.8,612.5,353.9
store0030-RackTCA,46.11,42.92,68.59,66.79,62.69,,145.44,44.3,0.82,614.9,355.3
store0030-RackTCA,46.11,42.87,68.83,66.79,62.71,,142.03,44.1,0.82,613.8,354.6
store0030-RackTCA,46.11,42.83,68.88,66.79,62.8,,142.03,53.6,0.82,611.9,353.6
store0030-RackTCA,46.13,42.83,68.88,66.89,62.8,,138.29,92.1,0.83,609.3,352.1
store0030-RackTCA,46.2,42.82,68.88,66.39,62.91,,135.72,105.7,0.82,608.9,351.9
store0030-RackTCA,46.22,42.77,69.01,66.59,62.91,,144.52,105.5,0.82,608.7,351.7
store0030-RackTCA,46.22,42.71,69.06,66.59,63.07,,144.52,104.4,0.82,609.2,352.0
store0030-RackTCA,46.22,42.71,69.06,66.59,63.07,,150.39,105.0,0.82,610.9,353.0
store0030-RackTCA,46.0,42.39,69.12,66.59,63.12,,150.46,104.9,0.82,610.5,352.8
store0030-RackTCA,46.0,42.52,69.15,66.59,63.21,,150.26,104.4,0.82,610.7,352.8
store0030-RackTCA,46.0,42.13,69.17,66.59,63.23,,153.23,104.4,0.82,612.6,354.0
store0030-RackTCA,46.0,42.13,69.17,66.59,63.23,,153.23,105.2,0.82,613.3,354.3
store0030-RackTCA,46.02,42.13,69.19,66.59,63.27,,151.97,106.2,0.82,611.6,353.4
store0030-RackTCA,46.02,42.43,69.21,66.59,63.37,,151.97,106.9,0.82,613.8,354.6
store0030-RackTCA,46.02,42.01,69.22,66.46,63.45,,154.71,106.4,0.82,614.1,354.8
store0030-RackTCA,46.02,42.01,69.22,66.46,63.45,,154.71,106.7,0.82,613.8,354.6
store0030-RackTCA,46.02,42.19,69.22,66.46,63.54,,153.57,106.9,0.82,614.2,354.8
store0030-RackTCA,45.99,42.03,69.26,66.46,63.54,,152.92,106.9,0.82,615.9,355.9
store0030-RackTCA,46.08,42.17,69.26,66.46,63.73,,153.41,107.1,0.82,615.1,355.3
store0030-RackTCA,46.08,42.05,69.28,66.46,63.73,,153.41,107.2,0.82,613.6,354.6
store0030-RackTCA,46.08,42.05,69.28,66.46,63.73,,155.57,106.6,0.82,613.4,354.4
store0030-RackTCA,45.9,42.05,69.33,66.46,63.84,,156.69,106.5,0.82,613.8,354.6
store0030-RackTCA,45.9,40.94,69.3,65.88,63.91,,157.01,107.0,0.82,613.8,354.6
store0030-RackTCA,45.59,41.34,69.3,65.88,64.06,,157.01,107.2,0.82,614.1,354.7
store0030-RackTCA,45.59,41.34,69.3,65.88,64.06,,156.33,107.1,0.82,614.4,355.0
store0030-RackTCA,45.86,41.78,69.3,65.68,64.2,,156.96,106.9,0.82,612.6,353.9
store0030-RackTCA,45.73,41.63,69.3,65.68,64.26,,157.71,106.7,0.82,611.7,353.3
store0030-RackTCA,45.84,42.05,69.3,65.38,64.36,,157.62,106.0,0.82,611.4,353.1
store0030-RackTCA,45.84,42.05,69.3,65.38,64.36,,157.62,106.4,0.82,611.3,353.1
store0030-RackTCA,45.84,41.84,69.3,65.21,64.42,,157.37,106.4,0.82,610.6,352.8
store0030-RackTCA,45.84,41.85,69.24,65.28,64.42,,157.1,106.3,0.82,611.1,353.0
store0030-RackTCA,45.68,41.56,69.24,65.83,64.42,,157.15,106.1,0.82,610.9,353.0
store0030-RackTCA,45.68,41.56,69.24,65.83,64.42,,157.15,105.7,0.82,610.9,353.0
store0030-RackTCA,45.68,41.56,69.24,66.08,64.47,,157.28,106.3,0.83,608.6,351.7
store0030-RackTCA,45.68,41.81,69.13,65.98,64.56,,157.53,106.5,0.82,609.3,352.0
store0030-RackTCA,45.75,41.51,69.13,65.98,64.67,,157.48,105.8,0.83,608.5,351.6
store0030-RackTCA,45.81,41.94,69.13,65.86,64.72,,157.48,105.9,0.82,609.5,352.2
store0030-RackTCA,45.81,41.94,69.13,65.86,64.72,,157.39,105.9,0.83,608.4,351.6
store0030-RackTCA,45.45,41.3,69.13,65.76,64.72,,158.4,106.3,0.83,609.1,351.9
store0030-RackTCA,45.64,42.0,69.13,65.76,64.76,,158.49,106.2,0.83,609.2,352.0
store0030-RackTCA,45.79,41.47,69.1,65.76,64.98,,158.18,106.4,0.82,610.2,352.6
store0030-RackTCA,45.79,41.47,69.1,65.76,64.98,,158.18,106.2,0.82,610.1,352.6
store0030-RackTCA,45.39,41.7,69.1,65.78,65.03,,158.23,106.6,0.82,611.6,353.4
store0030-RackTCA,45.55,41.77,68.97,65.78,65.08,,158.54,106.3,0.83,608.5,351.6
store0030-RackTCA,45.5,41.69,68.95,65.71,65.23,,159.4,106.2,0.83,608.1,351.3
store0030-RackTCA,45.5,41.69,68.95,65.71,65.23,,159.4,106.0,0.83,608.9,352.0
store0030-RackTCA,45.5,42.08,68.95,65.71,65.28,,160.38,105.9,0.83,608.2,351.5
store0030-RackTCA,45.66,41.95,68.95,65.71,65.39,,160.23,106.6,0.83,610.3,352.7
store0030-RackTCA,45.66,42.07,68.95,65.18,65.59,,159.62,106.9,0.83,609.9,352.5
store0030-RackTCA,45.66,42.07,68.95,65.18,65.59,,159.62,106.2,0.83,606.2,350.5
store0030-RackTCA,45.66,42.07,68.99,64.88,65.68,,160.12,106.6,0.83,606.1,350.3
store0030-RackTCA,45.66,42.31,69.03,64.78,65.8,,160.47,97.0,0.83,605.6,350.1
store0030-RackTCA,45.91,42.24,69.04,64.18,65.95,,160.43,96.5,0.83,603.1,348.6
store0030-RackTCA,45.91,42.29,69.08,64.5,66.09,,160.43,105.7,0.83,603.4,348.9
store0030-RackTCA,45.91,42.29,69.08,64.5,66.09,,160.48,106.0,0.83,604.1,349.2
store0030-RackTCA,45.91,42.2,69.08,64.5,66.18,,160.32,96.3,0.83,603.7,348.9
store0030-RackTCA,46.04,42.57,69.08,64.68,66.31,,160.03,96.0,0.83,603.9,349.0
store0030-RackTCA,46.04,42.54,69.08,63.68,66.4,,160.63,105.3,0.83,603.8,348.9
store0030-RackTCA,46.04,42.54,69.08,63.68,66.4,,160.63,105.7,0.83,603.3,348.8
store0030-RackTCA,46.15,42.66,69.08,63.68,66.58,,160.93,105.7,0.83,603.1,348.6
store0030-RackTCA,46.27,42.68,69.08,63.78,66.63,,161.64,96.2,0.83,609.6,352.4
store0030-RackTCA,46.18,42.64,69.08,63.48,66.88,,161.78,96.4,0.84,609.2,352.0
store0030-RackTCA,46.18,42.64,69.08,63.48,66.88,,161.78,105.9,0.82,608.0,351.5
store0030-RackTCA,46.18,42.77,69.08,63.18,67.03,,161.58,106.0,0.83,607.6,351.0
store0030-RackTCA,46.35,42.85,69.08,63.7,67.14,,160.45,106.1,0.83,606.6,350.8
store0030-RackTCA,46.2,42.61,69.08,62.82,67.3,,160.45,96.3,0.83,605.7,349.9
store0030-RackTCA,46.2,42.61,69.08,62.82,67.3,,160.45,55.5,0.81,609.1,351.9
store0030-RackTCA,46.22,42.61,69.01,62.67,67.33,,160.21,65.5,0.81,608.5,351.6
store0030-RackTCA,46.22,42.15,69.01,62.47,67.37,,155.95,107.4,0.83,607.2,351.1
store0030-RackTCA,46.17,42.67,69.01,63.4,67.48,,155.95,98.1,0.83,608.2,351.6
store0030-RackTCA,46.11,42.63,69.01,62.87,67.68,,155.95,97.2,0.83,608.3,351.5
store0030-RackTCA,46.11,42.63,69.01,62.87,67.68,,160.81,106.5,0.83,608.8,351.9
store0030-RackTCA,45.61,42.28,69.01,62.77,67.78,,161.22,106.7,0.83,607.5,351.2
store0030-RackTCA,45.61,42.91,69.01,62.77,67.82,,159.98,97.2,0.84,607.4,351.0
store0030-RackTCA,45.61,43.03,69.01,62.37,67.96,,160.0,56.0,0.83,607.2,350.9
store0030-RackTCA,45.61,43.03,69.01,62.37,67.96,,160.0,55.3,0.82,606.8,350.8
store0030-RackTCA,46.36,42.84,69.01,62.37,68.13,,154.4,97.8,0.84,605.5,349.9
store0030-RackTCA,46.36,43.04,69.01,62.27,68.22,,149.05,98.9,0.84,604.6,349.3
store0030-RackTCA,46.36,43.1,68.94,62.2,68.4,,152.33,56.6,0.83,605.9,350.2
store0030-RackTCA,46.36,43.1,68.94,62.2,68.4,,152.33,56.3,0.83,605.3,349.9
store0030-RackTCA,46.36,43.03,68.94,61.87,68.45,,148.17,108.7,0.83,603.7,349.0
store0030-RackTCA,46.06,42.6,68.94,62.17,68.59,,146.37,98.7,0.83,603.8,348.8
store0030-RackTCA,46.06,42.96,68.94,62.1,68.79,,149.92,97.7,0.83,604.4,349.3
store0030-RackTCA,46.06,42.96,68.94,62.1,68.79,,149.92,56.5,0.82,605.3,350.0
store0030-RackTCA,46.26,42.42,68.94,61.07,68.88,,151.02,56.5,0.82,604.8,349.7
store0030-RackTCA,46.26,43.17,68.9,61.8,68.88,,145.63,94.9,0.83,603.9,349.0
store0030-RackTCA,46.42,43.28,68.88,61.39,69.08,,136.8,98.4,0.83,604.0,349.1
store0030-RackTCA,46.42,43.53,68.86,61.39,69.17,,136.8,98.4,0.83,604.4,349.3
store0030-RackTCA,46.54,43.53,68.86,61.09,69.17,,141.12,56.6,0.82,605.8,350.1
store0030-RackTCA,46.24,42.96,68.92,61.19,69.22,,143.42,95.7,0.83,604.6,349.4
store0030-RackTCA,46.44,43.4,68.92,61.19,69.37,,138.78,99.5,0.83,606.6,350.5
store0030-RackTCA,46.44,43.06,68.92,61.19,69.46,,138.78,99.5,0.83,607.0,350.8
store0030-RackTCA,46.44,43.06,68.92,61.19,69.46,,144.64,99.2,0.83,609.0,351.8
store0030-RackTCA,46.44,43.34,68.92,61.29,69.55,,147.34,99.7,0.83,608.9,351.9
store0030-RackTCA,46.44,43.2,68.92,61.27,69.6,,147.42,99.9,0.83,610.4,352.7
store0030-RackTCA,46.47,43.48,68.83,61.17,69.73,,147.42,100.5,0.83,610.6,352.9
store0030-RackTCA,46.47,43.48,68.83,61.17,69.73,,148.19,57.4,0.82,611.7,353.5
store0030-RackTCA,46.45,43.6,68.81,60.39,69.84,,146.25,108.6,0.82,610.2,352.6
store0030-RackTCA,46.51,43.49,68.85,60.49,69.87,,137.25,110.7,0.83,609.8,352.6
store0030-RackTCA,46.62,43.49,68.85,60.69,70.02,,137.25,100.6,0.83,611.3,353.4
store0030-RackTCA,46.62,43.49,68.85,60.69,70.02,,140.4,100.0,0.83,611.0,353.2
store0030-RackTCA,46.6,43.21,68.85,60.37,70.07,,143.69,100.5,0.83,610.4,352.9
store0030-RackTCA,46.6,43.51,68.85,61.37,70.12,,144.77,99.9,0.83,610.0,352.8
store0030-RackTCA,46.6,43.7,68.85,61.49,70.29,,149.04,99.9,0.83,610.4,353.0
store0030-RackTCA,46.6,43.7,68.85,61.49,70.29,,149.04,100.0,0.83,609.9,352.7
store0030-RackTCA,46.6,43.7,68.85,60.99,70.3,,154.2,99.6,0.83,609.8,352.7
store0030-RackTCA,46.69,43.84,68.85,60.59,70.39,,156.11,99.2,0.83,609.6,352.4
store0030-RackTCA,46.63,43.92,68.85,60.59,70.54,,155.98,108.8,0.83,609.3,352.2
store0030-RackTCA,46.63,43.92,68.85,60.59,70.54,,155.98,109.2,0.83,610.7,352.8
store0030-RackTCA,46.31,43.92,68.85,60.59,70.65,,154.45,109.7,0.83,610.9,353.1
store0030-RackTCA,46.56,43.55,68.85,60.59,70.7,,156.52,111.0,0.83,610.7,352.9
store0030-RackTCA,46.58,43.57,68.85,60.19,70.75,,156.52,101.4,0.84,609.7,352.4
store0030-RackTCA,46.58,43.57,68.85,60.19,70.75,,156.52,99.8,0.84,610.4,352.6
store0030-RackTCA,46.65,43.57,68.85,60.19,70.86,,162.54,109.2,0.83,609.8,352.2
store0030-RackTCA,46.65,43.67,68.85,59.89,70.86,,160.52,110.1,0.83,609.0,351.9
store0030-RackTCA,46.8,43.67,68.85,59.89,70.99,,158.81,110.6,0.83,608.8,351.8
store0030-RackTCA,46.8,43.67,68.85,59.89,70.99,,158.81,111.6,0.83,608.0,351.6
store0030-RackTCA,46.83,43.99,68.85,59.89,71.06,,159.46,112.1,0.83,608.4,351.6
store0030-RackTCA,46.87,44.05,68.85,59.89,71.15,,162.9,112.3,0.83,608.4,351.5
store0030-RackTCA,46.87,44.1,68.85,59.89,71.22,,164.05,110.8,0.83,607.7,351.1
store0030-RackTCA,46.87,44.1,68.85,59.89,71.22,,164.05,111.2,0.83,607.0,350.7
store0030-RackTCA,46.87,43.85,68.85,59.89,71.31,,161.87,143.4,0.84,604.7,349.4
store0030-RackTCA,46.71,43.88,68.85,59.89,71.37,,161.87,143.7,0.84,605.8,350.1
store0030-RackTCA,46.71,43.88,68.85,59.99,71.56,,172.81,96.4,0.82,607.5,351.2
store0030-RackTCA,46.71,43.96,68.85,59.99,71.62,,172.81,95.7,0.82,608.4,351.7
store0030-RackTCA,46.71,43.96,68.85,59.99,71.62,,175.14,141.0,0.83,608.0,351.5
store0030-RackTCA,46.99,43.95,68.95,59.99,71.62,,168.85,141.4,0.83,606.7,350.8
store0030-RackTCA,46.92,44.02,68.95,60.29,71.73,,172.51,95.9,0.82,607.4,351.1
store0030-RackTCA,46.96,44.24,68.97,60.29,71.98,,172.51,69.0,0.82,609.5,352.3
store0030-RackTCA,46.96,44.24,68.97,60.29,71.98,,169.41,141.0,0.83,606.9,350.9
store0030-RackTCA,46.89,43.9,68.99,59.19,72.1,,167.54,143.0,0.83,606.4,350.6
store0030-RackTCA,47.01,44.07,69.03,59.49,72.12,,178.74,140.4,0.83,605.1,349.8
store0030-RackTCA,47.03,43.97,69.03,59.49,72.21,,186.73,141.4,0.83,604.2,349.4
store0030-RackTCA,47.03,43.97,69.03,59.49,72.21,,186.73,141.9,0.83,606.2,350.5
store0030-RackTCA,46.72,43.55,69.04,59.69,72.32,,188.89,67.7,0.82,607.5,351.2
store0030-RackTCA,46.9,43.86,69.04,58.89,72.46,,178.56,96.3,0.82,606.7,350.8
store0030-RackTCA,47.14,43.95,69.06,58.91,72.52,,171.43,141.3,0.83,605.1,349.9
store0030-RackTCA,47.14,43.95,69.06,58.91,72.52,,171.43,143.9,0.84,604.5,349.4
store0030-RackTCA,47.28,44.35,69.08,59.79,72.57,,175.57,109.3,0.83,607.3,351.1
store0030-RackTCA,47.41,44.06,69.1,59.79,72.68,,176.13,110.4,0.83,608.1,351.5
store0030-RackTCA,47.41,44.44,69.12,59.79,72.86,,172.9,142.9,0.83,607.7,351.2
store0030-RackTCA,47.41,44.44,69.12,59.79,72.86,,172.9,143.6,0.83,607.2,351.1
store0030-RackTCA,47.26,44.37,69.12,59.79,73.0,,183.49,68.1,0.82,608.9,352.0
store0030-RackTCA,47.07,44.19,69.13,58.28,73.02,,184.19,69.4,0.82,610.0,352.7
store0030-RackTCA,47.17,44.36,69.13,58.28,73.13,,172.92,36.2,0.85,605.9,350.2
store0030-RackTCA,47.17,44.36,69.13,58.28,73.13,,172.92,129.9,0.83,603.4,348.8
store0030-RackTCA,47.17,44.36,69.13,58.48,73.17,,172.53,94.5,0.82,605.3,349.9
store0030-RackTCA,47.16,44.42,69.15,58.48,73.31,,157.05,68.1,0.82,605.6,350.3
store0030-RackTCA,47.35,44.42,69.17,57.98,73.4,,154.76,142.0,0.83,604.7,349.5
store0030-RackTCA,47.35,44.42,69.17,57.98,73.4,,154.76,132.9,0.84,606.1,350.3
store0030-RackTCA,47.39,44.38,69.21,58.11,73.47,,169.57,84.0,0.82,608.7,351.8
store0030-RackTCA,47.48,44.46,69.19,57.78,73.51,,175.53,67.0,0.81,610.1,352.5
store0030-RackTCA,47.48,44.5,69.19,58.59,73.56,,172.08,141.0,0.83,609.3,352.2
store0030-RackTCA,47.48,44.5,69.19,58.59,73.56,,172.08,129.6,0.83,609.9,352.4
store0030-RackTCA,47.48,44.6,69.22,58.08,73.65,,169.09,84.9,0.82,612.2,353.7
store0030-RackTCA,47.66,44.88,69.22,58.08,73.74,,157.78,93.6,0.81,611.3,353.2
store0030-RackTCA,47.68,44.67,69.22,58.01,73.83,,157.14,110.7,0.83,611.7,353.7
store0030-RackTCA,47.62,44.93,69.24,58.18,73.99,,157.14,144.7,0.83,609.9,352.7
store0030-RackTCA,47.62,44.93,69.24,58.18,73.99,,173.12,96.7,0.82,611.0,353.5
store0030-RackTCA,47.64,44.87,69.24,57.68,74.08,,188.58,96.1,0.82,611.1,353.4
store0030-RackTCA,47.64,44.84,69.24,57.71,74.23,,182.16,141.4,0.83,605.4,350.0
store0030-RackTCA,47.71,44.65,69.24,57.28,74.39,,182.16,131.6,0.84,605.2,349.9
store0030-RackTCA,47.71,44.65,69.24,57.28,74.39,,185.85,83.4,0.82,606.6,350.7
store0030-RackTCA,47.7,44.86,69.28,57.08,74.48,,186.37,96.2,0.82,608.0,351.6
store0030-RackTCA,47.5,44.47,69.3,56.68,74.61,,174.85,111.7,0.83,607.0,350.9
store0030-RackTCA,47.75,45.14,69.3,56.38,74.77,,182.28,134.6,0.84,606.1,350.5
store0030-RackTCA,47.75,45.14,69.3,56.38,74.77,,182.28,85.8,0.82,607.4,351.2
store0030-RackTCA,47.88,45.28,69.3,56.6,74.77,,197.29,95.6,0.82,605.7,350.3
store0030-RackTCA,48.0,45.28,69.33,55.88,74.8,,184.01,141.2,0.83,603.8,349.1
store0030-RackTCA,48.04,45.32,69.35,55.88,74.95,,173.35,132.7,0.84,605.0,349.9
store0030-RackTCA,48.04,45.32,69.35,55.88,74.95,,173.35,85.3,0.83,608.3,351.8
store0030-RackTCA,47.86,45.0,69.35,55.88,75.04,,173.52,66.9,0.81,609.4,352.5
store0030-RackTCA,47.86,45.0,69.35,56.58,75.18,,169.32,67.2,0.82,608.4,351.9
store0030-RackTCA,47.86,45.27,69.35,55.7,75.24,,163.31,134.6,0.84,607.7,351.5
store0030-RackTCA,47.86,45.27,69.35,55.7,75.24,,163.31,84.2,0.82,608.5,351.9
store0030-RackTCA,48.11,45.43,69.35,55.6,75.33,,184.82,65.5,0.81,607.8,351.5
store0030-RackTCA,48.25,45.65,69.37,55.3,75.36,,184.95,107.4,0.83,605.1,350.0
store0030-RackTCA,48.15,45.58,69.39,55.1,75.52,,169.18,106.8,0.83,605.8,350.5
store0030-RackTCA,48.15,45.58,69.39,55.1,75.52,,169.18,66.0,0.81,608.3,351.8
store0030-RackTCA,48.15,45.58,69.4,54.77,75.61,,165.56,57.3,0.82,607.2,350.9
store0030-RackTCA,48.36,45.78,69.4,54.7,75.6,,166.51,95.5,0.83,606.0,350.4
store0030-RackTCA,48.29,45.99,69.4,54.7,75.69,,163.9,66.2,0.81,606.7,350.8
store0030-RackTCA,48.29,45.99,69.4,54.7,75.69,,163.9,107.5,0.83,603.9,349.2
store0030-RackTCA,48.52,46.11,69.4,54.6,75.69,,163.67,97.4,0.84,604.3,349.5
store0030-RackTCA,48.43,46.18,69.4,54.6,75.78,,167.99,95.9,0.84,604.0,349.3
store0030-RackTCA,48.51,46.71,69.4,55.2,76.03,,167.38,105.3,0.83,603.9,349.2
store0030-RackTCA,48.51,46.71,69.4,55.2,76.03,,167.38,105.1,0.83,604.8,349.7
store0030-RackTCA,48.65,46.94,69.4,53.59,76.1,,165.0,55.5,0.82,604.0,349.4
store0030-RackTCA,48.87,46.97,69.4,53.49,76.21,,162.97,94.8,0.83,602.8,348.4
store0030-RackTCA,48.87,47.1,69.4,54.37,76.21,,155.79,65.2,0.82,603.2,348.7
store0030-RackTCA,48.78,46.79,69.01,55.0,76.26,,155.79,106.9,0.83,601.2,347.6
store0030-RackTCA,48.78,46.79,69.01,55.0,76.26,,157.8,99.0,0.84,600.6,347.3
store0030-RackTCA,48.78,46.79,68.99,54.2,76.42,,162.86,97.6,0.83,603.2,348.8
store0030-RackTCA,48.49,46.82,68.9,54.2,76.59,,166.77,106.2,0.83,602.7,348.6
store0030-RackTCA,48.61,47.01,68.92,54.2,76.77,,163.71,106.5,0.83,603.6,349.1
store0030-RackTCA,48.61,47.01,68.92,54.2,76.77,,163.71,97.1,0.84,602.5,348.5
store0030-RackTCA,48.45,47.01,68.92,53.99,76.86,,160.86,96.3,0.84,604.5,349.7
store0030-RackTCA,48.34,46.54,68.92,53.99,76.89,,161.44,64.8,0.81,604.8,350.0
store0030-RackTCA,48.18,46.37,68.85,53.99,76.28,,154.72,105.9,0.83,605.5,350.4
store0030-RackTCA,48.18,46.37,68.85,53.99,76.28,,154.72,107.3,0.83,603.9,349.5
store0030-RackTCA,48.13,46.29,68.85,53.99,76.46,,161.15,97.9,0.83,604.2,349.5
store0030-RackTCA,48.13,46.44,68.79,53.02,76.46,,165.74,96.9,0.83,603.3,348.9
store0030-RackTCA,47.82,45.9,68.79,53.09,76.46,,164.43,106.0,0.83,602.9,348.8
store0030-RackTCA,47.82,45.9,68.79,53.09,76.46,,164.43,106.4,0.83,603.5,349.1
store0030-RackTCA,47.82,45.59,68.77,53.09,76.82,,161.19,97.3,0.83,603.5,349.1
store0030-RackTCA,47.73,45.8,68.72,52.49,76.82,,161.2,55.7,0.82,605.1,349.9
store0030-RackTCA,47.98,46.36,68.74,52.99,77.13,,158.63,65.3,0.82,603.7,349.1
store0030-RackTCA,47.98,46.36,68.74,52.99,77.13,,158.63,107.1,0.83,604.4,349.4
store0030-RackTCA,47.97,46.26,68.74,52.72,77.22,,158.36,98.7,0.84,602.9,348.5
store0030-RackTCA,47.97,46.28,68.74,52.79,77.14,,158.36,97.9,0.84,602.8,348.4
store0030-RackTCA,47.97,45.87,68.76,52.11,77.38,,167.72,106.9,0.83,602.7,348.4
store0030-RackTCA,47.97,45.87,68.76,52.11,77.38,,167.72,106.8,0.83,602.3,348.3
store0030-RackTCA,48.06,46.22,68.76,51.81,77.47,,162.43,97.2,0.83,603.8,349.2
store0030-RackTCA,48.27,46.67,68.76,52.31,77.52,,161.64,56.4,0.82,603.4,348.9
store0030-RackTCA,47.89,45.77,68.76,50.81,77.65,,163.02,65.6,0.82,601.3,347.8
store0030-RackTCA,47.89,46.85,68.76,50.81,77.74,,163.02,107.6,0.83,600.4,347.2
store0030-RackTCA,48.09,46.85,68.76,50.81,77.74,,156.83,99.9,0.84,601.6,347.9
store0030-RackTCA,48.38,46.73,68.76,51.21,77.68,,164.17,99.2,0.84,602.3,348.2
store0030-RackTCA,48.38,47.15,68.7,52.21,77.68,,166.96,107.8,0.83,600.6,347.3
store0030-RackTCA,48.74,47.03,68.7,51.89,77.83,,166.96,108.1,0.83,600.6,347.3
store0030-RackTCA,48.74,47.03,68.7,51.89,77.83,,162.28,108.3,0.83,601.9,348.3
store0030-RackTCA,48.54,47.38,68.7,51.31,77.99,,159.55,97.5,0.84,602.6,348.5
store0030-RackTCA,48.67,47.38,68.7,50.51,78.13,,161.6,97.4,0.84,602.6,348.6
store0030-RackTCA,48.67,47.21,68.7,49.25,78.28,,165.83,108.3,0.83,601.8,348.0
store0030-RackTCA,48.67,47.21,68.7,49.25,78.28,,165.83,109.6,0.84,600.8,347.4
store0030-RackTCA,48.67,46.83,68.68,51.41,78.22,,168.31,98.8,0.84,600.7,347.3
store0030-RackTCA,48.67,47.09,68.68,51.41,78.22,,166.86,98.0,0.83,601.9,348.1
store0030-RackTCA,48.67,47.0,68.65,50.31,78.49,,161.91,107.6,0.83,600.6,347.2
store0030-RackTCA,48.67,47.0,68.65,50.31,78.49,,161.91,107.9,0.83,598.7,346.2
store0030-RackTCA,48.67,46.88,68.61,49.71,78.55,,160.27,98.1,0.84,598.4,345.9
store0030-RackTCA,48.22,46.86,68.59,49.53,78.58,,161.96,98.3,0.84,600.5,347.2
store0030-RackTCA,48.22,46.62,68.59,48.73,78.8,,166.98,107.5,0.83,599.8,347.1
store0030-RackTCA,48.22,46.62,68.59,48.73,78.8,,166.98,107.8,0.83,600.0,347.2
store0030-RackTCA,46.8,44.27,68.59,49.23,78.8,,168.55,97.8,0.84,600.9,347.7
store0030-RackTCA,47.8,46.0,68.59,50.41,78.8,,165.11,98.2,0.84,601.6,348.1
store0030-RackTCA,47.66,45.83,68.59,49.43,78.94,,165.11,108.0,0.83,600.1,347.3
store0030-RackTCA,47.66,45.83,68.59,49.43,78.94,,165.11,108.7,0.83,600.0,347.1
store0030-RackTCA,47.62,45.44,68.59,49.96,79.0,,165.11,108.2,0.84,598.8,346.4
store0030-RackTCA,47.86,45.88,68.59,49.61,79.12,,165.81,99.3,0.84,599.9,347.0
store0030-RackTCA,47.86,46.07,68.59,49.0,79.34,,170.92,99.6,0.84,598.4,346.0
store0030-RackTCA,47.86,46.07,68.59,49.0,79.34,,170.92,108.0,0.83,598.0,345.7
store0030-RackTCA,48.04,45.75,68.97,48.93,79.29,,171.75,108.1,0.83,599.9,347.0
store0030-RackTCA,48.31,46.01,69.13,47.42,79.38,,167.13,108.8,0.83,599.5,346.5
store0030-RackTCA,48.42,46.31,69.22,47.42,79.52,,164.34,109.4,0.84,598.7,346.2
store0030-RackTCA,48.42,46.31,69.22,47.42,79.52,,164.34,141.5,0.84,598.8,346.2
store0030-RackTCA,48.43,46.11,69.28,48.43,79.74,,165.07,94.2,0.82,600.6,347.3
store0030-RackTCA,48.47,45.97,69.42,48.83,80.06,,164.71,83.1,0.82,601.5,347.8
store0030-RackTCA,48.47,45.97,69.48,48.33,80.33,,158.5,127.6,0.83,598.2,345.8
store0030-RackTCA,48.47,45.97,69.55,48.33,80.33,,158.5,136.1,0.83,598.4,346.0
store0030-RackTCA,48.47,45.99,69.55,48.63,80.47,,158.5,92.5,0.82,598.3,346.0
store0030-RackTCA,48.47,45.99,69.6,48.53,80.56,,168.17,57.1,0.83,603.8,349.1
store0030-RackTCA,48.72,46.24,69.6,47.02,80.64,,164.8,148.2,0.71,605.0,349.9
store0030-RackTCA,48.99,46.34,69.6,47.02,80.69,,164.8,128.6,0.84,601.5,347.8
store0030-RackTCA,48.99,46.34,69.6,47.02,80.69,,168.06,83.0,0.83,601.5,347.8
store0030-RackTCA,48.94,46.34,69.62,46.12,80.69,,165.31,54.6,0.82,603.5,349.0
store0030-RackTCA,48.69,46.12,69.58,46.52,80.69,,158.99,94.7,0.83,604.7,349.8
store0030-RackTCA,48.51,45.95,69.57,46.32,80.6,,159.17,107.3,0.83,603.5,348.9
store0030-RackTCA,48.51,45.95,69.57,46.32,80.6,,159.17,109.1,0.83,605.2,349.8
store0030-RackTCA,48.52,45.82,69.49,46.32,80.6,,165.61,99.0,0.83,605.0,349.7
store0030-RackTCA,48.56,45.62,69.51,44.74,80.78,,167.54,98.2,0.83,605.5,350.1
store0030-RackTCA,48.4,45.42,69.53,44.24,80.73,,163.56,107.3,0.83,603.0,348.8
store0030-RackTCA,48.4,45.42,69.53,44.24,80.73,,163.56,108.3,0.83,603.5,349.1
store0030-RackTCA,47.88,44.81,69.53,45.04,80.73,,158.31,109.4,0.83,605.4,350.0
store0030-RackTCA,48.24,45.73,69.46,45.04,80.73,,158.18,100.9,0.83,606.3,350.5
store0030-RackTCA,48.34,45.73,69.44,45.44,80.73,,161.8,100.1,0.83,602.7,348.6
store0030-RackTCA,48.34,45.73,69.44,45.44,80.73,,161.8,108.7,0.83,601.6,347.9
store0030-RackTCA,48.34,46.67,69.44,45.44,80.73,,161.26,108.6,0.83,601.4,347.9
store0030-RackTCA,48.83,46.64,69.39,44.94,80.87,,158.56,98.6,0.84,603.0,348.7
store0030-RackTCA,48.83,46.7,69.39,43.94,80.82,,159.85,57.0,0.83,603.3,349.0
store0030-RackTCA,48.83,46.7,69.39,43.94,80.82,,159.85,66.0,0.82,603.1,348.8
store0030-RackTCA,48.83,46.15,69.37,46.65,80.82,,156.24,139.5,0.83,600.9,347.5
store0030-RackTCA,48.33,45.74,69.37,45.82,80.82,,157.59,128.1,0.83,601.9,348.1
store0030-RackTCA,48.6,46.18,69.37,44.64,81.18,,162.75,56.0,0.82,603.9,349.5
store0030-RackTCA,48.6,46.18,69.37,44.64,81.18,,162.75,108.0,0.83,602.0,348.3
store0030-RackTCA,48.6,45.71,69.33,44.64,81.18,,160.02,109.2,0.83,601.8,348.2
store0030-RackTCA,48.25,45.77,69.31,45.24,81.09,,160.48,90.9,0.85,603.0,348.8
store0030-RackTCA,48.49,46.21,69.31,45.37,81.37,,163.53,100.0,0.84,602.0,348.2
store0030-RackTCA,48.49,46.21,69.31,45.37,81.37,,163.53,99.6,0.84,602.3,348.6
store0030-RackTCA,48.45,46.06,69.3,45.37,81.45,,167.16,89.6,0.85,601.3,347.9
store0030-RackTCA,48.45,46.07,69.3,45.37,81.54,,166.39,89.0,0.84,601.4,347.9
store0030-RackTCA,48.45,46.01,69.3,45.37,81.59,,162.57,98.7,0.84,601.8,348.2
store0030-RackTCA,48.45,45.81,69.3,45.37,81.77,,162.57,99.0,0.84,603.0,348.8
store0030-RackTCA,48.45,45.81,69.3,42.93,81.77,,160.45,95.2,0.82,600.8,347.6
store0030-RackTCA,48.45,45.57,69.3,43.64,81.73,,165.13,67.1,0.82,601.1,347.8
store0030-RackTCA,48.36,46.05,69.24,43.64,81.73,,161.28,139.1,0.83,599.8,347.1
store0030-RackTCA,48.36,46.31,69.24,43.03,81.86,,161.28,140.0,0.83,600.7,347.5
store0030-RackTCA,48.36,46.31,69.24,43.03,81.86,,164.66,83.6,0.82,603.9,349.3
store0030-RackTCA,48.36,46.16,69.24,43.03,81.86,,161.11,83.8,0.82,602.4,348.4
store0030-RackTCA,48.7,46.27,69.24,43.84,81.86,,145.65,138.1,0.83,601.0,347.7
store0030-RackTCA,48.58,46.27,69.24,43.84,82.04,,164.79,141.2,0.83,600.6,347.4
store0030-RackTCA,48.58,46.27,69.24,43.84,82.04,,164.79,95.3,0.82,603.6,349.2
store0030-RackTCA,48.58,46.44,69.24,44.04,82.13,,182.93,93.2,0.82,601.6,347.9
store0030-RackTCA,48.76,46.55,69.35,44.04,82.18,,175.17,141.9,0.84,599.2,346.6
store0030-RackTCA,48.85,46.72,69.35,44.04,82.42,,169.43,141.4,0.84,599.7,346.9
store0030-RackTCA,48.85,46.72,69.35,44.04,82.42,,169.43,140.2,0.83,600.1,347.3
store0030-RackTCA,48.85,46.88,69.35,42.83,82.49,,167.47,140.7,0.83,599.3,346.6
store0030-RackTCA,48.88,46.71,69.35,42.06,82.72,,167.47,141.8,0.84,599.3,346.6
store0030-RackTCA,48.92,46.7,69.35,41.63,82.98,,162.97,93.9,0.82,601.3,347.8
store0030-RackTCA,48.92,46.7,69.35,41.63,82.98,,162.97,139.9,0.83,599.3,346.6
store0030-RackTCA,48.92,46.4,69.35,40.75,83.12,,162.39,143.0,0.84,599.8,347.0
store0030-RackTCA,48.67,46.37,69.35,41.15,83.21,,179.33,139.2,0.84,598.5,346.4
store0030-RackTCA,48.54,46.23,69.35,40.45,83.21,,188.91,108.9,0.83,600.1,347.2
store0030-RackTCA,48.61,46.34,69.35,41.05,83.03,,188.91,109.8,0.83,600.0,347.2
store0030-RackTCA,48.61,46.34,69.35,41.05,83.03,,176.86,111.1,0.83,599.4,346.8
store0030-RackTCA,48.61,46.34,69.35,40.55,83.03,,170.49,142.2,0.84,598.0,346.0
store0030-RackTCA,48.61,45.59,69.35,40.15,83.08,,184.26,67.0,0.82,599.8,347.2
store0030-RackTCA,48.38,45.81,69.4,41.93,83.08,,175.46,108.2,0.83,600.0,347.2
store0030-RackTCA,48.38,45.81,69.4,41.93,83.08,,175.46,109.9,0.84,600.7,347.6
store0030-RackTCA,48.38,45.87,69.4,40.22,83.26,,173.07,143.0,0.84,597.6,345.7
store0030-RackTCA,48.38,45.87,69.4,40.22,83.41,,175.98,141.7,0.84,597.1,345.4
store0030-RackTCA,48.38,45.9,69.4,40.4,83.71,,186.89,140.0,0.84,597.9,345.9
store0030-RackTCA,48.38,45.9,69.4,40.4,83.71,,186.89,140.6,0.84,599.0,346.5
store0030-RackTCA,48.31,45.7,69.4,40.27,83.8,,189.0,86.8,0.83,599.0,346.5
store0030-RackTCA,48.11,45.33,69.4,40.27,83.91,,183.74,83.6,0.83,599.2,346.5
store0030-RackTCA,47.97,45.4,69.4,39.95,84.16,,173.39,109.2,0.83,600.0,347.1
store0030-RackTCA,47.97,45.4,69.4,39.95,84.16,,173.39,146.8,0.84,599.9,346.8
store0030-RackTCA,48.04,45.55,69.4,38.64,84.15,,177.6,86.4,0.83,602.3,348.3
store0030-RackTCA,48.22,45.55,69.4,38.64,84.04,,191.01,56.9,0.82,601.1,347.6
store0030-RackTCA,48.52,46.06,69.4,39.15,84.04,,172.58,108.8,0.83,599.4,346.6
store0030-RackTCA,48.52,46.46,69.4,39.15,84.04,,172.58,108.8,0.83,600.9,347.5
store0030-RackTCA,48.52,46.46,69.4,39.15,84.04,,159.93,33.7,0.84,599.3,346.7
store0030-RackTCA,48.78,46.46,69.4,39.15,84.09,,158.38,56.4,0.82,601.0,347.6
store0030-RackTCA,48.78,46.46,69.4,38.37,84.09,,155.86,56.1,0.82,601.1,347.6
store0030-RackTCA,48.78,46.46,69.4,38.34,83.95,,155.93,139.3,0.83,598.5,346.2
store0030-RackTCA,48.78,46.46,69.4,38.34,83.95,,155.93,136.2,0.83,599.7,346.8
store0030-RackTCA,48.56,46.46,69.4,38.14,83.95,,163.22,55.9,0.83,598.2,345.9
store0030-RackTCA,48.56,45.95,69.4,38.14,83.86,,159.69,96.1,0.84,596.7,345.3
store0030-RackTCA,48.43,45.89,69.4,38.57,83.86,,150.1,108.0,0.84,596.3,345.0
store0030-RackTCA,48.43,45.89,69.4,38.57,83.86,,150.1,109.0,0.84,597.6,345.8
store0030-RackTCA,48.47,45.96,69.4,38.04,83.86,,154.71,57.4,0.82,598.7,346.6
store0030-RackTCA,48.47,46.09,69.4,39.17,83.86,,158.63,56.9,0.82,600.8,347.8
store0030-RackTCA,48.18,45.91,69.39,38.67,83.86,,152.76,108.9,0.84,597.7,346.0
store0030-RackTCA,48.18,45.91,69.39,38.67,83.86,,152.76,99.9,0.84,598.3,346.3
store0030-RackTCA,48.34,45.6,69.37,38.85,83.86,,158.94,56.9,0.82,598.7,346.6
store0030-RackTCA,48.16,45.47,69.37,38.85,83.86,,162.86,107.2,0.83,597.7,345.7
store0030-RackTCA,48.16,45.53,69.37,38.85,83.86,,152.89,108.7,0.84,597.3,345.5
store0030-RackTCA,48.16,45.69,69.37,38.85,84.22,,152.89,85.4,0.83,599.3,346.8
store0030-RackTCA,48.16,45.69,69.37,38.85,84.22,,153.54,56.8,0.83,602.5,348.5
store0030-RackTCA,48.29,45.77,69.37,38.85,84.25,,153.23,65.5,0.82,601.2,347.7
store0030-RackTCA,48.29,45.76,69.37,38.85,84.25,,151.18,135.7,0.83,597.5,345.6
store0030-RackTCA,48.4,45.67,69.37,38.85,84.31,,159.51,127.0,0.84,596.7,345.2
store0030-RackTCA,48.4,45.67,69.37,38.85,84.31,,159.51,81.8,0.82,597.8,345.8
store0030-RackTCA,48.13,45.27,69.37,38.85,84.4,,175.5,91.3,0.82,597.9,346.0
store0030-RackTCA,48.24,45.21,69.42,38.85,84.4,,166.66,92.5,0.82,599.6,346.9
store0030-RackTCA,48.15,45.45,69.42,39.67,84.4,,154.89,128.9,0.84,598.7,346.2
store0030-RackTCA,48.15,45.45,69.42,39.67,84.4,,154.89,84.9,0.82,600.4,347.3
store0030-RackTCA,48.0,45.63,69.42,39.67,84.36,,161.01,65.9,0.82,598.3,346.0
store0030-RackTCA,48.0,46.13,69.42,39.67,84.49,,161.44,65.7,0.81,604.9,349.9
store0030-RackTCA,48.83,46.66,69.42,36.66,84.6,,156.04,56.8,0.83,602.7,348.6
store0030-RackTCA,48.83,46.66,69.42,36.66,84.6,,156.04,56.5,0.83,602.8,348.6
store0030-RackTCA,48.83,46.67,69.42,37.77,84.54,,151.75,140.3,0.83,600.1,347.1
store0030-RackTCA,48.83,46.2,69.42,37.67,84.63,,157.5,139.0,0.83,600.0,347.2
store0030-RackTCA,48.51,46.04,69.42,37.74,84.63,,176.61,56.7,0.82,602.8,348.7
store0030-RackTCA,48.51,46.03,69.42,37.74,84.72,,176.61,98.4,0.83,602.5,348.6
store0030-RackTCA,48.51,46.03,69.42,38.74,84.72,,158.79,56.8,0.82,604.8,349.7
store0030-RackTCA,48.36,45.86,69.42,37.64,84.81,,152.4,106.8,0.83,602.6,348.6
store0030-RackTCA,48.25,46.05,69.35,37.64,84.81,,150.93,66.4,0.82,603.3,349.0
store0030-RackTCA,48.49,46.05,69.35,36.96,84.81,,150.93,57.2,0.82,604.6,349.8
store0030-RackTCA,48.49,46.05,69.35,36.96,84.81,,150.93,99.0,0.83,602.2,348.3
store0030-RackTCA,48.49,46.07,69.35,37.04,84.76,,148.21,110.9,0.83,601.9,348.2
store0030-RackTCA,48.49,45.65,69.28,37.04,84.76,,155.26,58.2,0.82,602.2,348.4
store0030-RackTCA,48.33,45.51,69.31,36.26,85.28,,160.21,56.6,0.82,603.6,349.2
store0030-RackTCA,48.33,45.51,69.31,36.26,85.28,,160.21,108.4,0.83,600.5,347.5
store0030-RackTCA,48.09,45.73,69.31,36.36,85.5,,156.07,108.6,0.83,600.2,347.3
store0030-RackTCA,48.09,45.51,69.3,36.36,85.53,,157.19,98.9,0.84,600.6,347.5
store0030-RackTCA,48.09,45.69,69.3,36.86,85.68,,156.67,98.2,0.83,600.6,347.4
store0030-RackTCA,48.09,45.69,69.3,36.86,85.68,,156.67,56.9,0.82,603.4,349.0
store0030-RackTCA,48.09,45.5,69.3,36.16,85.59,,154.72,56.3,0.82,603.5,349.1
store0030-RackTCA,48.09,45.83,69.3,36.06,85.39,,151.65,91.6,0.81,602.4,348.5
store0030-RackTCA,48.09,45.54,69.3,35.56,85.44,,150.6,108.3,0.83,601.8,348.0
store0030-RackTCA,48.09,45.54,69.24,35.56,85.44,,150.6,86.5,0.83,602.9,348.8
store0030-RackTCA,48.09,45.54,69.24,36.56,85.44,,159.03,56.8,0.83,604.6,349.9
store0030-RackTCA,47.93,45.44,69.22,37.24,85.44,,155.79,108.6,0.83,603.5,349.2
store0030-RackTCA,47.93,45.77,69.22,37.24,85.44,,155.88,111.0,0.83,603.3,348.9
store0030-RackTCA,48.67,46.51,69.26,36.64,85.44,,155.88,143.6,0.84,603.9,349.3
store0030-RackTCA,48.67,46.51,69.26,36.64,85.44,,160.52,87.1,0.83,603.0,348.8
store0030-RackTCA,48.74,46.85,69.33,36.64,85.44,,171.64,57.9,0.82,600.9,347.6
store0030-RackTCA,49.19,47.3,69.33,36.64,85.44,,163.17,112.6,0.84,599.3,346.5
store0030-RackTCA,48.99,46.89,69.33,36.54,85.77,,163.92,96.8,0.82,601.7,347.9
store0030-RackTCA,48.99,46.89,69.33,36.54,85.77,,163.92,58.1,0.82,602.8,348.6
store0030-RackTCA,48.97,46.85,69.33,35.96,85.82,,154.74,98.9,0.84,601.9,348.1
store0030-RackTCA,48.97,46.83,69.44,35.96,86.0,,157.86,109.9,0.83,600.6,347.4
store0030-RackTCA,48.92,46.62,69.44,35.96,86.11,,161.11,141.8,0.83,601.2,347.8
store0030-RackTCA,48.92,46.62,69.44,35.96,86.11,,161.11,142.7,0.84,599.5,346.7
store0030-RackTCA,48.96,46.67,69.49,35.96,86.14,,164.59,96.2,0.82,601.1,347.7
store0030-RackTCA,48.96,46.71,69.49,37.16,86.23,,166.15,68.9,0.82,602.9,348.7
store0030-RackTCA,48.7,46.22,69.51,37.16,86.34,,166.77,142.9,0.84,601.2,347.9
store0030-RackTCA,48.7,46.22,69.51,37.16,86.34,,166.77,141.9,0.84,598.1,346.1
store0030-RackTCA,48.65,46.14,69.48,37.16,86.34,,184.23,95.6,0.82,599.6,346.8
store0030-RackTCA,48.65,45.86,69.48,37.16,86.45,,174.0,140.6,0.83,600.4,347.4
store0030-RackTCA,48.56,45.93,69.53,32.98,86.83,,172.15,142.8,0.84,600.6,347.5
store0030-RackTCA,48.56,45.93,69.53,32.98,86.83,,172.15,141.7,0.84,600.3,347.4
store0030-RackTCA,48.52,45.84,69.53,32.88,86.74,,189.46,95.2,0.82,602.8,348.8
store0030-RackTCA,48.47,45.71,69.55,34.48,86.56,,186.73,139.8,0.83,603.1,348.8
store0030-RackTCA,48.54,45.82,69.58,34.56,86.56,,172.69,141.6,0.83,604.2,349.4
store0030-RackTCA,48.54,45.82,69.58,34.56,86.56,,172.69,95.5,0.82,605.1,349.9
store0030-RackTCA,48.54,45.67,69.6,34.15,86.43,,168.33,68.0,0.82,607.4,351.2
store0030-RackTCA,48.42,45.59,69.6,34.66,86.5,,160.93,140.2,0.83,602.4,348.4
store0030-RackTCA,48.42,45.59,69.6,34.96,86.65,,174.76,142.8,0.83,603.6,348.9
store0030-RackTCA,48.42,45.47,69.6,34.46,86.65,,174.76,93.8,0.82,604.5,349.7
store0030-RackTCA,48.42,45.47,69.6,34.46,86.65,,174.76,67.8,0.82,604.5,349.8
store0030-RackTCA,48.27,45.33,69.6,34.36,86.65,,183.4,140.9,0.83,605.3,350.1
store0030-RackTCA,48.02,45.13,69.64,35.36,86.59,,175.53,97.4,0.82,605.8,350.3
store0030-RackTCA,48.31,45.13,69.64,35.36,86.59,,175.53,67.3,0.82,607.0,351.1
store0030-RackTCA,48.31,45.13,69.64,35.36,86.59,,175.53,138.7,0.83,604.7,349.8
store0030-RackTCA,48.24,45.4,69.62,35.66,86.59,,161.98,141.2,0.83,607.0,351.1
store0030-RackTCA,48.34,45.42,69.62,34.86,86.59,,177.71,94.8,0.82,606.7,351.0
store0030-RackTCA,48.34,45.37,69.62,35.86,86.59,,177.71,94.6,0.82,606.0,350.7
store0030-RackTCA,48.34,45.37,69.62,35.86,86.59,,178.18,109.1,0.83,606.1,350.7
store0030-RackTCA,48.34,45.13,69.67,34.76,86.59,,164.35,140.9,0.83,606.1,350.6
store0030-RackTCA,48.2,44.91,69.67,34.76,86.59,,166.44,97.3,0.82,606.0,350.6
store0030-RackTCA,48.2,45.28,69.67,35.06,86.59,,166.44,67.2,0.82,604.7,349.8
store0030-RackTCA,48.2,45.28,69.67,35.06,86.59,,168.76,98.4,0.84,604.9,349.9
store0030-RackTCA,48.04,45.24,69.67,35.06,86.59,,158.16,129.3,0.84,602.6,348.6
store0030-RackTCA,48.04,45.34,69.66,35.06,86.88,,172.53,85.0,0.83,604.2,349.5
store0030-RackTCA,48.04,45.68,69.66,35.76,87.24,,178.36,94.8,0.82,604.3,349.5
store0030-RackTCA,48.04,45.68,69.66,35.76,87.24,,178.36,107.5,0.83,603.3,349.0
store0030-RackTCA,48.45,45.55,69.66,35.08,87.48,,166.41,131.3,0.83,602.2,348.2
store0030-RackTCA,48.69,45.59,69.66,33.25,87.73,,163.4,86.5,0.82,603.8,349.3
store0030-RackTCA,48.49,45.74,69.66,35.46,88.05,,162.77,94.1,0.82,605.2,350.1
store0030-RackTCA,48.49,45.74,69.66,35.46,88.05,,162.77,66.1,0.81,606.0,350.6
store0030-RackTCA,48.49,45.38,69.66,35.46,88.21,,153.36,99.0,0.83,605.0,350.2
store0030-RackTCA,48.33,45.0,69.66,33.85,88.27,,159.98,130.8,0.83,605.0,350.1
store0030-RackTCA,48.11,45.5,69.66,33.28,88.03,,166.1,95.0,0.82,607.0,351.2
store0030-RackTCA,48.11,45.5,69.66,33.28,88.03,,166.1,67.6,0.82,606.1,350.8
store0030-RackTCA,48.6,45.51,69.69,33.95,87.87,,159.1,143.6,0.83,603.3,349.1
store0030-RackTCA,48.6,45.52,69.69,33.95,87.66,,160.47,129.5,0.84,604.0,349.5
store0030-RackTCA,48.6,45.56,69.73,33.95,87.33,,156.51,83.5,0.82,605.1,350.1
store0030-RackTCA,48.6,45.56,69.73,33.95,87.33,,156.51,67.2,0.82,605.6,350.4
store0030-RackTCA,48.6,45.23,69.73,33.75,87.28,,143.87,139.6,0.83,603.3,349.0
store0030-RackTCA,48.6,45.16,69.75,33.75,87.28,,161.22,57.0,0.82,608.1,351.9
store0030-RackTCA,48.6,44.9,69.75,34.28,87.6,,170.51,57.2,0.82,607.5,351.5
store0030-RackTCA,48.6,44.9,69.75,34.28,87.6,,170.51,92.5,0.81,605.4,350.3
store0030-RackTCA,47.93,44.52,69.75,34.28,87.6,,168.49,67.8,0.82,607.1,351.3
store0030-RackTCA,48.29,45.2,69.75,34.28,87.82,,159.73,134.6,0.83,605.5,350.3
store0030-RackTCA,48.29,45.14,69.75,34.28,87.96,,160.54,129.9,0.83,605.9,350.6
store0030-RackTCA,48.29,45.14,69.75,34.28,87.96,,160.54,93.9,0.81,605.1,350.1
store0030-RackTCA,48.29,45.19,69.75,34.28,88.02,,153.9,95.1,0.82,605.5,350.4
store0030-RackTCA,48.4,45.21,69.75,34.08,88.02,,143.24,87.1,0.83,606.2,350.9
store0030-RackTCA,48.4,45.41,69.75,34.08,88.02,,157.55,57.9,0.83,605.4,350.3
store0030-RackTCA,48.43,45.41,69.75,34.08,88.12,,157.55,109.8,0.83,605.6,350.4
store0030-RackTCA,48.43,45.41,69.75,34.08,88.12,,157.95,147.6,0.84,604.1,349.5
store0030-RackTCA,48.58,45.41,69.78,35.26,88.12,,165.69,87.9,0.82,604.1,349.6
store0030-RackTCA,48.58,45.45,69.78,35.26,88.12,,175.44,85.6,0.82,604.9,350.0
store0030-RackTCA,48.58,45.75,69.8,35.26,88.5,,175.44,127.2,0.83,604.0,349.5
store0030-RackTCA,48.58,45.75,69.8,35.26,88.5,,157.14,139.5,0.83,603.1,349.1
store0030-RackTCA,48.88,46.1,69.82,35.56,88.41,,164.14,96.6,0.82,604.7,349.9
store0030-RackTCA,48.85,46.32,69.82,35.16,88.36,,171.25,59.5,0.82,605.6,350.5
store0030-RackTCA,48.38,45.53,69.82,35.16,88.59,,168.39,59.9,0.83,605.3,350.2
store0030-RackTCA,48.38,45.53,69.82,35.16,88.59,,168.39,112.4,0.82,603.2,349.1
store0030-RackTCA,48.92,46.47,69.82,35.16,88.59,,167.54,149.9,0.84,604.6,349.7
store0030-RackTCA,48.72,46.16,69.46,35.16,88.65,,176.36,134.4,0.84,603.8,349.5
store0030-RackTCA,48.72,46.17,69.33,34.38,88.86,,168.44,89.5,0.83,605.3,350.2
store0030-RackTCA,48.72,46.17,69.33,34.38,88.86,,168.44,70.4,0.82,606.3,350.8
store0030-RackTCA,48.0,45.61,69.21,34.38,88.9,,164.71,150.8,0.84,604.7,349.8
store0030-RackTCA,48.07,45.98,69.03,34.38,88.95,,178.29,134.1,0.84,605.3,350.2
store0030-RackTCA,48.22,46.21,68.94,34.26,89.01,,182.89,58.5,0.82,605.0,349.9
store0030-RackTCA,48.22,46.21,68.94,34.26,89.01,,182.89,58.9,0.82,605.0,349.8
store0030-RackTCA,48.22,46.21,68.97,34.26,89.13,,171.19,132.2,0.84,602.9,348.6
store0030-RackTCA,48.25,46.18,68.97,34.26,89.33,,165.94,129.1,0.83,602.4,348.4
store0030-RackTCA,48.51,46.45,69.1,33.48,89.69,,156.92,84.0,0.82,603.9,349.2
store0030-RackTCA,48.51,46.45,69.1,33.48,89.69,,156.92,57.7,0.82,606.5,350.9
store0030-RackTCA,48.51,46.49,69.15,32.37,89.64,,147.04,129.3,0.83,604.0,349.4
store0030-RackTCA,48.61,46.56,69.19,32.88,89.47,,161.96,95.3,0.82,605.0,350.0
store0030-RackTCA,48.81,46.82,69.24,33.18,89.47,,172.18,94.1,0.82,605.3,350.3
store0030-RackTCA,48.81,46.82,69.24,33.18,89.47,,172.18,57.3,0.82,607.7,351.8
store0030-RackTCA,48.76,46.71,69.26,32.47,89.51,,170.82,58.2,0.82,606.8,351.0
store0030-RackTCA,48.76,45.96,69.28,32.47,89.55,,170.82,139.9,0.83,603.6,349.3
store0030-RackTCA,48.47,46.29,69.37,32.57,89.58,,171.43,140.7,0.83,603.8,349.3
store0030-RackTCA,48.47,46.29,69.37,32.57,89.58,,171.43,95.0,0.82,604.9,350.1
store0030-RackTCA,48.63,46.41,69.37,33.55,89.58,,173.08,139.4,0.83,603.4,349.1
store0030-RackTCA,48.74,46.6,69.42,32.45,89.78,,165.58,97.7,0.82,605.7,350.5
store0030-RackTCA,48.74,46.37,69.48,31.17,90.01,,178.63,68.6,0.82,603.6,349.1
store0030-RackTCA,48.78,45.89,69.44,32.67,90.01,,178.63,146.0,0.84,601.8,348.0
store0030-RackTCA,48.78,45.89,69.44,32.67,90.01,,179.11,140.4,0.83,602.1,348.2
store0030-RackTCA,48.78,46.27,69.51,30.97,90.05,,177.82,140.9,0.83,602.1,348.3
store0030-RackTCA,48.34,45.57,69.51,31.87,90.05,,172.22,95.5,0.82,603.5,349.1
store0030-RackTCA,48.16,45.25,69.51,31.37,89.96,,172.22,139.2,0.83,602.7,348.7
store0030-RackTCA,48.16,45.25,69.51,31.37,89.96,,164.86,96.3,0.82,606.2,350.6
store0030-RackTCA,48.45,46.06,69.55,31.37,89.96,,156.04,112.0,0.83,606.8,350.9
store0030-RackTCA,48.45,45.92,69.62,31.37,89.96,,169.3,99.3,0.82,605.7,350.2
store0030-RackTCA,48.45,46.55,69.64,31.37,90.25,,172.67,95.5,0.82,605.9,350.3
store0030-RackTCA,48.45,46.55,69.64,31.37,90.25,,172.67,140.3,0.83,604.7,349.6
store0030-RackTCA,49.05,46.66,69.64,31.37,90.32,,174.56,139.5,0.83,603.5,349.0
store0030-RackTCA,49.05,46.55,69.66,29.77,90.45,,170.47,95.7,0.82,605.2,350.0
store0030-RackTCA,48.97,46.07,69.66,27.78,90.5,,159.1,139.9,0.83,604.1,349.3
store0030-RackTCA,48.97,46.07,69.66,27.78,90.5,,159.1,58.3,0.83,606.4,350.7
store0030-RackTCA,48.87,46.22,69.69,28.79,90.59,,170.26,59.0,0.83,607.9,351.7
store0030-RackTCA,48.87,46.0,69.67,29.16,90.55,,173.44,144.5,0.84,601.2,347.7
store0030-RackTCA,48.87,45.88,69.67,28.29,90.41,,170.67,138.8,0.83,601.5,348.0
store0030-RackTCA,48.87,45.88,69.67,28.29,90.41,,170.67,84.7,0.82,603.7,349.3
store0030-RackTCA,48.87,45.73,69.73,29.59,90.41,,173.53,84.6,0.82,603.4,349.1
store0030-RackTCA,48.56,45.56,69.76,30.17,90.41,,159.64,108.7,0.83,602.3,348.4
store0030-RackTCA,48.56,45.56,69.75,28.89,90.41,,165.27,138.0,0.83,602.7,348.8
store0030-RackTCA,48.56,45.56,69.75,28.89,90.41,,165.27,57.3,0.82,606.4,350.8
store0030-RackTCA,48.56,45.47,69.71,29.29,90.41,,173.34,84.9,0.82,605.6,350.4
store0030-RackTCA,48.56,45.4,69.71,29.39,90.41,,174.13,67.3,0.82,605.9,350.6
store0030-RackTCA,48.56,45.44,69.71,27.98,90.91,,164.1,93.1,0.82,606.9,351.3
store0030-RackTCA,48.56,45.44,69.71,27.98,90.91,,164.1,57.6,0.83,607.3,351.6
store0030-RackTCA,48.33,45.2,69.71,27.88,90.97,,155.43,98.9,0.84,605.6,350.6
store0030-RackTCA,48.11,44.87,69.71,27.88,90.79,,153.0,138.6,0.83,603.7,349.5
store0030-RackTCA,48.43,45.41,69.71,27.33,90.64,,159.51,91.7,0.81,606.2,350.9
store0030-RackTCA,48.43,45.41,69.71,27.33,90.64,,159.51,82.9,0.81,607.0,351.2
store0030-RackTCA,48.42,45.47,69.71,28.08,90.64,,149.05,56.8,0.82,608.3,351.8
store0030-RackTCA,48.42,45.57,69.71,28.08,90.64,,146.16,83.5,0.82,604.1,349.3
store0030-RackTCA,48.42,45.64,69.71,28.59,90.36,,149.54,57.5,0.82,605.5,350.1
store0030-RackTCA,48.49,45.45,69.71,28.59,90.28,,149.54,57.8,0.82,604.6,349.6
store0030-RackTCA,48.49,45.45,69.71,28.59,90.28,,151.66,113.3,0.84,603.0,348.6
store0030-RackTCA,48.49,45.22,69.71,28.99,90.28,,152.78,146.6,0.84,604.4,349.5
store0030-RackTCA,48.09,45.23,69.71,29.06,90.27,,167.52,85.8,0.82,605.5,350.1
store0030-RackTCA,48.09,45.53,69.71,29.06,90.27,,167.52,84.8,0.82,605.5,350.1
store0030-RackTCA,48.09,45.53,69.71,29.06,90.27,,160.27,139.2,0.83,603.3,348.9
store0030-RackTCA,48.09,45.69,69.71,28.94,90.27,,151.36,141.6,0.83,603.5,349.0
store0030-RackTCA,48.09,45.64,69.71,28.39,90.27,,158.9,85.8,0.83,606.7,350.8
store0030-RackTCA,48.09,45.92,69.71,28.39,91.02,,161.44,58.1,0.83,606.9,351.3
store0030-RackTCA,48.09,45.92,69.71,28.39,91.02,,161.44,85.4,0.83,605.1,350.3
store0030-RackTCA,48.09,45.87,69.71,28.69,91.15,,157.12,58.3,0.83,606.1,350.8
store0030-RackTCA,48.09,45.87,69.71,28.69,91.18,,152.58,101.8,0.84,603.7,349.4
store0030-RackTCA,48.09,45.7,69.71,29.44,91.42,,166.33,133.8,0.84,602.7,348.8
store0030-RackTCA,48.09,45.7,69.71,29.44,91.42,,166.33,85.5,0.83,603.8,349.4
store0030-RackTCA,48.65,45.54,69.71,29.44,91.56,,176.43,84.9,0.83,604.2,349.7
store0030-RackTCA,48.65,45.54,69.71,29.09,91.56,,166.98,85.4,0.83,605.2,350.0
store0030-RackTCA,48.36,45.24,69.71,30.37,91.36,,159.37,57.9,0.83,605.4,350.3
store0030-RackTCA,48.36,45.24,69.71,30.37,91.36,,159.37,142.7,0.84,603.3,349.0
store0030-RackTCA,48.4,45.31,69.71,30.37,91.47,,164.19,143.7,0.84,601.1,347.7
store0030-RackTCA,48.4,45.43,69.71,30.37,91.51,,172.65,68.1,0.82,604.6,349.8
store0030-RackTCA,48.52,45.48,69.71,27.68,91.51,,163.08,67.8,0.82,604.0,349.4
store0030-RackTCA,48.52,45.48,69.71,27.68,91.51,,163.08,138.7,0.83,600.8,347.5
store0030-RackTCA,48.52,45.15,69.71,27.71,91.27,,162.0,109.5,0.83,601.9,348.3
store0030-RackTCA,48.52,45.26,69.71,27.71,91.33,,164.25,141.9,0.83,601.5,348.0
store0030-RackTCA,48.58,45.26,69.78,27.71,91.11,,181.42,97.8,0.83,600.4,347.3
store0030-RackTCA,48.58,45.26,69.78,27.71,91.11,,181.42,68.8,0.82,601.7,348.2
store0030-RackTCA,48.51,45.36,69.82,27.71,91.11,,172.4,133.6,0.84,599.7,347.0
store0030-RackTCA,48.2,45.2,69.8,27.71,91.06,,172.49,135.1,0.84,599.9,347.0
store0030-RackTCA,48.2,45.37,69.8,27.71,91.06,,180.9,143.9,0.84,600.6,347.5
store0030-RackTCA,48.2,45.58,69.8,27.71,91.06,,180.9,146.4,0.84,601.5,347.9
store0030-RackTCA,48.2,45.58,69.8,27.71,91.06,,182.32,100.9,0.83,603.0,348.9
