DeviceName,Dew_Point,Indoor_Humidity,Indoor_Temperature,Outdoor_Humidity,Outdoor_Temperature,Discharge_Pressure,Discharge_Temperature,kW,Power_Factor,Volts_Line_to_Line,Volts_Line_to_Neutral
store0030-RackTCA,48.69,46.41,69.8,30.57,91.06,,180.66,116.7,0.84,602.4,348.4
store0030-RackTCA,48.72,46.17,69.49,29.89,91.06,,185.32,150.0,0.84,602.4,348.4
store0030-RackTCA,48.78,46.59,69.46,29.89,91.06,,185.32,146.0,0.84,603.0,348.6
store0030-RackTCA,48.78,46.59,69.46,29.89,91.06,,185.18,146.6,0.84,601.4,347.8
store0030-RackTCA,48.9,46.67,69.35,29.89,91.06,,184.17,70.5,0.82,604.0,349.2
store0030-RackTCA,48.47,46.32,69.19,29.46,91.06,,181.22,117.4,0.84,602.8,348.6
store0030-RackTCA,48.45,46.69,69.12,27.48,91.8,,181.22,149.6,0.84,601.9,348.2
store0030-RackTCA,48.45,46.69,69.12,27.48,91.8,,187.74,68.2,0.82,602.1,348.2
store0030-RackTCA,48.45,46.65,69.08,27.48,91.8,,184.6,110.9,0.84,600.3,347.4
store0030-RackTCA,47.97,45.96,69.01,28.49,91.65,,180.27,144.7,0.84,599.4,346.8
store0030-RackTCA,47.97,46.23,69.06,28.49,91.71,,180.1,141.0,0.84,600.2,347.1
store0030-RackTCA,47.97,46.23,69.06,28.49,91.71,,180.1,139.9,0.83,599.8,347.1
store0030-RackTCA,47.97,46.43,69.1,27.28,91.6,,171.88,141.2,0.83,600.3,347.3
store0030-RackTCA,47.97,46.48,69.13,27.28,91.6,,168.73,142.2,0.84,599.7,347.0
store0030-RackTCA,48.38,46.11,69.15,27.28,91.6,,171.48,68.9,0.82,601.8,348.2
store0030-RackTCA,48.38,46.11,69.15,27.28,91.6,,171.48,69.0,0.82,601.5,348.0
store0030-RackTCA,48.34,45.99,69.21,27.28,91.6,,176.05,145.3,0.84,600.4,347.3
store0030-RackTCA,48.29,45.72,69.3,27.28,91.6,,176.05,142.4,0.84,602.2,348.3
store0030-RackTCA,48.27,46.18,69.37,27.28,91.6,,184.69,85.2,0.82,602.6,348.6
store0030-RackTCA,48.27,46.18,69.37,27.28,91.6,,184.69,84.2,0.82,601.7,348.2
store0030-RackTCA,48.63,46.1,69.42,27.28,91.6,,167.47,68.0,0.82,603.5,349.1
store0030-RackTCA,48.56,46.35,69.48,28.79,91.6,,164.5,143.1,0.84,600.8,347.6
store0030-RackTCA,48.56,46.5,69.48,28.86,91.83,,169.47,89.9,0.84,603.4,349.1
store0030-RackTCA,48.56,46.5,69.48,28.86,91.83,,169.47,87.0,0.83,601.7,348.1
store0030-RackTCA,48.79,46.36,69.55,28.86,92.16,,169.3,110.0,0.83,601.2,347.9
store0030-RackTCA,48.87,46.38,69.55,29.39,92.28,,163.04,138.2,0.83,600.4,347.4
store0030-RackTCA,48.85,46.38,69.51,27.98,92.61,,163.26,85.9,0.82,601.8,348.2
store0030-RackTCA,48.85,46.38,69.51,27.98,92.61,,163.26,58.2,0.82,604.6,349.7
store0030-RackTCA,48.85,45.9,69.57,27.98,92.61,,159.01,128.5,0.84,599.7,346.8
store0030-RackTCA,48.85,45.86,69.58,27.98,92.57,,159.28,134.3,0.84,599.1,346.6
store0030-RackTCA,48.85,45.67,69.6,27.98,92.57,,171.73,86.5,0.83,600.6,347.4
store0030-RackTCA,48.85,45.67,69.6,27.98,92.57,,171.73,84.6,0.83,600.8,347.7
store0030-RackTCA,48.42,45.53,69.6,27.98,92.7,,171.12,83.1,0.83,599.6,346.9
store0030-RackTCA,48.42,45.48,69.6,28.89,92.84,,159.87,99.5,0.84,599.4,346.9
store0030-RackTCA,48.42,45.49,69.6,28.89,92.98,,158.4,132.0,0.84,598.6,346.3
store0030-RackTCA,48.31,45.4,69.6,28.89,93.07,,158.4,94.7,0.82,601.1,347.7
store0030-RackTCA,48.31,45.4,69.6,28.89,93.07,,165.88,95.3,0.82,602.3,348.4
store0030-RackTCA,48.31,45.27,69.6,28.89,93.27,,159.98,130.9,0.84,600.8,347.4
store0030-RackTCA,48.24,45.59,69.64,28.89,93.36,,159.48,130.1,0.83,600.8,347.5
store0030-RackTCA,48.24,45.43,69.66,28.29,93.54,,171.39,111.7,0.77,601.9,348.3
store0030-RackTCA,48.24,45.43,69.66,28.29,93.54,,171.39,94.7,0.82,602.9,348.8
store0030-RackTCA,48.6,45.6,69.66,28.29,93.9,,163.44,111.0,0.83,602.6,348.6
store0030-RackTCA,48.6,45.09,69.69,28.29,94.37,,160.57,137.4,0.84,600.3,347.2
store0030-RackTCA,48.6,45.35,69.67,26.78,94.37,,176.27,88.6,0.83,602.4,348.5
store0030-RackTCA,48.6,45.35,69.67,26.78,94.37,,176.27,76.7,0.84,602.7,348.7
store0030-RackTCA,48.6,45.44,69.67,27.88,94.42,,178.86,75.0,0.83,602.4,348.5
store0030-RackTCA,48.6,45.21,69.67,27.88,94.32,,170.51,83.7,0.83,601.8,348.2
store0030-RackTCA,48.04,44.87,69.71,28.08,94.32,,157.51,58.0,0.83,603.1,349.0
store0030-RackTCA,48.04,44.87,69.71,28.08,94.32,,157.51,67.8,0.82,603.2,349.0
store0030-RackTCA,48.18,44.96,69.71,28.08,94.51,,151.79,111.7,0.84,599.3,346.7
store0030-RackTCA,48.02,44.69,69.71,26.91,94.84,,153.7,147.9,0.84,599.2,346.5
store0030-RackTCA,48.07,45.06,69.71,26.4,94.78,,166.75,96.6,0.82,599.6,346.9
store0030-RackTCA,48.07,45.06,69.71,26.4,94.78,,166.75,95.4,0.82,598.7,346.4
store0030-RackTCA,48.25,45.1,69.71,27.18,94.69,,152.67,129.0,0.84,598.0,345.9
store0030-RackTCA,48.36,45.1,69.71,27.81,94.55,,154.53,127.4,0.83,597.9,346.0
store0030-RackTCA,48.36,45.1,69.71,27.81,94.19,,161.85,94.5,0.82,600.7,347.6
store0030-RackTCA,48.58,45.39,69.76,27.11,94.19,,161.85,67.4,0.82,601.4,348.1
store0030-RackTCA,48.58,45.39,69.76,27.11,94.19,,162.16,86.3,0.83,601.4,347.9
store0030-RackTCA,48.58,45.4,69.76,27.11,94.28,,159.44,59.3,0.83,602.1,348.4
store0030-RackTCA,48.58,45.61,69.73,27.11,94.28,,157.84,70.3,0.82,602.8,348.9
store0030-RackTCA,48.58,45.22,69.73,27.11,94.28,,157.96,152.3,0.84,600.4,347.4
store0030-RackTCA,48.58,45.22,69.73,27.11,94.28,,157.96,133.3,0.84,600.2,347.3
store0030-RackTCA,48.58,45.22,69.73,27.11,94.28,,175.39,85.9,0.83,603.8,349.2
store0030-RackTCA,48.67,45.78,69.8,27.11,94.28,,164.21,95.7,0.82,601.8,348.3
store0030-RackTCA,48.74,45.78,69.8,27.58,94.05,,159.26,144.5,0.84,599.2,346.5
store0030-RackTCA,48.74,45.78,69.8,27.58,94.05,,159.26,134.4,0.84,599.4,346.8
store0030-RackTCA,48.69,45.91,69.78,27.58,93.85,,171.03,89.0,0.83,600.7,347.4
store0030-RackTCA,48.78,45.91,69.78,27.58,94.14,,172.56,69.7,0.82,600.7,347.5
store0030-RackTCA,48.78,45.76,69.78,28.19,94.14,,168.57,121.1,0.84,598.9,346.5
store0030-RackTCA,48.78,45.71,69.53,28.19,94.14,,168.57,138.6,0.84,598.7,346.2
store0030-RackTCA,48.78,45.71,69.53,28.19,94.14,,173.89,88.3,0.83,600.7,347.5
store0030-RackTCA,48.78,45.71,69.39,27.08,94.14,,175.28,69.3,0.82,602.2,348.4
store0030-RackTCA,48.78,45.64,69.28,27.08,94.6,,168.21,113.5,0.84,598.2,346.0
store0030-RackTCA,48.78,46.07,69.12,27.28,94.6,,168.21,139.3,0.85,597.8,345.9
store0030-RackTCA,48.78,46.07,69.12,27.28,94.6,,173.41,86.7,0.83,599.1,346.7
store0030-RackTCA,48.22,46.08,68.95,28.99,94.75,,174.87,95.1,0.83,598.9,346.4
store0030-RackTCA,48.22,45.84,69.03,27.68,95.02,,171.46,68.2,0.83,599.7,347.0
store0030-RackTCA,47.93,45.78,68.92,26.48,95.25,,164.19,60.3,0.83,602.8,348.7
store0030-RackTCA,47.93,45.78,68.92,26.48,95.25,,164.19,59.4,0.83,602.8,348.6
store0030-RackTCA,47.97,45.78,68.99,26.81,95.34,,160.83,142.0,0.84,600.1,347.0
store0030-RackTCA,47.97,45.78,68.99,26.98,94.96,,165.25,132.0,0.84,600.1,347.1
store0030-RackTCA,47.98,45.66,69.01,26.98,94.87,,162.03,84.1,0.82,601.2,347.8
store0030-RackTCA,47.98,45.66,69.01,26.98,94.87,,162.03,85.4,0.82,602.1,348.2
store0030-RackTCA,48.0,45.63,69.08,27.48,94.87,,147.4,58.4,0.82,603.5,349.1
store0030-RackTCA,48.0,45.73,69.17,27.48,95.31,,145.26,96.2,0.82,598.8,346.3
store0030-RackTCA,48.13,45.65,69.17,27.48,95.43,,145.71,112.4,0.84,599.6,346.8
store0030-RackTCA,48.13,45.65,69.17,27.48,95.43,,145.71,139.3,0.84,599.2,346.6
store0030-RackTCA,48.13,45.68,69.24,27.48,95.4,,161.06,87.4,0.83,599.8,346.9
store0030-RackTCA,48.45,46.43,69.31,27.48,95.4,,166.57,95.6,0.82,600.7,347.5
store0030-RackTCA,48.65,46.67,69.35,27.48,95.16,,155.53,110.6,0.83,600.1,347.1
store0030-RackTCA,48.65,46.26,69.42,26.88,95.07,,155.53,144.3,0.84,598.8,346.3
store0030-RackTCA,48.65,46.26,69.42,26.88,95.07,,157.77,96.7,0.82,600.4,347.5
store0030-RackTCA,48.65,46.22,69.46,26.88,95.07,,170.08,67.9,0.82,601.2,347.8
store0030-RackTCA,48.65,46.16,69.49,26.96,94.93,,161.56,140.3,0.84,600.6,347.3
store0030-RackTCA,48.65,46.28,69.51,26.96,94.93,,162.0,142.2,0.84,600.5,347.2
store0030-RackTCA,48.65,46.28,69.51,26.96,94.93,,162.0,96.0,0.83,599.7,346.9
store0030-RackTCA,48.85,46.46,69.51,26.96,94.93,,165.06,95.9,0.82,599.7,347.0
store0030-RackTCA,48.83,46.2,69.55,27.78,95.11,,157.35,111.8,0.84,599.9,347.0
store0030-RackTCA,48.83,46.2,69.6,27.78,95.11,,160.65,112.6,0.84,599.8,347.1
store0030-RackTCA,48.83,46.2,69.6,27.78,95.11,,160.65,70.4,0.83,602.7,348.6
store0030-RackTCA,48.56,45.85,69.6,27.78,95.11,,162.48,113.6,0.84,600.0,347.1
store0030-RackTCA,48.56,45.87,69.6,27.78,95.11,,160.9,87.6,0.83,600.8,347.6
store0030-RackTCA,48.52,45.7,69.62,28.39,95.11,,158.63,86.5,0.83,600.8,347.4
store0030-RackTCA,48.52,45.7,69.62,28.39,95.11,,158.63,111.6,0.84,599.8,346.9
store0030-RackTCA,48.54,45.68,69.62,28.39,95.11,,153.25,144.8,0.84,599.8,346.9
store0030-RackTCA,48.54,45.82,69.64,28.39,95.11,,165.7,88.7,0.83,600.8,347.3
store0030-RackTCA,48.47,45.55,69.69,26.78,95.11,,172.81,58.0,0.82,601.5,347.8
store0030-RackTCA,48.43,45.54,69.69,26.78,95.72,,172.81,109.8,0.84,600.0,346.9
store0030-RackTCA,48.43,45.54,69.69,26.78,95.72,,162.73,141.9,0.84,599.3,346.6
store0030-RackTCA,48.43,45.54,69.71,27.21,95.95,,161.38,96.9,0.82,601.4,348.0
store0030-RackTCA,48.43,45.48,69.71,27.21,96.04,,162.99,96.5,0.82,601.3,347.9
store0030-RackTCA,48.43,45.33,69.71,26.2,96.28,,158.99,110.9,0.84,600.4,347.3
store0030-RackTCA,48.43,45.33,69.71,26.2,96.28,,158.99,145.2,0.84,599.9,347.0
store0030-RackTCA,48.09,45.08,69.71,26.2,96.35,,166.28,69.3,0.83,601.8,348.1
store0030-RackTCA,48.33,45.19,69.71,26.2,96.35,,169.97,131.4,0.84,600.5,347.3
store0030-RackTCA,48.06,44.73,69.71,26.5,96.35,,168.62,132.4,0.84,601.0,347.7
store0030-RackTCA,48.06,44.73,69.71,26.5,96.35,,168.62,95.7,0.82,600.9,347.6
store0030-RackTCA,48.06,45.19,69.71,26.5,96.01,,174.51,141.0,0.84,598.9,346.4
store0030-RackTCA,48.38,45.34,69.75,26.61,95.81,,168.6,87.7,0.84,600.1,347.2
store0030-RackTCA,48.36,45.25,69.75,26.91,95.81,,164.88,59.5,0.84,601.1,347.7
store0030-RackTCA,48.36,45.25,69.75,26.91,95.81,,164.88,112.1,0.84,600.5,347.4
store0030-RackTCA,48.36,45.27,69.75,26.58,95.77,,160.57,144.8,0.84,597.2,345.6
store0030-RackTCA,48.34,44.92,69.75,26.58,95.67,,168.01,87.2,0.83,600.3,347.2
store0030-RackTCA,48.07,44.87,69.67,26.58,95.67,,164.26,86.5,0.83,600.3,347.3
store0030-RackTCA,48.07,45.01,69.73,26.58,95.67,,164.26,140.4,0.84,598.7,346.4
store0030-RackTCA,48.07,45.01,69.73,26.58,95.67,,157.96,144.6,0.84,599.6,346.8
store0030-RackTCA,48.24,44.98,69.73,27.01,96.58,,174.52,87.6,0.83,599.4,346.8
store0030-RackTCA,48.6,45.59,69.78,27.01,96.69,,172.69,85.7,0.82,599.9,347.1
store0030-RackTCA,48.69,45.63,69.85,26.3,96.78,,172.69,144.5,0.84,598.7,346.3
store0030-RackTCA,48.69,45.63,69.85,26.3,96.78,,165.15,145.1,0.84,599.3,346.7
store0030-RackTCA,48.63,45.55,69.76,26.38,96.78,,172.92,147.5,0.84,600.0,347.2
store0030-RackTCA,48.96,46.05,69.76,26.71,96.78,,177.44,150.7,0.84,600.1,347.2
store0030-RackTCA,48.92,46.24,69.76,26.71,96.64,,185.07,151.4,0.85,598.5,346.2
store0030-RackTCA,48.92,46.24,69.76,26.71,96.64,,185.07,149.9,0.84,599.2,346.7
store0030-RackTCA,48.9,46.48,69.76,26.53,96.64,,187.52,149.9,0.84,598.8,346.4
store0030-RackTCA,48.9,46.29,69.76,25.8,96.64,,187.5,149.8,0.84,599.9,347.1
store0030-RackTCA,48.7,46.18,69.76,25.8,96.64,,187.56,150.8,0.84,598.4,346.3
store0030-RackTCA,48.7,46.18,69.76,25.8,96.64,,187.56,150.4,0.84,598.1,346.1
store0030-RackTCA,48.72,46.59,69.4,26.08,96.31,,188.56,150.6,0.84,598.2,346.0
store0030-RackTCA,48.72,46.51,69.4,25.9,96.31,,189.3,148.2,0.84,598.3,346.2
store0030-RackTCA,48.72,46.73,69.21,25.9,96.31,,189.46,100.6,0.83,601.7,348.1
store0030-RackTCA,48.72,46.73,69.21,25.9,96.31,,189.46,99.7,0.83,602.3,348.4
store0030-RackTCA,48.72,46.55,69.04,25.9,96.55,,181.09,145.4,0.84,601.1,347.7
store0030-RackTCA,48.29,46.55,68.88,25.68,96.55,,179.44,147.2,0.84,600.4,347.2
store0030-RackTCA,48.18,46.55,68.88,26.33,95.86,,182.39,98.2,0.83,600.5,347.2
store0030-RackTCA,48.18,46.55,68.88,26.33,95.86,,182.39,68.9,0.82,601.5,347.8
store0030-RackTCA,48.27,46.37,68.94,27.38,94.37,,171.34,108.6,0.83,600.8,347.4
store0030-RackTCA,48.11,46.06,68.97,28.89,92.84,,163.72,109.4,0.84,599.9,347.0
store0030-RackTCA,48.15,46.1,68.99,29.39,92.1,,168.85,142.5,0.84,599.4,346.7
store0030-RackTCA,48.15,46.1,68.99,29.39,92.1,,168.85,141.3,0.84,599.8,346.9
store0030-RackTCA,48.15,45.86,68.99,29.97,91.36,,174.0,95.5,0.82,602.3,348.4
store0030-RackTCA,48.04,45.73,69.12,30.57,90.97,,177.03,85.6,0.83,600.2,347.2
store0030-RackTCA,47.93,45.42,69.15,31.07,90.32,,177.03,101.9,0.84,600.0,347.2
store0030-RackTCA,47.93,45.42,69.15,31.07,90.32,,177.03,143.7,0.84,598.0,345.8
store0030-RackTCA,47.93,45.45,69.13,31.07,90.01,,166.66,95.2,0.82,602.0,348.1
store0030-RackTCA,47.73,45.14,69.13,31.77,89.69,,163.78,95.2,0.82,601.4,347.8
store0030-RackTCA,47.73,45.53,69.28,31.97,89.1,,150.03,68.1,0.82,603.6,349.0
store0030-RackTCA,47.73,46.26,69.3,31.97,88.81,,150.03,140.2,0.83,602.7,348.4
store0030-RackTCA,48.4,46.26,69.3,32.07,88.81,,151.95,143.0,0.83,601.2,347.6
store0030-RackTCA,48.4,46.52,69.37,32.57,88.59,,162.37,95.9,0.82,603.1,348.6
store0030-RackTCA,48.94,46.8,69.39,32.67,88.12,,158.02,58.4,0.82,604.3,349.4
store0030-RackTCA,49.05,46.63,69.44,33.18,88.02,,158.02,130.4,0.84,603.5,348.9
store0030-RackTCA,49.05,46.63,69.44,33.18,88.02,,155.71,142.2,0.83,599.3,346.5
store0030-RackTCA,49.05,46.59,69.49,33.28,87.73,,174.67,94.8,0.82,602.6,348.4
store0030-RackTCA,49.05,46.51,69.57,32.95,87.51,,179.17,85.1,0.82,602.5,348.3
store0030-RackTCA,48.85,46.51,69.57,33.08,87.37,,179.17,129.8,0.84,601.0,347.5
store0030-RackTCA,48.85,46.51,69.57,33.08,87.37,,166.08,140.5,0.84,600.5,347.1
store0030-RackTCA,48.78,45.95,69.6,33.38,87.33,,174.74,66.8,0.82,603.0,348.7
store0030-RackTCA,48.78,46.0,69.64,33.25,87.33,,172.87,57.8,0.83,603.6,349.1
store0030-RackTCA,48.76,45.88,69.66,33.25,87.33,,161.82,128.2,0.84,603.1,348.8
store0030-RackTCA,48.76,45.88,69.66,33.25,87.33,,161.82,138.7,0.83,603.0,348.7
store0030-RackTCA,48.58,45.89,69.66,33.78,87.33,,176.47,93.7,0.82,604.2,349.5
